time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5094.0,-30.01433398430644,4.998098816063426,35.0043811751023,24.101136763952695,5.000653601654243,-26.512876131373996,-40.03357496168462,1.4991957487218217,-0.01651746376938945,-5.009762370496987,40.00875319441288,42258.3888143416,25748.82103823209,25748.82103823209,68007.2098525737,77331.05869817395,77331.05869817395,25748.82103823209,103079.87973640603,103079.87973640603,103079.87973640603,127870.78038842024,127870.78038842024,0.0,0.0,91507.21541729597,56434.54553346386,38969.6332042579,24790.90065201422,63760.53385627212,21072.26555421209,1534.9359203141792,0.0,0.8868373578670632,2.81582903031036,0.0014959128700940735,0.0,-0.01651746376938945,354521.05978289776,1554910.6749643288,4.385947271839162,1554910.6749643288,4.385947271839162,0.85,0.09556426907272422,4.028046144702076,101325.0,128379.04957061763,1.267002709801309,1.0,0.0,4.0280461447024996,1.2847395372690513,1.28503044046643,3.135301769621276,22717.51914700671,2316.542259283926,19309.889429480416,1969.06073220523,0.85,0.8499999187642243,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.578994125109,4632.441516551485,5.561806175228265,4.998098816063426,-2.3296513374352914,7.327750153498718,3.4963961535648567,3.5,0.998970329589959,0.6,0.00022641791974915457,0.9713990686987656,0.00023308434920825275,198.93618115707935,0.0,0.0,0.0,0.001396176879668034,7.855659088367532e-05,0.00014786132886547925,0.0005955922556871195,0.09556426363403074,0.07169315593243317,0.02387110770159757,0.09556427276870856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5034111179,579.5959405448689,0.0,0.09556426363403074,0.07169316107770111,0.023871107995023108,0.37534511169376195,0.37534511169376195,0.12497566962849146,0.0,4.993209877975289,4.991148097787686,4.999402224835478,4.993244906727625,4.991175917529631,4.999458905504184,24790.90065201422,21072.26555421209,0.85,1.0666035200689248,0.6627671736500782,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663555899336656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.21921690855,1534.9359203141792,0.37534511169376195,0.12497566962849146,6.112871282664199,3.4963961535648567
5095.0,-30.01433398430644,4.998098816063426,35.0043811751023,24.10113582098859,5.000653601654243,-26.512876131373996,-40.03357496168462,1.4991957487218217,-0.01660968234898519,-5.009762370496987,40.00875319441288,42258.3888143416,25748.80220099948,25748.80220099948,68007.19101534107,77331.05495483961,77331.05495483961,25748.80220099948,103079.85715583908,103079.85715583908,103079.85715583908,127870.76019367672,127870.76019367672,0.0,0.0,91507.21167396165,56434.54553346386,38969.62904499754,24790.90303783763,63760.53208283517,21072.267582161985,1534.9360655589912,0.0,0.8868373578670632,2.8158302414742895,0.0014959128700940735,0.0,-0.01660968234898519,354521.05978289776,1554910.6749643288,4.385947271839162,1554910.6749643288,4.385947271839162,0.85,0.09556426907272422,4.028046144702076,101325.0,128379.04957061763,1.267002709801309,1.0,0.0,4.0280461447036675,1.2847395372690513,1.28503044046643,3.135301769621276,22717.518217689074,2316.5421645199,19309.889429480416,1969.06073220523,0.85,0.8499999535356245,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.576476766541,4632.441516551485,5.561805130603079,4.998098816063426,-2.3296526174648693,7.327751433528295,3.496392984924962,3.5,0.9989694242642749,0.6,0.00022641791974915457,0.9713990686987656,0.00023308434920825275,198.93618115707935,0.0,0.0,0.0,0.001396176879668034,7.855659088367532e-05,0.00014786132886547925,0.0005955922556871195,0.0955642583218405,0.07169315076871728,0.023871107553123213,0.09556432291634359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5034111179,579.5959405448689,0.0,0.0955642583218405,0.07169316107770111,0.023871107995023108,0.3753450846594447,0.3753450846594447,0.12497566885116337,0.0,4.993198440008882,4.991149586186623,4.999351963157494,4.9931526881480295,4.991155539781346,4.999150916555095,24790.90303783763,21072.267582161985,0.85,1.0666032542982673,0.6627671920843001,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663555899336656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.218739109074,1534.9360655589912,0.3753450846594447,0.12497566885116337,6.112871282664199,3.496392984924962
5096.0,-30.014338634660515,4.998108642304099,35.00438083177845,24.101128975767665,5.00064742610077,-26.51288093424476,-40.03357943203298,1.499189725684979,-0.01648109020800348,-5.009767114586104,40.008752350160194,42258.388588301306,25748.82085111929,25748.82085111929,68007.20943942059,77331.05208496956,77331.05208496956,25748.82085111929,103079.87293608885,103079.87293608885,103079.87293608885,127870.77629177808,127870.77629177808,0.0,0.0,91507.20818660625,56434.54468993777,38969.62610740942,24790.90335568922,63760.52946309865,21072.267852335837,1534.9362108038033,0.0,0.8868373367851895,2.815827998876794,0.0014959128700940735,0.0,-0.01648109020800348,354520.9942231213,1554910.6385556515,4.3859479802120065,1554910.6385556515,4.3859479802120065,0.85,0.09556425357653732,4.028046144702076,101325.0,128379.04578464325,1.267002672436647,1.0,0.0,4.028046144701978,1.2847395654432963,1.2850304686470544,3.135301700864337,22717.517351920593,2316.542076236084,19309.890990108805,1969.060891345037,0.85,0.8500000546264049,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.573959407061,4632.441516551485,5.561812183343347,4.998108642304099,-2.329654739645531,7.32776338194963,3.4963898162850677,3.5,0.9989685189385907,0.6,0.00022641791974915457,0.9713995389227291,0.00023308423637945046,198.93618496204851,0.0,0.0,0.0,0.001396176879668034,7.855655113164989e-05,0.00014786136861750468,0.0005955924158101123,0.09556425357649119,0.07169314648273223,0.023871107093758958,0.09556425357763977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4992398228,579.5959419094311,0.0,0.09556425357649119,0.07169314648276684,0.02387110709377048,0.37534505722101896,0.37534505722101896,0.12497566478157565,0.0,4.9932177608827715,4.991166721234549,4.999377848031031,4.993286024378108,4.991226242715754,4.999472367737155,24790.90335568922,21072.267852335837,0.85,1.0666035870793655,0.6627672157703507,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663555899336656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.218261309597,1534.9362108038033,0.37534505722101896,0.12497566478157565,6.112871282664199,3.4963898162850677
5097.0,-30.014338634660515,4.998108642304099,35.00438083177845,24.101127858180575,5.00064742610077,-26.51288093424476,-40.03357943203298,1.499189725684979,-0.01650432113996203,-5.009767114586104,40.008752350160194,42258.388588301306,25748.81963603619,25748.81963603619,68007.20822433749,77331.04761174833,77331.04761174833,25748.81963603619,103079.86724778452,103079.86724778452,103079.86724778452,127870.76894756024,127870.76894756024,0.0,0.0,91507.20371338504,56434.54468993777,38969.62113716363,24790.90169977571,63760.522836939344,21072.266444809353,1534.936107654131,0.0,0.8868373367851895,2.8158283039827086,0.0014959128700940735,0.0,-0.01650432113996203,354520.9942231213,1554910.6385556515,4.3859479802120065,1554910.6385556515,4.3859479802120065,0.85,0.09556425357653732,4.028046144702076,101325.0,128379.04578464325,1.267002672436647,1.0,0.0,4.02804614470154,1.2847395654432963,1.2850304686470544,3.135301700864337,22717.51624140173,2316.541962994675,19309.890990108805,1969.060891345037,0.85,0.8500000961776504,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.573797026736,4632.441516551485,5.561812115960421,4.998108642304099,-2.3296548222130533,7.327763464517153,3.496389611894443,3.5,0.9989684605412694,0.6,0.00022641791974915457,0.9713995389227291,0.00023308423637945046,198.93618496204851,0.0,0.0,0.0,0.001396176879668034,7.855655113164989e-05,0.00014786136861750468,0.0005955924158101123,0.09556424805091066,0.07169314136157753,0.02387110668933313,0.09556425751035783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4992398228,579.5959419094311,0.0,0.09556424805091066,0.07169314648276684,0.02387110709377048,0.3753450304095287,0.3753450304095287,0.12497566266422991,0.0,4.993226767394617,4.991173755315401,4.999392778643255,4.993262793446149,4.991201891640856,4.999452501101075,24790.90169977571,21072.266444809353,0.85,1.066603678866602,0.6627672846468429,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663555433567932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.217690348025,1534.936107654131,0.3753450304095287,0.12497566266422991,6.112871282664199,3.496389611894443
5098.0,-30.014338634660515,4.998108642304099,35.00438083177845,24.101126950141065,5.00064742610077,-26.51288093424476,-40.03357943203298,1.499189725684979,-0.016596147297889274,-5.009767114586104,40.008752350160194,42258.388588301306,25748.800896126824,25748.800896126824,68007.18948442813,77331.04386718474,77331.04386718474,25748.800896126824,103079.84476331156,103079.84476331156,103079.84476331156,127870.74882657581,127870.74882657581,0.0,0.0,91507.19996882144,56434.54468993777,38969.616976537414,24790.904063264265,63760.52103980168,21072.268453774625,1534.936251526598,0.0,0.8868373367851895,2.815829509992209,0.0014959128700940735,0.0,-0.016596147297889274,354520.9942231213,1554910.6385556515,4.3859479802120065,1554910.6385556515,4.3859479802120065,0.85,0.09556425357653732,4.028046144702076,101325.0,128379.04578464325,1.267002672436647,1.0,0.0,4.028046144704315,1.2847395654432963,1.2850304686470544,3.135301700864337,22717.515311778912,2316.5418681995293,19309.890990108805,1969.060891345037,0.85,0.8500001309604809,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.571292677227,4632.441516551485,5.561811076730736,4.998108642304099,-2.3296560956307477,7.327764737934847,3.4963864596316165,3.5,0.9989675598947476,0.6,0.00022641791974915457,0.9713995389227291,0.00023308423637945046,198.93618496204851,0.0,0.0,0.0,0.001396176879668034,7.855655113164989e-05,0.00014786136861750468,0.0005955924158101123,0.09556424268093731,0.07169313622135659,0.023871106459580727,0.09556430739762059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4992398228,579.5959419094311,0.0,0.09556424268093731,0.07169314648276684,0.02387110709377048,0.37534500349821825,0.37534500349821825,0.12497566146137581,0.0,4.993215607372122,4.9911753056910015,4.999343443568591,4.993170967288222,4.991181507193687,4.999146103376688,24790.904063264265,21072.268453774625,0.85,1.0666034150187627,0.6627673033274313,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663555433567932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.217212393538,1534.936251526598,0.37534500349821825,0.12497566146137581,6.112871282664199,3.4963864596316165
5099.0,-30.01434328844915,4.998118479551081,35.00438048344729,24.101120104920142,5.000641295265942,-26.51288573573689,-40.03358013052491,1.4991837425537058,-0.01646682713538894,-5.009771803689889,40.00875151766405,42258.37266269728,25748.819530362085,25748.819530362085,68007.19219305937,77331.04097490685,77331.04097490685,25748.819530362085,103079.86050526894,103079.86050526894,103079.86050526894,127870.76488764868,127870.76488764868,0.0,0.0,91507.19647854428,56434.528166334836,38969.631458010495,24790.90438237974,63760.535840390236,21072.26872502278,1534.9363953990648,0.0,0.8868373159405939,2.815827264254483,0.0014959128700940735,0.0,-0.01646682713538894,354520.92942353274,1554910.6026545134,4.385948680612085,1554910.6026545134,4.385948680612085,0.85,0.09556423789129219,4.028046144702076,101325.0,128379.04188731675,1.267002633973025,1.0,0.0,4.0280461447033495,1.2847395934308743,1.2850304966409696,3.135301632562946,22717.51444528508,2316.5417798417484,19309.88352421132,1969.060130035366,0.85,0.8499998347406796,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.568788326814,4632.441516551485,5.56181811042234,4.998118479551081,-2.3296581679955977,7.3277766475466795,3.4963833073687898,3.5,0.9989666592482257,0.6,0.00022641791974915457,0.9714000094942247,0.00023308412346736827,198.93618876982794,0.0,0.0,0.0,0.001396176879668034,7.85565449203979e-05,0.00014786137482875668,0.0005955924408293219,0.09556423789125774,0.07169313194943276,0.023871105941824983,0.09556423789246052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4951266169,579.5959432549927,0.0,0.09556423789125774,0.0716931319494586,0.02387110594183359,0.3753449761790629,0.3753449761790629,0.12497565710128376,0.0,4.993235264297766,4.99119237197317,4.99937088041429,4.993304976554498,4.991251722867787,4.999471712506249,24790.90438237974,21072.26872502278,0.85,1.0666032099118434,0.6627668997086434,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663555433567932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.216734439047,1534.9363953990648,0.3753449761790629,0.12497565710128376,6.112871282664199,3.4963833073687898
5100.0,-30.01434328844915,4.998118479551081,35.00438048344729,24.101118987333052,5.000641295265942,-26.51288573573689,-40.03358013052491,1.4991837425537058,-0.016489587048681642,-5.009771803689889,40.00875151766405,42258.37266269728,25748.818432375472,25748.818432375472,68007.19109507275,77331.03649992374,77331.03649992374,25748.818432375472,103079.8549322992,103079.8549322992,103079.8549322992,127870.7576654471,127870.7576654471,0.0,0.0,91507.19200356118,56434.528166334836,38969.62648580705,24790.90273314791,63760.52921895496,21072.26732317572,1534.9362926757308,0.0,0.8868373159405939,2.815827563174096,0.0014959128700940735,0.0,-0.016489587048681642,354520.92942353274,1554910.6026545134,4.385948680612085,1554910.6026545134,4.385948680612085,0.85,0.09556423789129219,4.028046144702076,101325.0,128379.04188731675,1.267002633973025,1.0,0.0,4.028046144702181,1.2847395934308743,1.2850304966409696,3.135301632562946,22717.513334328814,2316.541666555737,19309.88352421132,1969.060130035366,0.85,0.8499998763082856,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.568641595115,4632.441516551485,5.561818049532955,4.998118479551081,-2.3296582426062438,7.327776722157325,3.49638312267547,3.5,0.9989666064787057,0.6,0.00022641791974915457,0.9714000094942247,0.00023308412346736827,198.93618876982794,0.0,0.0,0.0,0.001396176879668034,7.85565449203979e-05,0.00014786137482875668,0.0005955924408293219,0.09556423235888892,0.07169312684898131,0.023871105509907606,0.09556424164177273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4951266169,579.5959432549927,0.0,0.09556423235888892,0.0716931319494586,0.02387110594183359,0.3753449494759635,0.3753449494759635,0.1249756548400078,0.0,4.9932446547654195,4.991199370016886,4.99938745640884,4.993282216641205,4.991227362193229,4.999453760398978,24790.90273314791,21072.26732317572,0.85,1.066603303456511,0.6627669685359914,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663554967277526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.21616325366,1534.9362926757308,0.3753449494759635,0.1249756548400078,6.112871282664199,3.49638312267547
5101.0,-30.01434784505136,4.998128273098418,35.004380144780875,24.10111657753589,5.000640147456062,-26.51288995143931,-40.033584531024076,1.4991822538440065,-0.01643406543672654,-5.009771720938491,40.00875110250899,42258.37245963943,25748.82477431958,25748.82477431958,68007.19723395901,77331.03143723927,77331.03143723927,25748.82477431958,103079.85621155886,103079.85621155886,103079.85621155886,127870.76106644515,127870.76106644515,0.0,0.0,91507.18832105875,56434.52934345891,38969.62108622205,24790.9048548863,63760.525941108346,21072.269126653355,1534.9364351857898,0.0,0.8868373178640774,2.8158268436232263,0.0014959128700940735,0.0,-0.01643406543672654,354520.93056580797,1554910.5847514153,4.385948615981039,1554910.5847514153,4.385948615981039,0.85,0.0955642263016501,4.028046144702076,101325.0,128379.04433706486,1.267002658150159,1.0,0.0,4.028046144698546,1.284739600394683,1.2850305036063552,3.135301615568342,22717.512420113264,2316.541573331695,19309.889513741837,1969.0607407975035,0.85,0.8500001741672014,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.566150269272,4632.441516551485,5.5618224124137265,4.998128273098418,-2.329656826102736,7.327785099201154,3.496379986808055,3.5,0.9989657105165871,0.6,0.00022641791974915457,0.9714004702388784,0.00023308401291331044,198.9361924980886,0.0,0.0,0.0,0.001396176879668034,7.855650578951927e-05,0.0001478614139596353,0.0005955925984503066,0.09556422630172064,0.07169312120093096,0.023871105100789672,0.09556422630134291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4930754144,579.5959439260073,0.0,0.09556422630172064,0.07169312120087805,0.02387110510077205,0.37534492266627995,0.37534492266627995,0.12497565361718432,0.0,4.993263223547729,4.991211879760044,4.999424222505468,4.993337655501762,4.991262076249825,4.99957144447842,24790.9048548863,21072.269126653355,0.85,1.0666034545695726,0.6627669994232933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663554967277526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.215685144045,1534.9364351857898,0.37534492266627995,0.12497565361718432,6.112871282664199,3.496379986808055
5102.0,-30.01434784505136,4.998128273098418,35.004380144780875,24.101115494873397,5.000640147456062,-26.51288995143931,-40.03358075916765,1.4991822538440065,-0.016456690124016404,-5.009771720938491,40.00875110250899,42258.356774818356,25748.82369543079,25748.82369543079,68007.18047024915,77331.02697627126,77331.02697627126,25748.82369543079,103079.85067170205,103079.85067170205,103079.85067170205,127870.75709243063,127870.75709243063,0.0,0.0,91507.18386009072,56434.513658637836,38969.63355716987,24790.90642072859,63760.53997789846,21072.2704576193,1534.9365315283849,0.0,0.8868373178640774,2.815827140766702,0.0014959128700940735,0.0,-0.016456690124016404,354520.93056580797,1554910.5847514153,4.385948615981039,1554910.5847514153,4.385948615981039,0.85,0.0955642263016501,4.028046144702076,101325.0,128379.03537321386,1.2670025696838279,1.0,0.0,4.028046144703074,1.284739600394683,1.2850305036063552,3.135301615568342,22717.51131263637,2316.5414604004804,19309.88052732564,1969.0598244380742,0.85,0.8499998200324315,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.566006089872,4632.441516551485,5.561822352583374,4.998128273098418,-2.329656899415684,7.327785172514102,3.49637980532742,3.5,0.9989656586649771,0.6,0.00022641791974915457,0.9714004702388784,0.00023308401291331044,198.9361924980886,0.0,0.0,0.0,0.001396176879668034,7.855653933027105e-05,0.00014786138041888351,0.0005955924633466108,0.09556422139056492,0.07169311612859378,0.023871105261971143,0.09556424238410459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4930754144,579.5959439260073,0.0,0.09556422139056492,0.07169312120087805,0.02387110510077205,0.37534489611037086,0.37534489611037086,0.12497565446103967,0.0,4.993273585000168,4.991217062180908,4.999450138920849,4.993315030814472,4.991237791865274,4.999553804612901,24790.90642072859,21072.2704576193,0.85,1.066602956841688,0.6627666075203648,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663554503058525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.215115750496,1534.9365315283849,0.37534489611037086,0.12497565446103967,6.112871282664199,3.49637980532742
5103.0,-30.01434784505136,4.998128273098418,35.004380144780875,24.10111455190929,5.000640147456062,-26.51288995143931,-40.03358075916765,1.4991822538440065,-0.01654773206774962,-5.009771720938491,40.00875110250899,42258.356774818356,25748.80514996795,25748.80514996795,68007.16192478631,77331.02322929502,77331.02322929502,25748.80514996795,103079.82837926297,103079.82837926297,103079.82837926297,127870.7371370167,127870.7371370167,0.0,0.0,91507.18011311449,56434.513658637836,38969.629393862946,24790.90875775373,63760.538151616674,21072.272444090668,1534.936673783375,0.0,0.8868373178640774,2.815828336475606,0.0014959128700940735,0.0,-0.01654773206774962,354520.93056580797,1554910.5847514153,4.385948615981039,1554910.5847514153,4.385948615981039,0.85,0.0955642263016501,4.028046144702076,101325.0,128379.03537321386,1.2670025696838279,1.0,0.0,4.0280461447014675,1.284739600394683,1.2850305036063552,3.135301615568342,22717.510382414595,2316.541365544258,19309.88052732564,1969.0598244380742,0.85,0.8499998548376688,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.56352773075,4632.441516551485,5.5618213241344385,4.998128273098418,-2.329658159622445,7.327786432720863,3.4963766857825838,3.5,0.9989647673664525,0.6,0.00022641791974915457,0.9714004702388784,0.00023308401291331044,198.9361924980886,0.0,0.0,0.0,0.001396176879668034,7.855653933027105e-05,0.00014786138041888351,0.0005955924633466108,0.0955642166296307,0.07169311101172073,0.023871105617909973,0.09556429182108649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4930754144,579.5959439260073,0.0,0.0955642166296307,0.07169312120087805,0.02387110510077205,0.375344869321297,0.375344869321297,0.12497565632453482,0.0,4.9932636657734975,4.9912171285994305,4.999410228307852,4.993223988870739,4.991217394273804,4.9992505859241305,24790.90875775373,21072.272444090668,0.85,1.0666026965310669,0.6627666265038712,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663554503058525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.214637488996,1534.936673783375,0.375344869321297,0.12497565632453482,6.112871282664199,3.4963766857825838
5104.0,-30.0143523390991,4.998138043630803,35.004379815383324,24.101106519252085,5.000632661487954,-26.51289474470381,-40.03358522951601,1.4991750670926598,-0.016414801557289138,-5.009777859485513,40.008750695151704,42258.35717577279,25748.82753611378,25748.82753611378,68007.18471188657,77331.02099917032,77331.02099917032,25748.82753611378,103079.8485352841,103079.8485352841,103079.8485352841,127870.7572841813,127870.7572841813,0.0,0.0,91507.1766715676,56434.51284817018,38969.62647044158,24790.908748897196,63760.53521933878,21072.272436562616,1534.9368160383654,0.0,0.8868372881050836,2.815825874136802,0.0014959128700940735,0.0,-0.016414801557289138,354520.8457347092,1554910.567183723,4.385949615914194,1554910.567183723,4.385949615914194,0.85,0.09556421390252122,4.028046144702076,101325.0,128379.03348022664,1.2670025510014966,1.0,0.0,4.0280461446990925,1.284739634012494,1.285030537231778,3.1353015335268344,22717.5095280185,2316.541278420103,19309.883257619345,1969.06010285055,0.85,0.8500000069903622,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.5610493707445,4632.441516551485,5.561829137043909,4.998138043630803,-2.3296612979310174,7.32779934156182,3.496373566237748,3.5,0.998963876067928,0.6,0.00022641791974915457,0.9714009246585101,0.00023308390387702212,198.93619617516657,0.0,0.0,0.0,0.001396176879668034,7.855649957827004e-05,0.00014786142017088452,0.0005955926234695051,0.09556421390249993,0.07169310784996598,0.023871106052533956,0.09556421390353613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4910627381,579.5959445844168,0.0,0.09556421390249993,0.07169310784998195,0.02387110605253927,0.37534484203877544,0.37534484203877544,0.12497565502751304,0.0,4.993285878451502,4.991233192831999,4.999450906139941,4.993363057928207,4.991285780259204,4.999601946608607,24790.908748897196,21072.272436562616,0.85,1.0666031029686176,0.662766663272232,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663554503058525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.214159227493,1534.9368160383654,0.37534484203877544,0.12497565502751304,6.112871282664199,3.496373566237748
5105.0,-30.0143523390991,4.998138043630803,35.004379815383324,24.10110543658959,5.000632661487954,-26.51289474470381,-40.03358522951601,1.4991750670926598,-0.016437163298974156,-5.009777859485513,40.008750695151704,42258.35717577279,25748.82651298468,25748.82651298468,68007.18368875748,77331.01654682857,77331.01654682857,25748.82651298468,103079.84305981325,103079.84305981325,103079.84305981325,127870.74925284309,127870.74925284309,0.0,0.0,91507.17221922586,56434.51284817018,38969.621523395195,24790.906193029834,63760.52771642503,21072.27026407536,1534.9366571910828,0.0,0.8868372881050836,2.8158261678266925,0.0014959128700940735,0.0,-0.016437163298974156,354520.8457347092,1554910.567183723,4.385949615914194,1554910.567183723,4.385949615914194,0.85,0.09556421390252122,4.028046144702076,101325.0,128379.03348022664,1.2670025510014966,1.0,0.0,4.028046144701575,1.284739634012494,1.285030537231778,3.1353015335268344,22717.508422683164,2316.5411657072664,19309.883257619345,1969.06010285055,0.85,0.8500000483476724,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.560912643084,4632.441516551485,5.561829080305654,4.998138043630803,-2.329661367455044,7.327799411085847,3.4963733941368482,3.5,0.9989638268962423,0.6,0.00022641791974915457,0.9714009246585101,0.00023308390387702212,198.93619617516657,0.0,0.0,0.0,0.001396176879668034,7.855649957827004e-05,0.00014786142017088452,0.0005955926234695051,0.09556420899943173,0.07169310274882643,0.023871106250605303,0.09556421398112395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4910627381,579.5959445844168,0.0,0.09556420899943173,0.07169310784998195,0.02387110605253927,0.37534481533207403,0.37534481533207403,0.12497565606450296,0.0,4.993296841997562,4.991238862830414,4.99947776858852,4.993340696186522,4.991261542826294,4.999585218413813,24790.906193029834,21072.27026407536,0.85,1.0666032124329248,0.6627667412621936,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663554039930467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.21359093524,1534.9366571910828,0.37534481533207403,0.12497565606450296,6.112871282664199,3.4963733941368482
5106.0,-30.0143523390991,4.998138043630803,35.004379815383324,24.101104493625485,5.000632661487954,-26.51289474470381,-40.03358522951601,1.4991750670926598,-0.016527814911228234,-5.009777859485513,40.008750695151704,42258.35717577279,25748.80806429191,25748.80806429191,68007.1652400647,77331.01279866464,77331.01279866464,25748.80806429191,103079.82086295655,103079.82086295655,103079.82086295655,127870.72936597445,127870.72936597445,0.0,0.0,91507.16847106192,56434.51284817018,38969.61735876859,24790.9085030179,63760.52586178649,21072.272227565216,1534.9367977825245,0.0,0.8868372881050836,2.8158273584084417,0.0014959128700940735,0.0,-0.016527814911228234,354520.8457347092,1554910.567183723,4.385949615914194,1554910.567183723,4.385949615914194,0.85,0.09556421390252122,4.028046144702076,101325.0,128379.03348022664,1.2670025510014966,1.0,0.0,4.028046144703182,1.284739634012494,1.285030537231778,3.1353015335268344,22717.50749216653,2316.5410708209765,19309.883257619345,1969.06010285055,0.85,0.8500000831639561,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.558447219348,4632.441516551485,5.561828057221618,4.998138043630803,-2.329662621087444,7.3278006647182465,3.496370290876233,3.5,0.9989629402503523,0.6,0.00022641791974915457,0.9714009246585101,0.00023308390387702212,198.93619617516657,0.0,0.0,0.0,0.001396176879668034,7.855649957827004e-05,0.00014786142017088452,0.0005955926234695051,0.09556420426769148,0.07169309761727526,0.02387110665041622,0.09556426314052621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4910627381,579.5959445844168,0.0,0.09556420426769148,0.07169310784998195,0.02387110605253927,0.37534478846615466,0.37534478846615466,0.12497565815768753,0.0,4.993287482512073,4.991239318016824,4.999438931233499,4.993250044574268,4.991241138762291,4.999283581878501,24790.9085030179,21072.272227565216,0.85,1.0666029541143314,0.6627667605404653,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663554039930467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.213112523936,1534.9367977825245,0.37534478846615466,0.12497565815768753,6.112871282664199,3.496370290876233
5107.0,-30.014356830644168,4.998147827689892,35.00437947784908,24.10109796272593,5.000626887655997,-26.512899364468065,-40.03359347172079,1.4991694214798628,-0.016409069552253186,-5.009782183292352,40.00874979935683,42258.3731663142,25748.825912909302,25748.825912909302,68007.1990792235,77331.0098095537,77331.0098095537,25748.825912909302,103079.835722463,103079.835722463,103079.835722463,127870.74459122124,127870.74459122124,0.0,0.0,91507.16496283731,56434.528319597695,38969.596270266244,24790.908868758233,63760.50513902448,21072.272538444497,1534.9369383739663,0.0,0.8868372693479264,2.8158252941848603,0.0014959128700940735,0.0,-0.016409069552253186,354520.7859820602,1554910.528551894,4.385950246174217,1554910.528551894,4.385950246174217,0.85,0.09556419981553019,4.028046144702076,101325.0,128379.0379899902,1.2670025955094024,1.0,0.0,4.028046144701586,1.2847396604212484,1.2850305636465125,3.1353014690784398,22717.50662121707,2316.5409820088485,19309.884438893678,1969.060223307009,0.85,0.850000167749887,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.555981794736,4632.441516551485,5.561834874481262,4.998147827689892,-2.329664420449468,7.3278122481393595,3.496367187615618,3.5,0.9989620536044622,0.6,0.00022641791974915457,0.9714013788253139,0.00023308379490150083,198.93619985019703,0.0,0.0,0.0,0.001396176879668034,7.855642628556659e-05,0.00014786149346358797,0.0005955929186958967,0.09556419981550651,0.07169309312195524,0.02387110669355127,0.09556419981627487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.486636783,579.5959460322874,0.0,0.09556419981550651,0.071693093121973,0.023871106693557187,0.3753447611602757,0.3753447611602757,0.12497565712794804,0.0,4.993306253015248,4.991255433318486,4.999465675068905,4.99337311374012,4.991311674909639,4.999564429819031,24790.908868758233,21072.272538444497,0.85,1.0666038314931705,0.6627672267365721,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663554039930467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.21263411263,1534.9369383739663,0.3753447611602757,0.12497565712794804,6.112871282664199,3.496367187615618
5108.0,-30.014356830644168,4.998147827689892,35.00437947784908,24.101096880063437,5.000626887655997,-26.512899364468065,-40.033589699864365,1.4991694214798628,-0.016430940127179383,-5.009782183292352,40.00874979935683,42258.35748149345,25748.825010845816,25748.825010845816,68007.18249233926,77331.00535641407,77331.00535641407,25748.825010845816,103079.83036725988,103079.83036725988,103079.83036725988,127870.7377653305,127870.7377653305,0.0,0.0,91507.16050969767,56434.51263477694,38969.608749911924,24790.907398070623,63760.51614798255,21072.27128836003,1534.936846729056,0.0,0.8868372693479264,2.8158255814238804,0.0014959128700940735,0.0,-0.016430940127179383,354520.7859820602,1554910.528551894,4.385950246174217,1554910.528551894,4.385950246174217,0.85,0.09556419981553019,4.028046144702076,101325.0,128379.0290261392,1.2670025070430713,1.0,0.0,4.028046144702608,1.2847396604212484,1.2850305636465125,3.1353014690784398,22717.50551568365,2316.540869275813,19309.87545247748,1969.0593069475797,0.85,0.8499998135423091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.555861246033,4632.441516551485,5.561834824456701,4.998147827689892,-2.3296644817468697,7.327812309436762,3.4963670358794943,3.5,0.9989620102512841,0.6,0.00022641791974915457,0.9714013788253139,0.00023308379490150083,198.93619985019703,0.0,0.0,0.0,0.001396176879668034,7.855645982628691e-05,0.00014786145992286767,0.0005955927835923276,0.09556419479532044,0.0716930880206638,0.02387110677465663,0.09556420385891173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.486636783,579.5959460322874,0.0,0.09556419479532044,0.071693093121973,0.023871106693557187,0.37534473445277955,0.37534473445277955,0.12497565755256997,0.0,4.993315251044464,4.991261833279282,4.9994824762636085,4.993351243165193,4.991287433124455,4.999549681053395,24790.907398070623,21072.27128836003,0.85,1.06660338718872,0.6627668663066578,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355357616126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.21206572071,1534.936846729056,0.37534473445277955,0.12497565755256997,6.112871282664199,3.4963670358794943
5109.0,-30.014356830644168,4.998147827689892,35.00437947784908,24.10109593709933,5.000626887655997,-26.512899364468065,-40.033589699864365,1.4991694214798628,-0.0165212007871105,-5.009782183292352,40.00874979935683,42258.35748149345,25748.806659060916,25748.806659060916,68007.16414055436,77331.00160707504,77331.00160707504,25748.806659060916,103079.80826613595,103079.80826613595,103079.80826613595,127870.7179533017,127870.7179533017,0.0,0.0,91507.15676035864,56434.51263477694,38969.60458397967,24790.90968716576,63760.51427114543,21072.273234090895,1534.9369860374238,0.0,0.8868372693479264,2.8158267668706594,0.0014959128700940735,0.0,-0.0165212007871105,354520.7859820602,1554910.528551894,4.385950246174217,1554910.528551894,4.385950246174217,0.85,0.09556419981553019,4.028046144702076,101325.0,128379.0290261392,1.2670025070430713,1.0,0.0,4.02804614470071,1.2847396604212484,1.2850305636465125,3.1353014690784398,22717.50458487529,2316.5407743597752,19309.87545247748,1969.0593069475797,0.85,0.8499998483695028,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.553408775625,4632.441516551485,5.561833806745235,4.998147827689892,-2.329665728795517,7.32781355648541,3.496363948925644,3.5,0.9989611282644697,0.6,0.00022641791974915457,0.9714013788253139,0.00023308379490150083,198.93619985019703,0.0,0.0,0.0,0.001396176879668034,7.855645982628691e-05,0.00014786145992286767,0.0005955927835923276,0.09556418986647039,0.0716930829002818,0.023871106966188594,0.09556425276416076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.486636783,579.5959460322874,0.0,0.09556418986647039,0.071693093121973,0.023871106693557187,0.3753447076453358,0.3753447076453358,0.12497565855532336,0.0,4.993304397335521,4.991262871154845,4.999435906793906,4.993260982505262,4.991267022656984,4.999249629010819,24790.90968716576,21072.273234090895,0.85,1.0666031307613015,0.6627668858156827,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355357616126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.211587159687,1534.9369860374238,0.3753447076453358,0.12497565855532336,6.112871282664199,3.496363948925644
5110.0,-30.014361329155054,4.9981576157071155,35.00437913688467,24.1010891617276,5.000620806109352,-26.51290402128246,-40.033594135288126,1.4991634982367497,-0.016397240120738843,-5.009786827063452,40.00874902437797,42258.35778151217,25748.82543793324,25748.82543793324,68007.1832194454,77330.99875037694,77330.99875037694,25748.82543793324,103079.82418831017,103079.82418831017,103079.82418831017,127870.73416391734,127870.73416391734,0.0,0.0,91507.15326274592,56434.512293881155,38969.60107651641,24790.909975607163,63760.51105212358,21072.27347926609,1534.9371253457919,0.0,0.8868372485255033,2.81582459681182,0.0014959128700940735,0.0,-0.016397240120738843,354520.72180836176,1554910.4951314868,4.385950945829347,1554910.4951314868,4.385950945829347,0.85,0.09556418554460626,4.028046144702076,101325.0,128379.03398131148,1.2670025559468194,1.0,0.0,4.02804614469937,1.284739688128689,1.2850305913602267,3.1353014014607115,22717.50371656033,2316.5406858162914,19309.876912801825,1969.0594558592206,0.85,0.8499999451403432,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.5509563043515,4632.441516551485,5.561840809391986,4.9981576157071155,-2.3296677547954965,7.327825370502612,3.4963608619717936,3.5,0.9989602462776553,0.6,0.00022641791974915457,0.9714018336967003,0.00023308368575701989,198.93620353092714,0.0,0.0,0.0,0.001396176879668034,7.85564203848856e-05,0.00014786149936426896,0.000595592942464112,0.09556418554460325,0.07169307869914567,0.02387110684545758,0.09556418554560286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4828077579,579.5959472848857,0.0,0.09556418554460325,0.07169307869914793,0.023871106845458328,0.3753446804369007,0.3753446804369007,0.12497565618729575,0.0,4.993323201159342,4.991279437063952,4.999461430804843,4.993389586942726,4.991336872723082,4.9995546978202015,24790.909975607163,21072.27347926609,0.85,1.0666034838373584,0.6627669239816222,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355357616126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.211108598665,1534.9371253457919,0.3753446804369007,0.12497565618729575,6.112871282664199,3.4963608619717936
5111.0,-30.014361329155054,4.9981576157071155,35.00437913688467,24.10108804414051,5.000620806109352,-26.51290402128246,-40.033594135288126,1.4991634982367497,-0.01641869506357807,-5.009786827063452,40.00874902437797,42258.35778151217,25748.824639909588,25748.824639909588,68007.18242142175,77330.99429496983,77330.99429496983,25748.824639909588,103079.81893487941,103079.81893487941,103079.81893487941,127870.72721899403,127870.72721899403,0.0,0.0,91507.14880733882,56434.512293881155,38969.59612606407,24790.90828411462,63760.50441017869,21072.272041497425,1534.9370200408393,0.0,0.8868372485255033,2.815824878591993,0.0014959128700940735,0.0,-0.01641869506357807,354520.72180836176,1554910.4951314868,4.385950945829347,1554910.4951314868,4.385950945829347,0.85,0.09556418554460626,4.028046144702076,101325.0,128379.03398131148,1.2670025559468194,1.0,0.0,4.028046144701123,1.284739688128689,1.2850305913602267,3.1353014014607115,22717.50261046399,2316.540573025854,19309.876912801825,1969.0594558592206,0.85,0.8499999865261348,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.5508496593075,4632.441516551485,5.56184076513696,4.9981576157071155,-2.3296678090231984,7.327825424730314,3.4963607277364726,3.5,0.9989602079247064,0.6,0.00022641791974915457,0.9714018336967003,0.00023308368575701989,198.93620353092714,0.0,0.0,0.0,0.001396176879668034,7.85564203848856e-05,0.00014786149936426896,0.000595592942464112,0.0955641803285107,0.07169307362096476,0.02387110670754594,0.09556418855251306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4828077579,579.5959472848857,0.0,0.0955641803285107,0.07169307869914793,0.023871106845458328,0.3753446538503986,0.3753446538503986,0.12497565546526819,0.0,4.993332187326871,4.991286073368144,4.999477474663536,4.993368131999887,4.991312618586335,4.999541650109279,24790.90828411462,21072.272041497425,0.85,1.0666035824297073,0.6627669930221892,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663553112204453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.210539917472,1534.9370200408393,0.3753446538503986,0.12497565546526819,6.112871282664199,3.4963607277364726
5112.0,-30.014361329155054,4.9981576157071155,35.00437913688467,24.101087136101,5.000620806109352,-26.51290402128246,-40.0335903634317,1.4991634982367497,-0.01650856474242346,-5.009786827063452,40.00874902437797,42258.34209669141,25748.806385071628,25748.806385071628,68007.14848176304,77330.99054442454,77330.99054442454,25748.806385071628,103079.79692949617,103079.79692949617,103079.79692949617,127870.70748070924,127870.70748070924,0.0,0.0,91507.14505679352,56434.4966090604,38969.60938637014,24790.910551213074,63760.519937583216,21072.273968531113,1534.9371579977526,0.0,0.8868372485255033,2.8158260589033053,0.0014959128700940735,0.0,-0.01650856474242346,354520.72180836176,1554910.4951314868,4.385950945829347,1554910.4951314868,4.385950945829347,0.8500000000000001,0.09556418554460626,4.028046144702076,101325.0,128379.02507313654,1.2670024680299683,1.0,0.0,4.028046144703752,1.284739688128689,1.2850305913602267,3.1353014014607115,22717.501679356163,2316.540478079279,19309.876912801825,1969.0594558592206,0.85,0.850000021364545,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.548410147503,4632.441516551485,5.56183975280026,4.9981576157071155,-2.3296690494854144,7.32782666519253,3.4963576570959845,3.5,0.9989593305988527,0.6,0.00022641791974915457,0.9714018336967003,0.00023308368575701989,198.93620353092714,0.0,0.0,0.0,0.001396176879668034,7.855645392560424e-05,0.00014786146582355033,0.0005955928073605497,0.09556417523941448,0.0716930685248664,0.02387110671454808,0.0955642371993338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4828077579,579.5959472848857,0.0,0.09556417523941448,0.07169307869914793,0.023871106845458328,0.37534462717009076,0.37534462717009076,0.12497565550192744,0.0,4.993321402324625,4.991287299003659,4.999430616342977,4.993278262321041,4.991292201545548,4.999243183155613,24790.910551213074,21072.273968531113,0.85,1.0666027903840332,0.6627665856247592,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663553112204453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.2100612065,1534.9371579977526,0.37534462717009076,0.12497565550192744,6.112871282664199,3.4963576570959845
5113.0,-30.014365745738797,4.998167409990881,35.00437879161173,24.10108057027685,5.000614946985461,-26.512908582116424,-40.033598605636485,1.4991577833630787,-0.016383860643202297,-5.009791241122277,40.0087482169536,42258.35835493619,25748.824685948177,25748.824685948177,68007.18304088437,77330.98762079935,77330.98762079935,25748.824685948177,103079.81230674752,103079.81230674752,103079.81230674752,127870.7231872742,127870.7231872742,0.0,0.0,91507.14154915046,56434.512283287186,38969.58807318142,24790.91088052667,63760.498953708084,21072.27424844767,1534.9372959546658,0.0,0.8868372289893023,2.815823905889553,0.0014959128700940735,0.0,-0.016383860643202297,354520.6608087501,1554910.4603105711,4.385951602266092,1554910.4603105711,4.385951602266092,0.85,0.0955641706128911,4.028046144702076,101325.0,128379.02969425231,1.267002513636835,1.0,0.0,4.028046144702698,1.2847397148614308,1.2850306180990216,3.135301336221658,22717.500808551078,2316.540389281873,19309.878163691137,1969.059583414432,0.85,0.8500001090094699,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.545970634843,4632.441516551485,5.561846636640541,4.998167409990881,-2.3296708990288564,7.327838309019738,3.4963545864554963,3.5,0.9989584532729989,0.6,0.00022641791974915457,0.9714022802841713,0.0002330835786003291,198.93620714462364,0.0,0.0,0.0,0.001396176879668034,7.855638063293949e-05,0.0001478615391162151,0.0005955931025867855,0.09556417061285753,0.07169306421505402,0.023871106397803515,0.09556417061370853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4788184263,579.5959485899212,0.0,0.09556417061285753,0.0716930642150792,0.0238711063978119,0.37534460009091525,0.37534460009091525,0.1249756523401665,0.0,4.993340276475351,4.991303892482335,4.999456339249207,4.993407380479084,4.991361875167058,4.999550838650464,24790.91088052667,21072.27424844767,0.85,1.066603683422545,0.6627670587336048,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663553112204453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.20958249553,1534.9372959546658,0.37534460009091525,0.1249756523401665,6.112871282664199,3.4963545864554963
5114.0,-30.014365745738797,4.998167409990881,35.00437879161173,24.10107945268976,5.000614946985461,-26.512908582116424,-40.033598605636485,1.4991577833630787,-0.016404825960421476,-5.009791241122277,40.0087482169536,42258.35835493619,25748.82399614389,25748.82399614389,68007.18235108008,77330.98317706342,77330.98317706342,25748.82399614389,103079.80717320731,103079.80717320731,103079.80717320731,127870.7164846945,127870.7164846945,0.0,0.0,91507.13710541454,56434.512283287186,38969.58313569706,24790.909311487183,63760.49244718424,21072.272914764104,1534.937198244596,0.0,0.8868372289893023,2.815824181239071,0.0014959128700940735,0.0,-0.016404825960421476,354520.6608087501,1554910.4603105711,4.385951602266092,1554910.4603105711,4.385951602266092,0.85,0.0955641706128911,4.028046144702076,101325.0,128379.02969425231,1.267002513636835,1.0,0.0,4.028046144700653,1.2847397148614308,1.2850306180990216,3.135301336221658,22717.499705352217,2316.5402767868964,19309.878163691137,1969.059583414432,0.85,0.8500001502868625,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.54587845196,4632.441516551485,5.5618465983868495,4.998167409990881,-2.329670945902832,7.327838355893713,3.496354470423944,3.5,0.9989584201211269,0.6,0.00022641791974915457,0.9714022802841713,0.0002330835786003291,198.93620714462364,0.0,0.0,0.0,0.001396176879668034,7.855638063293949e-05,0.0001478615391162151,0.0005955931025867855,0.09556416530029122,0.07169305916005457,0.02387110614023665,0.09556417387522845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4788184263,579.5959485899212,0.0,0.09556416530029122,0.0716930642150792,0.0238711063978119,0.37534457362577855,0.37534457362577855,0.12497565099169163,0.0,4.993349504211892,4.991310650896878,4.999472983463022,4.993386415161865,4.991337684557209,4.999539560329424,24790.909311487183,21072.272914764104,0.85,1.0666037814468508,0.6627671263665464,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355264795063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.209015305667,1534.937198244596,0.37534457362577855,0.12497565099169163,6.112871282664199,3.496354470423944
