time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5115.0,-30.014365745738797,4.998167409990881,35.00437879161173,24.10107854465025,5.000614946985461,-26.512908582116424,-40.033598605636485,1.4991577833630787,-0.016494304159039075,-5.009791241122277,40.0087482169536,42258.35835493619,25748.80583831581,25748.80583831581,68007.164193252,77330.97942537126,77330.97942537126,25748.80583831581,103079.78526368707,103079.78526368707,103079.78526368707,127870.69682107405,127870.69682107405,0.0,0.0,91507.13335372237,56434.512283287186,38969.578967150206,24790.911557386982,63760.49052453719,21072.274823778935,1534.9373348994816,0.0,0.8868372289893023,2.815825356408357,0.0014959128700940735,0.0,-0.016494304159039075,354520.6608087501,1554910.4603105711,4.385951602266092,1554910.4603105711,4.385951602266092,0.85,0.0955641706128911,4.028046144702076,101325.0,128379.02969425231,1.267002513636835,1.0,0.0,4.0280461447005065,1.2847397148614308,1.2850306180990216,3.135301336221658,22717.498773959665,2316.5401818112878,19309.878163691137,1969.059583414432,0.85,0.850000185135937,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.543451907089,4632.441516551485,5.561845591428432,4.998167409990881,-2.329672179774314,7.327839589765195,3.496351416107262,3.5,0.9989575474592177,0.6,0.00022641791974915457,0.9714022802841713,0.0002330835786003291,198.93620714462364,0.0,0.0,0.0,0.001396176879668034,7.855638063293949e-05,0.0001478615391162151,0.0005955931025867855,0.09556416014485343,0.07169305408703043,0.023871106057822996,0.09556422226647579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4788184263,579.5959485899212,0.0,0.09556416014485343,0.0716930642150792,0.0238711063978119,0.3753445470662747,0.3753445470662747,0.1249756505602202,0.0,4.9933389907610035,4.991311972970664,4.999426922647501,4.993296936963247,4.991317261266147,4.999242679478584,24790.911557386982,21072.274823778935,0.85,1.0666035288276294,0.6627671463517637,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355264795063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.208536447477,1534.9373348994816,0.3753445470662747,0.1249756505602202,6.112871282664199,3.496351416107262
5116.0,-30.014370165027078,4.998177208993693,35.004378442753705,24.1010719788261,5.000609146676549,-26.512913139504708,-40.03359926920382,1.4991521211541934,-0.016368816619205973,-5.009795605186169,40.00874742198463,42258.34323049711,25748.824119662535,25748.824119662535,68007.16735015964,77330.9764734299,77330.9764734299,25748.824119662535,103079.80059309243,103079.80059309243,103079.80059309243,127870.71248080916,127870.71248080916,0.0,0.0,91507.12984266323,56434.49659973045,38969.59249214752,24790.911887716735,63760.50437986426,21072.275104559223,1534.9374715543672,0.0,0.8868372096624384,2.815823198945278,0.0014959128700940735,0.0,-0.016368816619205973,354520.6005005092,1554910.4260282244,4.385952251668916,1554910.4260282244,4.385952251668916,0.85,0.09556415547039256,4.028046144702076,101325.0,128379.02529584093,1.2670024702278897,1.0,0.0,4.028046144702922,1.284739741347821,1.285030644591409,3.135301271583808,22717.49790230651,2316.5400929274024,19309.87486843836,1969.0592473921638,0.85,0.8500000726962905,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.541025361371,4632.441516551485,5.561852455482376,4.998177208993693,-2.32967398486047,7.327851193854163,3.4963483617905804,3.5,0.9989566747973087,0.6,0.00022641791974915457,0.9714027271453376,0.000233083471378065,198.93621076053324,0.0,0.0,0.0,0.001396176879668034,7.855637473226251e-05,0.00014786154501689208,0.0005955931263549846,0.09556415547039765,0.07169304979411636,0.023871105676281285,0.0955641554713337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4748906337,579.5959498748275,0.0,0.09556415547039765,0.07169304979411255,0.02387110567628001,0.37534452010597796,0.37534452010597796,0.12497564706934255,0.0,4.99335820983174,4.991328519732747,4.999454166810949,4.993426788566978,4.991386410518544,4.999554846226658,24790.911887716735,21072.275104559223,0.85,1.0666033465638094,0.6627667651236838,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355264795063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.208057589283,1534.9374715543672,0.37534452010597796,0.12497564706934255,6.112871282664199,3.4963483617905804
5117.0,-30.014370165027078,4.998177208993693,35.004378442753705,24.101070896163606,5.000609146676549,-26.512913139504708,-40.03359926920382,1.4991521211541934,-0.01638935756130877,-5.009795605186169,40.00874742198463,42258.34323049711,25748.82353536485,25748.82353536485,68007.16676586196,77330.97202810063,77330.97202810063,25748.82353536485,103079.79556346548,103079.79556346548,103079.79556346548,127870.70589913859,127870.70589913859,0.0,0.0,91507.12539733398,56434.49659973045,38969.5875528928,24790.9103356731,63760.4978885659,21072.273785322133,1534.9373749079389,0.0,0.8868372096624384,2.8158234687211237,0.0014959128700940735,0.0,-0.01638935756130877,354520.6005005092,1554910.4260282244,4.385952251668916,1554910.4260282244,4.385952251668916,0.85,0.09556415547039256,4.028046144702076,101325.0,128379.02529584093,1.2670024702278897,1.0,0.0,4.028046144704383,1.284739741347821,1.285030644591409,3.135301271583808,22717.496798712087,2316.53998039209,19309.87486843836,1969.0592473921638,0.85,0.850000113988487,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.540947278089,4632.441516551485,5.561852423079595,4.998177208993693,-2.329674024565044,7.327851233558737,3.4963482635064134,3.5,0.9989566467161181,0.6,0.00022641791974915457,0.9714027271453376,0.000233083471378065,198.93621076053324,0.0,0.0,0.0,0.001396176879668034,7.855637473226251e-05,0.00014786154501689208,0.0005955931263549846,0.09556415014546402,0.0716930447598827,0.023871105385581314,0.095564158609917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4748906337,579.5959498748275,0.0,0.09556415014546402,0.07169304979411255,0.02387110567628001,0.37534449374955947,0.37534449374955947,0.12497564554740145,0.0,4.993367817389583,4.9913352580311425,4.999472392034193,4.9934062476248755,4.991362211227056,4.999545292940752,24790.9103356731,21072.273785322133,0.85,1.0666034459881093,0.6627668325983265,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663552183473146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.207490198016,1534.9373749079389,0.37534449374955947,0.12497564554740145,6.112871282664199,3.4963482635064134
5118.0,-30.014370165027078,4.998177208993693,35.004378442753705,24.1010699531995,5.000609146676549,-26.512913139504708,-40.03359926920382,1.4991521211541934,-0.01647844411911592,-5.009795605186169,40.00874742198463,42258.34323049711,25748.805474593923,25748.805474593923,68007.14870509104,77330.96827525379,77330.96827525379,25748.805474593923,103079.77374984772,103079.77374984772,103079.77374984772,127870.6863104326,127870.6863104326,0.0,0.0,91507.12164448712,56434.49659973045,38969.58338306296,24790.912560584882,63760.495943647846,21072.27567649715,1534.937510273867,0.0,0.8868372096624384,2.815824638746259,0.0014959128700940735,0.0,-0.01647844411911592,354520.6005005092,1554910.4260282244,4.385952251668916,1554910.4260282244,4.385952251668916,0.85,0.09556415547039256,4.028046144702076,101325.0,128379.02529584093,1.2670024702278897,1.0,0.0,4.0280461447024845,1.284739741347821,1.285030644591409,3.135301271583808,22717.495867032878,2316.5398853872503,19309.87486843836,1969.0592473921638,0.85,0.8500001488482901,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.538533706434,4632.441516551485,5.56185142150211,4.998177208993693,-2.3296752518425543,7.327852460836247,3.4963452255214027,3.5,0.9989557787204008,0.6,0.00022641791974915457,0.9714027271453376,0.000233083471378065,198.93621076053324,0.0,0.0,0.0,0.001396176879668034,7.855637473226251e-05,0.00014786154501689208,0.0005955931263549846,0.09556414500107883,0.07169303970637403,0.02387110529470481,0.09556420674633252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4748906337,579.5959498748275,0.0,0.09556414500107883,0.07169304979411255,0.02387110567628001,0.375344467292228,0.375344467292228,0.12497564507162333,0.0,4.993357686123829,4.991336562753759,4.99942791340078,4.993317161067068,4.991341781643541,4.999249998952678,24790.912560584882,21072.27567649715,0.85,1.0666031952636696,0.6627668528150321,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663552183473146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.207011192513,1534.937510273867,0.375344467292228,0.12497564507162333,6.112871282664199,3.4963452255214027
5119.0,-30.01437458695616,4.998187011595796,35.00437809068163,24.101063492149137,5.000603404686887,-26.512917693439043,-40.03360370462758,1.4991465111697833,-0.016353294803877816,-5.0097999014419266,40.0087466306523,42258.343778089395,25748.823687747634,25748.823687747634,68007.16746583703,77330.9652952587,77330.9652952587,25748.823687747634,103079.78898300634,103079.78898300634,103079.78898300634,127870.7018776715,127870.7018776715,0.0,0.0,91507.11813004974,56434.49661288044,38969.57946352145,24790.912894665154,63760.4923581866,21072.27596046538,1534.9376456397952,0.0,0.8868371906670174,2.8158224936301313,0.0014959128700940735,0.0,-0.016353294803877816,354520.54112810787,1554910.391902119,4.385952889934927,1554910.391902119,4.385952889934927,0.85,0.09556414032511053,4.028046144702076,101325.0,128379.02078607741,1.2670024257199843,1.0,0.0,4.028046144700369,1.2847397675899195,1.2850306708394497,3.1353012075421347,22717.49499454104,2316.5397964178433,19309.871520693974,1969.0589060172408,0.85,0.8500000341293831,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.536120133939,4632.441516551485,5.561858255250568,4.998187011595796,-2.3296769997251494,7.327864011320946,3.4963421875363925,3.5,0.9989549107246836,0.6,0.00022641791974915457,0.9714031742737462,0.00023308336409177605,198.93621437860367,0.0,0.0,0.0,0.001396176879668034,7.855633529089977e-05,0.0001478615844582548,0.0005955932852266137,0.09556414032513898,0.07169303540836028,0.023871104916778702,0.0955641403256819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.470980809,579.5959511538559,0.0,0.09556414032513898,0.07169303540833893,0.02387110491677159,0.37534444042902126,0.37534444042902126,0.12497564164089175,0.0,4.993377103914213,4.991352992897191,4.999456303398688,4.993446606638031,4.9914105462968905,4.999561695264333,24790.912894665154,21072.27596046538,0.85,1.0666035494800437,0.6627668986728517,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663552183473146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.206532187014,1534.9376456397952,0.37534444042902126,0.12497564164089175,6.112871282664199,3.4963421875363925
5120.0,-30.01437458695616,4.998187011595796,35.00437809068163,24.101062409486644,5.000603404686887,-26.512917693439043,-40.03360370462758,1.4991465111697833,-0.016373419319620552,-5.0097999014419266,40.0087466306523,42258.343778089395,25748.823206995527,25748.823206995527,68007.16698508491,77330.96084835072,77330.96084835072,25748.823206995527,103079.78405534624,103079.78405534624,103079.78405534624,127870.6954148553,127870.6954148553,0.0,0.0,91507.11368314175,56434.49661288044,38969.57452251257,24790.911359509064,63760.48588202163,21072.274655582703,1534.937550050139,0.0,0.8868371906670174,2.8158227579366946,0.0014959128700940735,0.0,-0.016373419319620552,354520.54112810787,1554910.391902119,4.385952889934927,1554910.391902119,4.385952889934927,0.85,0.09556414032511053,4.028046144702076,101325.0,128379.02078607741,1.2670024257199843,1.0,0.0,4.028046144702852,1.2847397675899195,1.2850306708394497,3.1353012075421347,22717.493890554684,2316.5396838425645,19309.871520693974,1969.0589060172408,0.85,0.8500000754362476,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.536055888164,4632.441516551485,5.561858228589967,4.998187011595796,-2.329677032393562,7.327864043989358,3.496342106669683,3.5,0.9989548876199095,0.6,0.00022641791974915457,0.9714031742737462,0.00023308336409177605,198.93621437860367,0.0,0.0,0.0,0.001396176879668034,7.855633529089977e-05,0.0001478615844582548,0.0005955932852266137,0.09556413503941533,0.07169303039074224,0.023871104648673088,0.0955641433444436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.470980809,579.5959511538559,0.0,0.09556413503941533,0.07169303540833893,0.02387110491677159,0.37534441415959313,0.37534441415959313,0.12497564023724196,0.0,4.993386979555112,4.991359661997819,4.999475809706098,4.993426482122288,4.991386338403572,4.999553834951314,24790.911359509064,21072.274655582703,0.85,1.0666036502752045,0.6627669659902147,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663551718825075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.205964595534,1534.937550050139,0.37534441415959313,0.12497564023724196,6.112871282664199,3.496342106669683
5121.0,-30.01437458695616,4.998187011595796,35.00437809068163,24.101061466522538,5.000603404686887,-26.512917693439043,-40.03360370462758,1.4991465111697833,-0.016462114201601707,-5.0097999014419266,40.0087466306523,42258.343778089395,25748.805243317976,25748.805243317976,68007.14902140737,77330.9570943216,77330.9570943216,25748.805243317976,103079.76233763958,103079.76233763958,103079.76233763958,127870.6759012823,127870.6759012823,0.0,0.0,91507.10992911263,56434.49661288044,38969.570351369104,24790.91356364272,63760.48391501182,21072.27652909631,1534.9376841400695,0.0,0.8868371906670174,2.8158239228172204,0.0014959128700940735,0.0,-0.016462114201601707,354520.54112810787,1554910.391902119,4.385952889934927,1554910.391902119,4.385952889934927,0.85,0.09556414032511053,4.028046144702076,101325.0,128379.02078607741,1.2670024257199843,1.0,0.0,4.028046144704167,1.2847397675899195,1.2850306708394497,3.1353012075421347,22717.492958581963,2316.539588807795,19309.871520693974,1969.0589060172408,0.85,0.8500001103070357,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.533655294521,4632.441516551485,5.56185723239545,4.998187011595796,-2.3296782530746154,7.327865264670411,3.496339085022343,3.5,0.9989540242920979,0.6,0.00022641791974915457,0.9714031742737462,0.00023308336409177605,198.93621437860367,0.0,0.0,0.0,0.001396176879668034,7.855633529089977e-05,0.0001478615844582548,0.0005955932852266137,0.0955641299438295,0.07169302535284054,0.023871104590988953,0.0955641912268186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.470980809,579.5959511538559,0.0,0.0955641299438295,0.07169303540833893,0.02387110491677159,0.37534438778397133,0.37534438778397133,0.12497563993524038,0.0,4.993377141091173,4.9913609100738086,4.999432673431784,4.993337787240307,4.991365902377595,4.9992601284140505,24790.91356364272,21072.27652909631,0.85,1.0666034014430639,0.662766986436564,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663551718825075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.205485442635,1534.9376841400695,0.37534438778397133,0.12497563993524038,6.112871282664199,3.496339085022343
5122.0,-30.014379015824197,4.998196816409618,35.004377735803125,24.101055040396773,5.000597716476725,-26.512922248239715,-40.03360817497594,1.4991409488922536,-0.016337729289546132,-5.009804144502109,40.00874584476504,42258.34429811423,25748.823422341335,25748.823422341335,68007.16772045556,77330.95408655205,77330.95408655205,25748.823422341335,103079.77750889338,103079.77750889338,103079.77750889338,127870.69140670006,127870.69140670006,0.0,0.0,91507.10641148653,56434.49662304892,38969.56643159734,24790.913897806677,63760.48032940402,21072.276813135675,1534.9378182299997,0.0,0.8868371719228751,2.815821793958287,0.0014959128700940735,0.0,-0.016337729289546132,354520.4824918057,1554910.3580111428,4.385953519757727,1554910.3580111428,4.385953519757727,0.85,0.09556412530469834,4.028046144702076,101325.0,128379.02095310569,1.2670024273684253,1.0,0.0,4.02804614470389,1.284739793608858,1.2850306968642795,3.135301144045067,22717.492085298494,2316.539499757664,19309.872618206864,1969.0590179324097,0.85,0.8500001912932611,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.531254700048,4632.441516551485,5.561864043190184,4.998196816409618,-2.329679954822036,7.327876771231654,3.4963360633750025,3.5,0.9989531609642864,0.6,0.00022641791974915457,0.9714036221040186,0.0002330832566371773,198.93621800235175,0.0,0.0,0.0,0.001396176879668034,7.855629553899364e-05,0.00014786162421016094,0.0005955934453491259,0.09556412530470323,0.07169302105425887,0.023871104250444367,0.09556412530553503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4670978894,579.5959524240833,0.0,0.09556412530470323,0.0716930210542552,0.023871104250443143,0.3753443609989652,0.3753443609989652,0.12497563672724495,0.0,4.993396609410638,4.991377204306104,4.999461673900555,4.993466415212538,4.991434315038134,4.9995696086418775,24790.913897806677,21072.276813135675,0.85,1.0666037546943186,0.6627670318635636,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663551718825075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.205006289736,1534.9378182299997,0.3753443609989652,0.12497563672724495,6.112871282664199,3.4963360633750025
5123.0,-30.014379015824197,4.998196816409618,35.004377735803125,24.10105395773428,5.000597716476725,-26.512922248239715,-40.033604368194915,1.4991409488922536,-0.01635745013277301,-5.009804144502109,40.00874584476504,42258.32861329392,25748.82304268238,25748.82304268238,68007.1516559763,77330.94963739492,77330.94963739492,25748.82304268238,103079.7726800773,103079.7726800773,103079.7726800773,127870.68505688135,127870.68505688135,0.0,0.0,91507.1019623294,56434.48093822861,38969.57891566754,24790.912376804055,63760.49129247159,21072.275520283445,1534.9377235274771,0.0,0.8868371719228751,2.8158220529630835,0.0014959128700940735,0.0,-0.01635745013277301,354520.4824918057,1554910.3580111428,4.385953519757727,1554910.3580111428,4.385953519757727,0.8499999999999999,0.09556412530469834,4.028046144702076,101325.0,128379.0162206377,1.2670023806625976,1.0,0.0,4.028046144701846,1.284739793608858,1.2850306968642795,3.135301144045067,22717.49098075377,2316.539387125448,19309.86812499877,1969.0585597526956,0.85,0.8500000348347477,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.531203964014,4632.441516551485,5.561864022135776,4.998196816409618,-2.3296799806209223,7.327876797030541,3.496335999513165,3.5,0.9989531427180471,0.6,0.00022641791974915457,0.9714036221040186,0.0002330832566371773,198.93621800235175,0.0,0.0,0.0,0.001396176879668034,7.855632939022505e-05,0.00014786159035892952,0.0005955933089948036,0.09556412007416956,0.07169301605011558,0.023871104024053992,0.09556412819959868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4670978894,579.5959524240833,0.0,0.09556412007416956,0.0716930210542552,0.023871104250443143,0.3753443348000837,0.3753443348000837,0.12497563554199266,0.0,4.993406626401168,4.991383782423156,4.999482019357799,4.993446694369311,4.991410094892899,4.999563401204512,24790.912376804055,21072.275520283445,0.85,1.0666033193506168,0.6627666719105644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663551254072187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.20443841185,1534.9377235274771,0.3753443348000837,0.12497563554199266,6.112871282664199,3.496335999513165
5124.0,-30.014379015824197,4.998196816409618,35.004377735803125,24.101053014770173,5.000597716476725,-26.512922248239715,-40.033604368194915,1.4991409488922536,-0.016445753138327746,-5.009804144502109,40.00874584476504,42258.32861329392,25748.805176120637,25748.805176120637,68007.13378941455,77330.94588221,77330.94588221,25748.805176120637,103079.75105833064,103079.75105833064,103079.75105833064,127870.66561868261,127870.66561868261,0.0,0.0,91507.09820714447,56434.48093822861,38969.57474323985,24790.914560351972,63760.48930359182,21072.277376299175,1534.9378563533608,0.0,0.8868371719228751,2.8158232126963707,0.0014959128700940735,0.0,-0.016445753138327746,354520.4824918057,1554910.3580111428,4.385953519757727,1554910.3580111428,4.385953519757727,0.85,0.09556412530469834,4.028046144702076,101325.0,128379.0162206377,1.2670023806625976,1.0,0.0,4.028046144701408,1.284739793608858,1.2850306968642795,3.135301144045067,22717.490048494106,2316.539292061418,19309.86812499877,1969.0585597526956,0.85,0.8500000697162748,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.528816351343,4632.441516551485,5.5618630313255,4.998196816409618,-2.3296811947039693,7.3278780111135875,3.496332994207181,3.5,0.9989522840591946,0.6,0.00022641791974915457,0.9714036221040186,0.0002330832566371773,198.93621800235175,0.0,0.0,0.0,0.001396176879668034,7.855632939022505e-05,0.00014786159035892952,0.0005955933089948036,0.09556411503517218,0.07169301102502243,0.023871104010149743,0.09556417582858795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4670978894,579.5959524240833,0.0,0.09556411503517218,0.0716930210542552,0.023871104250443143,0.3753443084915205,0.3753443084915205,0.12497563546919783,0.0,4.993396979392969,4.9913849564518955,4.999439871968207,4.993358391363756,4.991389652568046,4.999271282486063,24790.914560351972,21072.277376299175,0.85,1.0666030724074682,0.662766692584233,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663551254072187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.203959111324,1534.9378563533608,0.3753443084915205,0.12497563546919783,6.112871282664199,3.496332994207181
5125.0,-30.0143833689066,4.998206622183548,35.00437737853931,24.101046623569005,5.000592078274092,-26.51292672983154,-40.03360880361868,1.4991354391989895,-0.016322155539057803,-5.009808330212419,40.00874506553074,42258.32939568836,25748.82330712843,25748.82330712843,68007.15270281679,77330.94288146793,77330.94288146793,25748.82330712843,103079.76618859636,103079.76618859636,103079.76618859636,127870.68108528436,127870.68108528436,0.0,0.0,91507.09468611387,56434.48120033405,38969.570539755354,24790.91489668801,63760.48543644336,21072.277662184806,1534.9379891792446,0.0,0.8868371534463372,2.8158211008678378,0.0014959128700940735,0.0,-0.016322155539057803,354520.42464752815,1554910.324406112,4.385954140588761,1554910.324406112,4.385954140588761,0.85,0.09556411043475825,4.028046144702076,101325.0,128379.0162763138,1.267002381212078,1.0,0.0,4.028046144701255,1.2847398193818216,1.2850307226430788,3.1353010811482838,22717.48917436544,2316.539202925101,19309.864676450412,1969.0582080986283,0.85,0.8499999506212943,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.526428737851,4632.441516551485,5.561869816163537,4.998206622183548,-2.329682847608006,7.327889469791554,3.4963299889011967,3.5,0.9989514254003419,0.6,0.00022641791974915457,0.9714040622713571,0.00023308315102135718,198.9362215640913,0.0,0.0,0.0,0.001396176879668034,7.85562899488834e-05,0.00014786162980027118,0.0005955934678663479,0.09556411043474813,0.07169300672312291,0.023871103711625218,0.09556411043541621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4632478381,579.5959536835563,0.0,0.09556411043474813,0.0716930067231305,0.023871103711627747,0.3753442817717493,0.3753442817717493,0.1249756325086999,0.0,4.993416410128987,4.991401147431418,4.999469032058357,4.9934861746733645,4.99145795425153,4.999577714398811,24790.91489668801,21072.277662184806,0.85,1.0666034337302297,0.6627667450526483,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663551254072187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.203479810796,1534.9379891792446,0.3753442817717493,0.1249756325086999,6.112871282664199,3.4963299889011967
5126.0,-30.0143833689066,4.998206622183548,35.00437737853931,24.10104554090651,5.000592078274092,-26.51292672983154,-40.03360880361868,1.4991354391989895,-0.016341428834152794,-5.009808330212419,40.00874506553074,42258.32939568836,25748.82302634027,25748.82302634027,68007.15242202862,77330.93844302716,77330.93844302716,25748.82302634027,103079.76146936743,103079.76146936743,103079.76146936743,127870.67485692963,127870.67485692963,0.0,0.0,91507.09024767308,56434.48120033405,38969.56560815448,24790.9133875622,63760.47899571668,21072.27637942787,1534.937895224089,0.0,0.8868371534463372,2.8158213539946355,0.0014959128700940735,0.0,-0.016341428834152794,354520.42464752815,1554910.324406112,4.385954140588761,1554910.324406112,4.385954140588761,0.85,0.09556411043475825,4.028046144702076,101325.0,128379.0162763138,1.267002381212078,1.0,0.0,4.028046144700817,1.2847398193818216,1.2850307226430788,3.1353010811482838,22717.48807248115,2316.5390905641734,19309.864676450412,1969.0582080986283,0.85,0.8499999918495142,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.52639121454,4632.441516551485,5.561869800592098,4.998206622183548,-2.3296828666883647,7.327889488871913,3.4963299416703486,3.5,0.9989514119058139,0.6,0.00022641791974915457,0.9714040622713571,0.00023308315102135718,198.9362215640913,0.0,0.0,0.0,0.001396176879668034,7.85562899488834e-05,0.00014786162980027118,0.0005955934678663479,0.09556410525663328,0.07169300173081333,0.02387110352581995,0.09556411317652364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4632478381,579.5959536835563,0.0,0.09556410525663328,0.0716930067231305,0.023871103711627747,0.3753442556348227,0.3753442556348227,0.12497563153592835,0.0,4.993426508378093,4.991407676432004,4.999489850343252,4.9934669013782695,4.991433792436169,4.999573123502159,24790.9133875622,21072.27637942787,0.85,1.0666035370687417,0.662766812001635,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663550789273814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.202913303518,1534.937895224089,0.3753442556348227,0.12497563153592835,6.112871282664199,3.4963299416703486
5127.0,-30.0143833689066,4.998206622183548,35.00437737853931,24.101044597942405,5.000592078274092,-26.51292672983154,-40.03360503176225,1.4991354391989895,-0.01642933987102424,-5.009808330212419,40.00874506553074,42258.31371086804,25748.805256904387,25748.805256904387,68007.11896777243,77330.9346866991,77330.9346866991,25748.805256904387,103079.73994360349,103079.73994360349,103079.73994360349,127870.65549430755,127870.65549430755,0.0,0.0,91507.08649134504,56434.46551551374,38969.578862034774,24790.915550704052,63760.49441273883,21072.278218098443,1534.9380267970387,0.0,0.8868371534463372,2.815822508579474,0.0014959128700940735,0.0,-0.01642933987102424,354520.42464752815,1554910.324406112,4.385954140588761,1554910.324406112,4.385954140588761,0.85,0.09556411043475825,4.028046144702076,101325.0,128379.01154384587,1.2670023345062509,1.0,0.0,4.0280461447011096,1.2847398193818216,1.2850307226430788,3.1353010811482838,22717.487139937697,2316.5389954712055,19309.860183242312,1969.0577499189135,0.85,0.8499998289553459,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.524016584146,4632.441516551485,5.561868815166645,4.998206622183548,-2.3296840741726994,7.327890696356247,3.4963269527073213,3.5,0.9989505579163775,0.6,0.00022641791974915457,0.9714040622713571,0.00023308315102135718,198.9362215640913,0.0,0.0,0.0,0.001396176879668034,7.855632348955053e-05,0.00014786159625960403,0.0005955933327629929,0.0955641002684666,0.07169299671766685,0.02387110355079974,0.09556416055277799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4632478381,579.5959536835563,0.0,0.0955641002684666,0.0716930067231305,0.023871103711627747,0.3753442293888058,0.3753442293888058,0.12497563166670843,0.0,4.99341700476981,4.99140880992195,4.999448398813513,4.993378990341398,4.991413343881561,4.999282592767997,24790.915550704052,21072.278218098443,0.85,1.066602754482173,0.6627664057514769,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663550789273814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.202433857885,1534.9380267970387,0.3753442293888058,0.12497563166670843,6.112871282664199,3.4963269527073213
5128.0,-30.014387643224257,4.998216427794265,35.004377019281044,24.101038311515026,5.00058649751008,-26.512931134790797,-40.033609432261414,1.4991299890766359,-0.016306509555136017,-5.0098124545681175,40.00874429291049,42258.31476561415,25748.823326713926,25748.823326713926,68007.13809232808,77330.93169091271,77330.93169091271,25748.823326713926,103079.75501762664,103079.75501762664,103079.75501762664,127870.67090839933,127870.67090839933,0.0,0.0,91507.0829666369,56434.46604133859,38969.57436144257,24790.915890772696,63760.49025221526,21072.278507156792,1534.9381583699885,0.0,0.8868371352582651,2.815820413997807,0.0014959128700940735,0.0,-0.016306509555136017,354520.3676520512,1554910.2910875366,4.385954751727056,1554910.2910875366,4.385954751727056,0.85,0.09556409569707382,4.028046144702076,101325.0,128379.01154384587,1.2670023345062509,1.0,0.0,4.028046144701585,1.2847398448761285,1.2850307481431584,3.1353010189315413,22717.48626489605,2316.5389062417903,19309.86566123459,1969.0583085186677,0.85,0.8500001028314894,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.521641952939,4632.441516551485,5.561875571198738,4.998216427794265,-2.3296856756011364,7.3279021033954015,3.496323963744294,3.5,0.9989497039269412,0.6,0.00022641791974915457,0.9714044944745076,0.00023308304731659487,198.93622506138485,0.0,0.0,0.0,0.001396176879668034,7.855628435877356e-05,0.00014786163539038102,0.0005955934903835682,0.0955640956970748,0.0716929924104433,0.023871103286631494,0.09556409569800463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4594304658,579.5959549323411,0.0,0.0955640956970748,0.07169299241044257,0.023871103286631248,0.3753442027325416,0.3753442027325416,0.12497562891650658,0.0,4.993436361203692,4.9914249256462995,4.999477487435513,4.993505945012998,4.991481547941021,4.999586000415434,24790.915890772696,21072.278507156792,0.85,1.0666031240242115,0.6627664655408755,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663550789273814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.201954412256,1534.9381583699885,0.3753442027325416,0.12497562891650658,6.112871282664199,3.496323963744294
5129.0,-30.014387643224257,4.998216427794265,35.004377019281044,24.101037193927937,5.00058649751008,-26.512931134790797,-40.033609432261414,1.4991299890766359,-0.016325341459150877,-5.0098124545681175,40.00874429291049,42258.31476561415,25748.823142791854,25748.823142791854,68007.137908406,77330.92726368537,77330.92726368537,25748.823142791854,103079.75040647722,103079.75040647722,103079.75040647722,127870.66480501092,127870.66480501092,0.0,0.0,91507.07853940957,56434.46604133859,38969.569442301094,24790.914398533696,63760.483840834786,21072.277238753642,1534.938065472208,0.0,0.8868371352582651,2.8158206613274643,0.0014959128700940735,0.0,-0.016325341459150877,354520.3676520512,1554910.2910875366,4.385954751727056,1554910.2910875366,4.385954751727056,0.8500000000000001,0.09556409569707382,4.028046144702076,101325.0,128379.01154384587,1.2670023345062509,1.0,0.0,4.028046144702461,1.2847398448761285,1.2850307481431584,3.1353010189315413,22717.485165795602,2316.5387941647355,19309.86566123459,1969.0583085186677,0.85,0.8500001439555613,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.52161737442,4632.441516551485,5.561875560999108,4.998216427794265,-2.32968568809918,7.327902115893445,3.496323932807166,3.5,0.9989496950877618,0.6,0.00022641791974915457,0.9714044944745076,0.00023308304731659487,198.93622506138485,0.0,0.0,0.0,0.001396176879668034,7.855628435877356e-05,0.00014786163539038102,0.0005955934903835682,0.09556409056322138,0.07169298743000325,0.02387110313321812,0.09556409830820081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4594304658,579.5959549323411,0.0,0.09556409056322138,0.07169299241044257,0.023871103286631248,0.37534417665775743,0.37534417665775743,0.12497562811332072,0.0,4.993446511583613,4.991431429948761,4.999498588601398,4.9934871131089835,4.991457447160997,4.999582993283013,24790.914398533696,21072.277238753642,0.85,1.0666032283909912,0.662766532184786,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663550324483202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.201389337795,1534.938065472208,0.37534417665775743,0.12497562811332072,6.112871282664199,3.496323932807166
5130.0,-30.014387643224257,4.998216427794265,35.004377019281044,24.101036285888426,5.00058649751008,-26.512931134790797,-40.033609432261414,1.4991299890766359,-0.01641286048101165,-5.0098124545681175,40.00874429291049,42258.31476561415,25748.80547048075,25748.80547048075,68007.1202360949,77330.92350622638,77330.92350622638,25748.80547048075,103079.72897670712,103079.72897670712,103079.72897670712,127870.64551818284,127870.64551818284,0.0,0.0,91507.07478195058,56434.46604133859,38969.565267346654,24790.916541475723,63760.48180882238,21072.279060254365,1534.938195804988,0.0,0.8868371352582651,2.8158218107632624,0.0014959128700940735,0.0,-0.01641286048101165,354520.3676520512,1554910.2910875366,4.385954751727056,1554910.2910875366,4.385954751727056,0.85,0.09556409569707382,4.028046144702076,101325.0,128379.01154384587,1.2670023345062509,1.0,0.0,4.028046144703045,1.2847398448761285,1.2850307481431584,3.1353010189315413,22717.484232971383,2316.5386990431375,19309.86566123459,1969.0583085186677,0.85,0.8500001788582254,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.519255726116,4632.441516551485,5.5618745809584444,4.998216427794265,-2.3296868889848503,7.327903316779116,3.4963209601868233,3.5,0.9989488457676637,0.6,0.00022641791974915457,0.9714044944745076,0.00023308304731659487,198.93622506138485,0.0,0.0,0.0,0.001396176879668034,7.855628435877356e-05,0.00014786163539038102,0.0005955934903835682,0.09556408561756008,0.07169298242909403,0.02387110318846605,0.09556414543249489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4594304658,579.5959549323411,0.0,0.09556408561756008,0.07169299241044257,0.023871103286631248,0.3753441504758082,0.3753441504758082,0.1249756284025677,0.0,4.993437128083485,4.991432542447683,4.99945768096967,4.993399594087123,4.9914369924437665,4.999294050516767,24790.916541475723,21072.279060254365,0.85,1.0666029852159136,0.6627665533068003,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663550324483202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.20090974969,1534.938195804988,0.3753441504758082,0.1249756284025677,6.112871282664199,3.4963209601868233
5131.0,-30.01439192264362,4.9982262319860595,35.00437665837007,24.101029999461048,5.000580976603666,-26.512935538357432,-40.03361390260977,1.4991245923174357,-0.01629077870995843,-5.009816525779491,40.00874352625537,42258.31579885951,25748.823496984613,25748.823496984613,68007.13929584413,77330.92048074746,77330.92048074746,25748.823496984613,103079.74397773207,103079.74397773207,103079.74397773207,127870.66086008296,127870.66086008296,0.0,0.0,91507.07125384375,56434.4665719558,38969.56075765327,24790.91688235089,63760.47764000416,21072.279349998258,1534.9383261377682,0.0,0.8868371173185798,2.8158197322058083,0.0014959128700940735,0.0,-0.01629077870995843,354520.31138975365,1554910.258025744,4.385955354519313,1554910.258025744,4.385955354519313,0.85,0.09556408107057668,4.028046144702076,101325.0,128379.0067000258,1.2670022867014636,1.0,0.0,4.028046144704781,1.2847398701208168,1.2850307733935629,3.1353009573239747,22717.48335708598,2316.538609727683,19309.862099174672,1969.0579452896425,0.85,0.8500000548322879,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.516894077009,4632.441516551485,5.5618813120495565,4.9982262319860595,-2.329688445285545,7.327914677271604,3.4963179875664805,3.5,0.9989479964475658,0.6,0.00022641791974915457,0.9714049271937276,0.000233082943488097,198.9362285628528,0.0,0.0,0.0,0.001396176879668034,7.855624460689209e-05,0.0001478616751422625,0.0005955936505059812,0.09556408107061112,0.07169297811961897,0.023871102950992155,0.0955640810711012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4556425684,579.5959561714845,0.0,0.09556408107061112,0.07169297811959313,0.02387110295098355,0.3753441238853604,0.3753441238853604,0.12497562581796137,0.0,4.993456400026105,4.991448560406923,4.999486724945768,4.993525747069555,4.991504892856938,4.9995951605696405,24790.91688235089,21072.279349998258,0.85,1.0666033538803912,0.662766612845229,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663550324483202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.200430161578,1534.9383261377682,0.3753441238853604,0.12497562581796137,6.112871282664199,3.4963179875664805
5132.0,-30.01439192264362,4.9982262319860595,35.00437665837007,24.101028916798555,5.000580976603666,-26.512935538357432,-40.03361390260977,1.4991245923174357,-0.0163092320391911,-5.009816525779491,40.00874352625537,42258.31579885951,25748.823407675365,25748.823407675365,68007.13920653488,77330.91605160576,77330.91605160576,25748.823407675365,103079.73945928112,103079.73945928112,103079.73945928112,127870.65486808436,127870.65486808436,0.0,0.0,91507.06682470205,56434.4665719558,38969.555836384716,24790.915408803245,63760.47124518796,21072.27809748276,1534.9382344074234,0.0,0.8868371173185798,2.8158199745633343,0.0014959128700940735,0.0,-0.0163092320391911,354520.31138975365,1554910.258025744,4.385955354519313,1554910.258025744,4.385955354519313,0.85,0.09556408107057668,4.028046144702076,101325.0,128379.0067000258,1.2670022867014636,1.0,0.0,4.028046144701276,1.2847398701208168,1.2850307733935629,3.1353009573239747,22717.48225751027,2316.538497602165,19309.862099174672,1969.0579452896425,0.85,0.8500000959741453,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.516882142137,4632.441516551485,5.561881307096791,4.9982262319860595,-2.329688451354377,7.3279146833404365,3.496317972543995,3.5,0.9989479921554272,0.6,0.00022641791974915457,0.9714049271937276,0.000233082943488097,198.9362285628528,0.0,0.0,0.0,0.001396176879668034,7.855624460689209e-05,0.0001478616751422625,0.0005955936505059812,0.09556407597467229,0.07169297315112509,0.0238711028235472,0.0955640835852377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4556425684,579.5959561714845,0.0,0.09556407597467229,0.07169297811959313,0.02387110295098355,0.37534409787312,0.37534409787312,0.1249756251507315,0.0,4.993466578767936,4.991455004654938,4.999508120024814,4.993507293740322,4.991480781647965,4.999593700360151,24790.915408803245,21072.27809748276,0.85,1.0666034594540017,0.6627666793169879,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663549859759864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.199864842438,1534.9382344074234,0.37534409787312,0.1249756251507315,6.112871282664199,3.496317972543995
5133.0,-30.01439192264362,4.9982262319860595,35.00437665837007,24.101027973834448,5.000580976603666,-26.512935538357432,-40.03361390260977,1.4991245923174357,-0.016396359086343182,-5.009816525779491,40.00874352625537,42258.31579885951,25748.8058324755,25748.8058324755,68007.12163133502,77330.91229301934,77330.91229301934,25748.8058324755,103079.71812549484,103079.71812549484,103079.71812549484,127870.6356572549,127870.6356572549,0.0,0.0,91507.06306611563,56434.4665719558,38969.55166017759,24790.91753176006,63760.46919193765,21072.27990199605,1534.9383635133354,0.0,0.8868371173185798,2.8158211188506264,0.0014959128700940735,0.0,-0.016396359086343182,354520.31138975365,1554910.258025744,4.385955354519313,1554910.258025744,4.385955354519313,0.85,0.09556408107057668,4.028046144702076,101325.0,128379.0067000258,1.2670022867014636,1.0,0.0,4.0280461447024445,1.2847398701208168,1.2850307733935629,3.1353009573239747,22717.48132440616,2316.538402452026,19309.862099174672,1969.0579452896425,0.85,0.8500001308872843,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.5145334740755,4632.441516551485,5.561880332440195,4.9982262319860595,-2.3296896456422798,7.327915877628339,3.496315016263972,3.5,0.998947147503992,0.6,0.00022641791974915457,0.9714049271937276,0.000233082943488097,198.9362285628528,0.0,0.0,0.0,0.001396176879668034,7.855624460689209e-05,0.0001478616751422625,0.0005955936505059812,0.09556407106623842,0.07169296816208649,0.023871102904151925,0.09556413045841781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4556425684,579.5959561714845,0.0,0.09556407106623842,0.07169297811959313,0.02387110295098355,0.375344071753319,0.375344071753319,0.12497562557273237,0.0,4.993457296352176,4.991456067881359,4.999467765073803,4.99342016669317,4.9914603207866435,4.999306345341154,24790.91753176006,21072.27990199605,0.85,1.0666032181572207,0.6627667006597713,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663549859759864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.199385111682,1534.9383635133354,0.375344071753319,0.12497562557273237,6.112871282664199,3.496315016263972
5134.0,-30.014396211296106,4.998236033511104,35.004376296119396,24.101021757256262,5.000575497706193,-26.512939946032006,-40.03361453125251,1.4991192324420517,-0.016274928960456236,-5.009820545612759,40.008742765411796,42258.30111239771,25748.82381699467,25748.82381699467,68007.12492939239,77330.90924409646,77330.90924409646,25748.82381699467,103079.73306109113,103079.73306109113,103079.73306109113,127870.65093408509,127870.65093408509,0.0,0.0,91507.0595353146,56434.45140361587,38969.56459077637,24790.917872993956,63760.48246377033,21072.280192044862,1534.9384926192472,0.0,0.8868370996196079,2.8158190548549475,0.0014959128700940735,0.0,-0.016274928960456236,354520.25583816477,1554910.2252135873,4.385955949223362,1554910.2252135873,4.385955949223362,0.85,0.09556406654002617,4.028046144702076,101325.0,128379.00180052954,1.267002238347195,1.0,0.0,4.028046144703798,1.284739895192973,1.2850307984713962,3.135300896137461,22717.480447851893,2316.5383130683663,19309.858500042323,1969.0575782802816,0.85,0.8500000052544654,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.5121848052195,4632.441516551485,5.561887038877731,4.998236033511104,-2.329691158443473,7.3279271919545765,3.4963120599839486,3.5,0.9989463028525567,0.6,0.00022641791974915457,0.9714053608467813,0.00023308283943562384,198.93623207187548,0.0,0.0,0.0,0.001396176879668034,7.85562390167852e-05,0.00014786168073236937,0.0005955936730231896,0.09556406653999244,0.07169296385018893,0.023871102689803504,0.09556406654077262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.451883382,579.5959574012326,0.0,0.09556406653999244,0.07169296385021423,0.023871102689811928,0.37534404522531706,0.37534404522531706,0.12497562313421272,0.0,4.993476489046884,4.99147197353841,4.9994968290614565,4.993545616652284,4.991527954344633,4.99960544230953,24790.917872993956,21072.280192044862,0.85,1.0666030478680124,0.6627663323659685,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663549859759864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.198905380927,1534.9384926192472,0.37534404522531706,0.12497562313421272,6.112871282664199,3.4963120599839486
5135.0,-30.014396211296106,4.998236033511104,35.004376296119396,24.101020639669173,5.000575497706193,-26.512939946032006,-40.03361453125251,1.4991192324420517,-0.016293015651456244,-5.009820545612759,40.008742765411796,42258.30111239771,25748.82382004665,25748.82382004665,68007.12493244436,77330.90481236915,77330.90481236915,25748.82382004665,103079.72863241579,103079.72863241579,103079.72863241579,127870.6450391782,127870.6450391782,0.0,0.0,91507.0551035873,56434.45140361587,38969.55966663492,24790.916406762404,63760.47607339732,21072.278945748043,1534.9384013517276,0.0,0.8868370996196079,2.815819292397113,0.0014959128700940735,0.0,-0.016293015651456244,354520.25583816477,1554910.2252135873,4.385955949223362,1554910.2252135873,4.385955949223362,0.85,0.09556406654002617,4.028046144702076,101325.0,128379.00180052954,1.267002238347195,1.0,0.0,4.028046144702484,1.284739895192973,1.2850307984713962,3.135300896137461,22717.479347634282,2316.5382008773927,19309.858500042323,1969.0575782802816,0.85,0.850000046420343,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.5121852130715,4632.441516551485,5.561887039046983,4.998236033511104,-2.329691158236081,7.327927191747184,3.496312060497314,3.5,0.9989463029992326,0.6,0.00022641791974915457,0.9714053608467813,0.00023308283943562384,198.93623207187548,0.0,0.0,0.0,0.001396176879668034,7.85562390167852e-05,0.00014786168073236937,0.0005955936730231896,0.09556406147912863,0.07169295889293135,0.023871102586197273,0.09556406892030143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.451883382,579.5959574012326,0.0,0.09556406147912863,0.07169296385021423,0.023871102689811928,0.3753440192719039,0.3753440192719039,0.12497562259178896,0.0,4.993486697229116,4.991478344640882,4.999518561687125,4.993527529961284,4.991503829052192,4.999605492209355,24790.916406762404,21072.278945748043,0.85,1.0666031548158226,0.6627663987915089,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663549395162954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.19833973417,1534.9384013517276,0.3753440192719039,0.12497562259178896,6.112871282664199,3.496312060497314
