time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5136.0,-30.014396211296106,4.998236033511104,35.004376296119396,24.101019731629663,5.000575497706193,-26.512939946032006,-40.03361453125251,1.4991192324420517,-0.016379750853332098,-5.009820545612759,40.008742765411796,42258.30111239771,25748.806341932122,25748.806341932122,68007.10745432983,77330.9010526495,77330.9010526495,25748.806341932122,103079.70739458162,103079.70739458162,103079.70739458162,127870.6259044667,127870.6259044667,0.0,0.0,91507.05134386766,56434.45140361587,38969.55548916865,24790.918509885065,63760.47399905371,21072.280733402305,1534.9385292401068,0.0,0.8868370996196079,2.815820431537606,0.0014959128700940735,0.0,-0.016379750853332098,354520.25583816477,1554910.2252135873,4.385955949223362,1554910.2252135873,4.385955949223362,0.85,0.09556406654002617,4.028046144702076,101325.0,128379.00180052954,1.267002238347195,1.0,0.0,4.028046144702191,1.284739895192973,1.2850307984713962,3.135300896137461,22717.47841424884,2316.5381056985657,19309.858500042323,1969.0575782802816,0.85,0.8500000813440108,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.509849521753,4632.441516551485,5.561886069773041,4.998236033511104,-2.3296923459279535,7.327928379439057,3.496309120553166,3.5,0.9989454630151903,0.6,0.00022641791974915457,0.9714053608467813,0.00023308283943562384,198.93623207187548,0.0,0.0,0.0,0.001396176879668034,7.85562390167852e-05,0.00014786168073236937,0.0005955936730231896,0.09556405660608658,0.07169295391501558,0.023871102691071,0.09556411554300666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.451883382,579.5959574012326,0.0,0.09556405660608658,0.07169296385021423,0.023871102689811928,0.375343993210336,0.375343993210336,0.12497562314084862,0.0,4.993477516734288,4.991479348115831,4.999478794238826,4.993440794759408,4.991483362015401,4.999319724514066,24790.918509885065,21072.280733402305,0.85,1.0666029153945615,0.6627664203535387,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663549395162954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.19785986046,1534.9385292401068,0.375343993210336,0.12497562314084862,6.112871282664199,3.496309120553166
5137.0,-30.014400422340984,4.998245831359219,35.00437593279695,24.10101358490067,5.000570090266395,-26.512944276714162,-40.033618931751676,1.499113944639529,-0.01625893432844805,-5.009824504888712,40.00874200969264,42258.30237820435,25748.82425822615,25748.82425822615,68007.1266364305,77330.8980020321,77330.8980020321,25748.82425822615,103079.72226025825,103079.72226025825,103079.72226025825,127870.64111465342,127870.64111465342,0.0,0.0,91507.04780888178,56434.45218505379,38969.550693142206,24790.918854395175,63760.46954753738,21072.281026235898,1534.9386571284858,0.0,0.8868370822100912,2.8158183826680836,0.0014959128700940735,0.0,-0.01625893432844805,354520.20112326724,1554910.1926229985,4.385956534201428,1554910.1926229985,4.385956534201428,0.85,0.09556405209340783,4.028046144702076,101325.0,128379.00569785609,1.2670022768108176,1.0,0.0,4.0280461447019285,1.2847399199279914,1.2850308232120153,3.135300835773706,22717.477536655642,2316.5380162089646,19309.854828468568,1969.0572038839532,0.85,0.8499999525612504,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.507513829649,4632.441516551485,5.561892745892975,4.998245831359219,-2.329693808780807,7.327939640140025,3.4963061806090177,3.5,0.998944623031148,0.6,0.00022641791974915457,0.9714057866526399,0.00023308273726612894,198.9362355173989,0.0,0.0,0.0,0.001396176879668034,7.855619988604723e-05,0.00014786171986310733,0.0005955938306436079,0.095564052093403,0.07169294959541456,0.023871102497988444,0.09556405209409785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4481495152,579.5959586226992,0.0,0.095564052093403,0.07169294959541818,0.023871102497989655,0.3753439667408556,0.3753439667408556,0.12497562084657894,0.0,4.993496633107213,4.9914951601963935,4.999507833711959,4.993565570560236,4.991550881841533,4.999616464061376,24790.918854395175,21072.281026235898,0.85,1.0666032907070575,0.6627664864779292,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663549395162954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.19737998675,1534.9386571284858,0.3753439667408556,0.12497562084657894,6.112871282664199,3.4963061806090177
5138.0,-30.014400422340984,4.998245831359219,35.00437593279695,24.10101246731358,5.000570090266395,-26.512944276714162,-40.033618931751676,1.499113944639529,-0.016276606202666244,-5.009824504888712,40.00874200969264,42258.30237820435,25748.824351801595,25748.824351801595,68007.12673000596,77330.89358135368,77330.89358135368,25748.824351801595,103079.71793315528,103079.71793315528,103079.71793315528,127870.63534789628,127870.63534789628,0.0,0.0,91507.04338820335,56434.45218505379,38969.54578127729,24790.917414741,63760.46319601829,21072.27980252985,1534.9385675176197,0.0,0.8868370822100912,2.815818614762146,0.0014959128700940735,0.0,-0.016276606202666244,354520.20112326724,1554910.1926229985,4.385956534201428,1554910.1926229985,4.385956534201428,0.85,0.09556405209340783,4.028046144702076,101325.0,128379.00569785609,1.2670022768108176,1.0,0.0,4.028046144702513,1.2847399199279914,1.2850308232120153,3.135300835773706,22717.47643918102,2316.5379042976983,19309.854828468568,1969.0572038839532,0.85,0.8499999936244987,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.507526334606,4632.441516551485,5.561892751082342,4.998245831359219,-2.3296938024220615,7.3279396337812805,3.496306196349051,3.5,0.9989446275283003,0.6,0.00022641791974915457,0.9714057866526399,0.00023308273726612894,198.9362355173989,0.0,0.0,0.0,0.001396176879668034,7.855619988604723e-05,0.00014786171986310733,0.0005955938306436079,0.09556404706652409,0.07169294464897942,0.02387110241754467,0.09556405439187149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4481495152,579.5959586226992,0.0,0.09556404706652409,0.07169294959541818,0.023871102497989655,0.3753439408441029,0.3753439408441029,0.12497562042542074,0.0,4.9935068862221215,4.991501491494375,4.999529865770057,4.993547898686018,4.991526816689088,4.999617994023822,24790.917414741,21072.27980252985,0.85,1.0666033984246974,0.6627665524996265,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663548930740356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.196815751773,1534.9385675176197,0.3753439408441029,0.12497562042542074,6.112871282664199,3.496306196349051
5139.0,-30.014400422340984,4.998245831359219,35.00437593279695,24.10101155927407,5.000570090266395,-26.512944276714162,-40.03361515989525,1.499113944639529,-0.01636294958200324,-5.009824504888712,40.00874200969264,42258.28669338427,25748.806970736492,25748.806970736492,68007.09366412077,77330.88982053121,77330.88982053121,25748.806970736492,103079.6967912677,103079.6967912677,103079.6967912677,127870.61628955348,127870.61628955348,0.0,0.0,91507.03962738089,56434.436500233714,38969.559030163524,24790.919498285773,63760.4785284493,21072.281573542907,1534.9386942043457,0.0,0.8868370822100912,2.8158197487561343,0.0014959128700940735,0.0,-0.01636294958200324,354520.20112326724,1554910.1926229985,4.385956534201428,1554910.1926229985,4.385956534201428,0.85,0.09556405209340783,4.028046144702076,101325.0,128378.99678968114,1.2670021888939664,1.0,0.0,4.028046144699154,1.2847399199279914,1.2850308232120153,3.135300835773706,22717.47550552179,2316.5378090909526,19309.854828468568,1969.0572038839532,0.85,0.850000028558413,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.505203615191,4632.441516551485,5.561891787189091,4.998245831359219,-2.3296949835203193,7.327940814879538,3.4963032727346497,3.5,0.9989437922098999,0.6,0.00022641791974915457,0.9714057866526399,0.00023308273726612894,198.9362355173989,0.0,0.0,0.0,0.001396176879668034,7.85562334266787e-05,0.00014786168632247587,0.0005955936955403966,0.09556404222803223,0.07169293968221284,0.0238711025458194,0.0955641007651005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4481495152,579.5959586226992,0.0,0.09556404222803223,0.07169294959541818,0.023871102497989655,0.37534391484090623,0.37534391484090623,0.12497562109699484,0.0,4.993497820038442,4.991502461924085,4.999490655215823,4.993461555306681,4.991506343641959,4.999333813065334,24790.919498285773,21072.281573542907,0.85,1.0666026233441248,0.6627661471287271,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663548930740356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.196335737695,1534.9386942043457,0.37534391484090623,0.12497562109699484,6.112871282664199,3.4963032727346497
5140.0,-30.01440456136683,4.998255624450527,35.00437556875234,24.101005412545078,5.000564730192841,-26.51294853784165,-40.03362333225084,1.4991087066676745,-0.016242689188175063,-5.00982840868004,40.00874126201336,42258.30389335,25748.824829043024,25748.824829043024,68007.12872239303,77330.8867766541,77330.8867766541,25748.824829043024,103079.71160569711,103079.71160569711,103079.71160569711,127870.63145158644,127870.63145158644,0.0,0.0,91507.03608915716,56434.4532058533,38969.53653700429,24790.91984588932,63760.45638289361,21072.28186900592,1534.9388208910714,0.0,0.8868370650537698,2.8158177136679394,0.0014959128700940735,0.0,-0.016242689188175063,354520.14717520075,1554910.1603795139,4.385957110671882,1554910.1603795139,4.385957110671882,0.85,0.09556403773566066,4.028046144702076,101325.0,128379.00057565553,1.2670022262586285,1.0,0.0,4.028046144703469,1.2847399444299152,1.2850308477194872,3.1353007759788016,22717.47462712477,2316.5377195193846,19309.851106809292,1969.056824380323,0.85,0.8499998976009965,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.502880894999,4632.441516551485,5.561898435208475,4.998255624450527,-2.329696400430619,7.327952024881146,3.4963003491202485,3.5,0.9989429568914996,0.6,0.00022641791974915457,0.9714062051763821,0.00023308263684402032,198.93623890399567,0.0,0.0,0.0,0.001396176879668034,7.855616075532708e-05,0.00014786175899382748,0.0005955939882639542,0.09556403773566706,0.07169293536075784,0.02387110237490922,0.0955640377363684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4444553731,579.5959598311711,0.0,0.09556403773566706,0.07169293536075304,0.02387110237490762,0.3753438884315493,0.3753438884315493,0.12497561894205766,0.0,4.99351688444591,4.991518208004948,4.999519684857546,4.993585719491875,4.9915737711173165,4.999628381362072,24790.91984588932,21072.28186900592,0.85,1.0666035436446275,0.6627666470826509,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663548930740356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.195855723618,1534.9388208910714,0.3753438884315493,0.12497561894205766,6.112871282664199,3.4963003491202485
5141.0,-30.01440456136683,4.998255624450527,35.00437556875234,24.10100436480718,5.000564730192841,-26.51294853784165,-40.03362333225084,1.4991087066676745,-0.016259957789657165,-5.00982840868004,40.00874126201336,42258.30389335,25748.825011169138,25748.825011169138,68007.12890451914,77330.8823661707,77330.8823661707,25748.825011169138,103079.70737733983,103079.70737733983,103079.70737733983,127870.62579476296,127870.62579476296,0.0,0.0,91507.03167867377,56434.4532058533,38969.53163646718,24790.918417423134,63760.450053890316,21072.280654809663,1534.9387319837278,0.0,0.8868370650537698,2.8158179404655144,0.0014959128700940735,0.0,-0.016259957789657165,354520.14717520075,1554910.1603795139,4.385957110671882,1554910.1603795139,4.385957110671882,0.85,0.09556403773566066,4.028046144702076,101325.0,128379.00057565553,1.2670022262586285,1.0,0.0,4.028046144701132,1.2847399444299152,1.2850308477194872,3.1353007759788016,22717.47353218116,2316.5376078662093,19309.851106809292,1969.056824380323,0.85,0.8499999385695468,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.502905233401,4632.441516551485,5.561898445308565,4.998255624450527,-2.3296963880545647,7.327952012505092,3.4963003797550583,3.5,0.9989429656443024,0.6,0.00022641791974915457,0.9714062051763821,0.00023308263684402032,198.93623890399567,0.0,0.0,0.0,0.001396176879668034,7.855616075532708e-05,0.00014786175899382748,0.0005955939882639542,0.09556403274284081,0.07169293042568826,0.023871102317152545,0.09556403989819116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4444553731,579.5959598311711,0.0,0.09556403274284081,0.07169293536075304,0.02387110237490762,0.37534386259430064,0.37534386259430064,0.12497561863967634,0.0,4.993527197733897,4.991524518695144,4.999542019708429,4.993568450890393,4.991549761456895,4.999631359131911,24790.918417423134,21072.280654809663,0.85,1.0666036523744662,0.6627667128703341,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354846654325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.195292791057,1534.9387319837278,0.37534386259430064,0.12497561863967634,6.112871282664199,3.4963003797550583
5142.0,-30.01440456136683,4.998255624450527,35.00437556875234,24.101003421843075,5.000564730192841,-26.51294853784165,-40.03362333225084,1.4991087066676745,-0.016345909459630548,-5.00982840868004,40.00874126201336,42258.30389335,25748.80772710686,25748.80772710686,68007.11162045685,77330.87860426406,77330.87860426406,25748.80772710686,103079.68633137092,103079.68633137092,103079.68633137092,127870.60681293104,127870.60681293104,0.0,0.0,91507.02791676713,56434.4532058533,38969.52745657092,24790.92048156012,63760.44793813104,21072.2824093261,1534.9388574793263,0.0,0.8868370650537698,2.815819069314498,0.0014959128700940735,0.0,-0.016345909459630548,354520.14717520075,1554910.1603795139,4.385957110671882,1554910.1603795139,4.385957110671882,0.85,0.09556403773566066,4.028046144702076,101325.0,128379.00057565553,1.2670022262586285,1.0,0.0,4.0280461447001095,1.2847399444299152,1.2850308477194872,3.1353007759788016,22717.47259825277,2316.5375126320173,19309.851106809292,1969.056824380323,0.85,0.8499999735135341,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.5005954796225,4632.441516551485,5.561897486793444,4.998255624450527,-2.329697562562354,7.327953187012881,3.496297472462476,3.5,0.9989421349892789,0.6,0.00022641791974915457,0.9714062051763821,0.00023308263684402032,198.93623890399567,0.0,0.0,0.0,0.001396176879668034,7.855616075532708e-05,0.00014786175899382748,0.0005955939882639542,0.09556402793930494,0.07169292547071021,0.02387110246859473,0.09556408602265022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4444553731,579.5959598311711,0.0,0.09556402793930494,0.07169293536075304,0.02387110237490762,0.3753438366528222,0.3753438366528222,0.12497561943254214,0.0,4.9935182580305195,4.991525471456441,4.999503368583419,4.99348249922042,4.99152928250146,4.999348764148294,24790.92048156012,21072.2824093261,0.85,1.066603416689395,0.6627667348628838,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354846654325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.19481263901,1534.9388574793263,0.3753438366528222,0.12497561943254214,6.112871282664199,3.496297472462476
5143.0,-30.01440870779826,4.99826541169961,35.00437520421735,24.100997344963275,5.000559426833239,-26.5129527999652,-40.03362396089358,1.499103519000132,-0.016226338215687974,-5.009832259133228,40.00874051964079,42258.28969429802,25748.825530110007,25748.825530110007,68007.11522440803,77330.87553121088,77330.87553121088,25748.825530110007,103079.7010613209,103079.7010613209,103079.7010613209,127870.62189185464,127870.62189185464,0.0,0.0,91507.02437531826,56434.43853840509,38969.53981879241,24790.92083053374,63760.46064932615,21072.28270595368,1534.9389829749248,0.0,0.8868370481495103,2.815817049500374,0.0014959128700940735,0.0,-0.016226338215687974,354520.09396386123,1554910.1283646014,4.3859576786728045,1554910.1283646014,4.3859576786728045,0.85,0.09556402346471518,4.028046144702076,101325.0,128378.99539777881,1.2670021751569585,1.0,0.0,4.028046144701033,1.284739968696529,1.2850308719915957,3.135300716758154,22717.471719055084,2316.5374229788035,19309.847334588514,1969.0564397208543,0.85,0.8499998403603908,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.498285725074,4632.441516551485,5.56190410729944,4.99826541169961,-2.3296989353955255,7.327964347095136,3.4962945651698933,3.5,0.9989413043342552,0.6,0.00022641791974915457,0.9714066244491417,0.0002330825362422765,198.93624229665184,0.0,0.0,0.0,0.001396176879668034,7.855615516522561e-05,0.00014786176458392896,0.000595594010781141,0.09556402346472755,0.07169292114570815,0.023871102319019403,0.09556402346528935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4407874489,579.5959610310657,0.0,0.09556402346472755,0.07169292114569886,0.02387110231901632,0.3753438103071195,0.3753438103071195,0.12497561741667966,0.0,4.993537254836269,4.991541125295271,4.999532404614172,4.99360592091756,4.991596420890744,4.999641228138842,24790.92083053374,21072.28270595368,0.85,1.0666032605761413,0.6627663800409608,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354846654325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.194332486964,1534.9389829749248,0.3753438103071195,0.12497561741667966,6.112871282664199,3.4962945651698933
5144.0,-30.01440870779826,4.99826541169961,35.00437520421735,24.100996262300782,5.000559426833239,-26.5129527999652,-40.03362396089358,1.499103519000132,-0.016243262547845916,-5.009832259133228,40.00874051964079,42258.28969429802,25748.825798793354,25748.825798793354,68007.11549309138,77330.87111846844,77330.87111846844,25748.825798793354,103079.69691726178,103079.69691726178,103079.69691726178,127870.61633678564,127870.61633678564,0.0,0.0,91507.01996257581,56434.43853840509,38969.534915745244,24790.919419523852,63760.454335269096,21072.281506595275,1534.9388951576148,0.0,0.8868370481495103,2.815817271776385,0.0014959128700940735,0.0,-0.016243262547845916,354520.09396386123,1554910.1283646014,4.3859576786728045,1554910.1283646014,4.3859576786728045,0.85,0.09556402346471518,4.028046144702076,101325.0,128378.99539777881,1.2670021751569585,1.0,0.0,4.028046144699864,1.284739968696529,1.2850308719915957,3.135300716758154,22717.470623550642,2316.5373112684397,19309.847334588514,1969.0564397208543,0.85,0.8499998813499278,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.498321630501,4632.441516551485,5.561904122199719,4.99826541169961,-2.3296989171376103,7.32796432883722,3.4962946103641177,3.5,0.9989413172468907,0.6,0.00022641791974915457,0.9714066244491417,0.0002330825362422765,198.93624229665184,0.0,0.0,0.0,0.001396176879668034,7.855615516522561e-05,0.00014786176458392896,0.000595594010781141,0.09556401850643324,0.0716929162222263,0.023871102284206944,0.0955640255415246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4407874489,579.5959610310657,0.0,0.09556401850643324,0.07169292114569886,0.02387110231901632,0.37534378453053785,0.37534378453053785,0.12497561723442127,0.0,4.993547603185107,4.991547380020961,4.999555047911429,4.993588996585402,4.991572398924802,4.999645621123534,24790.919419523852,21072.281506595275,0.85,1.0666033704134577,0.6627664456732525,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663548002623093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.193769268077,1534.9388951576148,0.37534378453053785,0.12497561723442127,6.112871282664199,3.4962946103641177
5145.0,-30.01440870779826,4.99826541169961,35.00437520421735,24.100995354261272,5.000559426833239,-26.5129527999652,-40.03362396089358,1.499103519000132,-0.016328822832463175,-5.009832259133228,40.00874051964079,42258.28969429802,25748.80861167653,25748.80861167653,68007.09830597455,77330.8673554557,77330.8673554557,25748.80861167653,103079.67596713224,103079.67596713224,103079.67596713224,127870.59743158893,127870.59743158893,0.0,0.0,91507.01619956306,56434.43853840509,38969.53073461997,24790.921464456696,63760.452199076666,21072.283244788192,1534.9390194746886,0.0,0.8868370481495103,2.8158183954846203,0.0014959128700940735,0.0,-0.016328822832463175,354520.09396386123,1554910.1283646014,4.3859576786728045,1554910.1283646014,4.3859576786728045,0.85,0.09556402346471518,4.028046144702076,101325.0,128378.99539777881,1.2670021751569585,1.0,0.0,4.028046144701179,1.284739968696529,1.2850308719915957,3.135300716758154,22717.469689347654,2316.537216006246,19309.847334588514,1969.0564397208543,0.85,0.8499999163041916,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.496024834651,4632.441516551485,5.561903169059572,4.99826541169961,-2.329700085058805,7.327965496758416,3.4962917193836174,3.5,0.9989404912524621,0.6,0.00022641791974915457,0.9714066244491417,0.0002330825362422765,198.93624229665184,0.0,0.0,0.0,0.001396176879668034,7.855615516522561e-05,0.00014786176458392896,0.000595594010781141,0.09556401373798651,0.07169291127878813,0.023871102459198382,0.09556407141814277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4407874489,579.5959610310657,0.0,0.09556401373798651,0.07169292114569886,0.02387110231901632,0.3753437586494761,0.3753437586494761,0.12497561815057767,0.0,4.993538769807742,4.991548286804857,4.9995169605520005,4.993503436300784,4.991551913941407,4.999364611176873,24790.921464456696,21072.283244788192,0.85,1.0666031365906683,0.6627664678781869,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663548002623093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.193288977815,1534.9390194746886,0.3753437586494761,0.12497561815057767,6.112871282664199,3.4962917193836174
5146.0,-30.01441286553889,4.998275191928403,35.00437483942399,24.10098931230607,5.000554170547494,-26.512957067558816,-40.03362836139274,1.4990983725674534,-0.016209899212640266,-5.009836062566702,40.008739783045314,42258.2911376008,25748.826372544798,25748.826372544798,68007.11751014559,77330.86425592717,77330.86425592717,25748.826372544798,103079.69062847196,103079.69062847196,103079.69062847196,127870.61244157022,127870.61244157022,0.0,0.0,91507.01265527848,56434.43953695223,38969.52568702916,24790.921813098263,63760.447500127426,21072.28354113352,1534.9391437917627,0.0,0.8868370314638921,2.8158163896721486,0.0014959128700940735,0.0,-0.016209899212640266,354520.04140316957,1554910.0965988375,4.38595823932716,1554910.0965988375,4.38595823932716,0.85,0.09556400928532116,4.028046144702076,101325.0,128378.99489669398,1.2670021702116356,1.0,0.0,4.028046144700857,1.2847399927702572,1.2850308960707748,3.13530065800823,22717.468809445967,2316.5371262812446,19309.848014130075,1969.0565090148089,0.85,0.8499999791394455,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.49372803804,4632.441516551485,5.561909764905772,4.998275191928403,-2.3297014187605276,7.327976610688931,3.4962888284031166,3.5,0.9989396652580333,0.6,0.00022641791974915457,0.9714070448656533,0.00023308243536618415,198.93624569856152,0.0,0.0,0.0,0.001396176879668034,7.855611603452578e-05,0.0001478618037146288,0.0005955941684014056,0.09556400928529862,0.07169290695282889,0.02387110233246974,0.09556400928615291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4371480702,579.5959622216219,0.0,0.09556400928529862,0.07169290695284579,0.02387110233247537,0.37534373236455826,0.37534373236455826,0.12497561627623492,0.0,4.993557694896879,4.991563828884296,4.999546045115778,4.993626163354065,4.991618766695581,4.99965515203769,24790.921813098263,21072.28354113352,0.85,1.0666035163885836,0.6627665393583748,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663548002623093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.192808687556,1534.9391437917627,0.37534373236455826,0.12497561627623492,6.112871282664199,3.4962888284031166
5147.0,-30.01441286553889,4.998275191928403,35.00437483942399,24.100988229643576,5.000554170547494,-26.512957067558816,-40.033624589536316,1.4990983725674534,-0.01622649062170467,-5.009836062566702,40.008739783045314,42258.27545278104,25748.826725615025,25748.826725615025,68007.10217839606,77330.85984031782,77330.85984031782,25748.826725615025,103079.68656593285,103079.68656593285,103079.68656593285,127870.6069794232,127870.6069794232,0.0,0.0,91507.00823966913,56434.42385213247,38969.53820837406,24790.920413490352,63760.45862186441,21072.282351466798,1534.9390566893433,0.0,0.8868370314638921,2.815816607575616,0.0014959128700940735,0.0,-0.01622649062170467,354520.04140316957,1554910.0965988375,4.38595823932716,1554910.0965988375,4.38595823932716,0.85,0.09556400928532116,4.028046144702076,101325.0,128378.99016422604,1.2670021235058084,1.0,0.0,4.028046144701004,1.2847399927702572,1.2850308960707748,3.13530065800823,22717.467713229787,2316.5370144983035,19309.843520921975,1969.056050835094,0.85,0.8499998223691393,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.4937752204305,4632.441516551485,5.561909784485887,4.998275191928403,-2.329701394768226,7.3279765866966295,3.496288887791635,3.5,0.9989396822261815,0.6,0.00022641791974915457,0.9714070448656533,0.00023308243536618415,198.93624569856152,0.0,0.0,0.0,0.001396176879668034,7.85561495751248e-05,0.00014786177017402978,0.000595594033298325,0.09556400436182078,0.07169290204024543,0.023871102321575337,0.09556401125850202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4371480702,579.5959622216219,0.0,0.09556400436182078,0.07169290695284579,0.02387110233247537,0.3753437066450347,0.3753437066450347,0.12497561621919796,0.0,4.9935680703053436,4.991570008930353,4.999569021038212,4.993609571945001,4.991594729115377,4.999660924751936,24790.920413490352,21072.282351466798,0.85,1.0666030898823462,0.6627661777559745,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663547539035722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.19224510389,1534.9390566893433,0.3753437066450347,0.12497561621919796,6.112871282664199,3.496288887791635
5148.0,-30.01441286553889,4.998275191928403,35.00437483942399,24.10098728667947,5.000554170547494,-26.512957067558816,-40.033624589536316,1.4990983725674534,-0.016311659775396947,-5.009836062566702,40.008739783045314,42258.27545278104,25748.80963537459,25748.80963537459,68007.08508815563,77330.8560762056,77330.8560762056,25748.80963537459,103079.6657115802,103079.6657115802,103079.6657115802,127870.58815096872,127870.58815096872,0.0,0.0,91507.00447555691,56434.42385213247,38969.534026027155,24790.922439388523,63760.45646541568,21072.284073480245,1534.939179838354,0.0,0.8868370314638921,2.8158177261464616,0.0014959128700940735,0.0,-0.016311659775396947,354520.04140316957,1554910.0965988375,4.38595823932716,1554910.0965988375,4.38595823932716,0.85,0.09556400928532116,4.028046144702076,101325.0,128378.99016422604,1.2670021235058084,1.0,0.0,4.0280461447030484,1.2847399927702572,1.2850308960707748,3.13530065800823,22717.466778753846,2316.5369192082767,19309.843520921975,1969.056050835094,0.85,0.849999857333618,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.491491373243,4632.441516551485,5.561908836716912,4.998275191928403,-2.329702556107496,7.3279777480359,3.496286013111516,3.5,0.9989388608890045,0.6,0.00022641791974915457,0.9714070448656533,0.00023308243536618415,198.93624569856152,0.0,0.0,0.0,0.001396176879668034,7.85561495751248e-05,0.00014786177017402978,0.000595594033298325,0.09556399962884413,0.0716928971075516,0.023871102521292528,0.0955640568880446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4371480702,579.5959622216219,0.0,0.09556399962884413,0.07169290695284579,0.02387110233247537,0.3753436808202245,0.3753436808202245,0.12497561726480444,0.0,4.993559336802036,4.991570854772249,4.999531516561319,4.993524402791309,4.991574238140288,4.999381498713149,24790.922439388523,21072.284073480245,0.85,1.0666028579177969,0.6627662001714552,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663547539035722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.19176467504,1534.939179838354,0.3753436808202245,0.12497561726480444,6.112871282664199,3.496286013111516
5149.0,-30.014416948123074,4.99828496418746,35.0043744746012,24.10098131457346,5.000548960720832,-26.512961262864902,-40.03362899003548,1.4990932754626658,-0.01619332483494418,-5.009839810163695,40.00873905260123,42258.27715646556,25748.827328913234,25748.827328913234,68007.1044853788,77330.85298510031,77330.85298510031,25748.827328913234,103079.68031401355,103079.68031401355,103079.68031401355,127870.60310493645,127870.60310493645,0.0,0.0,91507.00092808092,56434.42509944618,38969.52869848304,24790.922790922916,63760.451489405954,21072.284372284477,1534.9393029873645,0.0,0.8868370150395657,2.815815734571128,0.0014959128700940735,0.0,-0.01619332483494418,354519.9896126676,1554910.06509847,4.385958791201856,1554910.06509847,4.385958791201856,0.85,0.09556399519428788,4.028046144702076,101325.0,128378.98955178904,1.2670021174615251,1.0,0.0,4.028046144700366,1.284740016613243,1.2850309199191594,3.135300599821415,22717.465898059865,2316.536829402484,19309.84415088343,1969.0561150732851,0.85,0.8499999180160558,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.489207525305,4632.441516551485,5.561915402472076,4.99828496418746,-2.3297038444809757,7.327988808668435,3.4962831384313966,3.5,0.9989380395518276,0.6,0.00022641791974915457,0.9714074576827871,0.0002330823363135959,198.93624903897742,0.0,0.0,0.0,0.001396176879668034,7.855611044442777e-05,0.0001478618093047268,0.0005955941909185783,0.09556399519432801,0.07169289277667387,0.023871102417654146,0.09556399519466509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4335390822,579.5959634022371,0.0,0.09556399519432801,0.07169289277664376,0.023871102417644115,0.3753436545916968,0.3753436545916968,0.12497561553869871,0.0,4.993578191617303,4.991586313500761,4.999560570108827,4.993646485328725,4.9916410242706775,4.999669659341805,24790.922790922916,21072.284372284477,0.85,1.0666032453781864,0.6627662786153097,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663547539035722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.19128424619,1534.9393029873645,0.3753436545916968,0.12497561553869871,6.112871282664199,3.4962831384313966
5150.0,-30.014416948123074,4.99828496418746,35.0043744746012,24.100980231910967,5.000548960720832,-26.512961262864902,-40.03362899003548,1.4990932754626658,-0.01620953515259771,-5.009839810163695,40.00873905260123,42258.27715646556,25748.827764598293,25748.827764598293,68007.10492106386,77330.8485801904,77330.8485801904,25748.827764598293,103079.67634478869,103079.67634478869,103079.67634478869,127870.5977472545,127870.5977472545,0.0,0.0,91506.99652317101,56434.42509944618,38969.52380413869,24790.92140246581,63760.445206604505,21072.28319209594,1534.9392165855695,0.0,0.8868370150395657,2.8158159474694338,0.0014959128700940735,0.0,-0.01620953515259771,354519.9896126676,1554910.06509847,4.385958791201856,1554910.06509847,4.385958791201856,0.8500000000000001,0.09556399519428788,4.028046144702076,101325.0,128378.98955178904,1.2670021174615251,1.0,0.0,4.02804614470095,1.284740016613243,1.2850309199191594,3.135300599821415,22717.464804499923,2316.5367178904035,19309.84415088343,1969.0561150732851,0.85,0.8499999589328513,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.489265747827,4632.441516551485,5.561915426633771,4.99828496418746,-2.3297038148746902,7.327988779062149,3.4962832117160922,3.5,0.9989380604903121,0.6,0.00022641791974915457,0.9714074576827871,0.0002330823363135959,198.93624903897742,0.0,0.0,0.0,0.001396176879668034,7.855611044442777e-05,0.0001478618093047268,0.0005955941909185783,0.09556399030552015,0.07169288787461496,0.023871102430905195,0.09556399704076983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4335390822,579.5959634022371,0.0,0.09556399030552015,0.07169289277664376,0.023871102417644115,0.37534362892727396,0.37534362892727396,0.12497561560807371,0.0,4.993588608295397,4.99159245978592,4.999583812644573,4.993630275011071,4.991617044928205,4.999676782812799,24790.92140246581,21072.28319209594,0.85,1.0666033573118694,0.6627663439227103,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663547075826143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.19072202957,1534.9392165855695,0.37534362892727396,0.12497561560807371,6.112871282664199,3.4962832117160922
5151.0,-30.014416948123074,4.99828496418746,35.0043744746012,24.10097928894686,5.000548960720832,-26.512961262864902,-40.03362899003548,1.4990932754626658,-0.0162943133874478,-5.009839810163695,40.00873905260123,42258.27715646556,25748.810771155804,25748.810771155804,68007.08792762137,77330.8448150052,77330.8448150052,25748.810771155804,103079.65558616101,103079.65558616101,103079.65558616101,127870.5789956569,127870.5789956569,0.0,0.0,91506.99275798582,56434.42509944618,38969.519620599596,24790.923409495892,63760.443030095485,21072.284898071506,1534.9393385768408,0.0,0.8868370150395657,2.8158170609056707,0.0014959128700940735,0.0,-0.0162943133874478,354519.9896126676,1554910.06509847,4.385958791201856,1554910.06509847,4.385958791201856,0.8499999999999999,0.09556399519428788,4.028046144702076,101325.0,128378.98955178904,1.2670021174615251,1.0,0.0,4.028046144702703,1.284740016613243,1.2850309199191594,3.135300599821415,22717.463869757605,2316.5366225732137,19309.84415088343,1969.0561150732851,0.85,0.849999993907307,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.486994838778,4632.441516551485,5.5619144842316395,4.99828496418746,-2.329704969637346,7.327989933824806,3.4962803533230713,3.5,0.9989372438065918,0.6,0.00022641791974915457,0.9714074576827871,0.0002330823363135959,198.93624903897742,0.0,0.0,0.0,0.001396176879668034,7.855611044442777e-05,0.0001478618093047268,0.0005955941909185783,0.09556398560769043,0.07169288295281266,0.023871102654877765,0.09556404242397394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4335390822,579.5959634022371,0.0,0.09556398560769043,0.07169289277664376,0.023871102417644115,0.375343603159486,0.375343603159486,0.12497561678066763,0.0,4.993579985990493,4.991593277449738,4.999546837984099,4.993545496776221,4.991596548106088,4.999398939399782,24790.923409495892,21072.284898071506,0.85,1.066603127201005,0.6627663665467206,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663547075826143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.19024146463,1534.9393385768408,0.375343603159486,0.12497561678066763,6.112871282664199,3.4962803533230713
5152.0,-30.01442104032938,4.998294727461514,35.00437410994305,24.100973351765447,5.000543793272809,-26.512965462594085,-40.03362958375362,1.4990882155375238,-0.016176666433750597,-5.009843506758783,40.008738327751345,42258.26313905997,25748.828407113455,25748.828407113455,68007.09154617343,77330.84170018678,77330.84170018678,25748.828407113455,103079.67010730023,103079.67010730023,103079.67010730023,127870.59386964161,127870.59386964161,0.0,0.0,91506.9892078454,56434.4106467187,38969.531734585216,24790.92376234138,63760.455496926596,21072.28519799017,1534.939460568112,0.0,0.8868369988553622,2.815815084338642,0.0014959128700940735,0.0,-0.016176666433750597,354519.9385292389,1554910.033838842,4.385959335008181,1554910.033838842,4.385959335008181,0.85,0.09556398119261546,4.028046144702076,101325.0,128378.98415120797,1.2670020641619342,1.0,0.0,4.028046144704061,1.2847400402823121,1.2850309435935878,3.135300542059032,22717.462988402156,2316.5365326999695,19309.84025026697,1969.0557173211007,0.85,0.8499998551829989,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.484723928987,4632.441516551485,5.561921022014031,4.998294727461514,-2.3297062164996167,7.328000943961131,3.4962774949300504,3.5,0.9989364271228716,0.6,0.00022641791974915457,0.9714078714730666,0.00023308223702759266,198.93625238726634,0.0,0.0,0.0,0.001396176879668034,7.855610516489087e-05,0.0001478618145842637,0.0005955942121847966,0.09556398119253873,0.0716928786186952,0.02387110257384354,0.09556398119373874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4299577351,579.5959645738089,0.0,0.09556398119253873,0.07169287861875276,0.023871102573862702,0.3753435769898337,0.3753435769898337,0.12497561519815512,0.0,4.993598762647707,4.991608644323662,4.999575854491184,4.993666840325034,4.991663084286927,4.9996848921881565,24790.92376234138,21072.28519799017,0.85,1.0666029754045834,0.6627660171138037,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663547075826143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.18976089969,1534.939460568112,0.3753435769898337,0.12497561519815512,6.112871282664199,3.4962774949300504
5153.0,-30.01442104032938,4.998294727461514,35.00437410994305,24.100972269102954,5.000543793272809,-26.512965462594085,-40.03362958375362,1.4990882155375238,-0.01619255768258654,-5.009843506758783,40.008738327751345,42258.26313905997,25748.828923513855,25748.828923513855,68007.09206257382,77330.83729268907,77330.83729268907,25748.828923513855,103079.66621620292,103079.66621620292,103079.66621620292,127870.58859878081,127870.58859878081,0.0,0.0,91506.9848003477,56434.4106467187,38969.52683736555,24790.922382577886,63760.44921994343,21072.284025191202,1534.9393747131408,0.0,0.8868369988553622,2.815815293046375,0.0014959128700940735,0.0,-0.01619255768258654,354519.9385292389,1554910.033838842,4.385959335008181,1554910.033838842,4.385959335008181,0.85,0.09556398119261546,4.028046144702076,101325.0,128378.98415120797,1.2670020641619342,1.0,0.0,4.0280461447027465,1.2847400402823121,1.2850309435935878,3.135300542059032,22717.46189419977,2316.536421122378,19309.84025026697,1969.0557173211007,0.85,0.8499998961238344,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.484792937779,4632.441516551485,5.561921050651979,4.998294727461514,-2.3297061814084143,7.328000908869928,3.4962775817913694,3.5,0.9989364519403913,0.6,0.00022641791974915457,0.9714078714730666,0.00023308223702759266,198.93625238726634,0.0,0.0,0.0,0.001396176879668034,7.855610516489087e-05,0.0001478618145842637,0.0005955942121847966,0.09556397633798165,0.07169287372742354,0.02387110261055811,0.09556398293166926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4299577351,579.5959645738089,0.0,0.09556397633798165,0.07169287861875276,0.023871102573862702,0.37534355138188724,0.37534355138188724,0.12497561539037186,0.0,4.9936091999323935,4.991614733628694,4.999599350660105,4.993650949076198,4.991639090849731,4.999693335359439,24790.922382577886,21072.284025191202,0.85,1.0666030885068183,0.6627660823606955,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663546613042476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.189198354223,1534.9393747131408,0.37534355138188724,0.12497561539037186,6.112871282664199,3.4962775817913694
5154.0,-30.01442104032938,4.998294727461514,35.00437410994305,24.100971326138847,5.000543793272809,-26.512965462594085,-40.03362958375362,1.4990882155375238,-0.01627694534602142,-5.009843506758783,40.008738327751345,42258.26313905997,25748.812026780786,25748.812026780786,68007.07516584075,77330.83352643422,77330.83352643422,25748.812026780786,103079.645553215,103079.645553215,103079.645553215,127870.56992410703,127870.56992410703,0.0,0.0,91506.98103409284,56434.4106467187,38969.52265263793,24790.924370892022,63760.44702352995,21072.28571525822,1534.9394955560902,0.0,0.8868369988553622,2.81581640135257,0.0014959128700940735,0.0,-0.01627694534602142,354519.9385292389,1554910.033838842,4.385959335008181,1554910.033838842,4.385959335008181,0.85,0.09556398119261546,4.028046144702076,101325.0,128378.98415120797,1.2670020641619342,1.0,0.0,4.028046144701285,1.2847400402823121,1.2850309435935878,3.135300542059032,22717.460959191896,2316.5363257781096,19309.84025026697,1969.0557173211007,0.85,0.849999931108228,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.482534955,4632.441516551485,5.561920113611806,4.998294727461514,-2.3297073296004482,7.328002057061962,3.4962747396704716,3.5,0.998935639905849,0.6,0.00022641791974915457,0.9714078714730666,0.00023308223702759266,198.93625238726634,0.0,0.0,0.0,0.001396176879668034,7.855610516489087e-05,0.0001478618145842637,0.0005955942121847966,0.09556397167462113,0.07169286881643434,0.02387110285818679,0.09556402806927623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4299577351,579.5959645738089,0.0,0.09556397167462113,0.07169287861875276,0.023871102573862702,0.3753435256707108,0.3753435256707108,0.12497561668681582,0.0,4.993600672227899,4.991615504542608,4.99956289514148,4.993566561412763,4.991618588198094,4.999417073124675,24790.924370892022,21072.28571525822,0.85,1.0666028602456887,0.662766105191595,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663546613042476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.188717652876,1534.9394955560902,0.3753435256707108,0.12497561668681582,6.112871282664199,3.4962747396704716
5155.0,-30.014425061234565,4.998304480817721,35.00437374563028,24.100965458806627,5.000538690589638,-26.512969591674874,-40.033637756109215,1.4990832210299319,-0.016159911487875434,-5.009847150247419,40.00873760849501,42258.28073706176,25748.829597255128,25748.829597255128,68007.11033431688,77330.83041039595,77330.83041039595,25748.829597255128,103079.66000765108,103079.66000765108,103079.66000765108,127870.58473344703,127870.58473344703,0.0,0.0,91506.97748009012,56434.42780675596,38969.49963703796,24790.924725795958,63760.42436283392,21072.286016926562,1534.9396163990398,0.0,0.8868369829204277,2.8158144390227893,0.0014959128700940735,0.0,-0.016159911487875434,354519.88817804796,1554910.0028213754,4.385959870438818,1554910.0028213754,4.385959870438818,0.85,0.09556396727704686,4.028046144702076,101325.0,128378.98760312576,1.2670020982297139,1.0,0.0,4.028046144703843,1.2847400636453752,1.285030966961941,3.135300485043433,22717.460076877596,2316.5362358070897,19309.840777106576,1969.0557710437893,0.85,0.8499999873119891,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.480276971488,4632.441516551485,5.561926621728582,4.998304480817721,-2.329708533666304,7.328013014484025,3.4962718975495743,3.5,0.9989348278713069,0.6,0.00022641791974915457,0.9714082780538046,0.00023308213947154945,198.93625567721602,0.0,0.0,0.0,0.001396176879668034,7.855603249364872e-05,0.00014786188725550585,0.0005955945049079134,0.09556396727708052,0.07169286447806786,0.023871102799012667,0.09556396727758908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4264040255,579.5959657363406,0.0,0.09556396727708052,0.0716928644780426,0.023871102799004257,0.3753434995583608,0.3753434995583608,0.12497561524523665,0.0,4.99361937108506,4.991630789371925,4.999591846581666,4.993687238759549,4.991685002363681,4.999700725228536,24790.924725795958,21072.286016926562,0.85,1.066603790892558,0.6627666167431313,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663546613042476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.188236951533,1534.9396163990398,0.3753434995583608,0.12497561524523665,6.112871282664199,3.4962718975495743
5156.0,-30.014425061234565,4.998304480817721,35.00437374563028,24.100964376144134,5.000538690589638,-26.512969591674874,-40.03363398425279,1.4990832210299319,-0.01617543899976681,-5.009847150247419,40.00873760849501,42258.26505224227,25748.83019260911,25748.83019260911,68007.09524485139,77330.8260130095,77330.8260130095,25748.83019260911,103079.65620561861,103079.65620561861,103079.65620561861,127870.57957502025,127870.57957502025,0.0,0.0,91506.97308270368,56434.41212193646,38969.51217863025,24790.92336940164,63760.43554803189,21072.284863991394,1534.9395320007327,0.0,0.8868369829204277,2.8158146429532986,0.0014959128700940735,0.0,-0.01617543899976681,354519.88817804796,1554910.0028213754,4.385959870438818,1554910.0028213754,4.385959870438818,0.85,0.09556396727704686,4.028046144702076,101325.0,128378.97869495086,1.2670020103128632,1.0,0.0,4.028046144702967,1.2847400636453752,1.285030966961941,3.135300485043433,22717.458985185425,2316.5361244854694,19309.840777106576,1969.0557710437893,0.85,0.8500000281589136,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.480356531096,4632.441516551485,5.561926654745092,4.998304480817721,-2.3297084932098926,7.328012974027613,3.4962719976911325,3.5,0.9989348564831807,0.6,0.00022641791974915457,0.9714082780538046,0.00023308213947154945,198.93625567721602,0.0,0.0,0.0,0.001396176879668034,7.855606603421401e-05,0.00014786185371494056,0.0005955943698049686,0.09556396245598507,0.07169285959743184,0.023871102858553234,0.09556396894408128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4264040255,579.5959657363406,0.0,0.09556396245598507,0.0716928644780426,0.023871102799004257,0.37534347400609686,0.37534347400609686,0.12497561555695744,0.0,4.993629839116807,4.991636844289587,4.999615569119271,4.993671711247657,4.991661063962454,4.999710459295329,24790.92336940164,21072.284863991394,0.85,1.0666033671244357,0.6627662544809367,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663546150728948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.187675698056,1534.9395320007327,0.37534347400609686,0.12497561555695744,6.112871282664199,3.4962719976911325
