time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5157.0,-30.014425061234565,4.998304480817721,35.00437374563028,24.100963433180027,5.000538690589638,-26.512969591674874,-40.03363398425279,1.4990832210299319,-0.01625943645552752,-5.009847150247419,40.00873760849501,42258.26505224227,25748.813392487707,25748.813392487707,68007.07844472998,77330.82224569366,77330.82224569366,25748.813392487707,103079.63563818137,103079.63563818137,103079.63563818137,127870.56097741399,127870.56097741399,0.0,0.0,91506.96931538783,56434.41212193646,38969.507992723746,24790.925339232617,63760.43333195636,21072.286538347726,1534.9396517097525,0.0,0.8868369829204277,2.815815746134243,0.0014959128700940735,0.0,-0.01625943645552752,354519.88817804796,1554910.0028213754,4.385959870438818,1554910.0028213754,4.385959870438818,0.8500000000000001,0.09556396727704686,4.028046144702076,101325.0,128378.97869495086,1.2670020103128632,1.0,0.0,4.028046144701652,1.2847400636453752,1.285030966961941,3.135300485043433,22717.458049914152,2316.536029114341,19309.840777106576,1969.0557710437893,0.85,0.8500000631531724,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.478111461483,4632.441516551485,5.5619257230614805,4.998304480817721,-2.3297096348379256,7.328014115655646,3.496269171825829,3.5,0.998934049093094,0.6,0.00022641791974915457,0.9714082780538046,0.00023308213947154945,198.93625567721602,0.0,0.0,0.0,0.001396176879668034,7.855606603421401e-05,0.00014786185371494056,0.0005955943698049686,0.09556395782647478,0.07169285469737258,0.023871103129102206,0.09556401383714974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4264040255,579.5959657363406,0.0,0.09556395782647478,0.0716928644780426,0.023871102799004257,0.3753434483521436,0.3753434483521436,0.12497561697339907,0.0,4.993621414051233,4.991637586537536,4.99957961061267,4.9935877137918965,4.991640555528704,4.9994357766414055,24790.925339232617,21072.286538347726,0.85,1.0666031407074084,0.6627662775162269,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663546150728948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.18719486268,1534.9396517097525,0.3753434483521436,0.12497561697339907,6.112871282664199,3.496269171825829
5158.0,-30.014429095452012,4.998314223151343,35.00437338187799,24.100957635697,5.000533628133926,-26.512973728714535,-40.033638349827356,1.4990782613964266,-0.0161430463618899,-5.009850750512201,40.008736896194414,42258.26691636122,25748.83091996529,25748.83091996529,68007.09783632652,77330.81910544736,77330.81910544736,25748.83091996529,103079.65002541264,103079.65002541264,103079.65002541264,127870.57571918966,127870.57571918966,0.0,0.0,91506.9657588511,56434.41356976485,38969.502432318055,24790.925693777008,63760.42812609507,21072.286839710458,1534.9397714187726,0.0,0.886836967180792,2.8158137973172233,0.0014959128700940735,0.0,-0.0161430463618899,354519.83842562686,1554909.9721035936,4.38596039930722,1554909.9721035936,4.38596039930722,0.8500000000000001,0.09556395345352446,4.028046144702076,101325.0,128378.98203551643,1.267002043281682,1.0,0.0,4.028046144703215,1.2847400868453072,1.2850309901671262,3.135300428425944,22717.45716697076,2316.535939079172,19309.83677568563,1969.0553630124082,0.85,0.8499999200509326,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.475866391145,4632.441516551485,5.561932206385491,4.998314223151343,-2.3297108036458645,7.328025026797208,3.496266345960525,3.5,0.9989332417030071,0.6,0.00022641791974915457,0.971408685980815,0.0002330820415925602,198.9362589780581,0.0,0.0,0.0,0.001396176879668034,7.855602721411678e-05,0.0001478618925350378,0.0005955945261741116,0.09556395345349,0.07169285036060657,0.023871103092883424,0.0955639534545032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4228846802,579.5959668876305,0.0,0.09556395345349,0.07169285036063243,0.02387110309289203,0.3753434222985736,0.3753434222985736,0.12497561566878239,0.0,4.993640041234357,4.991652776914066,4.999608558775435,4.993707704150324,4.991706694045433,4.999717506273896,24790.925693777008,21072.286839710458,0.85,1.0666035319247398,0.6627663608655459,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663546150728948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.186714027306,1534.9397714187726,0.3753434222985736,0.12497561566878239,6.112871282664199,3.496266345960525
5159.0,-30.014429095452012,4.998314223151343,35.00437338187799,24.10095651810991,5.000533628133926,-26.512973728714535,-40.033638349827356,1.4990782613964266,-0.016158272815118835,-5.009850750512201,40.008736896194414,42258.26691636122,25748.83159219357,25748.83159219357,68007.09850855479,77330.81470490417,77330.81470490417,25748.83159219357,103079.64629709774,103079.64629709774,103079.64629709774,127870.570642169,127870.570642169,0.0,0.0,91506.96135830793,56434.41356976485,38969.497542825644,24790.924345071257,63760.4218878969,21072.28569331057,1534.9396875045738,0.0,0.886836967180792,2.815813997293695,0.0014959128700940735,0.0,-0.016158272815118835,354519.83842562686,1554909.9721035936,4.38596039930722,1554909.9721035936,4.38596039930722,0.85,0.09556395345352446,4.028046144702076,101325.0,128378.98203551643,1.267002043281682,1.0,0.0,4.028046144704968,1.2847400868453072,1.2850309901671262,3.135300428425944,22717.456074494894,2316.5358276776365,19309.83677568563,1969.0553630124082,0.85,0.8499999609271819,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.475956223681,4632.441516551485,5.561932243665262,4.998314223151343,-2.3297107579655285,7.328024981116872,3.4962664590325305,3.5,0.9989332740092944,0.6,0.00022641791974915457,0.971408685980815,0.0002330820415925602,198.9362589780581,0.0,0.0,0.0,0.001396176879668034,7.855602721411678e-05,0.0001478618925350378,0.0005955945261741116,0.09556394866611281,0.07169284549066976,0.023871103175443054,0.09556395501694409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4228846802,579.5959668876305,0.0,0.09556394866611281,0.07169285036063243,0.02387110309289203,0.37534339680232476,0.37534339680232476,0.124975616101018,0.0,4.993650528526018,4.99165876922126,4.999632546463545,4.9936924776970955,4.9916827384520275,4.999728497240085,24790.924345071257,21072.28569331057,0.85,1.0666036468222304,0.6627664257093435,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354568893791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.18615237311,1534.9396875045738,0.37534339680232476,0.124975616101018,6.112871282664199,3.4962664590325305
5160.0,-30.014429095452012,4.998314223151343,35.00437338187799,24.1009556100704,5.000533628133926,-26.512973728714535,-40.033638349827356,1.4990782613964266,-0.016241880510790452,-5.009850750512201,40.008736896194414,42258.26691636122,25748.8148885751,25748.8148885751,68007.08180493632,77330.81093652638,77330.81093652638,25748.8148885751,103079.62582510148,103079.62582510148,103079.62582510148,127870.55212166501,127870.55212166501,0.0,0.0,91506.95758993014,56434.41356976485,38969.49335573921,24790.92629656352,63760.41965230273,21072.28735207899,1534.9398060886037,0.0,0.886836967180792,2.815815095355268,0.0014959128700940735,0.0,-0.016241880510790452,354519.83842562686,1554909.9721035936,4.38596039930722,1554909.9721035936,4.38596039930722,0.85,0.09556395345352446,4.028046144702076,101325.0,128378.98203551643,1.267002043281682,1.0,0.0,4.028046144702047,1.2847400868453072,1.2850309901671262,3.135300428425944,22717.455138959987,2316.5357322796253,19309.83677568563,1969.0553630124082,0.85,0.8499999959313067,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.473724052668,4632.441516551485,5.561931317332208,4.998314223151343,-2.3297118930369276,7.328026116188271,3.4962636494044497,3.5,0.9989324712584142,0.6,0.00022641791974915457,0.971408685980815,0.0002330820415925602,198.9362589780581,0.0,0.0,0.0,0.001396176879668034,7.855602721411678e-05,0.0001478618925350378,0.0005955945261741116,0.095563944070852,0.07169284060124415,0.02387110346960785,0.09556399966623014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4228846802,579.5959668876305,0.0,0.095563944070852,0.07169285036063243,0.02387110309289203,0.3753433712040436,0.3753433712040436,0.12497561764109874,0.0,4.993642196820588,4.9916594602230475,4.999597115637812,4.993608870001424,4.991662224230765,4.999455392389564,24790.92629656352,21072.28735207899,0.85,1.0666034222452019,0.6627664489475338,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354568893791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.185671403262,1534.9398060886037,0.3753433712040436,0.12497561764109874,6.112871282664199,3.4962636494044497
5161.0,-30.0144330567425,4.9983239535955555,35.00437301884264,24.100949812587373,5.000528617782593,-26.512977794909247,-40.033638978470094,1.4990733559493425,-0.016126092691138183,-5.009854298215692,40.00873618957246,42258.25334789217,25748.832346694588,25748.832346694588,68007.08569458676,77330.80780133647,77330.80780133647,25748.832346694588,103079.64014803106,103079.64014803106,103079.64014803106,127870.56680141648,127870.56680141648,0.0,0.0,91506.95403002026,56434.39957657583,38969.50494827159,24790.92665338543,63760.43160165702,21072.287655377615,1534.9399246726334,0.0,0.8868369516875962,2.81581316057257,0.0014959128700940735,0.0,-0.016126092691138183,354519.78939824726,1554909.9416301157,4.385960919894993,1554909.9416301157,4.385960919894993,0.85,0.0955639397158507,4.028046144702076,101325.0,128378.97641223103,1.26700198778417,1.0,0.0,4.02804614470492,1.2847401097917692,1.285031013118784,3.1353003724270287,22717.45425517918,2316.5356421590636,19309.837213009312,1969.055407607013,0.85,0.8500000482495529,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.471491880938,4632.441516551485,5.561937770186579,4.9983239535955555,-2.3297130199894807,7.328036973585036,3.4962608397763684,3.5,0.9989316685075338,0.6,0.00022641791974915457,0.9714090865338687,0.00023308194548297587,198.93626221923057,0.0,0.0,0.0,0.001396176879668034,7.855602162402397e-05,0.0001478618981251306,0.0005955945486912634,0.09556393971584856,0.07169283626025938,0.023871103455589175,0.09556393971639271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4193933941,579.5959680297419,0.0,0.09556393971584856,0.07169283626026099,0.023871103455589713,0.3753433452065189,0.3753433452065189,0.12497561647872422,0.0,4.993660747703245,4.9916745722638325,4.999625993597476,4.993728205524576,4.991728276169283,4.999734760413901,24790.92665338543,21072.287655377615,0.85,1.0666032833569992,0.6627661119344422,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354568893791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.18519043341,1534.9399246726334,0.3753433452065189,0.12497561647872422,6.112871282664199,3.4962608397763684
5162.0,-30.0144330567425,4.9983239535955555,35.00437301884264,24.10094872992488,5.000528617782593,-26.512977794909247,-40.033638978470094,1.4990733559493425,-0.016140969529942595,-5.009854298215692,40.00873618957246,42258.25334789217,25748.833094133603,25748.833094133603,68007.08644202577,77330.80341118913,77330.80341118913,25748.833094133603,103079.63650532273,103079.63650532273,103079.63650532273,127870.56182552982,127870.56182552982,0.0,0.0,91506.94963987292,56434.39957657583,38969.500070330105,24790.925320207087,63760.42539053719,21072.286522176022,1534.9398417291984,0.0,0.8868369516875962,2.815813355957309,0.0014959128700940735,0.0,-0.016140969529942595,354519.78939824726,1554909.9416301157,4.385960919894993,1554909.9416301157,4.385960919894993,0.85,0.0955639397158507,4.028046144702076,101325.0,128378.97641223103,1.26700198778417,1.0,0.0,4.0280461446998075,1.2847401097917692,1.285031013118784,3.1353003724270287,22717.453165284183,2316.5355310207037,19309.837213009312,1969.055407607013,0.85,0.8500000890292473,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.471591764071,4632.441516551485,5.561937811637364,4.9983239535955555,-2.3297129691982565,7.328036922793812,3.496260965498958,3.5,0.9989317044282737,0.6,0.00022641791974915457,0.9714090865338687,0.00023308194548297587,198.93626221923057,0.0,0.0,0.0,0.001396176879668034,7.855602162402397e-05,0.0001478618981251306,0.0005955945486912634,0.09556393496206378,0.07169283140076413,0.023871103561299654,0.09556394118343864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4193933941,579.5959680297419,0.0,0.09556393496206378,0.07169283626026099,0.023871103455589713,0.37534331976493646,0.37534331976493646,0.12497561703216459,0.0,4.993671263898875,4.991680533243027,4.999650191089017,4.993713328685772,4.991704377161398,4.999746981080364,24790.925320207087,21072.286522176022,0.85,1.0666033989810682,0.6627661764967427,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663545227710455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.18463010571,1534.9398417291984,0.37534331976493646,0.12497561703216459,6.112871282664199,3.496260965498958
5163.0,-30.0144330567425,4.9983239535955555,35.00437301884264,24.100947786960774,5.000528617782593,-26.512977794909247,-40.033638978470094,1.4990733559493425,-0.016224187916179744,-5.009854298215692,40.00873618957246,42258.25334789217,25748.81648690076,25748.81648690076,68007.06983479293,77330.79964175636,77330.79964175636,25748.81648690076,103079.61612865712,103079.61612865712,103079.61612865712,127870.54338220476,127870.54338220476,0.0,0.0,91506.94587044015,56434.39957657583,38969.49588207146,24790.927253547645,63760.4231356191,21072.288165515496,1534.9399591998167,0.0,0.8868369516875962,2.81581444890543,0.0014959128700940735,0.0,-0.016224187916179744,354519.78939824726,1554909.9416301157,4.385960919894993,1554909.9416301157,4.385960919894993,0.8499999999999999,0.0955639397158507,4.028046144702076,101325.0,128378.97641223103,1.26700198778417,1.0,0.0,4.028046144701268,1.2847401097917692,1.285031013118784,3.1353003724270287,22717.45222948736,2316.5354355959844,19309.837213009312,1969.055407607013,0.85,0.8500001240431817,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.469372475941,4632.441516551485,5.561936890648385,4.9983239535955555,-2.3297140977209723,7.328038051316527,3.4962581720882837,3.5,0.9989309063109382,0.6,0.00022641791974915457,0.9714090865338687,0.00023308194548297587,198.93626221923057,0.0,0.0,0.0,0.001396176879668034,7.855602162402397e-05,0.0001478618981251306,0.0005955945486912634,0.09556393040074049,0.07169282652210411,0.02387110387863637,0.09556398558986408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4193933941,579.5959680297419,0.0,0.09556393040074049,0.07169283626026099,0.023871103455589713,0.3753432942230181,0.3753432942230181,0.12497561869356043,0.0,4.99366303317845,4.991681198032666,4.999615243283529,4.993630110299534,4.991683857190537,4.9994754521155755,24790.927253547645,21072.288165515496,0.85,1.0666031762389838,0.6627661999357879,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663545227710455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.18414900382,1534.9399591998167,0.3753432942230181,0.12497561869356043,6.112871282664199,3.4962581720882837
5164.0,-30.014437032295383,4.998333671152882,35.00437265668495,24.10094205932694,5.000523645647759,-26.512981870118498,-40.033643309120066,1.4990684834709085,-0.016109070389234148,-5.009857801186571,40.00873548906529,42258.255411973485,25748.833893120798,25748.833893120798,68007.08930509428,77330.7964828855,77330.7964828855,25748.833893120798,103079.6303760063,103079.6303760063,103079.6303760063,127870.55798645722,127870.55798645722,0.0,0.0,91506.942308096,56434.40123718409,38969.49007879101,24790.927610450915,63760.41768924192,21072.28846888328,1534.9400766704352,0.0,0.8868369363997526,2.815812528145455,0.0014959128700940735,0.0,-0.016109070389234148,354519.7409887676,1554909.911420473,4.385961433582729,1554909.911420473,4.385961433582729,0.85,0.09556392606827704,4.028046144702076,101325.0,128378.97546573743,1.2670019784430044,1.0,0.0,4.028046144701439,1.2847401325840127,1.2850310359161883,3.1353003168044733,22717.45134510222,2316.535345413798,19309.837617195728,1969.055448822557,0.85,0.8500001749253814,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.467153187104,4632.441516551485,5.561943316823041,4.998333671152882,-2.329715188825356,7.328048859978239,3.49625537867761,3.5,0.9989301081936028,0.6,0.00022641791974915457,0.9714094885292722,0.00023308184902739063,198.93626547207282,0.0,0.0,0.0,0.001396176879668034,7.855598311450728e-05,0.00014786193663464728,0.0005955947038093736,0.09556392606828991,0.07169282218101479,0.023871103887275116,0.09556392606873564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4159323205,579.5959691619692,0.0,0.09556392606828991,0.07169282218100514,0.023871103887271906,0.3753432682835028,0.3753432682835028,0.12497561766930429,0.0,4.993681504831045,4.991696219616131,4.999644075713945,4.993748730797336,4.991749646772632,4.999752745502633,24790.927610450915,21072.28846888328,0.85,1.0666035727141872,0.6627662889213409,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663545227710455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.18366790193,1534.9400766704352,0.3753432682835028,0.12497561766930429,6.112871282664199,3.49625537867761
5165.0,-30.014437032295383,4.998333671152882,35.00437265668495,24.10094094173985,5.000523645647759,-26.512981870118498,-40.03363953726364,1.4990684834709085,-0.01612366130217424,-5.009857801186571,40.00873548906529,42258.239727154134,25748.83471386406,25748.83471386406,68007.0744410182,77330.79208944595,77330.79208944595,25748.83471386406,103079.62680331,103079.62680331,103079.62680331,127870.55308730293,127870.55308730293,0.0,0.0,91506.93791465643,56434.385552364736,38969.50262476855,24790.926283992932,63760.42890876149,21072.287341393992,1534.939994150741,0.0,0.8868369363997526,2.8158127197749176,0.0014959128700940735,0.0,-0.01612366130217424,354519.7409887676,1554909.911420473,4.385961433582729,1554909.911420473,4.385961433582729,0.85,0.09556392606827704,4.028046144702076,101325.0,128378.97073326944,1.2670019317371768,1.0,0.0,4.028046144699979,1.2847401325840127,1.2850310359161883,3.1353003168044733,22717.4502543899,2316.5352341920943,19309.833123987628,1969.0549906428423,0.85,0.8500000179490308,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.467262866041,4632.441516551485,5.561943362339125,4.998333671152882,-2.329715133052785,7.328048804205667,3.496255516730063,3.5,0.9989301476371608,0.6,0.00022641791974915457,0.9714094885292722,0.00023308184902739063,198.93626547207282,0.0,0.0,0.0,0.001396176879668034,7.855601665505315e-05,0.00014786190309410143,0.0005955945687065072,0.09556392134797495,0.07169281733210345,0.0238711040158715,0.09556392743471731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4159323205,579.5959691619692,0.0,0.09556392134797495,0.07169282218100514,0.023871103887271906,0.37534324289733195,0.37534324289733195,0.12497561834256235,0.0,4.993692031840396,4.9917021216597846,4.999668493505965,4.9937341398843955,4.991725729835309,4.999766164698542,24790.926283992932,21072.287341393992,0.85,1.0666031519068586,0.6627659263024079,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354476709387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.18310715646,1534.939994150741,0.37534324289733195,0.12497561834256235,6.112871282664199,3.496255516730063
5166.0,-30.014437032295383,4.998333671152882,35.00437265668495,24.10094003370034,5.000523645647759,-26.512981870118498,-40.03363953726364,1.4990684834709085,-0.016206490851686794,-5.009857801186571,40.00873548906529,42258.239727154134,25748.818202889648,25748.818202889648,68007.05793004378,77330.78831896951,77330.78831896951,25748.818202889648,103079.60652185915,103079.60652185915,103079.60652185915,127870.53472117874,127870.53472117874,0.0,0.0,91506.93414417999,56434.385552364736,38969.49843535028,24790.928199319595,63760.42663466987,21072.288969421654,1534.9401105164407,0.0,0.8868369363997526,2.8158138076158052,0.0014959128700940735,0.0,-0.016206490851686794,354519.7409887676,1554909.911420473,4.385961433582729,1554909.911420473,4.385961433582729,0.85,0.09556392606827704,4.028046144702076,101325.0,128378.97073326944,1.2670019317371768,1.0,0.0,4.028046144701147,1.2847401325840127,1.2850310359161883,3.1353003168044733,22717.44931833398,2316.5351387409546,19309.833123987628,1969.0549906428423,0.85,0.8500000529726611,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.46505644376,4632.441516551485,5.561942446687189,4.998333671152882,-2.32971625503544,7.3280499261883225,3.4962527395153176,3.5,0.9989293541472336,0.6,0.00022641791974915457,0.9714094885292722,0.00023308184902739063,198.93626547207282,0.0,0.0,0.0,0.001396176879668034,7.855601665505315e-05,0.00014786190309410143,0.0005955945687065072,0.09556391682035639,0.07169281246398414,0.02387110435637226,0.09556397159902187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4159323205,579.5959691619692,0.0,0.09556391682035639,0.07169282218100514,0.023871103887271906,0.375343217410599,0.375343217410599,0.12497562012523199,0.0,4.993683887538907,4.991702738163156,4.999634036702332,4.993651310334883,4.991705204177094,4.999496209539757,24790.928199319595,21072.288969421654,0.85,1.0666029309952076,0.6627659499407447,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354476709387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.18262592205,1534.9401105164407,0.375343217410599,0.12497562012523199,6.112871282664199,3.4962527395153176
5167.0,-30.014437032295383,4.998333671152882,35.00437265668495,24.100939090736233,5.000523645647759,-26.512981870118498,-40.03363953726364,1.4990684834709085,-0.016289320391649653,-5.009857801186571,40.00873548906529,42258.239727154134,25748.801691911714,25748.801691911714,68007.04141906585,77330.78454849159,77330.78454849159,25748.801691911714,103079.5862404033,103079.5862404033,103079.5862404033,127870.51635504943,127870.51635504943,0.0,0.0,91506.93037370207,56434.385552364736,38969.494245930364,24790.930114646133,63760.42436057649,21072.290597449213,1534.9402268821402,0.0,0.8868369363997526,2.815814895457762,0.0014959128700940735,0.0,-0.016289320391649653,354519.7409887676,1554909.911420473,4.385961433582729,1554909.911420473,4.385961433582729,0.85,0.09556392606827704,4.028046144702076,101325.0,128378.97073326944,1.2670019317371768,1.0,0.0,4.028046144701001,1.2847401325840127,1.2850310359161883,3.1353003168044733,22717.448382277693,2316.535043289777,19309.833123987628,1969.0549906428423,0.85,0.8500000879963082,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.462850020778,4632.441516551485,5.561941531034458,4.998333671152882,-2.3297173770188744,7.328051048171757,3.4962499623005727,3.5,0.9989285606573065,0.6,0.00022641791974915457,0.9714094885292722,0.00023308184902739063,198.93626547207282,0.0,0.0,0.0,0.001396176879668034,7.855601665505315e-05,0.00014786190309410143,0.0005955945687065072,0.09556391170728726,0.07169280752000276,0.02387110418728449,0.09556401576336833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4159323205,579.5959691619692,0.0,0.09556391170728726,0.07169282218100514,0.023871103887271906,0.375343191526695,0.375343191526695,0.12497561923998395,0.0,4.993660806185517,4.9916991262327315,4.999552480232239,4.99356848079492,4.991684678512115,4.99922625463887,24790.930114646133,21072.290597449213,0.85,1.066602710083515,0.6627659735791014,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354476709387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.182144687642,1534.9402268821402,0.375343191526695,0.12497561923998395,6.112871282664199,3.4962499623005727
5168.0,-30.014440947314107,4.998343424040405,35.00437228141052,24.100929556321375,5.000514417022514,-26.512986316511743,-40.0336439726874,1.4990597862201573,-0.01610636224421569,-5.009865334161793,40.00873438269592,42258.24226173548,25748.82965349731,25748.82965349731,68007.0719152328,77330.78329898756,77330.78329898756,25748.82965349731,103079.61295248487,103079.61295248487,103079.61295248487,127870.5418391651,127870.5418391651,0.0,0.0,91506.92697285183,56434.38593559986,38969.49004139107,24790.928886680238,63760.41892807131,21072.2895536782,1534.9403432478396,0.0,0.8868369020760619,2.8158116133439437,0.0014959128700940735,0.0,-0.01610636224421569,354519.6368877362,1554909.8637092574,4.385962586895129,1554909.8637092574,4.385962586895129,0.85,0.09556390791878028,4.028046144702076,101325.0,128378.97129003039,1.26700193723198,1.0,0.0,4.028046144700975,1.2847401732675932,1.2850310766089807,3.1353002175196174,22717.44753798492,2316.5349571958745,19309.83287929681,1969.0549656913229,0.85,0.8500001088154654,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.4606435970945,4632.441516551485,5.561950221806065,4.998343424040405,-2.3297214029181785,7.328064826958583,3.4962471850858274,3.5,0.9989277671673793,0.6,0.00022641791974915457,0.9714098844038173,0.0002330817540405345,198.93626867538546,0.0,0.0,0.0,0.001396176879668034,7.855597721385681e-05,0.00014786194253529775,0.000595594727577466,0.09556390791881147,0.07169280426093814,0.023871103657873323,0.09556390792011149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4104659578,579.5959709501919,0.0,0.09556390791881147,0.07169280426091475,0.02387110365786553,0.3753431650689401,0.3753431650689401,0.1249756133400508,0.0,4.993683303787691,4.9917190746664915,4.999582632673594,4.9937589719176,4.991784547947702,4.999688920344511,24790.928886680238,21072.2895536782,0.85,1.066603279253108,0.6627660697996256,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354476709387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.18166345323,1534.9403432478396,0.3753431650689401,0.1249756133400508,6.112871282664199,3.4962471850858274
5169.0,-30.014440947314107,4.998343424040405,35.00437228141052,24.100928473658882,5.000514417022514,-26.512986316511743,-40.0336439726874,1.4990597862201573,-0.01612026666151678,-5.009865334161793,40.00873438269592,42258.24226173548,25748.830633893314,25748.830633893314,68007.0728956288,77330.77891398985,77330.77891398985,25748.830633893314,103079.60954788317,103079.60954788317,103079.60954788317,127870.53432481,127870.53432481,0.0,0.0,91506.92258785409,56434.38593559986,38969.48516917137,24790.924776926822,63760.409946098196,21072.2860603878,1534.940088417724,0.0,0.8868369020760619,2.8158117959572504,0.0014959128700940735,0.0,-0.01612026666151678,354519.6368877362,1554909.8637092574,4.385962586895129,1554909.8637092574,4.385962586895129,0.8500000000000001,0.09556390791878028,4.028046144702076,101325.0,128378.97129003039,1.26700193723198,1.0,0.0,4.028046144703167,1.2847401732675932,1.2850310766089807,3.1353002175196174,22717.446449368363,2316.534846187879,19309.83287929681,1969.0549656913229,0.85,0.8500001495473406,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.460774610829,4632.441516551485,5.561950276176142,4.998343424040405,-2.3297213362965135,7.328064760336918,3.496247349992151,3.5,0.9989278142834718,0.6,0.00022641791974915457,0.9714098844038173,0.0002330817540405345,198.93626867538546,0.0,0.0,0.0,0.001396176879668034,7.855597721385681e-05,0.00014786194253529775,0.000595594727577466,0.09556390244095725,0.07169279939221095,0.02387110304874631,0.09556389825222114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4104659578,579.5959709501919,0.0,0.09556390244095725,0.07169280426091475,0.02387110365786553,0.3753431395790253,0.3753431395790253,0.12497561015100589,0.0,4.993695656528814,4.991727395123974,4.999607096107127,4.993745067500299,4.991760676955778,4.9997049498676915,24790.924776926822,21072.2860603878,0.85,1.0666034448825006,0.662766163163941,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663544304802636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.181103787945,1534.940088417724,0.3753431395790253,0.12497561015100589,6.112871282664199,3.496247349992151
5170.0,-30.014440947314107,4.998343424040405,35.00437228141052,24.100927530694776,5.000514417022514,-26.512986316511743,-40.0336439726874,1.4990597862201573,-0.016202705908142434,-5.009865334161793,40.00873438269592,42258.24226173548,25748.814219517637,25748.814219517637,68007.05648125312,77330.7751424889,77330.7751424889,25748.814219517637,103079.58936200653,103079.58936200653,103079.58936200653,127870.5160209682,127870.5160209682,0.0,0.0,91506.91881635315,56434.38593559986,38969.48097861477,24790.926658961682,63760.40763757645,21072.28766011743,1534.9402027326178,0.0,0.8868369020760619,2.8158128786716308,0.0014959128700940735,0.0,-0.016202705908142434,354519.6368877362,1554909.8637092574,4.385962586895129,1554909.8637092574,4.385962586895129,0.85,0.09556390791878028,4.028046144702076,101325.0,128378.97129003039,1.26700193723198,1.0,0.0,4.028046144700683,1.2847401732675932,1.2850310766089807,3.1353002175196174,22717.4455130581,2316.5347507108036,19309.83287929681,1969.0549656913229,0.85,0.8500001845804988,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.45858110051,4632.441516551485,5.561949365879554,4.998343424040405,-2.329722451716494,7.328065875756899,3.4962445890322185,3.5,0.9989270254377767,0.6,0.00022641791974915457,0.9714098844038173,0.0002330817540405345,198.93626867538546,0.0,0.0,0.0,0.001396176879668034,7.855597721385681e-05,0.00014786194253529775,0.000595594727577466,0.09556389733094633,0.0716927945391731,0.023871102791773232,0.09556394211485764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4104659578,579.5959709501919,0.0,0.09556389733094633,0.07169280426091475,0.02387110365786553,0.37534311417125105,0.37534311417125105,0.12497560880564003,0.0,4.99368905087357,4.991729945240991,4.9995729917079075,4.993662628253674,4.991740145710651,4.99943657416037,24790.926658961682,21072.28766011743,0.85,1.0666032260617788,0.6627661871601819,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663544304802636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.180622423035,1534.9402027326178,0.37534311417125105,0.12497560880564003,6.112871282664199,3.4962445890322185
5171.0,-30.014444778943346,4.998353191118506,35.00437189551604,24.10092313019561,5.000510915315529,-26.512990115120733,-40.03364833826197,1.4990562514928942,-0.016091241652418375,-5.009867284226899,40.008733322815544,42258.24474053396,25748.827950627903,25748.827950627903,68007.07269116187,77330.77138749837,77330.77138749837,25748.827950627903,103079.59933812628,103079.59933812628,103079.59933812628,127870.52666882363,127870.52666882363,0.0,0.0,91506.91519505,56434.38854808548,38969.47405218279,24790.92733069735,63760.40138288014,21072.288231092745,1534.9403170475116,0.0,0.8868368959906151,2.815811187144009,0.0014959128700940735,0.0,-0.016091241652418375,354519.6099383019,1554909.8180013201,4.3859627913726005,1554909.8180013201,4.3859627913726005,0.85,0.09556389116838634,4.028046144702076,101325.0,128378.9681164931,1.2670019059116022,1.0,0.0,4.028046144706422,1.2847401898021704,1.285031093147302,3.1353001771683746,22717.444614035838,2316.534659036046,19309.831938891253,1969.0548697966435,0.85,0.8500001768227395,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.456387589499,4632.441516551485,5.561954967251563,4.998353191118506,-2.3297223794175927,7.3280755705360985,3.496241828072286,3.5,0.9989262365920817,0.6,0.00022641791974915457,0.9714102718464527,0.000233081661076921,198.93627181046796,0.0,0.0,0.0,0.001396176879668034,7.855593839379986e-05,0.00014786198135535473,0.0005955948839464468,0.09556389116839085,0.07169278917865873,0.02387110198973212,0.09556389116863952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4052292868,579.5959726632722,0.0,0.09556389116839085,0.07169278917865535,0.023871101989731,0.3753430884846688,0.3753430884846688,0.1249756053984112,0.0,4.993707190804798,4.99174612734015,4.999597011026822,4.9937760425744955,4.991807148712326,4.999689380863117,24790.92733069735,21072.288231092745,0.85,1.0666035849238236,0.6627662910522459,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663544304802636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.180141058125,1534.9403170475116,0.3753430884846688,0.1249756053984112,6.112871282664199,3.496241828072286
5172.0,-30.014444778943346,4.998353191118506,35.00437189551604,24.10092201260852,5.000510915315529,-26.512990115120733,-40.033644531480945,1.4990562514928942,-0.016104598146682747,-5.009867284226899,40.008733322815544,42258.22905571473,25748.829053113488,25748.829053113488,68007.05810882822,77330.76701457509,77330.76701457509,25748.829053113488,103079.59606768857,103079.59606768857,103079.59606768857,127870.5229756617,127870.5229756617,0.0,0.0,91506.91082212674,56434.37286326625,38969.48662095609,24790.92690797313,63760.413528929224,21072.28787177716,1534.9402905159689,0.0,0.8868368959906151,2.815811362561123,0.0014959128700940735,0.0,-0.016104598146682747,354519.6099383019,1554909.8180013201,4.3859627913726005,1554909.8180013201,4.3859627913726005,0.85,0.09556389116838634,4.028046144702076,101325.0,128378.96338402515,1.267001859205775,1.0,0.0,4.028046144701018,1.2847401898021704,1.285031093147302,3.1353001771683746,22717.44352841688,2316.5345483337205,19309.827445683153,1969.0544116169287,0.85,0.8500000196557683,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.456534918347,4632.441516551485,5.561955028392472,4.998353191118506,-2.329722304499403,7.328075495617909,3.496242013514247,3.5,0.9989262895754992,0.6,0.00022641791974915457,0.9714102718464527,0.000233081661076921,198.93627181046796,0.0,0.0,0.0,0.001396176879668034,7.85559722448888e-05,0.00014786194750426577,0.0005955947475926985,0.09556388608109728,0.07169278438805173,0.02387110169304556,0.0955638954701729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4052292868,579.5959726632722,0.0,0.09556388608109728,0.07169278917865535,0.023871101989731,0.3753430634037472,0.3753430634037472,0.12497560384512796,0.0,4.993718289858634,4.991753570560263,4.999619090129045,4.993762686080231,4.991783343443274,4.999707406558571,24790.92690797313,21072.28787177716,0.85,1.0666031530358915,0.6627659188022899,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354384183879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.17958293291,1534.9402905159689,0.3753430634037472,0.12497560384512796,6.112871282664199,3.496242013514247
5173.0,-30.014444778943346,4.998353191118506,35.00437189551604,24.10092110456901,5.000510915315529,-26.512990115120733,-40.033644531480945,1.4990562514928942,-0.016186646477763134,-5.009867284226899,40.008733322815544,42258.22905571473,25748.812735490246,25748.812735490246,68007.04179120497,77330.76324204564,77330.76324204564,25748.812735490246,103079.57597753589,103079.57597753589,103079.57597753589,127870.50475480624,127870.50475480624,0.0,0.0,91506.90704959728,56434.37286326625,38969.4824292567,24790.928777270354,63760.41120652705,21072.2894606798,1534.9404040527056,0.0,0.8868368959906151,2.815812440141083,0.0014959128700940735,0.0,-0.016186646477763134,354519.6099383019,1554909.8180013201,4.3859627913726005,1554909.8180013201,4.3859627913726005,0.85,0.09556389116838634,4.028046144702076,101325.0,128378.96338402515,1.267001859205775,1.0,0.0,4.028046144703208,1.2847401898021704,1.285031093147302,3.1353001771683746,22717.44259185128,2316.5344528306077,19309.827445683153,1969.0544116169287,0.85,0.8500000546984794,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.454354339512,4632.441516551485,5.561954123460376,4.998353191118506,-2.3297234133457043,7.32807660446421,3.496239268832778,3.5,0.9989255053807937,0.6,0.00022641791974915457,0.9714102718464527,0.000233081661076921,198.93627181046796,0.0,0.0,0.0,0.001396176879668034,7.85559722448888e-05,0.00014786194750426577,0.0005955947475926985,0.09556388125101652,0.0716927795907897,0.02387110166022682,0.0955639391101119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4052292868,579.5959726632722,0.0,0.09556388125101652,0.07169278917865535,0.023871101989731,0.3753430382879835,0.3753430382879835,0.12497560367330758,0.0,4.993710759436169,4.991755417766683,4.999583394638705,4.993680637749151,4.9917628065929875,4.999440612732258,24790.928777270354,21072.2894606798,0.85,1.0666029359648044,0.6627659429428024,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354384183879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.17910144028,1534.9404040527056,0.3753430382879835,0.12497560367330758,6.112871282664199,3.496239268832778
5174.0,-30.01444862963794,4.998362936153299,35.004371515384975,24.10091534201058,5.000505914615259,-26.512994080822146,-40.033648897055514,1.4990513657994677,-0.016066471348153755,-5.009870823718735,40.008732718899516,42258.23155879903,25748.83059582482,25748.83059582482,68007.06215462385,77330.76014279018,77330.76014279018,25748.83059582482,103079.590738615,103079.590738615,103079.590738615,127870.51983755517,127870.51983755517,0.0,0.0,91506.90348472,56434.37490072885,38969.476204434606,24790.929098940167,63760.40530337478,21072.28973409914,1534.9405175894424,0.0,0.8868368801677597,2.815810448710292,0.0014959128700940735,0.0,-0.016066471348153755,354519.5610257582,1554909.7919582746,4.385963323037343,1554909.7919582746,4.385963323037343,0.85,0.0955638768869558,4.028046144702076,101325.0,128378.96243753155,1.2670018498646094,1.0,0.0,4.028046144704105,1.2847402126562335,1.28503111600654,3.1353001213949603,22717.441706837264,2316.534362584294,19309.827863152164,1969.0544541869206,0.85,0.8500001061889152,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.452173759993,4632.441516551485,5.561960601250124,4.998362936153299,-2.3297245041662613,7.32808744031956,3.4962365241513087,3.5,0.9989247211860882,0.6,0.00022641791974915457,0.9714106612170837,0.00023308156765077583,198.93627496115002,0.0,0.0,0.0,0.001396176879668034,7.855593342483348e-05,0.0001478619863243211,0.0005955949039616726,0.09556387688694401,0.07169277546761135,0.02387110141933266,0.09556387688794345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4022454517,579.5959736393803,0.0,0.09556387688694401,0.0716927754676202,0.023871101419335607,0.37534301280981675,0.37534301280981675,0.12497560111638495,0.0,4.99373082402866,4.991771072448614,4.999616703111258,4.993804352370603,4.991826962317418,4.999743207401309,24790.929098940167,21072.28973409914,0.85,1.0666033540885336,0.6627660435615572,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354384183879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.17861994765,1534.9405175894424,0.37534301280981675,0.12497560111638495,6.112871282664199,3.4962365241513087
5175.0,-30.01444862963794,4.998362936153299,35.004371515384975,24.100914259348087,5.000505914615259,-26.512994080822146,-40.033648897055514,1.4990513657994677,-0.016079610439135195,-5.009870823718735,40.008732718899516,42258.23155879903,25748.831755556952,25748.831755556952,68007.06331435598,77330.75576585408,77330.75576585408,25748.831755556952,103079.58752141103,103079.58752141103,103079.58752141103,127870.5152111708,127870.5152111708,0.0,0.0,91506.89910778387,56434.37490072885,38969.47134117225,24790.927689759774,63760.39903093202,21072.288536295808,1534.9404299869018,0.0,0.8868368801677597,2.815810621272064,0.0014959128700940735,0.0,-0.016079610439135195,354519.5610257582,1554909.7919582746,4.385963323037343,1554909.7919582746,4.385963323037343,0.85,0.0955638768869558,4.028046144702076,101325.0,128378.96243753155,1.2670018498646094,1.0,0.0,4.02804614469987,1.2847402126562335,1.28503111600654,3.1353001213949603,22717.440620222078,2316.5342517803815,19309.827863152164,1969.0544541869206,0.85,0.850000146845917,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.452328738713,4632.441516551485,5.561960665565851,4.998362936153299,-2.329724425357874,7.328087361511173,3.496236719222002,3.5,0.998924776920572,0.6,0.00022641791974915457,0.9714106612170837,0.00023308156765077583,198.93627496115002,0.0,0.0,0.0,0.001396176879668034,7.855593342483348e-05,0.0001478619863243211,0.0005955949039616726,0.09556387206752491,0.07169277070598325,0.023871101361541663,0.09556387729035236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4022454517,579.5959736393803,0.0,0.09556387206752491,0.0716927754676202,0.023871101419335607,0.37534298788061254,0.37534298788061254,0.12497560081382394,0.0,4.993742901878022,4.9917774849976695,4.999645796298921,4.993791213279621,4.991803135196278,4.9997621690860115,24790.927689759774,21072.288536295808,0.85,1.0666034772047739,0.662766108761307,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663543379919822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.178061312767,1534.9404299869018,0.37534298788061254,0.12497560081382394,6.112871282664199,3.496236719222002
5176.0,-30.01444862963794,4.998362936153299,35.004371515384975,24.10091331638398,5.000505914615259,-26.512994080822146,-40.033648897055514,1.4990513657994677,-0.016161268706923693,-5.009870823718735,40.008732718899516,42258.23155879903,25748.815534465546,25748.815534465546,68007.04709326458,77330.75199230848,77330.75199230848,25748.815534465546,103079.56752677402,103079.56752677402,103079.56752677402,127870.49706771396,127870.49706771396,0.0,0.0,91506.89533423829,56434.37490072885,38969.46714834382,24790.929540939953,63760.39668928378,21072.29010979896,1534.9405424123718,0.0,0.8868368801677597,2.815811693728591,0.0014959128700940735,0.0,-0.016161268706923693,354519.5610257582,1554909.7919582746,4.385963323037343,1554909.7919582746,4.385963323037343,0.85,0.0955638768869558,4.028046144702076,101325.0,128378.96243753155,1.2670018498646094,1.0,0.0,4.028046144702791,1.2847402126562335,1.28503111600654,3.1353001213949603,22717.439683404213,2316.534156251545,19309.827863152164,1969.0544541869206,0.85,0.8500001818980766,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.4501610622,4632.441516551485,5.561959765986039,4.998362936153299,-2.329725527645467,7.328088463798766,3.4962339907822577,3.5,0.9989239973663594,0.6,0.00022641791974915457,0.9714106612170837,0.00023308156765077583,198.93627496115002,0.0,0.0,0.0,0.001396176879668034,7.855593342483348e-05,0.0001478619863243211,0.0005955949039616726,0.0955638675267617,0.07169276592313764,0.02387110160362406,0.09556392068722494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4022454517,579.5959736393803,0.0,0.0955638675267617,0.0716927754676202,0.023871101419335607,0.3753429628403255,0.3753429628403255,0.1249756020812306,0.0,4.993736232504034,4.991778506559854,4.999616027728393,4.993709555011833,4.991782592808363,4.9994969534844245,24790.929540939953,21072.29010979896,0.85,1.0666032619695816,0.662766133101888,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663543379919822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.17757969178,1534.9405424123718,0.3753429628403255,0.1249756020812306,6.112871282664199,3.4962339907822577
5177.0,-30.0144524135888,4.998372665664871,35.0043711371841,24.100907903071516,5.000501301223253,-26.51299794771279,-40.03364945584906,1.4990468353472421,-0.016047632995082495,-5.009873977344475,40.0087320148581,42258.21858727829,25748.83245861145,25748.83245861145,68007.05104588973,77330.74874711751,77330.74874711751,25748.83245861145,103079.58120572896,103079.58120572896,103079.58120572896,127870.51113890724,127870.51113890724,0.0,0.0,91506.89175325369,56434.36159341445,38969.47795537693,24790.92993317828,63760.407888555215,21072.290443201535,1534.9406548378417,0.0,0.8868368666705209,2.815809833215031,0.0014959128700940735,0.0,-0.016047632995082495,354519.5174448955,1554909.7615964566,4.385963776558911,1554909.7615964566,4.385963776558911,0.8499999999999999,0.09556386308891375,4.028046144702076,101325.0,128378.956146133,1.2670017877733333,1.0,0.0,4.028046144700633,1.2847402338485667,1.2850311372036716,3.1353000696768594,22717.438794391408,2316.534065597468,19309.81893714716,1969.0535439877187,0.85,0.8499998222473241,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.44799338501,4632.441516551485,5.561966026058356,4.998372665664871,-2.329726333533652,7.328098999198523,3.496231262342513,3.5,0.9989232178121465,0.6,0.00022641791974915457,0.9714110438389606,0.00023308147584400932,198.93627805722176,0.0,0.0,0.0,0.001396176879668034,7.855592845586796e-05,0.0001478619912932866,0.0005955949239768951,0.09556386308890309,0.07169276152679463,0.02387110156210846,0.0955638630895788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3987669172,579.5959747773211,0.0,0.09556386308890309,0.07169276152680262,0.023871101562111124,0.3753429373883939,0.3753429373883939,0.12497560105306017,0.0,4.993755454182121,4.991793389664849,4.999648278830932,4.9938263443493724,4.991846926884875,4.999771287381009,24790.92993317828,21072.290443201535,0.85,1.066603136616646,0.662765813247934,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663543379919822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.17709807079,1534.9406548378417,0.3753429373883939,0.12497560105306017,6.112871282664199,3.496231262342513
