time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5178.0,-30.0144524135888,4.998372665664871,35.0043711371841,24.10090685533362,5.000501301223253,-26.51299794771279,-40.03364945584906,1.4990468353472421,-0.016060452850524598,-5.009873977344475,40.0087320148581,42258.21858727829,25748.833687065428,25748.833687065428,68007.05227434372,77330.7443796276,77330.7443796276,25748.833687065428,103079.57806669304,103079.57806669304,103079.57806669304,127870.50682421227,127870.50682421227,0.0,0.0,91506.88738576375,56434.36159341445,38969.47310261034,24790.92875751923,63760.40186012957,21072.289443891343,1534.9405817024335,0.0,0.8868368666705209,2.8158100015840613,0.0014959128700940735,0.0,-0.016060452850524598,354519.5174448955,1554909.7615964566,4.385963776558911,1554909.7615964566,4.385963776558911,0.85,0.09556386308891375,4.028046144702076,101325.0,128378.956146133,1.2670017877733333,1.0,0.0,4.028046144702678,1.2847402338485667,1.2850311372036716,3.1353000696768594,22717.437710121325,2316.53395503269,19309.81893714716,1969.0535439877187,0.85,0.8499998628165726,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.448157547071,4632.441516551485,5.561966094185302,4.998372665664871,-2.3297262500552676,7.328098915720139,3.496231468972093,3.5,0.9989232768491695,0.6,0.00022641791974915457,0.9714110438389606,0.00023308147584400932,198.93627805722176,0.0,0.0,0.0,0.001396176879668034,7.855592845586796e-05,0.0001478619912932866,0.0005955949239768951,0.0955638584929958,0.07169275676317462,0.02387110172982118,0.09556386425040399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3987669172,579.5959747773211,0.0,0.0955638584929958,0.07169276152680262,0.023871101562111124,0.3753429124487614,0.3753429124487614,0.12497560193110921,0.0,4.993767068243301,4.991799341967464,4.999676897592622,4.99381352449393,4.991823151179858,4.999791372674451,24790.92875751923,21072.289443891343,0.85,1.066603256728682,0.6627658759111907,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663542918736685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.176540644654,1534.9405817024335,0.3753429124487614,0.12497560193110921,6.112871282664199,3.496231468972093
5179.0,-30.0144524135888,4.998372665664871,35.0043711371841,24.100905877444916,5.000501301223253,-26.51299794771279,-40.03364945584906,1.4990468353472421,-0.016141721512667573,-5.009873977344475,40.0087320148581,42258.21858727829,25748.817562353073,25748.817562353073,68007.03614963136,77330.74060510591,77330.74060510591,25748.817562353073,103079.55816745898,103079.55816745898,103079.55816745898,127870.48875943152,127870.48875943152,0.0,0.0,91506.88361124207,56434.36159341445,38969.46890869736,24790.930591972552,63760.39950066991,21072.29100317667,1534.9406931027054,0.0,0.8868368666705209,2.8158110689232694,0.0014959128700940735,0.0,-0.016141721512667573,354519.5174448955,1554909.7615964566,4.385963776558911,1554909.7615964566,4.385963776558911,0.85,0.09556386308891375,4.028046144702076,101325.0,128378.956146133,1.2670017877733333,1.0,0.0,4.028046144698442,1.2847402338485667,1.2850311372036716,3.1353000696768594,22717.436773061134,2316.533859479143,19309.81893714716,1969.0535439877187,0.85,0.849999897877792,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.446002752351,4632.441516551485,5.561965199949323,4.998372665664871,-2.3297273457945122,7.328100011459383,3.4962287567482013,3.5,0.9989225019280575,0.6,0.00022641791974915457,0.9714110438389606,0.00023308147584400932,198.93627805722176,0.0,0.0,0.0,0.001396176879668034,7.855592845586796e-05,0.0001478619912932866,0.0005955949239768951,0.09556385412707391,0.0716927519762441,0.023871102150829812,0.0955639074097769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3987669172,579.5959747773211,0.0,0.09556385412707391,0.07169276152680262,0.023871101562111124,0.3753428873870882,0.3753428873870882,0.12497560413527253,0.0,4.993760105760543,4.991799994268604,4.999647064633848,4.993732255831787,4.991802603472024,4.999527732838317,24790.930591972552,21072.29100317667,0.85,1.0666030433030274,0.6627659004369051,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663542918736685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.176058897534,1534.9406931027054,0.3753428873870882,0.12497560413527253,6.112871282664199,3.4962287567482013
5180.0,-30.0144524135888,4.998372665664871,35.0043711371841,24.100904969405406,5.000501301223253,-26.51299794771279,-40.03364945584906,1.4990468353472421,-0.01622299025831353,-5.009873977344475,40.0087320148581,42258.21858727829,25748.801437637354,25748.801437637354,68007.02002491563,77330.73683056016,77330.73683056016,25748.801437637354,103079.5382681975,103079.5382681975,103079.5382681975,127870.47069462306,127870.47069462306,0.0,0.0,91506.87983669633,56434.36159341445,38969.46471475765,24790.93242642556,63760.3971411832,21072.292562461724,1534.9408045029772,0.0,0.8868368666705209,2.8158121362647144,0.0014959128700940735,0.0,-0.01622299025831353,354519.5174448955,1554909.7615964566,4.385963776558911,1554909.7615964566,4.385963776558911,0.85,0.09556386308891375,4.028046144702076,101325.0,128378.956146133,1.2670017877733333,1.0,0.0,4.028046144703554,1.2847402338485667,1.2850311372036716,3.1353000696768594,22717.435835994973,2316.533763924987,19309.81893714716,1969.0535439877187,0.85,0.8499999329392376,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.443847956963,4632.441516551485,5.561964305712587,4.998372665664871,-2.329728441534499,7.32810110719937,3.496226044524309,3.5,0.9989217270069455,0.6,0.00022641791974915457,0.9714110438389606,0.00023308147584400932,198.93627805722176,0.0,0.0,0.0,0.001396176879668034,7.855592845586796e-05,0.0001478619912932866,0.0005955949239768951,0.09556384921080653,0.07169274711000831,0.023871102100798222,0.09556395056923102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3987669172,579.5959747773211,0.0,0.09556384921080653,0.07169276152680262,0.023871101562111124,0.3753428619102172,0.3753428619102172,0.12497560387333542,0.0,4.993738282021468,4.9917964065417095,4.999570470305855,4.993650987086141,4.991782055635326,4.999264093247689,24790.93242642556,21072.292562461724,0.85,1.0666028298777568,0.6627659249629024,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663542918736685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.175577150414,1534.9408045029772,0.3753428619102172,0.12497560387333542,6.112871282664199,3.496226044524309
5181.0,-30.01445622912268,4.998382423472528,35.00437074817651,24.100895679462724,5.000492334692186,-26.513002278361867,-40.033653856348224,1.4990383839313766,-0.016044205587263605,-5.009881224704836,40.00873094368675,42258.221454347076,25748.829063081124,25748.829063081124,68007.0505174282,77330.73550071992,77330.73550071992,25748.829063081124,103079.56456380105,103079.56456380105,103079.56456380105,127870.49579565722,127870.49579565722,0.0,0.0,91506.87642133806,56434.36237496522,38969.460051525384,24790.931231856175,63760.391283381556,21072.291547077748,1534.940915903249,0.0,0.8868368336724564,2.815808942297458,0.0014959128700940735,0.0,-0.016044205587263605,354519.4172901142,1554909.7154017338,4.385964885328983,1554909.7154017338,4.385964885328983,0.85,0.09556384555017496,4.028046144702076,101325.0,128378.95631316127,1.2670017894217742,1.0,0.0,4.028046144703957,1.2847402733821989,1.2850311767462554,3.135299973198371,22717.43498810045,2316.5336774638076,19309.818445364348,1969.053493839828,0.85,0.8499999430164086,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.441693160906,4632.441516551485,5.561972861893905,4.998382423472528,-2.329732230760356,7.328114654232884,3.4962233323004175,3.5,0.9989209520858335,0.6,0.00022641791974915457,0.9714114296545782,0.00023308138327100597,198.93628117913514,0.0,0.0,0.0,0.001396176879668034,7.855588932527299e-05,0.00014786203042388158,0.0005955950815967373,0.09556384555018643,0.07169274384972658,0.023871101700459845,0.09556384555118697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3934744592,579.5959765086513,0.0,0.09556384555018643,0.07169274384971798,0.02387110170045698,0.3753428358443945,0.3753428358443945,0.12497559878177292,0.0,4.993760785290874,4.991815879329579,4.99960207393849,4.993837019117564,4.9918799930923115,4.999714709522152,24790.931231856175,21072.291547077748,0.85,1.0666034061047787,0.6627660308189046,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663542918736685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.175095403294,1534.940915903249,0.3753428358443945,0.12497559878177292,6.112871282664199,3.4962233323004175
5182.0,-30.01445622912268,4.998382423472528,35.00437074817651,24.10089459680023,5.000492334692186,-26.513002278361867,-40.033653856348224,1.4990383839313766,-0.01605644876281076,-5.009881224704836,40.00873094368675,42258.221454347076,25748.830438692872,25748.830438692872,68007.05189303996,77330.73112727728,77330.73112727728,25748.830438692872,103079.56156597016,103079.56156597016,103079.56156597016,127870.48877742243,127870.48877742243,0.0,0.0,91506.87204789542,56434.36237496522,38969.45519214467,24790.92721145228,63760.382403596945,21072.288129734436,1534.9406666497157,0.0,0.8868368336724564,2.81580910309262,0.0014959128700940735,0.0,-0.01605644876281076,354519.4172901142,1554909.7154017338,4.385964885328983,1554909.7154017338,4.385964885328983,0.85,0.09556384555017496,4.028046144702076,101325.0,128378.95631316127,1.2670017894217742,1.0,0.0,4.028046144703373,1.2847402733821989,1.2850311767462554,3.135299973198371,22717.43390235255,2316.533566748334,19309.818445364348,1969.053493839828,0.85,0.849999983640964,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.441876987853,4632.441516551485,5.56197293818199,4.998382423472528,-2.3297321372818818,7.328114560754409,3.496223563681835,3.5,0.99892101819481,0.6,0.00022641791974915457,0.9714114296545782,0.00023308138327100597,198.93628117913514,0.0,0.0,0.0,0.001396176879668034,7.855588932527299e-05,0.00014786203042388158,0.0005955950815967373,0.09556384028172672,0.07169273904776415,0.023871101233962577,0.09556383549003583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3934744592,579.5959765086513,0.0,0.09556384028172672,0.07169274384971798,0.02387110170045698,0.37534281070402314,0.37534281070402314,0.12497559633945683,0.0,4.993773583419738,4.9918239404574365,4.999629099314234,4.9938247759420165,4.991856184971709,4.999737200848699,24790.92721145228,21072.288129734436,0.85,1.066603576223273,0.6627661231210423,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663542456212322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.174537218314,1534.9406666497157,0.37534281070402314,0.12497559633945683,6.112871282664199,3.496223563681835
5183.0,-30.01445622912268,4.998382423472528,35.00437074817651,24.100893653836124,5.000492334692186,-26.513002278361867,-40.033650084491796,1.4990383839313766,-0.01613732688485925,-5.009881224704836,40.00873094368675,42258.20576952799,25748.814410630403,25748.814410630403,68007.02018015839,77330.72735173769,77330.72735173769,25748.814410630403,103079.54176236808,103079.54176236808,103079.54176236808,127870.4707759222,127870.4707759222,0.0,0.0,91506.86827235583,56434.346690146136,38969.468424677434,24790.929013554112,63760.39743823155,21072.289661520994,1534.9407760574252,0.0,0.8868368336724564,2.815810165302225,0.0014959128700940735,0.0,-0.01613732688485925,354519.4172901142,1554909.7154017338,4.385964885328983,1554909.7154017338,4.385964885328983,0.85,0.09556384555017496,4.028046144702076,101325.0,128378.95158069333,1.267001742715947,1.0,0.0,4.028046144702935,1.2847402733821989,1.2850311767462554,3.135299973198371,22717.432965039654,2316.5334711690184,19309.813952156248,1969.0530356601132,0.85,0.8499998209248614,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.439735111759,4632.441516551485,5.5619720493043205,4.998382423472528,-2.329733226454863,7.3281156499273905,3.496220867720956,3.5,0.9989202479202731,0.6,0.00022641791974915457,0.9714114296545782,0.00023308138327100597,198.93628117913514,0.0,0.0,0.0,0.001396176879668034,7.855592286578189e-05,0.00014786199688337267,0.0005955949464940196,0.09556383538071578,0.07169273425745985,0.02387110112325593,0.09556387835126186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3934744592,579.5959765086513,0.0,0.09556383538071578,0.07169274384971798,0.02387110170045698,0.37534278562468737,0.37534278562468737,0.12497559575985939,0.0,4.993767646299432,4.991826278708686,4.999598307702399,4.993743897819968,4.991835631713911,4.999475141295704,24790.929013554112,21072.289661520994,0.85,1.0666028273434274,0.6627657208452316,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663542456212322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.17405534401,1534.9407760574252,0.37534278562468737,0.12497559575985939,6.112871282664199,3.496220867720956
5184.0,-30.01445995925498,4.998392190048222,35.0043703503942,24.100889393035345,5.000489028426821,-26.513005966080847,-40.03365441514177,1.49903503525269,-0.01602894685231604,-5.009882974330946,40.00872991008885,42258.20859190813,25748.82801091662,25748.82801091662,68007.03660282475,77330.72354679753,77330.72354679753,25748.82801091662,103079.55155771415,103079.55155771415,103079.55155771415,127870.48124428862,127870.48124428862,0.0,0.0,91506.86463913211,56434.3496842427,38969.46106098824,24790.929686574476,63760.39074756271,21072.290233588305,1534.9408854651344,0.0,0.8868368285120676,2.8158085376873565,0.0014959128700940735,0.0,-0.01602894685231604,354519.3931116725,1554909.6708276712,4.385965058723542,1554909.6708276712,4.385965058723542,0.85,0.0955638293677402,4.028046144702076,101325.0,128378.94812877555,1.2670017086481673,1.0,0.0,4.028046144701702,1.2847402890464896,1.285031192414093,3.1352999349709947,22717.432063058,2316.533379192487,19309.81282475074,1969.0529206967458,0.85,0.8499998050462505,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.437593235004,4632.441516551485,5.56197756041541,4.998392190048222,-2.329732981291898,7.328125171340121,3.496218171760077,3.5,0.9989194776457363,0.6,0.00022641791974915457,0.9714118068347952,0.00023308129277006072,198.9362842311721,0.0,0.0,0.0,0.001396176879668034,7.855588435631e-05,0.0001478620353928446,0.0005955951016119495,0.09556382936772093,0.07169272890545626,0.023871100462264663,0.09556382936827784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3883676468,579.5959781792524,0.0,0.09556382936772093,0.07169272890547072,0.02387110046226948,0.37534276025236635,0.37534276025236635,0.12497559318088985,0.0,4.993785587965135,4.991841989791453,4.999622947851321,4.993854027478619,4.991901507977616,4.99971818193643,24790.929686574476,21072.290233588305,0.85,1.0666031968354015,0.6627658346576786,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663542456212322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.173573469707,1534.9408854651344,0.37534276025236635,0.12497559318088985,6.112871282664199,3.496218171760077
5185.0,-30.01445995925498,4.998392190048222,35.0043703503942,24.10088834529745,5.000489028426821,-26.513005966080847,-40.03365441514177,1.49903503525269,-0.016040680323669676,-5.009882974330946,40.00872991008885,42258.20859190813,25748.829498942978,25748.829498942978,68007.0380908511,77330.71918574587,77330.71918574587,25748.829498942978,103079.54868468884,103079.54868468884,103079.54868468884,127870.4779955445,127870.4779955445,0.0,0.0,91506.86027808045,56434.3496842427,38969.45621537528,24790.92931085566,63760.38552623094,21072.28991422731,1534.9408618875034,0.0,0.8868368285120676,2.815808691788294,0.0014959128700940735,0.0,-0.016040680323669676,354519.3931116725,1554909.6708276712,4.385965058723542,1554909.6708276712,4.385965058723542,0.85,0.0955638293677402,4.028046144702076,101325.0,128378.94812877555,1.2670017086481673,1.0,0.0,4.028046144702724,1.2847402890464896,1.285031192414093,3.1352999349709947,22717.430980386278,2316.533268790696,19309.81282475074,1969.0529206967458,0.85,0.8499998455557057,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.437792084048,4632.441516551485,5.561977642937837,4.998392190048222,-2.3297328801742996,7.328125070222522,3.4962184220495325,3.5,0.9989195491570093,0.6,0.00022641791974915457,0.9714118068347952,0.00023308129277006072,198.9362842311721,0.0,0.0,0.0,0.001396176879668034,7.855588435631e-05,0.0001478620353928446,0.0005955951016119495,0.0955638244722364,0.07169272416967858,0.02387110030255782,0.09556383313028681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3883676468,579.5959781792524,0.0,0.0955638244722364,0.07169272890547072,0.02387110046226948,0.375342735458501,0.375342735458501,0.12497559234475507,0.0,4.993796929172561,4.991849145293543,4.999646860526411,4.9938422940072655,4.991877767303549,4.999742511249963,24790.92931085566,21072.28991422731,0.85,1.0666033075172217,0.6627658889315085,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663541993272374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.17301686842,1534.9408618875034,0.375342735458501,0.12497559234475507,6.112871282664199,3.4962184220495325
5186.0,-30.01445995925498,4.998392190048222,35.0043703503942,24.100887402333342,5.000489028426821,-26.513005966080847,-40.03365441514177,1.49903503525269,-0.016121167364417488,-5.009882974330946,40.00872991008885,42258.20859190813,25748.813567629837,25748.813567629837,68007.02215953797,77330.71540922104,77330.71540922104,25748.813567629837,103079.52897685088,103079.52897685088,103079.52897685088,127870.4600777728,127870.4600777728,0.0,0.0,91506.85650155562,56434.3496842427,38969.45201923658,24790.93110092192,63760.3831201585,21072.29143578363,1534.9409705604871,0.0,0.8868368285120676,2.815809748861335,0.0014959128700940735,0.0,-0.016121167364417488,354519.3931116725,1554909.6708276712,4.385965058723542,1554909.6708276712,4.385965058723542,0.85,0.0955638293677402,4.028046144702076,101325.0,128378.94812877555,1.2670017086481673,1.0,0.0,4.028046144701993,1.2847402890464896,1.285031192414093,3.1352999349709947,22717.43004282879,2316.533173186439,19309.81282475074,1969.0529206967458,0.85,0.8499998806355418,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.4356631388855,4632.441516551485,5.561976759424588,4.998392190048222,-2.3297339627737244,7.328126152821946,3.4962157423662794,3.5,0.9989187835332227,0.6,0.00022641791974915457,0.9714118068347952,0.00023308129277006072,198.9362842311721,0.0,0.0,0.0,0.001396176879668034,7.855588435631e-05,0.0001478620353928446,0.0005955951016119495,0.09556381982902531,0.07169271942515283,0.02387110040387249,0.0955638757714465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3883676468,579.5959781792524,0.0,0.09556381982902531,0.07169272890547072,0.02387110046226948,0.3753427106188357,0.3753427106188357,0.12497559287518142,0.0,4.993789904730875,4.991850757970269,4.999613895117477,4.993761806966518,4.991857208676095,4.9994820335300005,24790.93110092192,21072.29143578363,0.85,1.0666030979044863,0.6627659139417524,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663541993272374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.172534869776,1534.9409705604871,0.3753427106188357,0.12497559287518142,6.112871282664199,3.4962157423662794
5187.0,-30.014463710969974,4.99840192973172,35.00436995990068,24.10088184932249,5.000484255267314,-26.513009819945655,-40.03365874579174,1.499030364243004,-0.016004017302748252,-5.009886295246737,40.0087293268271,42258.21142780732,25748.831237980292,25748.831237980292,68007.04266578761,77330.7122447781,77330.7122447781,25748.831237980292,103079.5434827584,103079.5434827584,103079.5434827584,127870.4749108807,127870.4749108807,0.0,0.0,91506.85292354434,56434.352106573555,38969.44535218976,24790.931428122298,63760.37678031206,21072.291713903953,1534.9410792334709,0.0,0.886836813726345,2.815807822668989,0.0014959128700940735,0.0,-0.016004017302748252,354519.34721904097,1554909.645675087,4.385965555539571,1554909.645675087,4.385965555539571,0.85,0.09556381557154997,4.028046144702076,101325.0,128378.95102393243,1.2670017372211442,1.0,0.0,4.028046144700979,1.2847403108963185,1.2850312142688693,3.1352998816483377,22717.42915455414,2316.5330826076324,19309.81302643815,1969.0529412631379,0.85,0.8499999227494953,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.433534193071,4632.441516551485,5.5619831341780825,4.99840192973172,-2.329734868750122,7.328136798481842,3.496213062683027,3.5,0.9989180179094362,0.6,0.00022641791974915457,0.9714121861975579,0.0002330812017455045,198.9362873008683,0.0,0.0,0.0,0.001396176879668034,7.855584584685531e-05,0.00014786207390229928,0.00059559525672981,0.0955638155715565,0.0716927152879606,0.023871100283595906,0.09556381557228308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3854858603,579.5959791219777,0.0,0.0955638155715565,0.0716927152879557,0.023871100283594272,0.37534268541103605,0.37534268541103605,0.12497559106419472,0.0,4.993809642269241,4.991865948307748,4.999647288782057,4.99388227794401,4.991920396416901,4.999774549510107,24790.931428122298,21072.291713903953,0.85,1.0666035255736888,0.6627660243196025,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663541993272374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.172052871134,1534.9410792334709,0.37534268541103605,0.12497559106419472,6.112871282664199,3.496213062683027
5188.0,-30.014463710969974,4.99840192973172,35.00436995990068,24.100880766659998,5.000484255267314,-26.513009819945655,-40.03365874579174,1.499030364243004,-0.01601557036599388,-5.009886295246737,40.0087293268271,42258.21142780732,25748.832774552873,25748.832774552873,68007.0442023602,77330.70787935522,77330.70787935522,25748.832774552873,103079.5406539081,103079.5406539081,103079.5406539081,127870.47074142596,127870.47074142596,0.0,0.0,91506.84855812143,56434.352106573555,38969.440501719866,24790.930087517867,63760.37058923773,21072.290574390187,1534.9409959193724,0.0,0.886836813726345,2.815807974400475,0.0014959128700940735,0.0,-0.01601557036599388,354519.34721904097,1554909.645675087,4.385965555539571,1554909.645675087,4.385965555539571,0.85,0.09556381557154997,4.028046144702076,101325.0,128378.95102393243,1.2670017372211442,1.0,0.0,4.0280461447039,1.2847403108963185,1.2850312142688693,3.1352998816483377,22717.428070797214,2316.532972095182,19309.81302643815,1969.0529412631379,0.85,0.8499999632995655,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.43373952925,4632.441516551485,5.561983219392871,4.99840192973172,-2.329734764333512,7.328136694065233,3.496213321137629,3.5,0.9989180917536082,0.6,0.00022641791974915457,0.9714121861975579,0.0002330812017455045,198.9362873008683,0.0,0.0,0.0,0.001396176879668034,7.855584584685531e-05,0.00014786207390229928,0.00059559525672981,0.09556381091906402,0.07169271057440543,0.02387110034465859,0.09556381553474803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3854858603,579.5959791219777,0.0,0.09556381091906402,0.0716927152879557,0.023871100283594272,0.37534266073351547,0.37534266073351547,0.12497559138388442,0.0,4.9938218587900565,4.991872085033833,4.999677765530123,4.9938707248807646,4.991896631939937,4.999799672563938,24790.930087517867,21072.290574390187,0.85,1.0666036532391057,0.6627660886735841,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663541531607145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.171495713137,1534.9409959193724,0.37534266073351547,0.12497559138388442,6.112871282664199,3.496213321137629
5189.0,-30.014463710969974,4.99840192973172,35.00436995990068,24.10087982369589,5.000484255267314,-26.513009819945655,-40.03365874579174,1.499030364243004,-0.016095667455488183,-5.009886295246737,40.0087293268271,42258.21142780732,25748.816939720502,25748.816939720502,68007.02836752782,77330.70410183765,77330.70410183765,25748.816939720502,103079.52104155815,103079.52104155815,103079.52104155815,127870.45290184172,127870.45290184172,0.0,0.0,91506.84478060386,56434.352106573555,38969.43630447811,24790.93186028357,63760.36816476168,21072.292081241034,1534.941103531654,0.0,0.886836813726345,2.815809026351572,0.0014959128700940735,0.0,-0.016095667455488183,354519.34721904097,1554909.645675087,4.385965555539571,1554909.645675087,4.385965555539571,0.85,0.09556381557154997,4.028046144702076,101325.0,128378.95102393243,1.2670017372211442,1.0,0.0,4.028046144701855,1.2847403108963185,1.2850312142688693,3.1352998816483377,22717.427132993267,2316.532876465793,19309.81302643815,1969.0529412631379,0.85,0.8499999983886324,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.431623479437,4632.441516551485,5.561982341229168,4.99840192973172,-2.329735840377611,7.328137770109331,3.4962106576871816,3.5,0.9989173307677662,0.6,0.00022641791974915457,0.9714121861975579,0.0002330812017455045,198.9362873008683,0.0,0.0,0.0,0.001396176879668034,7.855584584685531e-05,0.00014786207390229928,0.00059559525672981,0.09556380654065413,0.0716927058389032,0.023871100701750924,0.09556385793603997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3854858603,579.5959791219777,0.0,0.09556380654065413,0.0716927152879557,0.023871100283594272,0.3753426359410926,0.3753426359410926,0.12497559325341809,0.0,4.993815612590197,4.991872881607435,4.999650366865296,4.99379062779127,4.991876067902297,4.999540772237822,24790.93186028357,21072.292081241034,0.85,1.0666034454473732,0.6627661138751404,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663541531607145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.17101358944,1534.941103531654,0.3753426359410926,0.12497559325341809,6.112871282664199,3.4962106576871816
5190.0,-30.014463710969974,4.99840192973172,35.00436995990068,24.10087891565638,5.000484255267314,-26.513009819945655,-40.03365497393531,1.499030364243004,-0.016175764544811955,-5.009886295246737,40.0087293268271,42258.19574298841,25748.801104884893,25748.801104884893,68006.9968478733,77330.70032431655,77330.70032431655,25748.801104884893,103079.50142920145,103079.50142920145,103079.50142920145,127870.43506225021,127870.43506225021,0.0,0.0,91506.8410030828,56434.33642175465,38969.44953480905,24790.93363304876,63760.38316785781,21072.293588091445,1534.9412111439358,0.0,0.886836813726345,2.8158100783037736,0.0014959128700940735,0.0,-0.016175764544811955,354519.34721904097,1554909.645675087,4.385965555539571,1554909.645675087,4.385965555539571,0.85,0.09556381557154997,4.028046144702076,101325.0,128378.9421157575,1.267001649304293,1.0,0.0,4.028046144703754,1.2847403108963185,1.2850312142688693,3.1352998816483377,22717.42619518845,2316.5327808363154,19309.81302643815,1969.0529412631379,0.85,0.8500000334777347,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.4295074289785,4632.441516551485,5.561981463064736,4.99840192973172,-2.3297369164224255,7.328138846154146,3.496207994236735,3.5,0.9989165697819242,0.6,0.00022641791974915457,0.9714121861975579,0.0002330812017455045,198.9362873008683,0.0,0.0,0.0,0.001396176879668034,7.855587938734702e-05,0.00014786204036180755,0.0005955951216271617,0.09556380165364944,0.07169270102474475,0.02387110062890469,0.09556390033737439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3854858603,579.5959791219777,0.0,0.09556380165364944,0.0716927152879557,0.023871100283594272,0.37534261073686975,0.37534261073686975,0.12497559287203637,0.0,4.993794596208659,4.991869406055116,4.9995766678751465,4.9937105307019465,4.991855503847148,4.9992818721490835,24790.93363304876,21072.293588091445,0.85,1.066602700125495,0.6627657119270757,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663541531607145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.170531465737,1534.9412111439358,0.37534261073686975,0.12497559287203637,6.112871282664199,3.496207994236735
5191.0,-30.014467411352147,4.998411696041613,35.00436955891334,24.100869940035068,5.0004756604703555,-26.513014009779678,-40.03365937443448,1.4990222588978988,-0.015999185240445968,-5.009893154271791,40.00872824018394,42258.19899074888,25748.82804281296,25748.82804281296,68007.02703356184,77330.69887289351,77330.69887289351,25748.82804281296,103079.52691570646,103079.52691570646,103079.52691570646,127870.4594179959,127870.4594179959,0.0,0.0,91506.83757004318,56434.33768789876,38969.4443134938,24790.932502289434,63760.37681578323,21072.29262694602,1534.9413187562172,0.0,0.8868367827606504,2.8158069586398287,0.0014959128700940735,0.0,-0.015999185240445968,354519.25243203423,1554909.598812862,4.385966596019937,1554909.598812862,4.385966596019937,0.85,0.09556379782286446,4.028046144702076,101325.0,128378.94167034877,1.2670016449084507,1.0,0.0,4.0280461447010785,1.2847403488111215,1.2850312521922573,3.135299789120476,22717.425342904367,2316.5326939275255,19309.80769360676,1969.0523974656749,0.85,0.8499998306206845,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.427391377876,4632.441516551485,5.561989824220837,4.998411696041613,-2.329740399346725,7.328152095388338,3.4962053307862875,3.5,0.9989158087960821,0.6,0.00022641791974915457,0.9714125603698368,0.0002330811119664261,198.93629032856353,0.0,0.0,0.0,0.001396176879668034,7.855584025677427e-05,0.0001478620794923803,0.0005955952792469144,0.09556379782281571,0.07169269763802452,0.023871100184791192,0.09556379782420292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3801169599,579.5959808783151,0.0,0.09556379782281571,0.07169269763806109,0.02387110018480337,0.3753425849445624,0.3753425849445624,0.12497558786277017,0.0,4.9938170789950505,4.991888613822425,4.999608985541386,4.993893969031319,4.991952405545419,4.999725215403259,24790.932502289434,21072.29262694602,0.85,1.0666032798088387,0.6627658288915302,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663541531607145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.17004934204,1534.9413187562172,0.3753425849445624,0.12497558786277017,6.112871282664199,3.4962053307862875
5192.0,-30.014467411352147,4.998411696041613,35.00436955891334,24.100868857372575,5.0004756604703555,-26.513014009779678,-40.03365937443448,1.4990222588978988,-0.016010120267992534,-5.009893154271791,40.00872824018394,42258.19899074888,25748.829723650982,25748.829723650982,68007.02871439987,77330.69451453643,77330.69451453643,25748.829723650982,103079.52423818741,103079.52423818741,103079.52423818741,127870.4528998168,127870.4528998168,0.0,0.0,91506.8332116861,56434.33768789876,38969.439470874815,24790.928661629383,63760.3681325042,21072.289362384974,1534.9410806666658,0.0,0.8868367827606504,2.815807102254315,0.0014959128700940735,0.0,-0.016010120267992534,354519.25243203423,1554909.598812862,4.385966596019937,1554909.598812862,4.385966596019937,0.85,0.09556379782286446,4.028046144702076,101325.0,128378.94167034877,1.2670016449084507,1.0,0.0,4.028046144703123,1.2847403488111215,1.2850312521922573,3.135299789120476,22717.424260901596,2316.532583593949,19309.80769360676,1969.0523974656749,0.85,0.8499998711051233,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.427615992312,4632.441516551485,5.561989917436425,4.998411696041613,-2.329740285126515,7.328151981168128,3.4962056135059907,3.5,0.9989158895731401,0.6,0.00022641791974915457,0.9714125603698368,0.0002330811119664261,198.93629032856353,0.0,0.0,0.0,0.001396176879668034,7.855584025677427e-05,0.0001478620794923803,0.0005955952792469144,0.09556379262401338,0.071692692884081,0.02387109973993238,0.09556378787503886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3801169599,579.5959808783151,0.0,0.09556379262401338,0.07169269763806109,0.02387110018480337,0.37534256005559175,0.37534256005559175,0.12497558553374088,0.0,4.993830269995385,4.991896626962159,4.999637727866002,4.9938830340037725,4.991928679523369,4.999752697200563,24790.928661629383,21072.289362384974,0.85,1.066603451427232,0.6627659191510565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663541068679836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.16949308735,1534.9410806666658,0.37534256005559175,0.12497558553374088,6.112871282664199,3.4962056135059907
5193.0,-30.014467411352147,4.998411696041613,35.00436955891334,24.100867949333065,5.0004756604703555,-26.513014009779678,-40.03365937443448,1.4990222588978988,-0.016089826309666933,-5.009893154271791,40.00872824018394,42258.19899074888,25748.813985554785,25748.813985554785,68007.01297630367,77330.69073603892,77330.69073603892,25748.813985554785,103079.5047215937,103079.5047215937,103079.5047215937,127870.43512497135,127870.43512497135,0.0,0.0,91506.82943318858,56434.33768789876,38969.435272544244,24790.930403377657,63760.3656759219,21072.290842871007,1534.9411863689925,0.0,0.8868367827606504,2.8158081490691544,0.0014959128700940735,0.0,-0.016089826309666933,354519.25243203423,1554909.598812862,4.385966596019937,1554909.598812862,4.385966596019937,0.85,0.09556379782286446,4.028046144702076,101325.0,128378.94167034877,1.2670016449084507,1.0,0.0,4.028046144703853,1.2847403488111215,1.2850312521922573,3.135299789120476,22717.42332285437,2316.532487939752,19309.80769360676,1969.0523974656749,0.85,0.8499999062032949,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.425512872493,4632.441516551485,5.5619890446359115,4.998411696041613,-2.3297413545984034,7.328153050640016,3.496202966332727,3.5,0.998915133237922,0.6,0.00022641791974915457,0.9714125603698368,0.0002330811119664261,198.93629032856353,0.0,0.0,0.0,0.001396176879668034,7.855584025677427e-05,0.0001478620794923803,0.0005955952792469144,0.0955637878082097,0.0716926881408976,0.023871099667312108,0.0955638299831014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3801169599,579.5959808783151,0.0,0.0955637878082097,0.07169269763806109,0.02387110018480337,0.3753425352229549,0.3753425352229549,0.12497558515354218,0.0,4.993824881588239,4.991898923598228,4.999609257997463,4.993803327962098,4.991908110142447,4.9994953785578105,24790.930403377657,21072.290842871007,0.85,1.0666032456897505,0.6627659446863402,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663541068679836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.1690108403,1534.9411863689925,0.3753425352229549,0.12497558515354218,6.112871282664199,3.496202966332727
5194.0,-30.014471109859784,4.99842146638358,35.004369150965026,24.100863828230672,5.0004724866710095,-26.513017655792805,-40.033659898303426,1.4990190326039838,-0.015982671847723395,-5.00989477702516,40.008727235456156,42258.186231019135,25748.827558963934,25748.827558963934,68007.01378998307,77330.68688213479,77330.68688213479,25748.827558963934,103079.51444109873,103079.51444109873,103079.51444109873,127870.44551369864,127870.44551369864,0.0,0.0,91506.82579181645,56434.325140700676,38969.44516790641,24790.931072599913,63760.37624050632,21072.291411709924,1534.9412920713191,0.0,0.8868367781410172,2.815806552354802,0.0014959128700940735,0.0,-0.015982671847723395,354519.2300062328,1554909.5554841524,4.385966751244539,1554909.5554841524,4.385966751244539,0.85,0.09556378187609496,4.028046144702076,101325.0,128378.94222710967,1.2670016504032535,1.0,0.0,4.028046144700276,1.2847403639029285,1.2850312672874815,3.1352997522902024,22717.4224188498,2316.532395756941,19309.806443190682,1969.0522699587202,0.85,0.8499998849855587,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.423409752035,4632.441516551485,5.561994503402555,4.99842146638358,-2.329740995836888,7.328162462220469,3.496200319159463,3.5,0.9989143769027037,0.6,0.00022641791974915457,0.9714129343527342,0.00023308102223285708,198.93629335472508,0.0,0.0,0.0,0.001396176879668034,7.855583559837405e-05,0.00014786208415078054,0.0005955952980111655,0.09556378187611714,0.07169268281732971,0.023871099058787423,0.09556378187639045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.37515279,579.5959825022521,0.0,0.09556378187611714,0.07169268281731307,0.023871099058781885,0.375342510093926,0.375342510093926,0.12497558288069643,0.0,4.9938429434790805,4.991914353872289,4.999635222830534,4.993912105177458,4.991972990110696,4.999735996972618,24790.931072599913,21072.291411709924,0.85,1.0666030817236445,0.6627656347512727,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663541068679836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.168528593258,1534.9412920713191,0.375342510093926,0.12497558288069643,6.112871282664199,3.496200319159463
5195.0,-30.014471109859784,4.99842146638358,35.004369150965026,24.10086274556818,5.0004724866710095,-26.513017655792805,-40.033659898303426,1.4990190326039838,-0.01599318492378643,-5.00989477702516,40.008727235456156,42258.186231019135,25748.829343807993,25748.829343807993,68007.01557482712,77330.68252309009,77330.68252309009,25748.829343807993,103079.51186689807,103079.51186689807,103079.51186689807,127870.44258945895,127870.44258945895,0.0,0.0,91506.82143277174,56434.325140700676,38969.440324523406,24790.93072256088,63760.371047084285,21072.291114176747,1534.9412701163833,0.0,0.8868367781410172,2.8158066904275785,0.0014959128700940735,0.0,-0.01599318492378643,354519.2300062328,1554909.5554841524,4.385966751244539,1554909.5554841524,4.385966751244539,0.85,0.09556378187609496,4.028046144702076,101325.0,128378.94222710967,1.2670016504032535,1.0,0.0,4.028046144701153,1.2847403639029285,1.2850312672874815,3.1352997522902024,22717.42133667632,2316.5322854059564,19309.806443190682,1969.0522699587202,0.85,0.8499999254763925,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.423648264821,4632.441516551485,5.561994602386204,4.99842146638358,-2.329740874548915,7.328162340932495,3.4962006193726927,3.5,0.9989144626779122,0.6,0.00022641791974915457,0.9714129343527342,0.00023308102223285708,198.93629335472508,0.0,0.0,0.0,0.001396176879668034,7.855583559837405e-05,0.00014786208415078054,0.0005955952980111655,0.09556377708732683,0.07169267812472462,0.023871098962602214,0.09556378519545981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.37515279,579.5959825022521,0.0,0.09556377708732683,0.07169268281731307,0.023871099058781885,0.37534248552608857,0.37534248552608857,0.12497558237712504,0.0,4.993854673202577,4.991921335164989,4.999661214114269,4.993901592101395,4.991949260338231,4.999765179278029,24790.93072256088,21072.291114176747,0.85,1.0666031965938039,0.6627656887349869,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663540605561425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.16797225278,1534.9412701163833,0.37534248552608857,0.12497558237712504,6.112871282664199,3.4962006193726927
5196.0,-30.014471109859784,4.99842146638358,35.004369150965026,24.100861802604072,5.0004724866710095,-26.513017655792805,-40.033659898303426,1.4990190326039838,-0.01607249970754765,-5.00989477702516,40.008727235456156,42258.186231019135,25748.813702499796,25748.813702499796,68006.99993351893,77330.67874361185,77330.67874361185,25748.813702499796,103079.49244611165,103079.49244611165,103079.49244611165,127870.4248988601,127870.4248988601,0.0,0.0,91506.81765329349,56434.325140700676,38969.43612510312,24790.932452748457,63760.36857785158,21072.29258483619,1534.9413751134214,0.0,0.8868367781410172,2.815807732103531,0.0014959128700940735,0.0,-0.01607249970754765,354519.2300062328,1554909.5554841524,4.385966751244539,1554909.5554841524,4.385966751244539,0.85,0.09556378187609496,4.028046144702076,101325.0,128378.94222710967,1.2670016504032535,1.0,0.0,4.028046144703344,1.2847403639029285,1.2850312672874815,3.1352997522902024,22717.42039838562,2316.5321897269323,19309.806443190682,1969.0522699587202,0.85,0.8499999605836808,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.421558081005,4632.441516551485,5.561993734952327,4.99842146638358,-2.329741937444554,7.328163403828134,3.496197988483332,3.5,0.9989137109952377,0.6,0.00022641791974915457,0.9714129343527342,0.00023308102223285708,198.93629335472508,0.0,0.0,0.0,0.001396176879668034,7.855583559837405e-05,0.00014786208415078054,0.0005955952980111655,0.09556377256231643,0.07169267342193288,0.02387109914038356,0.09556382708520977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.37515279,579.5959825022521,0.0,0.09556377256231643,0.07169268281731307,0.023871099058781885,0.37534246090491963,0.37534246090491963,0.12497558330788769,0.0,4.993848194025134,4.9919228052544895,4.999630859902197,4.9938222773176335,4.991928685612038,4.999509443094837,24790.932452748457,21072.29258483619,0.85,1.0666029925859386,0.6627657144017569,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663540605561425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.16748988245,1534.9413751134214,0.37534246090491963,0.12497558330788769,6.112871282664199,3.496197988483332
5197.0,-30.01447474600492,4.998431206467205,35.00436875146625,24.100856424216204,5.000467874579088,-26.51302138953757,-40.0336642289534,1.4990145181117174,-0.015957317992047138,-5.00989791378619,40.00872666567147,42258.18946187091,25748.831189965,25748.831189965,68007.02065183592,77330.67555115961,77330.67555115961,25748.831189965,103079.50674112461,103079.50674112461,103079.50674112461,127870.43953055517,127870.43953055517,0.0,0.0,91506.81406569509,56434.327976406144,38969.42898809882,24790.93278943056,63760.36177752938,21072.292871015976,1534.9414801104592,0.0,0.8868367642433331,2.8158058532536336,0.0014959128700940735,0.0,-0.015957317992047138,354519.1866579254,1554909.530912234,4.385967218221568,1554909.530912234,4.385967218221568,0.85,0.09556376835906359,4.028046144702076,101325.0,128378.94066817906,1.2670016350178046,1.0,0.0,4.028046144700662,1.28474038502061,1.2850312884099448,3.1352997007542944,22717.419507730876,2316.532098905424,19309.806487560334,1969.0522744831655,0.85,0.8499999958617258,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.41946789656,4632.441516551485,5.5620000236583325,4.998431206467205,-2.329742688779821,7.328173895247026,3.496195357593971,3.5,0.9989129593125632,0.6,0.00022641791974915457,0.9714133020298575,0.00023308093401236475,198.936296329861,0.0,0.0,0.0,0.001396176879668034,7.855579708894214e-05,0.00014786212266021243,0.0005955954531289341,0.0955637683590736,0.07169266926568113,0.023871099093392467,0.09556376835958523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3723375907,579.5959834231943,0.0,0.0955637683590736,0.07169266926567362,0.023871099093389966,0.3753424359113934,0.3753424359113934,0.12497558198515168,0.0,4.993867867246024,4.991937691334499,4.9996649098428065,4.993940595794129,4.991991272582368,4.9997951458915395,24790.93278943056,21072.292871015976,0.85,1.0666034312842176,0.6627658357604186,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663540605561425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.167007512122,1534.9414801104592,0.3753424359113934,0.12497558198515168,6.112871282664199,3.496195357593971
5198.0,-30.01447474600492,4.998431206467205,35.00436875146625,24.100855306629114,5.000467874579088,-26.51302138953757,-40.03366045709697,1.4990145181117174,-0.015967621345112093,-5.00989791378619,40.00872666567147,42258.17377705215,25748.833017356166,25748.833017356166,68007.00679440831,77330.67120092062,77330.67120092062,25748.833017356166,103079.5042182768,103079.5042182768,103079.5042182768,127870.43571182588,127870.43571182588,0.0,0.0,91506.80971545608,56434.31229158738,38969.44158207633,24790.93149354909,63760.37307562542,21072.291769516727,1534.9413995989112,0.0,0.8868367642433331,2.8158059885719586,0.0014959128700940735,0.0,-0.015967621345112093,354519.1866579254,1554909.530912234,4.385967218221568,1554909.530912234,4.385967218221568,0.85,0.09556376835906359,4.028046144702076,101325.0,128378.93593571115,1.2670015883119778,1.0,0.0,4.028046144703145,1.28474038502061,1.2850312884099448,3.1352997007542944,22717.418427743494,2316.53198877736,19309.801994352238,1969.051816303451,0.85,0.8499998384838601,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.419712094744,4632.441516551485,5.562000125001672,4.998431206467205,-2.329742564600479,7.328173771067684,3.496195664963171,3.5,0.9989130471323345,0.6,0.00022641791974915457,0.9714133020298575,0.00023308093401236475,198.936296329861,0.0,0.0,0.0,0.001396176879668034,7.855583062941416e-05,0.0001478620891197404,0.0005955953180263651,0.09556376382934376,0.07169266459051653,0.02387109923882723,0.0955637679395035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3723375907,579.5959834231943,0.0,0.09556376382934376,0.07169266926567362,0.023871099093389966,0.37534241143486474,0.37534241143486474,0.12497558274656588,0.0,4.993880352283782,4.991943671215381,4.999696932635743,4.993930292441064,4.991967590739307,4.999825023852509,24790.93149354909,21072.291769516727,0.85,1.0666030249500895,0.6627654723244832,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663540143877299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.166452297683,1534.9413995989112,0.37534241143486474,0.12497558274656588,6.112871282664199,3.496195664963171
