time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5199.0,-30.01447474600492,4.998431206467205,35.00436875146625,24.100854398589604,5.000467874579088,-26.51302138953757,-40.03366045709697,1.4990145181117174,-0.016046545972017157,-5.00989791378619,40.00872666567147,42258.17377705215,25748.817472534185,25748.817472534185,68006.99124958634,77330.6674204943,77330.6674204943,25748.817472534185,103079.48489302848,103079.48489302848,103079.48489302848,127870.41810004305,127870.41810004305,0.0,0.0,91506.80593502976,56434.31229158738,38969.437381602635,24790.93320701458,63760.37058861721,21072.293225962392,1534.94150357104,0.0,0.8868367642433331,2.8158070251232905,0.0014959128700940735,0.0,-0.016046545972017157,354519.1866579254,1554909.530912234,4.385967218221568,1554909.530912234,4.385967218221568,0.85,0.09556376835906359,4.028046144702076,101325.0,128378.93593571115,1.2670015883119778,1.0,0.0,4.028046144701392,1.28474038502061,1.2850312884099448,3.1352997007542944,22717.417489217423,2316.5318930743347,19309.801994352238,1969.051816303451,0.85,0.8499998735999559,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.4176348068895,4632.441516551485,5.561999262917715,4.998431206467205,-2.329743620940357,7.328174827407562,3.496193050307283,3.5,0.9989123000877952,0.6,0.00022641791974915457,0.9714133020298575,0.00023308093401236475,198.936296329861,0.0,0.0,0.0,0.001396176879668034,7.855583062941416e-05,0.0001478620891197404,0.0005955953180263651,0.095563759576621,0.07169265989304484,0.02387109968357616,0.0955638095915233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3723375907,579.5959834231943,0.0,0.095563759576621,0.07169266926567362,0.023871099093389966,0.3753423868415488,0.3753423868415488,0.12497558507501991,0.0,4.993874555389425,4.991944339141355,4.999671719134085,4.993851367814159,4.991947010846445,4.999570865153714,24790.93320701458,21072.293225962392,0.85,1.066602822752841,0.6627654981760139,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663540143877299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.16596980615,1534.94150357104,0.3753423868415488,0.12497558507501991,6.112871282664199,3.496193050307283
5200.0,-30.01447474600492,4.998431206467205,35.00436875146625,24.100853455625497,5.000467874579088,-26.51302138953757,-40.03366045709697,1.4990145181117174,-0.01612547061239411,-5.00989791378619,40.00872666567147,42258.17377705215,25748.80192770908,25748.80192770908,68006.97570476122,77330.66364006119,77330.66364006119,25748.80192770908,103079.46556777027,103079.46556777027,103079.46556777027,127870.40048824943,127870.40048824943,0.0,0.0,91506.80215459663,56434.31229158738,38969.433181121385,24790.934920479158,63760.36810160054,21072.294682407282,1534.9416075431686,0.0,0.8868367642433331,2.8158080616758774,0.0014959128700940735,0.0,-0.01612547061239411,354519.1866579254,1554909.530912234,4.385967218221568,1554909.530912234,4.385967218221568,0.85,0.09556376835906359,4.028046144702076,101325.0,128378.93593571115,1.2670015883119778,1.0,0.0,4.0280461447015385,1.28474038502061,1.2850312884099448,3.1352997007542944,22717.416550689664,2316.5317973711376,19309.801994352238,1969.051816303451,0.85,0.8499999087161177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.415557518413,4632.441516551485,5.561998400833056,4.998431206467205,-2.3297446772809254,7.328175883748131,3.496190435651395,3.5,0.9989115530432556,0.6,0.00022641791974915457,0.9714133020298575,0.00023308093401236475,198.936296329861,0.0,0.0,0.0,0.001396176879668034,7.855583062941416e-05,0.0001478620891197404,0.0005955953180263651,0.09556375482555253,0.07169265511693562,0.02387109970861691,0.09556385124359043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3723375907,579.5959834231943,0.0,0.09556375482555253,0.07169266926567362,0.023871099093389966,0.375342361836531,0.375342361836531,0.12497558520611912,0.0,4.993854132943227,4.991940757496593,4.999600716600355,4.993772443173782,4.991926430918284,4.999316706683089,24790.934920479158,21072.294682407282,0.85,1.066602620555669,0.6627655240276344,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663540143877299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.165487314614,1534.9416075431686,0.375342361836531,0.12497558520611912,6.112871282664199,3.496190435651395
5201.0,-30.014478329876937,4.998440968620812,35.004368342762454,24.100844759400957,5.000459525948592,-26.51302544989569,-40.03366482267154,1.49900664596738,-0.01595224547907037,-5.0099045383469365,40.00872559855671,42258.177417890256,25748.82854156711,25748.82854156711,68007.00595945737,77330.66212331953,77330.66212331953,25748.82854156711,103079.49066488665,103079.49066488665,103079.49066488665,127870.42448489649,127870.42448489649,0.0,0.0,91506.79870873214,56434.31400330298,38969.42745047685,24790.93382000984,63760.36127048668,21072.293747008363,1534.9417115152974,0.0,0.8868367343994688,2.8158050134240895,0.0014959128700940735,0.0,-0.01595224547907037,354519.0951100071,1554909.4848927609,4.385968221007315,1554909.4848927609,4.385968221007315,0.85,0.09556375104729445,4.028046144702076,101325.0,128378.93515624583,1.2670015806192532,1.0,0.0,4.028046144700113,1.2847404218445617,1.2850313252422345,3.1352996108885733,22717.415695221684,2316.5317101376804,19309.80092033568,1969.0517067842416,0.85,0.8499998934472661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.4134802293165,4632.441516551485,5.562006645449102,4.998440968620812,-2.329747969949122,7.328188938569935,3.496187820995507,3.5,0.9989108059987163,0.6,0.00022641791974915457,0.9714136644214115,0.0002330808470601579,198.93629926222653,0.0,0.0,0.0,0.001396176879668034,7.855579180942408e-05,0.0001478621279397305,0.0005955954743950765,0.09556375104731223,0.0716926516950115,0.02387109935230072,0.09556375104825837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.367065176,579.5959851479678,0.0,0.09556375104731223,0.07169265169499817,0.02387109935229628,0.3753423362447898,0.3753423362447898,0.12497558078465754,0.0,4.993876283985401,4.991959612324365,4.999632766103389,4.993952292867846,4.9920224381666,4.999748369249801,24790.93382000984,21072.293747008363,0.85,1.0666032093349567,0.6627656521364579,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663540143877299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.165004823084,1534.9417115152974,0.3753423362447898,0.12497558078465754,6.112871282664199,3.496187820995507
5202.0,-30.014478329876937,4.998440968620812,35.004368342762454,24.100843641813867,5.000459525948592,-26.51302544989569,-40.03366482267154,1.49900664596738,-0.015961963395398016,-5.0099045383469365,40.00872559855671,42258.177417890256,25748.83050505716,25748.83050505716,68007.00792294742,77330.65778033067,77330.65778033067,25748.83050505716,103079.48828538784,103079.48828538784,103079.48828538784,127870.418365336,127870.418365336,0.0,0.0,91506.79436574328,56434.31400330298,38969.422624933664,24790.930079948157,63760.35270488182,21072.290567955934,1534.9414796869548,0.0,0.8868367343994688,2.8158051410535627,0.0014959128700940735,0.0,-0.015961963395398016,354519.0951100071,1554909.4848927609,4.385968221007315,1554909.4848927609,4.385968221007315,0.85,0.09556375104729445,4.028046144702076,101325.0,128378.93515624583,1.2670015806192532,1.0,0.0,4.028046144701866,1.2847404218445617,1.2850313252422345,3.1352996108885733,22717.41461703422,2316.531600193157,19309.80092033568,1969.0517067842416,0.85,0.8499999337889707,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.413742614331,4632.441516551485,5.5620067543403975,4.998440968620812,-2.3297478365210824,7.328188805141895,3.496188151255957,3.5,0.9989109003588449,0.6,0.00022641791974915457,0.9714136644214115,0.0002330808470601579,198.93629926222653,0.0,0.0,0.0,0.001396176879668034,7.855579180942408e-05,0.0001478621279397305,0.0005955954743950765,0.09556374597392753,0.07169264697671131,0.023871098997216223,0.09556374094641748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.367065176,579.5959851479678,0.0,0.09556374597392753,0.07169265169499817,0.02387109935229628,0.37534231154242803,0.37534231154242803,0.12497557892563585,0.0,4.993889542177271,4.9919674490153625,4.999662307361234,4.993942574951518,4.991998795782024,4.999780472430473,24790.930079948157,21072.290567955934,0.85,1.0666033834179285,0.6627657411728017,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663539681147067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.16445053465,1534.9414796869548,0.37534231154242803,0.12497557892563585,6.112871282664199,3.496188151255957
5203.0,-30.014478329876937,4.998440968620812,35.004368342762454,24.100842733774357,5.000459525948592,-26.51302544989569,-40.03366482267154,1.49900664596738,-0.01604049702012844,-5.0099045383469365,40.00872559855671,42258.177417890256,25748.815056931948,25748.815056931948,68006.99247482221,77330.65399895226,77330.65399895226,25748.815056931948,103079.4690558842,103079.4690558842,103079.4690558842,127870.40081916394,127870.40081916394,0.0,0.0,91506.79058436486,56434.31400330298,38969.418423402094,24790.931763279754,63760.35018668185,21072.29199878779,1534.9415818038324,0.0,0.8868367343994688,2.8158061724692653,0.0014959128700940735,0.0,-0.01604049702012844,354519.0951100071,1554909.4848927609,4.385968221007315,1554909.4848927609,4.385968221007315,0.85,0.09556375104729445,4.028046144702076,101325.0,128378.93515624583,1.2670015806192532,1.0,0.0,4.02804614470172,1.2847404218445617,1.2850313252422345,3.1352996108885733,22717.413678271783,2316.531504466029,19309.80092033568,1969.0517067842416,0.85,0.8499999689139202,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.411678251072,4632.441516551485,5.562005897617535,4.998440968620812,-2.3297488862913465,7.328189854912159,3.496185552870325,3.5,0.99891015796295,0.6,0.00022641791974915457,0.9714136644214115,0.0002330808470601579,198.93629926222653,0.0,0.0,0.0,0.001396176879668034,7.855579180942408e-05,0.0001478621279397305,0.0005955954743950765,0.09556374127774,0.07169264226903865,0.02387109900870136,0.09556378230863512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.367065176,579.5959851479678,0.0,0.09556374127774,0.07169265169499817,0.02387109935229628,0.3753422868957061,0.3753422868957061,0.12497557898576554,0.0,4.993884442006674,4.991969601351741,4.999635424836924,4.993864041326788,4.991978210697766,4.9995278947716315,24790.931763279754,21072.29199878779,0.85,1.0666031832589808,0.6627657673485782,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663539681147067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.163967923654,1534.9415818038324,0.3753422868957061,0.12497557898576554,6.112871282664199,3.496185552870325
5204.0,-30.014481837298167,4.998450731005444,35.00436792846811,24.10083875237035,5.000456500161889,-26.5130289091293,-40.03366531161589,1.4990035719930281,-0.015935095097802332,-5.0099060111125855,40.008724618312975,42258.16531837078,25748.82851384424,25748.82851384424,68006.99383221503,77330.65015311539,77330.65015311539,25748.82851384424,103079.47866695964,103079.47866695964,103079.47866695964,127870.41110372318,127870.41110372318,0.0,0.0,91506.78693362263,56434.302098878004,38969.42759416069,24790.932436763538,63760.36003092423,21072.292571249007,1534.94168392071,0.0,0.8868367304548319,2.815804616290864,0.0014959128700940735,0.0,-0.015935095097802332,354519.0747582514,1554909.4426199899,4.385968353551333,1554909.4426199899,4.385968353551333,0.85,0.09556373542645127,4.028046144702076,101325.0,128378.93125891927,1.2670015421556307,1.0,0.0,4.028046144701519,1.2847404362238573,1.2850313396247859,3.135299575797127,22717.412771940995,2316.5314120460093,19309.804010029242,1969.0520218453032,0.85,0.8500001388309235,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.409613887199,4632.441516551485,5.562011284679471,4.998450731005444,-2.3297484001448656,7.32819913115031,3.496182954484693,3.5,0.9989094155670551,0.6,0.00022641791974915457,0.9714140190826046,0.00023308076196283618,198.93630213203923,0.0,0.0,0.0,0.001396176879668034,7.85557874615862e-05,0.0001478621322875684,0.0005955954919083682,0.09556373542642221,0.07169263694837562,0.023871098478046592,0.09556373542714156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3622219759,579.5959867323336,0.0,0.09556373542642221,0.07169263694839742,0.02387109847805385,0.3753422619538696,0.3753422619538696,0.12497557717786772,0.0,4.99390229700316,4.99198477611759,4.999661328727655,4.993970916014803,4.992042675255107,4.99976214406496,24790.932436763538,21072.292571249007,0.85,1.0666030398704014,0.6627654752557117,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663539681147067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.163485312656,1534.94168392071,0.3753422619538696,0.12497557717786772,6.112871282664199,3.496182954484693
5205.0,-30.014481837298167,4.998450731005444,35.00436792846811,24.100837704632454,5.000456500161889,-26.5130289091293,-40.03366531161589,1.4990035719930281,-0.01594437112498781,-5.0099060111125855,40.008724618312975,42258.16531837078,25748.830574482905,25748.830574482905,68006.99589285368,77330.64582117803,77330.64582117803,25748.830574482905,103079.47639566092,103079.47639566092,103079.47639566092,127870.40852009377,127870.40852009377,0.0,0.0,91506.78260168525,56434.302098878004,38969.42278089694,24790.932124432846,63760.35490532978,21072.292305767918,1534.941664333722,0.0,0.8868367304548319,2.815804738116793,0.0014959128700940735,0.0,-0.01594437112498781,354519.0747582514,1554909.4426199899,4.385968353551333,1554909.4426199899,4.385968353551333,0.85,0.09556373542645127,4.028046144702076,101325.0,128378.93125891927,1.2670015421556307,1.0,0.0,4.0280461447040015,1.2847404362238573,1.2850313396247859,3.135299575797127,22717.411696497165,2316.5313023812582,19309.804010029242,1969.0520218453032,0.85,0.8500001790699885,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.409889254113,4632.441516551485,5.5620113989585676,4.998450731005444,-2.3297482601150215,7.328198991120465,3.4961833010850913,3.5,0.9989095145957404,0.6,0.00022641791974915457,0.9714140190826046,0.00023308076196283618,198.93630213203923,0.0,0.0,0.0,0.001396176879668034,7.85557874615862e-05,0.0001478621322875684,0.0005955954919083682,0.09556373074594703,0.07169263229041349,0.02387109845553353,0.09556373834224759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3622219759,579.5959867323336,0.0,0.09556373074594703,0.07169263694839742,0.02387109847805385,0.3753422375674038,0.3753422375674038,0.12497557706000208,0.0,4.99391416559871,4.991991639499076,4.999688230102834,4.993961639987617,4.992019093025931,4.999795835635041,24790.932124432846,21072.292305767918,0.85,1.066603157931433,0.6627655285343838,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663539218405901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.162932436324,1534.941664333722,0.3753422375674038,0.12497557706000208,6.112871282664199,3.4961833010850913
5206.0,-30.014481837298167,4.998450731005444,35.00436792846811,24.10083672674375,5.000456500161889,-26.5130289091293,-40.03366531161589,1.4990035719930281,-0.016022513611005706,-5.0099060111125855,40.008724618312975,42258.16531837078,25748.815223068224,25748.815223068224,68006.980541439,77330.64203886712,77330.64203886712,25748.815223068224,103079.45726193534,103079.45726193534,103079.45726193534,127870.39105867046,127870.39105867046,0.0,0.0,91506.77881937436,56434.302098878004,38969.418578329285,24790.93379673512,63760.35237506441,21072.293727224853,1534.9417657782024,0.0,0.8868367304548319,2.8158057643951797,0.0014959128700940735,0.0,-0.016022513611005706,354519.0747582514,1554909.4426199899,4.385968353551333,1554909.4426199899,4.385968353551333,0.85,0.09556373542645127,4.028046144702076,101325.0,128378.92652645138,1.267001495449804,1.0,0.0,4.028046144704148,1.2847404362238573,1.2850313396247859,3.135299575797127,22717.410757503232,2316.5312066305246,19309.799516821142,1969.0515636655884,0.85,0.8500000164166329,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.407837816404,4632.441516551485,5.562010547598114,4.998450731005444,-2.329749303314238,7.328200034319682,3.4961807189701006,3.5,0.9989087768486001,0.6,0.00022641791974915457,0.9714140190826046,0.00023308076196283618,198.93630213203923,0.0,0.0,0.0,0.001396176879668034,7.85557874615862e-05,0.0001478621322875684,0.0005955954919083682,0.0955637263290599,0.07169262762293717,0.02387109870612273,0.09556377948825365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3622219759,579.5959867323336,0.0,0.0955637263290599,0.07169263694839742,0.02387109847805385,0.37534221313112703,0.37534221313112703,0.12497557837194546,0.0,4.993908031978947,4.991993012170838,4.999659551908962,4.993883497501599,4.991998502859076,4.9995448391698005,24790.93379673512,21072.293727224853,0.85,1.0666029594910986,0.6627655548355663,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663539218405901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.162449708412,1534.9417657782024,0.37534221313112703,0.12497557837194546,6.112871282664199,3.4961807189701006
5207.0,-30.01448537210942,4.998460459918146,35.00436752361348,24.100831522978865,5.000452063369613,-26.513032534144795,-40.033665870409436,1.4989992254049977,-0.01590927567150402,-5.0099089764293385,40.00872406467691,42258.153208637705,25748.832530475727,25748.832530475727,68006.98573911343,77330.6388064999,77330.6388064999,25748.832530475727,103079.47133697564,103079.47133697564,103079.47133697564,127870.4054787844,127870.4054787844,0.0,0.0,91506.7752218022,56434.289623940014,38969.428442069104,24790.93414180878,63760.36258387788,21072.29402053746,1534.9418672226827,0.0,0.8868367173711974,2.8158039310901146,0.0014959128700940735,0.0,-0.01590927567150402,354519.0337796484,1554909.4187442532,4.385968793175456,1554909.4187442532,4.385968793175456,0.85,0.09556372217424841,4.028046144702076,101325.0,128378.92468914027,1.2670014773169531,1.0,0.0,4.028046144703101,1.2847404565561262,1.2850313599616587,3.135299526177958,22717.409864372417,2316.5311155565273,19309.794899219836,1969.0510928012968,0.85,0.8499998465715617,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.405786378088,4632.441516551485,5.562016750884321,4.998460459918146,-2.3297499124205814,7.328210372338727,3.4961781368551095,3.5,0.9989080391014599,0.6,0.00022641791974915457,0.9714143765135516,0.00023308067620100327,198.93630502426285,0.0,0.0,0.0,0.001396176879668034,7.855578249262881e-05,0.00014786213725652577,0.0005955955119235578,0.09556372217423321,0.07169262345117142,0.023871098723061798,0.09556372217487043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3594865649,579.5959876271735,0.0,0.09556372217423321,0.07169262345118281,0.023871098723065594,0.37534218832647404,0.37534218832647404,0.12497557747384315,0.0,4.993927493438093,4.992007637724271,4.999693536497716,4.993999700757854,4.992060502713514,4.9998238370278045,24790.93414180878,21072.29402053746,0.85,1.0666028702338233,0.6627652587929743,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663539218405901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.161966980504,1534.9418672226827,0.37534218832647404,0.12497557747384315,6.112871282664199,3.4961781368551095
5208.0,-30.01448537210942,4.998460459918146,35.00436752361348,24.100830440316372,5.000452063369613,-26.513032534144795,-40.033665870409436,1.4989992254049977,-0.015918423123196135,-5.0099089764293385,40.00872406467691,42258.153208637705,25748.834627819724,25748.834627819724,68006.98783645743,77330.63446934044,77330.63446934044,25748.834627819724,103079.46909716017,103079.46909716017,103079.46909716017,127870.40199908977,127870.40199908977,0.0,0.0,91506.77088464274,56434.289623940014,38969.42362300303,24790.932901929602,63760.356524932635,21072.29296664016,1534.9417902095186,0.0,0.8868367173711974,2.815804051227347,0.0014959128700940735,0.0,-0.015918423123196135,354519.0337796484,1554909.4187442532,4.385968793175456,1554909.4187442532,4.385968793175456,0.85,0.09556372217424841,4.028046144702076,101325.0,128378.92468914027,1.2670014773169531,1.0,0.0,4.028046144701055,1.2847404565561262,1.2850313599616587,3.135299526177958,22717.408787632154,2316.531005759577,19309.794899219836,1969.0510928012968,0.85,0.8499998868591256,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.406066649698,4632.441516551485,5.562016867199157,4.998460459918146,-2.329749769896322,7.328210229814468,3.4961784896287837,3.5,0.9989081398939382,0.6,0.00022641791974915457,0.9714143765135516,0.00023308067620100327,198.93630502426285,0.0,0.0,0.0,0.001396176879668034,7.855578249262881e-05,0.00014786213725652577,0.0005955955119235578,0.09556371774706746,0.0716926188107885,0.023871098936278954,0.09556372145737757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3594865649,579.5959876271735,0.0,0.09556371774706746,0.07169262345118281,0.023871098723065594,0.37534216403204335,0.37534216403204335,0.12497557859012762,0.0,4.993940105410559,4.9920134885892935,4.999726454936933,4.993990553306162,4.992036892049782,4.999858128741778,24790.932901929602,21072.29296664016,0.85,1.0666030044838943,0.6627653217734631,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663538757251342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.161413438538,1534.9417902095186,0.37534216403204335,0.12497557859012762,6.112871282664199,3.4961784896287837
5209.0,-30.01448537210942,4.998460459918146,35.00436752361348,24.10082953227686,5.000452063369613,-26.513032534144795,-40.033665870409436,1.4989992254049977,-0.01599617580939139,-5.0099089764293385,40.00872406467691,42258.153208637705,25748.819372782014,25748.819372782014,68006.97258141972,77330.63068610302,77330.63068610302,25748.819372782014,103079.45005888504,103079.45005888504,103079.45005888504,127870.38461702343,127870.38461702343,0.0,0.0,91506.76710140532,56434.289623940014,38969.419419405895,24790.93455813839,63760.353977544284,21072.29437441763,1534.941890668045,0.0,0.8868367173711974,2.8158050723858206,0.0014959128700940735,0.0,-0.01599617580939139,354519.0337796484,1554909.4187442532,4.385968793175456,1554909.4187442532,4.385968793175456,0.85,0.09556372217424841,4.028046144702076,101325.0,128378.92468914027,1.2670014773169531,1.0,0.0,4.028046144701786,1.2847404565561262,1.2850313599616587,3.135299526177958,22717.4078484082,2316.5309099853876,19309.794899219836,1969.0510928012968,0.85,0.8499999220013505,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.404028093239,4632.441516551485,5.562016021182634,4.998460459918146,-2.32975080654714,7.328211266465286,3.4961759237286474,3.5,0.9989074067796135,0.6,0.00022641791974915457,0.9714143765135516,0.00023308067620100327,198.93630502426285,0.0,0.0,0.0,0.001396176879668034,7.855578249262881e-05,0.00014786213725652577,0.0005955955119235578,0.0955637135978315,0.07169261414855398,0.02387109944927753,0.0955637623682386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3594865649,579.5959876271735,0.0,0.0955637135978315,0.07169262345118281,0.023871098723065594,0.3753421396232097,0.3753421396232097,0.12497558127589817,0.0,4.9939346444521675,4.992014050237856,4.999702905539834,4.993912800619967,4.992016296833128,4.999608707975881,24790.93455813839,21072.29437441763,0.85,1.0666028078415475,0.6627653482526238,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663538757251342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.160930592803,1534.941890668045,0.3753421396232097,0.12497558127589817,6.112871282664199,3.4961759237286474
5210.0,-30.01448537210942,4.998460459918146,35.00436752361348,24.10082855438816,5.000452063369613,-26.513032534144795,-40.033665870409436,1.4989992254049977,-0.016073928534751758,-5.0099089764293385,40.00872406467691,42258.153208637705,25748.804117741296,25748.804117741296,68006.957326379,77330.62690285259,77330.62690285259,25748.804117741296,103079.43102059388,103079.43102059388,103079.43102059388,127870.36723494102,127870.36723494102,0.0,0.0,91506.76331815489,56434.289623940014,38969.4152157943,24790.936214347134,63760.35143014144,21072.295782195062,1534.9419911265716,0.0,0.8868367173711974,2.8158060935458535,0.0014959128700940735,0.0,-0.016073928534751758,354519.0337796484,1554909.4187442532,4.385968793175456,1554909.4187442532,4.385968793175456,0.85,0.09556372217424841,4.028046144702076,101325.0,128378.92468914027,1.2670014773169531,1.0,0.0,4.028046144704269,1.2847404565561262,1.2850313599616587,3.135299526177958,22717.406909181016,2316.530814210869,19309.794899219836,1969.0510928012968,0.85,0.849999957143699,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.401989536182,4632.441516551485,5.562015175165435,4.998460459918146,-2.3297518431986215,7.328212303116768,3.496173357828511,3.5,0.9989066736652888,0.6,0.00022641791974915457,0.9714143765135516,0.00023308067620100327,198.93630502426285,0.0,0.0,0.0,0.001396176879668034,7.855578249262881e-05,0.00014786213725652577,0.0005955955119235578,0.09556370896025372,0.07169260940829328,0.023871099551960442,0.09556380327915708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3594865649,579.5959876271735,0.0,0.09556370896025372,0.07169262345118281,0.023871098723065594,0.37534211480587526,0.37534211480587526,0.12497558181348782,0.0,4.993914725137358,4.992010380500005,4.999634181877127,4.993835047894606,4.9919957015474665,4.999359287429968,24790.936214347134,21072.295782195062,0.85,1.0666026111993803,0.6627653747319373,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663538757251342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.160447747065,1534.9419911265716,0.37534211480587526,0.12497558181348782,6.112871282664199,3.496173357828511
5211.0,-30.014488852882778,4.998470206619477,35.004367110652204,24.1008200327866,5.000443921166756,-26.513036481071225,-40.03367020105941,1.498991549355217,-0.015903703131584734,-5.009915373362472,40.008723018843185,42258.15719799883,25748.830395840192,25748.830395840192,68006.98759383902,77330.62533313106,77330.62533313106,25748.830395840192,103079.45572897125,103079.45572897125,103079.45572897125,127870.39087352081,127870.39087352081,0.0,0.0,91506.75986114559,56434.29172601327,38969.40903903591,24790.935144549556,63760.34418358547,21072.29487286712,1534.9420915850983,0.0,0.8868366886084216,2.8158031112611748,0.0014959128700940735,0.0,-0.015903703131584734,354518.945377297,1554909.3736427096,4.385969759635543,1554909.3736427096,4.385969759635543,0.85,0.09556370521949806,4.028046144702076,101325.0,128378.92357561839,1.2670014663273466,1.0,0.0,4.028046144703504,1.2847404924627999,1.2850313958764628,3.1352994385507853,22717.406050946236,2316.530726695277,19309.793628105963,1969.0509631837542,0.85,0.8499999333023174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.399950978526,4632.441516551485,5.562023300751452,4.998470206619477,-2.329754953656083,7.32822516027556,3.4961707919283747,3.5,0.9989059405509642,0.6,0.00022641791974915457,0.9714147284804521,0.00023308059175027303,198.93630787227212,0.0,0.0,0.0,0.001396176879668034,7.85557439832207e-05,0.00014786217576593389,0.0005955956670412307,0.09556370521953178,0.0716926059542536,0.023871099265278188,0.09556370522035902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3543192975,579.5959893175511,0.0,0.09556370521953178,0.0716926059542283,0.02387109926526976,0.3753420894054104,0.3753420894054104,0.12497557787626103,0.0,4.993936546674718,4.992028920639257,4.9996658573112995,4.9940116702308615,4.99209092046317,4.999780396971289,24790.935144549556,21072.29487286712,0.85,1.066603207128653,0.6627655126252882,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663538757251342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.15996490133,1534.9420915850983,0.3753420894054104,0.12497557787626103,6.112871282664199,3.4961707919283747
5212.0,-30.014488852882778,4.998470206619477,35.004367110652204,24.100818985048704,5.000443921166756,-26.513036481071225,-40.03367020105941,1.498991549355217,-0.015912295749672012,-5.009915373362472,40.008723018843185,42258.15719799883,25748.832621495014,25748.832621495014,68006.98981949384,77330.62100351605,77330.62100351605,25748.832621495014,103079.45362501105,103079.45362501105,103079.45362501105,127870.38510636557,127870.38510636557,0.0,0.0,91506.7555315306,56434.29172601327,38969.404228352585,24790.931481354528,63760.33570970711,21072.291759151347,1534.9418645461321,0.0,0.8868366886084216,2.8158032241115056,0.0014959128700940735,0.0,-0.015912295749672012,354518.945377297,1554909.3736427096,4.385969759635543,1554909.3736427096,4.385969759635543,0.85,0.09556370521949806,4.028046144702076,101325.0,128378.92357561839,1.2670014663273466,1.0,0.0,4.0280461447026275,1.2847404924627999,1.2850313958764628,3.1352994385507853,22717.404976078957,2316.5306170893177,19309.793628105963,1969.0509631837542,0.85,0.8499999735198122,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.4002483961285,4632.441516551485,5.562023424182384,4.998470206619477,-2.3297548024123147,7.328225009031792,3.49617116628314,3.5,0.9989060475094685,0.6,0.00022641791974915457,0.9714147284804521,0.00023308059175027303,198.93630787227212,0.0,0.0,0.0,0.001396176879668034,7.85557439832207e-05,0.00014786217576593389,0.0005955956670412307,0.09556370025451427,0.07169260127040036,0.023871098984113905,0.09556369491513086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3543192975,579.5959893175511,0.0,0.09556370025451427,0.0716926059542283,0.02387109926526976,0.375342064883394,0.375342064883394,0.12497557640424385,0.0,4.9939498528606805,4.99203660668303,4.999696043154813,4.994003077612774,4.992067350860225,4.999816786569454,24790.931481354528,21072.291759151347,0.85,1.0666033837889628,0.6627656007081734,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353829525362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.159412324098,1534.9418645461321,0.375342064883394,0.12497557640424385,6.112871282664199,3.49617116628314
5213.0,-30.014488852882778,4.998470206619477,35.004367110652204,24.100818042084597,5.000443921166756,-26.513036481071225,-40.03367020105941,1.498991549355217,-0.01598965792305762,-5.009915373362472,40.008723018843185,42258.15719799883,25748.817463002713,25748.817463002713,68006.97466100154,77330.61721935803,77330.61721935803,25748.817463002713,103079.43468236073,103079.43468236073,103079.43468236073,127870.36779053163,127870.36779053163,0.0,0.0,91506.75174737257,56434.29172601327,38969.40002373256,24790.933108170902,63760.33313190346,21072.293141945265,1534.94196319528,0.0,0.8868366886084216,2.8158042401407855,0.0014959128700940735,0.0,-0.01598965792305762,354518.945377297,1554909.3736427096,4.385969759635543,1554909.3736427096,4.385969759635543,0.85,0.09556370521949806,4.028046144702076,101325.0,128378.91884315049,1.2670014196215198,1.0,0.0,4.028046144702043,1.2847404924627999,1.2850313958764628,3.1352994385507853,22717.404036626456,2316.5305212918233,19309.789134897866,1969.05050500404,0.85,0.849999810883558,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.398222743908,4632.441516551485,5.562022583518648,4.998470206619477,-2.3297558325037255,7.328226039123203,3.496168616627506,3.5,0.9989053190364302,0.6,0.00022641791974915457,0.9714147284804521,0.00023308059175027303,198.93630787227212,0.0,0.0,0.0,0.001396176879668034,7.85557439832207e-05,0.00014786217576593389,0.0005955956670412307,0.09556369566378337,0.07169259659736513,0.023871099066418242,0.09556373553926421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3543192975,579.5959893175511,0.0,0.09556369566378337,0.0716926059542283,0.02387109926526976,0.3753420404180146,0.3753420404180146,0.12497557683514282,0.0,4.99394502537632,4.992038635470806,4.999670623391864,4.993925715439389,4.992046750623899,4.999568944367979,24790.933108170902,21072.293141945265,0.85,1.066603189169556,0.6627656275035099,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353829525362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.158929362336,1534.94196319528,0.3753420404180146,0.12497557683514282,6.112871282664199,3.496168616627506
5214.0,-30.014488852882778,4.998470206619477,35.004367110652204,24.10081709912049,5.000443921166756,-26.513036481071225,-40.03367020105941,1.498991549355217,-0.016067020115315245,-5.009915373362472,40.008723018843185,42258.15719799883,25748.80230450743,25748.80230450743,68006.95950250626,77330.61343519189,77330.61343519189,25748.80230450743,103079.41573969933,103079.41573969933,103079.41573969933,127870.35047468636,127870.35047468636,0.0,0.0,91506.74796320644,56434.29172601327,38969.39581910352,24790.934734987037,63760.33055409056,21072.29452473898,1534.9420618444283,0.0,0.8868366886084216,2.8158052561713562,0.0014959128700940735,0.0,-0.016067020115315245,354518.945377297,1554909.3736427096,4.385969759635543,1554909.3736427096,4.385969759635543,0.85,0.09556370521949806,4.028046144702076,101325.0,128378.91884315049,1.2670014196215198,1.0,0.0,4.02804614470219,1.2847404924627999,1.2850313958764628,3.1352994385507853,22717.40309717194,2316.530425494123,19309.789134897866,1969.05050500404,0.85,0.8499998460344139,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.396197091096,4632.441516551485,5.562021742854244,4.998470206619477,-2.329756862595792,7.328227069215269,3.4961660669718717,3.5,0.9989045905633919,0.6,0.00022641791974915457,0.9714147284804521,0.00023308059175027303,198.93630787227212,0.0,0.0,0.0,0.001396176879668034,7.85557439832207e-05,0.00014786217576593389,0.0005955956670412307,0.09556369066740841,0.07169259186840847,0.023871098798999943,0.09556377616344583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3543192975,579.5959893175511,0.0,0.09556369066740841,0.0716926059542283,0.02387109926526976,0.375342015659862,0.375342015659862,0.12497557543509182,0.0,4.993925690947151,4.992036138445769,4.999600719148134,4.993848353247131,4.992026150345055,4.999321102383419,24790.934734987037,21072.29452473898,0.85,1.0666029945502418,0.6627656542989449,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353829525362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.158446400572,1534.9420618444283,0.375342015659862,0.12497557543509182,6.112871282664199,3.4961660669718717
5215.0,-30.014492355350615,4.998479995382765,35.00436667917756,24.100809695106022,5.000437039532831,-26.513040321446333,-40.03367453170938,1.498985005628592,-0.01589960816176017,-5.009920433621386,40.008721653678336,42258.161034818295,25748.825348405448,25748.825348405448,68006.98638322375,77330.61129720735,77330.61129720735,25748.825348405448,103079.43664561279,103079.43664561279,103079.43664561279,127870.37059191515,127870.37059191515,0.0,0.0,91506.7444571553,56434.294194766466,38969.389180432045,24790.93394630237,63760.323126734416,21072.293854357016,1534.9421604935765,0.0,0.8868366678033426,2.815802466861803,0.0014959128700940735,0.0,-0.01589960816176017,354518.87544816005,1554909.3147701924,4.385970458708512,1554909.3147701924,4.385970458708512,0.85,0.09556368539764917,4.028046144702076,101325.0,128378.92062478549,1.2670014372048901,1.0,0.0,4.028046144701833,1.2847405230727458,1.2850314264933396,3.1352993638498288,22717.402226762068,2316.530336737017,19309.795712086725,1969.0511756906515,0.85,0.8500001681239311,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.394171437692,4632.441516551485,5.5620291543264635,4.998479995382765,-2.329758976510107,7.328238971892873,3.4961635173162375,3.5,0.9989038620903535,0.6,0.00022641791974915457,0.9714150826411962,0.00023308050677321504,198.93631073803215,0.0,0.0,0.0,0.001396176879668034,7.855570547382954e-05,0.00014786221427532504,0.0005955958221588352,0.09556368539763906,0.07169258750917039,0.023871097888468664,0.0955636853987573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3475742745,579.5959915240632,0.0,0.09556368539763906,0.07169258750917798,0.023871097888471193,0.3753419903942774,0.3753419903942774,0.12497556985460916,0.0,4.993946642097512,4.992055353113301,4.999626884551731,4.994020825459643,4.9921225919432,4.999721925263202,24790.93394630237,21072.293854357016,0.85,1.0666035403874659,0.6627657916793028,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353829525362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.15796343881,1534.9421604935765,0.3753419903942774,0.12497556985460916,6.112871282664199,3.4961635173162375
5216.0,-30.014492355350615,4.998479995382765,35.00436667917756,24.100808647368126,5.000437039532831,-26.513040321446333,-40.03367075985295,1.498985005628592,-0.015907515893957225,-5.009920433621386,40.008721653678336,42258.1453499998,25748.827746081937,25748.827746081937,68006.97309608174,77330.60696327014,77330.60696327014,25748.827746081937,103079.43470935208,103079.43470935208,103079.43470935208,127870.36578184487,127870.36578184487,0.0,0.0,91506.74012321807,56434.278509947966,38969.40179252234,24790.931072492793,63760.33286501513,21072.291411618873,1534.9419823481157,0.0,0.8868366678033426,2.815802570717218,0.0014959128700940735,0.0,-0.015907515893957225,354518.87544816005,1554909.3147701924,4.385970458708512,1554909.3147701924,4.385970458708512,0.85,0.09556368539764917,4.028046144702076,101325.0,128378.91589231754,1.267001390499063,1.0,0.0,4.028046144700373,1.2847405230727458,1.2850314264933396,3.1352993638498288,22717.401150821755,2316.530227021639,19309.791218878625,1969.0507175109365,0.85,0.8500000105945276,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.394491842422,4632.441516551485,5.5620292872976425,4.998479995382765,-2.32975881357645,7.328238808959215,3.496163920604195,3.5,0.9989039773154842,0.6,0.00022641791974915457,0.9714150826411962,0.00023308050677321504,198.93631073803215,0.0,0.0,0.0,0.001396176879668034,7.855573901426578e-05,0.0001478621807348888,0.0005955956870564103,0.09556368014512084,0.07169258285702365,0.02387109728809719,0.09556367783231225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3475742745,579.5959915240632,0.0,0.09556368014512084,0.07169258750917798,0.023871097888471193,0.3753419660382585,0.3753419660382585,0.12497556671140361,0.0,4.993959897221771,4.992064082250522,4.999653733118748,4.994012917727446,4.992098998801396,4.9997611274199585,24790.931072492793,21072.291411618873,0.85,1.0666031690903657,0.6627654444568711,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663537831262162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.15741031094,1534.9419823481157,0.3753419660382585,0.12497556671140361,6.112871282664199,3.496163920604195
5217.0,-30.014492355350615,4.998479995382765,35.00436667917756,24.100807669479423,5.000437039532831,-26.513040321446333,-40.03367075985295,1.498985005628592,-0.015984485912099444,-5.009920433621386,40.008721653678336,42258.1453499998,25748.81268455428,25748.81268455428,68006.95803455409,77330.60317817448,77330.60317817448,25748.81268455428,103079.41586272875,103079.41586272875,103079.41586272875,127870.3485371687,127870.3485371687,0.0,0.0,91506.73633812241,56434.278509947966,38969.3975868605,24790.93267443994,63760.330261300434,21072.292773273948,1534.9420794680118,0.0,0.8868366678033426,2.8158035815958327,0.0014959128700940735,0.0,-0.015984485912099444,354518.87544816005,1554909.3147701924,4.385970458708512,1554909.3147701924,4.385970458708512,0.85,0.09556368539764917,4.028046144702076,101325.0,128378.91589231754,1.267001390499063,1.0,0.0,4.028046144702272,1.2847405230727458,1.2850314264933396,3.1352993638498288,22717.40021113648,2316.530131200408,19309.791218878625,1969.0507175109365,0.85,0.8500000457540303,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.392479150174,4632.441516551485,5.5620284520099785,4.998479995382765,-2.329759837079932,7.328239832462698,3.4961613872631663,3.5,0.9989032535037617,0.6,0.00022641791974915457,0.9714150826411962,0.00023308050677321504,198.93631073803215,0.0,0.0,0.0,0.001396176879668034,7.855573901426578e-05,0.0001478621807348888,0.0005955956870564103,0.09556367529620823,0.07169257822480651,0.02387109707140171,0.09556371818643135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3475742745,579.5959915240632,0.0,0.09556367529620823,0.07169258750917798,0.023871097888471193,0.37534194178657976,0.37534194178657976,0.1249755655769086,0.0,4.9939551073190955,4.992066944490546,4.999625960615617,4.9939359477093035,4.992078393451777,4.999514870633902,24790.93267443994,21072.292773273948,0.85,1.0666029764251577,0.6627654715215385,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663537831262162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.15692723243,1534.9420794680118,0.37534194178657976,0.1249755655769086,6.112871282664199,3.4961613872631663
5218.0,-30.014495783455473,4.998489773983235,35.0043662470665,24.10080375792461,5.000434026313944,-26.513043708044552,-40.033671248797305,1.498981950903009,-0.015875786588480878,-5.009921905734569,40.00872077219328,42258.133527492995,25748.826567943604,25748.826567943604,68006.9600954366,77330.59935485917,77330.59935485917,25748.826567943604,103079.42592280277,103079.42592280277,103079.42592280277,127870.35923249595,127870.35923249595,0.0,0.0,91506.73268285306,56434.26685548666,38969.40647485156,24790.933309693188,63760.33978454475,21072.29331323921,1534.942176587908,0.0,0.8868366635042924,2.815801982183774,0.0014959128700940735,0.0,-0.015875786588480878,354518.8551047144,1554909.2767556477,4.385970603161216,1554909.2767556477,4.385970603161216,0.85,0.09556366948787637,4.028046144702076,101325.0,128378.91193931489,1.26700135148596,1.0,0.0,4.028046144702387,1.2847405373620022,1.2850314407858316,3.1352993289781206,22717.39930368179,2316.530038665782,19309.785302808785,1969.0501142397034,0.85,0.8499998192873806,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.390466457342,4632.441516551485,5.562033869147353,4.998489773983235,-2.329759319857371,7.328249093840606,3.4961588539221373,3.5,0.9989025296920392,0.6,0.00022641791974915457,0.9714154292826689,0.00023308042360038528,198.93631354294763,0.0,0.0,0.0,0.001396176879668034,7.855573466643084e-05,0.00014786218508272374,0.0005955957045696901,0.09556366948784685,0.07169257310207901,0.02387109638576784,0.09556366948834263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3432190233,579.5959929488038,0.0,0.09556366948784685,0.07169257310210116,0.023871096385775212,0.3753419172682675,0.3753419172682675,0.12497556275360282,0.0,4.993973869571846,4.992082350741896,4.999654801565612,4.994046119146105,4.992141177166275,4.999767366498588,24790.933309693188,21072.29331323921,0.85,1.066602849439664,0.6627651871098749,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663537831262162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.15644415392,1534.942176587908,0.3753419172682675,0.12497556275360282,6.112871282664199,3.4961588539221373
5219.0,-30.014495783455473,4.998489773983235,35.0043662470665,24.100802675262116,5.000434026313944,-26.513043708044552,-40.033671248797305,1.498981950903009,-0.01588332875036258,-5.009921905734569,40.00872077219328,42258.133527492995,25748.829044392267,25748.829044392267,68006.96257188526,77330.59503166263,77330.59503166263,25748.829044392267,103079.42407605489,103079.42407605489,103079.42407605489,127870.35700012447,127870.35700012447,0.0,0.0,91506.72835965652,56434.26685548666,38969.40167129985,24790.932924069577,63760.33459536942,21072.29298545914,1534.9421525094447,0.0,0.8868366635042924,2.8158020812379654,0.0014959128700940735,0.0,-0.01588332875036258,354518.8551047144,1554909.2767556477,4.385970603161216,1554909.2767556477,4.385970603161216,0.8499999999999999,0.09556366948787637,4.028046144702076,101325.0,128378.91193931489,1.26700135148596,1.0,0.0,4.028046144702532,1.2847405373620022,1.2850314407858316,3.1352993289781206,22717.398230407955,2316.529929222309,19309.785302808785,1969.0501142397034,0.85,0.8499998594452611,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.390797388189,4632.441516551485,5.5620340064872575,4.998489773983235,-2.329759151570629,7.328248925553864,3.496159270458917,3.5,0.9989026487025477,0.6,0.00022641791974915457,0.9714154292826689,0.00023308042360038528,198.93631354294763,0.0,0.0,0.0,0.001396176879668034,7.855573466643084e-05,0.00014786218508272374,0.0005955957045696901,0.0955636647648352,0.07169256852391111,0.023871096240924095,0.09556367135098187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3432190233,579.5959929488038,0.0,0.0955636647648352,0.07169257310210116,0.023871096385775212,0.3753418932995599,0.3753418932995599,0.1249755619952829,0.0,4.993986811052878,4.992089409090738,4.999685412563849,4.994038576984224,4.992117642487642,4.999807856596419,24790.932924069577,21072.29298545914,0.85,1.0666029750857715,0.6627652410494405,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663537367752447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.15589239904,1534.9421525094447,0.3753418932995599,0.1249755619952829,6.112871282664199,3.496159270458917
