time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5220.0,-30.014495783455473,4.998489773983235,35.0043662470665,24.10080173229801,5.000434026313944,-26.513043708044552,-40.033671248797305,1.498981950903009,-0.015959906834837057,-5.009921905734569,40.00872077219328,42258.133527492995,25748.814079737316,25748.814079737316,68006.94760723031,77330.5912456672,77330.5912456672,25748.814079737316,103079.40532540451,103079.40532540451,103079.40532540451,127870.33984043676,127870.33984043676,0.0,0.0,91506.72457366108,56434.26685548666,38969.39746463824,24790.93451503224,63760.33197967048,21072.294337777403,1534.9422489597366,0.0,0.8868366635042924,2.8158030869687614,0.0014959128700940735,0.0,-0.015959906834837057,354518.8551047144,1554909.2767556477,4.385970603161216,1554909.2767556477,4.385970603161216,0.85,0.09556366948787637,4.028046144702076,101325.0,128378.91193931489,1.26700135148596,1.0,0.0,4.028046144703409,1.2847405373620022,1.2850314407858316,3.1352993289781206,22717.397290499295,2316.529833378299,19309.785302808785,1969.0501142397034,0.85,0.8499998946131203,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.3887976430715,4632.441516551485,5.5620331765710915,4.998489773983235,-2.3297601684919593,7.328249942475194,3.4961567534155558,3.5,0.9989019295473016,0.6,0.00022641791974915457,0.9714154292826689,0.00023308042360038528,198.93631354294763,0.0,0.0,0.0,0.001396176879668034,7.855573466643084e-05,0.00014786218508272374,0.0005955957045696901,0.09556366037075788,0.07169256393495425,0.02387109643580362,0.09556371148870627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3432190233,579.5959929488038,0.0,0.09556366037075788,0.07169257310210116,0.023871096385775212,0.3753418692743675,0.3753418692743675,0.1249755630155619,0.0,4.993981848622241,4.992090933719169,4.999660966769227,4.993961998899749,4.992097032233914,4.999563183616942,24790.93451503224,21072.294337777403,0.85,1.0666027841403622,0.6627652682386707,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663537367752447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.155409206258,1534.9422489597366,0.3753418692743675,0.1249755630155619,6.112871282664199,3.4961567534155558
5221.0,-30.014499155457557,4.99849951633311,35.00436582550726,24.100796807929896,5.0004299309789495,-26.51304715238406,-40.03367557944728,1.4989779279054982,-0.015848185423863015,-5.0099245250047275,40.00872021531619,42258.13765201082,25748.83091801495,25748.83091801495,68006.96857002577,77330.5879235179,77330.5879235179,25748.83091801495,103079.41884153285,103079.41884153285,103079.41884153285,127870.35373680889,127870.35373680889,0.0,0.0,91506.72095864294,56434.270687136086,38969.38919056317,24790.934895276034,63760.3240858392,21072.29466098463,1534.9423454100288,0.0,0.8868366521931295,2.8158013139736022,0.0014959128700940735,0.0,-0.015848185423863015,354518.8189082999,1554909.2527402197,4.385970983228435,1554909.2527402197,4.385970983228435,0.85,0.09556365610160276,4.028046144702076,101325.0,128378.913776626,1.2670013696188107,1.0,0.0,4.028046144702251,1.2847405561805976,1.285031459608688,3.1352992830529502,22717.39639303735,2316.5297418626496,19309.784853170306,1969.0500683893385,0.85,0.849999908400091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.3867978973785,4632.441516551485,5.56203921644867,4.99849951633311,-2.3297604943557833,7.3282600106888935,3.4961542363721945,3.5,0.9989012103920556,0.6,0.00022641791974915457,0.9714157702513043,0.00023308034178874868,198.93631630195918,0.0,0.0,0.0,0.001396176879668034,7.85556961570445e-05,0.00014786222359211007,0.0005955958596872752,0.09556365610158926,0.07169255969355998,0.023871096408029282,0.09556365610218709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3404675978,579.5959938488821,0.0,0.09556365610158926,0.07169255969357011,0.023871096408032658,0.3753418448729805,0.3753418448729805,0.12497556213901527,0.0,4.99400174293072,4.992105313249169,4.999697423203315,4.994076339580886,4.992157851982483,4.9998382690439485,24790.934895276034,21072.29466098463,0.85,1.0666032449657783,0.6627654149800049,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663537367752447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.154926013474,1534.9423454100288,0.3753418448729805,0.12497556213901527,6.112871282664199,3.4961542363721945
5222.0,-30.014499155457557,4.99849951633311,35.00436582550726,24.100795760192,5.0004299309789495,-26.51304715238406,-40.03367557944728,1.4989779279054982,-0.015855565123104043,-5.0099245250047275,40.00872021531619,42258.13765201082,25748.833426346897,25748.833426346897,68006.97107835772,77330.58360821864,77330.58360821864,25748.833426346897,103079.41703456554,103079.41703456554,103079.41703456554,127870.3508303565,127870.3508303565,0.0,0.0,91506.7166433437,56434.270687136086,38969.384395786234,24790.933795790952,63760.318191577186,21072.293726422307,1534.9422771368463,0.0,0.8868366521931295,2.815801410894055,0.0014959128700940735,0.0,-0.015855565123104043,354518.8189082999,1554909.2527402197,4.385970983228435,1554909.2527402197,4.385970983228435,0.85,0.09556365610160276,4.028046144702076,101325.0,128378.913776626,1.2670013696188107,1.0,0.0,4.028046144703274,1.2847405561805976,1.285031459608688,3.1352992830529502,22717.39532172409,2316.529632619099,19309.784853170306,1969.0500683893385,0.85,0.8499999484846237,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.387133088469,4632.441516551485,5.56203935555692,4.99849951633311,-2.3297603239022826,7.328259840235393,3.4961546582710454,3.5,0.9989013309345844,0.6,0.00022641791974915457,0.9714157702513043,0.00023308034178874868,198.93631630195918,0.0,0.0,0.0,0.001396176879668034,7.85556961570445e-05,0.00014786222359211007,0.0005955958596872752,0.09556365177777962,0.07169255512441618,0.023871096653363434,0.09556365514090152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3404675978,579.5959938488821,0.0,0.09556365177777962,0.07169255969357011,0.023871096408032658,0.37534182095151813,0.37534182095151813,0.12497556342344615,0.0,4.994015186319359,4.992111122656638,4.999733794641145,4.994068959881645,4.992134360288617,4.999879280448567,24790.933795790952,21072.293726422307,0.85,1.0666033829069177,0.6627654762487237,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353690596105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.154375268252,1534.9422771368463,0.37534182095151813,0.12497556342344615,6.112871282664199,3.4961546582710454
5223.0,-30.014499155457557,4.99849951633311,35.00436582550726,24.100794817227893,5.0004299309789495,-26.51304715238406,-40.03367557944728,1.4989779279054982,-0.015931752674305244,-5.0099245250047275,40.00872021531619,42258.13765201082,25748.81855820413,25748.81855820413,68006.95621021495,77330.57982134096,77330.57982134096,25748.81855820413,103079.39837954509,103079.39837954509,103079.39837954509,127870.33375143095,127870.33375143095,0.0,0.0,91506.712856466,56434.270687136086,38969.38018814434,24790.935371885866,63760.31556003021,21072.295066102986,1534.9423726770638,0.0,0.8868366521931295,2.8158024114953206,0.0014959128700940735,0.0,-0.015931752674305244,354518.8189082999,1554909.2527402197,4.385970983228435,1554909.2527402197,4.385970983228435,0.85,0.09556365610160276,4.028046144702076,101325.0,128378.913776626,1.2670013696188107,1.0,0.0,4.0280461446993305,1.2847405561805976,1.285031459608688,3.1352992830529502,22717.394381596405,2316.529536752755,19309.784853170306,1969.0500683893385,0.85,0.8499999836606861,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.3851462425055,4632.441516551485,5.562038530992276,4.99849951633311,-2.3297613342659425,7.328260850599053,3.496152157464934,3.5,0.9989006164185525,0.6,0.00022641791974915457,0.9714157702513043,0.00023308034178874868,198.93631630195918,0.0,0.0,0.0,0.001396176879668034,7.85556961570445e-05,0.00014786222359211007,0.0005955958596872752,0.0955636477636931,0.07169255053113023,0.02387109723256287,0.0955636950478788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3404675978,579.5959938488821,0.0,0.0955636477636931,0.07169255969357011,0.023871096408032658,0.37534179690366115,0.37534179690366115,0.12497556645580689,0.0,4.994010703521326,4.992111647170759,4.999714272783251,4.993992772330444,4.992113745226504,4.999636185369923,24790.935371885866,21072.295066102986,0.85,1.066603193740259,0.662765503602705,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353690596105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.15389196307,1534.9423726770638,0.37534179690366115,0.12497556645580689,6.112871282664199,3.496152157464934
5224.0,-30.014499155457557,4.99849951633311,35.00436582550726,24.100793874263786,5.0004299309789495,-26.51304715238406,-40.03367177266625,1.4989779279054982,-0.016007940276722366,-5.0099245250047275,40.00872021531619,42258.12196719235,25748.803690058503,25748.803690058503,68006.92565725086,77330.57603444751,77330.57603444751,25748.803690058503,103079.37972450601,103079.37972450601,103079.37972450601,127870.31667248612,127870.31667248612,0.0,0.0,91506.70906957255,56434.255002317615,38969.393408061034,24790.93694798011,63760.330356041144,21072.296405783094,1534.9424682172814,0.0,0.8868366521931295,2.8158034120982527,0.0014959128700940735,0.0,-0.016007940276722366,354518.8189082999,1554909.2527402197,4.385970983228435,1554909.2527402197,4.385970983228435,0.85,0.09556365610160276,4.028046144702076,101325.0,128378.90486845105,1.2670012817019596,1.0,0.0,4.028046144702982,1.2847405561805976,1.285031459608688,3.1352992830529502,22717.39344146481,2316.5294408860123,19309.784853170306,1969.0500683893385,0.85,0.8500000188368977,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.383159395972,4632.441516551485,5.562037706426989,4.99849951633311,-2.329762344630232,7.328261860963343,3.496149656658823,3.5,0.9988999019025208,0.6,0.00022641791974915457,0.9714157702513043,0.00023308034178874868,198.93631630195918,0.0,0.0,0.0,0.001396176879668034,7.855573000803659e-05,0.000147862189741118,0.0005955957233339172,0.09556364329384155,0.07169254585803055,0.02387109743581101,0.09556373495491687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3404675978,579.5959938488821,0.0,0.09556364329384155,0.07169255969357011,0.023871096408032658,0.37534177243794453,0.37534177243794453,0.12497556751989919,0.0,4.99399187975979,4.992107943752671,4.999650036290973,4.9939165847280265,4.992093130080207,4.999393090500234,24790.93694798011,21072.296405783094,0.85,1.0666024670433245,0.6627651038070335,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353690596105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.153408657887,1534.9424682172814,0.37534177243794453,0.12497556751989919,6.112871282664199,3.496149656658823
5225.0,-30.01450247966869,4.998509269757701,35.00436539811037,24.100785632059,5.000422089123855,-26.51305092837106,-40.03367991009725,1.4989705378262166,-0.0158415018840401,-5.0099306175609986,40.00871920216285,42258.1421714254,25748.829589049088,25748.829589049088,68006.9717604745,77330.57439072084,77330.57439072084,25748.829589049088,103079.40397976992,103079.40397976992,103079.40397976992,127870.33989719929,127870.33989719929,0.0,0.0,91506.70559676642,56434.27337747099,38969.36913255048,24790.935917429368,63760.30504997984,21072.29552981496,1534.9425637574989,0.0,0.8868366248608842,2.8158005150839585,0.0014959128700940735,0.0,-0.0158415018840401,354518.7347127012,1554909.2090482253,4.385971901621249,1554909.2090482253,4.385971901621249,0.85,0.09556363963705393,4.028046144702076,101325.0,128378.91221769538,1.2670013542333618,1.0,0.0,4.028046144703061,1.2847405907495768,1.2850314941854948,3.1352991986903196,22717.392579308318,2316.529352970517,19309.787787831698,1969.0503676415187,0.85,0.8500001802768348,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.38117254887,4632.441516551485,5.562045688035698,4.998509269757701,-2.3297652041478245,7.328274473905525,3.4961471558527113,3.5,0.998899187386489,0.6,0.00022641791974915457,0.9714161063875525,0.00023308026113664596,198.93631902186775,0.0,0.0,0.0,0.001396176879668034,7.855565764767481e-05,0.00014786226210147975,0.0005955960148047933,0.09556363963708228,0.07169254238295843,0.023871097254123858,0.09556363963797006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3354617968,579.595995486439,0.0,0.09556363963708228,0.07169254238293715,0.023871097254116777,0.3753417473817953,0.3753417473817953,0.12497556428367436,0.0,4.9940136437558635,4.992126025556956,4.999682857882931,4.994089115676957,4.992186770591559,4.999802560807382,24790.935917429368,21072.29552981496,0.85,1.0666036134420283,0.6627656837322293,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353690596105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.152925352704,1534.9425637574989,0.3753417473817953,0.12497556428367436,6.112871282664199,3.4961471558527113
5226.0,-30.01450247966869,4.998509269757701,35.00436539811037,24.100784549396508,5.000422089123855,-26.51305092837106,-40.033676103316225,1.4989705378262166,-0.01584837920421478,-5.0099306175609986,40.00871920216285,42258.126486607056,25748.8322137852,25748.8322137852,68006.95870039225,77330.57008202864,77330.57008202864,25748.8322137852,103079.40229581384,103079.40229581384,103079.40229581384,127870.33466498539,127870.33466498539,0.0,0.0,91506.70128807424,56434.25769265264,38969.38177269067,24790.93236917156,63760.31414186223,21072.292513795826,1534.9423438808783,0.0,0.8868366248608842,2.815800605406441,0.0014959128700940735,0.0,-0.01584837920421478,354518.7347127012,1554909.2090482253,4.385971901621249,1554909.2090482253,4.385971901621249,0.85,0.09556363963705393,4.028046144702076,101325.0,128378.90325384434,1.2670012657670302,1.0,0.0,4.028046144701016,1.2847405907495768,1.2850314941854948,3.1352991986903196,22717.391509635323,2316.5292438942274,19309.7788014155,1969.0494512820894,0.85,0.8499998247257163,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.381523294714,4632.441516551485,5.562045833599788,4.998509269757701,-2.32976502578387,7.32827429554157,3.4961475973296845,3.5,0.998899313522767,0.6,0.00022641791974915457,0.9714161063875525,0.00023308026113664596,198.93631902186775,0.0,0.0,0.0,0.001396176879668034,7.855569149865198e-05,0.0001478622282505026,0.0005955958784514954,0.09556363485420687,0.07169253775883057,0.0238710970953763,0.0955636290141177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3354617968,579.595995486439,0.0,0.09556363485420687,0.07169254238293715,0.023871097254116777,0.3753417231724679,0.3753417231724679,0.12497556345256193,0.0,4.994027362674501,4.992133483416296,4.999715381381236,4.994082238356782,4.992163314855986,4.99984547542158,24790.93236917156,21072.292513795826,0.85,1.0666032565191184,0.6627653432287941,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663536443644723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.152375452493,1534.9423438808783,0.3753417231724679,0.12497556345256193,6.112871282664199,3.4961475973296845
5227.0,-30.01450247966869,4.998509269757701,35.00436539811037,24.100783641356998,5.000422089123855,-26.51305092837106,-40.033676103316225,1.4989705378262166,-0.015924175851750988,-5.0099306175609986,40.00871920216285,42258.126486607056,25748.817442256735,25748.817442256735,68006.9439288638,77330.56629425685,77330.56629425685,25748.817442256735,103079.38373651358,103079.38373651358,103079.38373651358,127870.31765346507,127870.31765346507,0.0,0.0,91506.69750030243,56434.25769265264,38969.37756405532,24790.933916951482,63760.31148100681,21072.293829408758,1534.9424376784614,0.0,0.8868366248608842,2.8158016008733964,0.0014959128700940735,0.0,-0.015924175851750988,354518.7347127012,1554909.2090482253,4.385971901621249,1554909.2090482253,4.385971901621249,0.8499999999999999,0.09556363963705393,4.028046144702076,101325.0,128378.90325384434,1.2670012657670302,1.0,0.0,4.028046144703207,1.2847405907495768,1.2850314941854948,3.1352991986903196,22717.390569285668,2316.5291480052483,19309.7788014155,1969.0494512820894,0.85,0.8499998599100849,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.379549362026,4632.441516551485,5.562045014391869,4.998509269757701,-2.3297660295833325,7.328275299341033,3.496145112779281,3.5,0.9988986036512231,0.6,0.00022641791974915457,0.9714161063875525,0.00023308026113664596,198.93631902186775,0.0,0.0,0.0,0.001396176879668034,7.855569149865198e-05,0.0001478622282505026,0.0005955958784514954,0.09556363044816346,0.07169253314329657,0.023871097304866883,0.09556366863834916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3354617968,579.595995486439,0.0,0.09556363044816346,0.07169254238293715,0.023871097254116777,0.37534169900813313,0.37534169900813313,0.12497556454933614,0.0,4.994023178481541,4.992135325716788,4.999693097106615,4.994006441709246,4.992142694918414,4.999603960028878,24790.933916951482,21072.293829408758,0.85,1.066603069357997,0.6627653708874225,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663536443644723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.151892036505,1534.9424376784614,0.37534169900813313,0.12497556454933614,6.112871282664199,3.496145112779281
5228.0,-30.01450247966869,4.998509269757701,35.00436539811037,24.10078269839289,5.000422089123855,-26.51305092837106,-40.033676103316225,1.4989705378262166,-0.015999972469387558,-5.0099306175609986,40.00871920216285,42258.126486607056,25748.802670725447,25748.802670725447,68006.9291573325,77330.56250648912,77330.56250648912,25748.802670725447,103079.36517721457,103079.36517721457,103079.36517721457,127870.30064194596,127870.30064194596,0.0,0.0,91506.6937125347,56434.25769265264,38969.37335542452,24790.93546473139,63760.30882015591,21072.29514502168,1534.9425314760445,0.0,0.8868366248608842,2.815802596340952,0.0014959128700940735,0.0,-0.015999972469387558,354518.7347127012,1554909.2090482253,4.385971901621249,1554909.2090482253,4.385971901621249,0.85,0.09556363963705393,4.028046144702076,101325.0,128378.90325384434,1.2670012657670302,1.0,0.0,4.028046144702915,1.2847405907495768,1.2850314941854948,3.1352991986903196,22717.389628937024,2316.5290521163724,19309.7788014155,1969.0494512820894,0.85,0.8499998950944185,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.377575428778,4632.441516551485,5.562044195183315,4.998509269757701,-2.329767033383419,7.32827630314112,3.496142628228877,3.5,0.9988978937796791,0.6,0.00022641791974915457,0.9714161063875525,0.00023308026113664596,198.93631902186775,0.0,0.0,0.0,0.001396176879668034,7.855569149865198e-05,0.0001478622282505026,0.0005955958784514954,0.09556362564850909,0.07169252847051592,0.023871097177993166,0.09556370826260513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3354617968,579.595995486439,0.0,0.09556362564850909,0.07169254238293715,0.023871097254116777,0.3753416745440872,0.3753416745440872,0.1249755638850971,0.0,4.994004671800553,4.992132675574339,4.999626966615779,4.993930645091609,4.9921220750047155,4.999362444841836,24790.93546473139,21072.29514502168,0.85,1.06660288219674,0.662765398546006,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663536443644723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.151408620513,1534.9425314760445,0.3753416745440872,0.1249755638850971,6.112871282664199,3.496142628228877
5229.0,-30.014505828046488,4.998519058457834,35.004364954334626,24.1007755388506,5.000415492003296,-26.5130546016133,-40.03367662718517,1.498964265570099,-0.015837044102113396,-5.009935388150371,40.008717870298945,42258.115160964626,25748.825355983972,25748.825355983972,68006.9405169486,77330.56030055885,77330.56030055885,25748.825355983972,103079.38565654281,103079.38565654281,103079.38565654281,127870.32036851351,127870.32036851351,0.0,0.0,91506.69019134386,56434.245051749655,38969.38348843801,24790.934711970694,63760.31820040871,21072.29450517509,1534.9426252736275,0.0,0.8868366054089918,2.8157998997266516,0.0014959128700940735,0.0,-0.015837044102113396,354518.6687862697,1554909.1516117523,4.385972555225766,1554909.1516117523,4.385972555225766,0.85,0.0955636204866379,4.028046144702076,101325.0,128378.89985760266,1.267001232248731,1.0,0.0,4.028046144702965,1.284740620089655,1.2850315235322163,3.1352991270883774,22717.388754768577,2316.5289629759986,19309.776119329435,1969.049177785425,0.85,0.849999809739407,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.3756014949695,4632.441516551485,5.562051467085297,4.998519058457834,-2.3297689089377815,7.328287967395616,3.496140143678473,3.5,0.9988971839081352,0.6,0.00022641791974915457,0.9714164449676078,0.00023308017989823567,198.9363217615498,0.0,0.0,0.0,0.001396176879668034,7.855568684025974e-05,0.00014786223290889482,0.0005955958972157142,0.09556362048664084,0.0716925240867813,0.023871096399859546,0.09556362048757824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3288813082,579.5959976391271,0.0,0.09556362048664084,0.07169252408677909,0.02387109639985881,0.3753416495689589,0.3753416495689589,0.1249755591371875,0.0,4.994025220371213,4.9921513941091575,4.999653010311761,4.994098344048268,4.99221719912515,4.999748114980434,24790.934711970694,21072.29450517509,0.85,1.0666029034421078,0.6627651234132917,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663536443644723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.150925204525,1534.9426252736275,0.3753416495689589,0.1249755591371875,6.112871282664199,3.496140143678473
5230.0,-30.014505828046488,4.998519058457834,35.004364954334626,24.100774491112702,5.000415492003296,-26.5130546016133,-40.03367662718517,1.498964265570099,-0.01584328741267882,-5.009935388150371,40.008717870298945,42258.115160964626,25748.828140638743,25748.828140638743,68006.94330160337,77330.55598718976,77330.55598718976,25748.828140638743,103079.3841278285,103079.3841278285,103079.3841278285,127870.31607173962,127870.31607173962,0.0,0.0,91506.68587797477,56434.245051749655,38969.37869580568,24790.931943911128,63760.31063971681,21072.29215232446,1534.9424537203615,0.0,0.8868366054089918,2.8157999817224173,0.0014959128700940735,0.0,-0.01584328741267882,354518.6687862697,1554909.1516117523,4.385972555225766,1554909.1516117523,4.385972555225766,0.85,0.0955636204866379,4.028046144702076,101325.0,128378.89985760266,1.267001232248731,1.0,0.0,4.028046144701213,1.284740620089655,1.2850315235322163,3.1352991270883774,22717.387683934496,2316.528853781311,19309.776119329435,1969.049177785425,0.85,0.8499998498060194,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.375973610443,4632.441516551485,5.562051621518497,4.998519058457834,-2.329768719706325,7.328287778164158,3.4961406120526095,3.5,0.998897317729317,0.6,0.00022641791974915457,0.9714164449676078,0.00023308017989823567,198.9363217615498,0.0,0.0,0.0,0.001396176879668034,7.855568684025974e-05,0.00014786223290889482,0.0005955958972157142,0.09556361541420261,0.07169251948556134,0.023871095928641266,0.09556361258968629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3288813082,579.5959976391271,0.0,0.09556361541420261,0.07169252408677909,0.02387109639985881,0.37534162547956446,0.37534162547956446,0.12497555667015511,0.0,4.994038596442692,4.99215985887065,4.999681137096104,4.994092100737703,4.992193717919804,4.999793644267868,24790.931943911128,21072.29215232446,0.85,1.0666030735935796,0.6627652020039204,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663535979656344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.15037470937,1534.9424537203615,0.37534162547956446,0.12497555667015511,6.112871282664199,3.4961406120526095
5231.0,-30.014505828046488,4.998519058457834,35.004364954334626,24.100773548148595,5.000415492003296,-26.5130546016133,-40.03367662718517,1.498964265570099,-0.015918691677313745,-5.009935388150371,40.008717870298945,42258.115160964626,25748.813466076514,25748.813466076514,68006.92862704114,77330.55219853412,77330.55219853412,25748.813466076514,103079.36566461064,103079.36566461064,103079.36566461064,127870.29913245422,127870.29913245422,0.0,0.0,91506.68208931913,56434.245051749655,38969.37448618831,24790.933467843588,63760.3079540319,21072.29344766705,1534.9425460519178,0.0,0.8868366054089918,2.8158009720357433,0.0014959128700940735,0.0,-0.015918691677313745,354518.6687862697,1554909.1516117523,4.385972555225766,1554909.1516117523,4.385972555225766,0.85,0.0955636204866379,4.028046144702076,101325.0,128378.89985760266,1.267001232248731,1.0,0.0,4.028046144701213,1.284740620089655,1.2850315235322163,3.1352991270883774,22717.38674336542,2316.5287578699576,19309.776119329435,1969.049177785425,0.85,0.8499998849986048,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.374012637782,4632.441516551485,5.562050807686855,4.998519058457834,-2.3297697169176486,7.328288775375483,3.496138143816706,3.5,0.9988966125190588,0.6,0.00022641791974915457,0.9714164449676078,0.00023308017989823567,198.9363217615498,0.0,0.0,0.0,0.001396176879668034,7.855568684025974e-05,0.00014786223290889482,0.0005955958972157142,0.09556361073665845,0.07169251490325171,0.02387109583340674,0.09556365194773928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3288813082,579.5959976391271,0.0,0.09556361073665845,0.07169252408677909,0.02387109639985881,0.37534160148917384,0.37534160148917384,0.124975556171561,0.0,4.994034216448824,4.992162505729084,4.999655652534841,4.994016696473068,4.992173093162307,4.999553714317642,24790.933467843588,21072.29344766705,0.85,1.066602888368589,0.6627652299206378,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663535979656344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.14989118177,1534.9425460519178,0.37534160148917384,0.124975556171561,6.112871282664199,3.496138143816706
5232.0,-30.014509105098895,4.998528831836018,35.004364511733286,24.100769811216765,5.000412679330038,-26.513057832209785,-40.03368088798595,1.498961406440913,-0.015812618793120237,-5.009936654945343,40.00871701695556,42258.119540094245,25748.827194617952,25748.827194617952,68006.9467347122,77330.54834330575,77330.54834330575,25748.827194617952,103079.37553792371,103079.37553792371,103079.37553792371,127870.30964647961,127870.30964647961,0.0,0.0,91506.67842217443,56434.24961896282,38969.365336901785,24790.934108555895,63760.299445457684,21072.29399227251,1534.942638383474,0.0,0.8868366020527765,2.8157994310867096,0.0014959128700940735,0.0,-0.015812618793120237,354518.65128046746,1554909.114811719,4.38597266799821,1554909.114811719,4.38597266799821,0.8499999999999999,0.09556360503673964,4.028046144702076,101325.0,128378.8998019266,1.267001231699251,1.0,0.0,4.028046144704327,1.2847406334639615,1.2850315369095513,3.1352990944495316,22717.38583296257,2316.528665034703,19309.774499871095,1969.0490126466323,0.85,0.8499998477753068,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.372051664565,4632.441516551485,5.562056129266937,4.998528831836018,-2.3297690244758633,7.328297856311881,3.496135675580802,3.5,0.9988959073088006,0.6,0.00022641791974915457,0.9714167763355389,0.0002330801003903469,198.9363244428727,0.0,0.0,0.0,0.001396176879668034,7.855564895201332e-05,0.00014786227079714124,0.0005955960498313191,0.09556360503673511,0.07169250977886746,0.02387109525786765,0.09556360503725295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3246650985,579.5959990183838,0.0,0.09556360503673511,0.07169250977887086,0.02387109525786878,0.3753415772306766,0.3753415772306766,0.12497555401404706,0.0,4.994052662233344,4.992177501772176,4.99968445847702,4.994124036152243,4.992235077638384,4.999797273697254,24790.934108555895,21072.29399227251,0.85,1.0666033146987839,0.6627653870453197,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663535979656344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.149407654168,1534.942638383474,0.3753415772306766,0.12497555401404706,6.112871282664199,3.496135675580802
5233.0,-30.014509105098895,4.998528831836018,35.004364511733286,24.10076872855427,5.000412679330038,-26.513057832209785,-40.03368088798595,1.498961406440913,-0.015818536087067514,-5.009936654945343,40.00871701695556,42258.119540094245,25748.830048792304,25748.830048792304,68006.94958888655,77330.54404024473,77330.54404024473,25748.830048792304,103079.37408903704,103079.37408903704,103079.37408903704,127870.30786420897,127870.30786420897,0.0,0.0,91506.6741191134,56434.24961896282,38969.36055572287,24790.933775171925,63760.2943308948,21072.293708896137,1534.9426175830615,0.0,0.8868366020527765,2.815799508800742,0.0014959128700940735,0.0,-0.015818536087067514,354518.65128046746,1554909.114811719,4.38597266799821,1554909.114811719,4.38597266799821,0.8500000000000001,0.09556360503673964,4.028046144702076,101325.0,128378.8998019266,1.267001231699251,1.0,0.0,4.028046144704182,1.2847406334639615,1.2850315369095513,3.1352990944495316,22717.384764687562,2316.5285561009687,19309.774499871095,1969.0490126466323,0.85,0.8499998877461751,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.372433069635,4632.441516551485,5.562056287555768,4.998528831836018,-2.329768830520048,7.328297662356066,3.4961361556473176,3.5,0.9988960444706622,0.6,0.00022641791974915457,0.9714167763355389,0.0002330801003903469,198.9363244428727,0.0,0.0,0.0,0.001396176879668034,7.855564895201332e-05,0.00014786227079714124,0.0005955960498313191,0.095563600465951,0.0716925052478156,0.023871095218135394,0.09556360637973185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3246650985,579.5959990183838,0.0,0.095563600465951,0.07169250977887086,0.02387109525786878,0.3753415535086426,0.3753415535086426,0.12497555380603143,0.0,4.994065753557152,4.992184331925898,4.999716354702059,4.994118118858296,4.992211652541982,4.999843939646894,24790.933775171925,21072.293708896137,0.85,1.0666034450210191,0.6627654402093661,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663535516394253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.148858476285,1534.9426175830615,0.3753415535086426,0.12497555380603143,6.112871282664199,3.4961361556473176
5234.0,-30.014509105098895,4.998528831836018,35.004364511733286,24.100767785590165,5.000412679330038,-26.513057832209785,-40.03368088798595,1.498961406440913,-0.015893548455778728,-5.009936654945343,40.00871701695556,42258.119540094245,25748.815471052825,25748.815471052825,68006.93501114707,77330.54025072981,77330.54025072981,25748.815471052825,103079.35572178263,103079.35572178263,103079.35572178263,127870.291010622,127870.291010622,0.0,0.0,91506.67032959849,56434.24961896282,38969.35634515074,24790.935288839366,63760.29163399011,21072.29499551346,1534.9427092895794,0.0,0.8868366020527765,2.8158004939667594,0.0014959128700940735,0.0,-0.015893548455778728,354518.65128046746,1554909.114811719,4.38597266799821,1554909.114811719,4.38597266799821,0.85,0.09556360503673964,4.028046144702076,101325.0,128378.8998019266,1.267001231699251,1.0,0.0,4.028046144701698,1.2847406334639615,1.2850315369095513,3.1352990944495316,22717.383823905162,2316.528460167862,19309.774499871095,1969.0490126466323,0.85,0.8499999229467483,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.370485037294,4632.441516551485,5.56205547909294,4.998528831836018,-2.3297698211525324,7.3282986529885505,3.4961337037003775,3.5,0.9988953439143936,0.6,0.00022641791974915457,0.9714167763355389,0.0002330801003903469,198.9363244428727,0.0,0.0,0.0,0.001396176879668034,7.855564895201332e-05,0.00014786227079714124,0.0005955960498313191,0.09556359622179697,0.07169250070602359,0.023871095515773374,0.09556364552418196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3246650985,579.5959990183838,0.0,0.09556359622179697,0.07169250977887086,0.02387109525786878,0.3753415297303793,0.3753415297303793,0.12497555536429555,0.0,4.994061224143252,4.992185670160836,4.999694202295018,4.994043106489585,4.992191023100588,4.999605592688624,24790.935288839366,21072.29499551346,0.85,1.0666032615022278,0.6627654682427263,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663535516394253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.148374839446,1534.9427092895794,0.3753415297303793,0.12497555536429555,6.112871282664199,3.4961337037003775
5235.0,-30.014509105098895,4.998528831836018,35.004364511733286,24.100766877550654,5.000412679330038,-26.513057832209785,-40.03368088798595,1.498961406440913,-0.015968560841031376,-5.009936654945343,40.00871701695556,42258.119540094245,25748.8008933106,25748.8008933106,68006.92043340484,77330.53646120755,77330.53646120755,25748.8008933106,103079.33735451815,103079.33735451815,103079.33735451815,127870.27415702443,127870.27415702443,0.0,0.0,91506.66654007623,56434.24961896282,38969.35213457045,24790.936802506276,63760.28893707672,21072.296282130334,1534.942800996097,0.0,0.8868366020527765,2.8158014791339707,0.0014959128700940735,0.0,-0.015968560841031376,354518.65128046746,1554909.114811719,4.38597266799821,1554909.114811719,4.38597266799821,0.85,0.09556360503673964,4.028046144702076,101325.0,128378.8998019266,1.267001231699251,1.0,0.0,4.028046144702867,1.2847406334639615,1.2850315369095513,3.1352990944495316,22717.38288312094,2316.5283642345694,19309.774499871095,1969.0490126466323,0.85,0.8499999581473927,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.368537004407,4632.441516551485,5.562054670629496,4.998528831836018,-2.329770811785624,7.3282996436216425,3.4961312517534378,3.5,0.9988946433581251,0.6,0.00022641791974915457,0.9714167763355389,0.0002330801003903469,198.9363244428727,0.0,0.0,0.0,0.001396176879668034,7.855564895201332e-05,0.00014786227079714124,0.0005955960498313191,0.09556359155394005,0.0716924960928705,0.023871095461069552,0.0955636846686766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3246650985,579.5959990183838,0.0,0.09556359155394005,0.07169250977887086,0.02387109525786878,0.37534150557850954,0.37534150557850954,0.12497555507789729,0.0,4.9940425981324665,4.992182614852652,4.9996288109851434,4.993968094104332,4.992170393621336,4.999367245931353,24790.936802506276,21072.296282130334,0.85,1.0666030779835236,0.6627654962761794,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663535516394253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.14789120261,1534.942800996097,0.37534150557850954,0.12497555507789729,6.112871282664199,3.4961312517534378
5236.0,-30.0145124226859,4.998538607704464,35.00436406744097,24.100758705195062,5.000404927925858,-26.51306159319698,-40.0336814467795,1.4989540984369465,-0.015798313015295662,-5.009942652470491,40.00871608249932,42258.10839240005,25748.8268957866,25748.8268957866,68006.93528818665,77330.53477745719,77330.53477745719,25748.8268957866,103079.36167324378,103079.36167324378,103079.36167324378,127870.2974484858,127870.2974484858,0.0,0.0,91506.66306115598,56434.236676098975,38969.36265006334,24790.935775242022,63760.29842530536,21072.295408955717,1534.942892702615,0.0,0.8868365749194609,2.8157985431887247,0.0014959128700940735,0.0,-0.015798313015295662,354518.56839875533,1554909.0745124358,4.385973579706848,1554909.0745124358,4.385973579706848,0.85,0.09556358781207944,4.028046144702076,101325.0,128378.89807596766,1.2670012146653606,1.0,0.0,4.028046144700836,1.2847406676490165,1.2850315711023468,3.1352990110238452,22717.382019446562,2316.528276164293,19309.772858829325,1969.0488453069424,0.85,0.8499999182256014,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.366588970974,4632.441516551485,5.562062627991209,4.998538607704464,-2.3297735759907408,7.328312183695204,3.4961287998064976,3.5,0.9988939428018565,0.6,0.00022641791974915457,0.971417111802354,0.00023308001989903377,198.93632715736152,0.0,0.0,0.0,0.001396176879668034,7.855564398306414e-05,0.00014786227576609043,0.0005955960698464757,0.0955635878120358,0.07169249273690197,0.02387109507513384,0.09556358781321327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3200481248,579.5960005287418,0.0,0.0955635878120358,0.0716924927369347,0.023871095075144736,0.3753414808621051,0.3753414808621051,0.12497555067784075,0.0,4.994065227040608,4.992200841249996,4.999664661175302,4.994144339455204,4.992262345212225,4.999796659091601,24790.935775242022,21072.295408955717,0.85,1.0666031522398878,0.6627652228118891,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663535516394253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.147407565775,1534.942892702615,0.3753414808621051,0.12497555067784075,6.112871282664199,3.4961287998064976
5237.0,-30.0145124226859,4.998538607704464,35.00436406744097,24.10075762253257,5.000404927925858,-26.51306159319698,-40.0336814467795,1.4989540984369465,-0.01580384610076635,-5.009942652470491,40.00871608249932,42258.10839240005,25748.82985127746,25748.82985127746,68006.9382436775,77330.5304671559,77330.5304671559,25748.82985127746,103079.36031843336,103079.36031843336,103079.36031843336,127870.29254167719,127870.29254167719,0.0,0.0,91506.6587508547,56434.236676098975,38969.357860839686,24790.932223243828,63760.290084083514,21072.292389757255,1534.9426726304314,0.0,0.8868365749194609,2.815798615856769,0.0014959128700940735,0.0,-0.01580384610076635,354518.56839875533,1554909.0745124358,4.385973579706848,1554909.0745124358,4.385973579706848,0.85,0.09556358781207944,4.028046144702076,101325.0,128378.89807596766,1.2670012146653606,1.0,0.0,4.0280461447036116,1.2847406676490165,1.2850315711023468,3.1352990110238452,22717.380949374092,2316.528167047268,19309.772858829325,1969.0488453069424,0.85,0.8499999582637341,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.36698391451,4632.441516551485,5.562062791899187,4.998538607704464,-2.3297733751497094,7.3283119828541725,3.4961292969132054,3.5,0.9988940848323444,0.6,0.00022641791974915457,0.971417111802354,0.00023308001989903377,198.93632715736152,0.0,0.0,0.0,0.001396176879668034,7.855564398306414e-05,0.00014786227576609043,0.0005955960698464757,0.09556358294681143,0.0716924881758726,0.023871094770938822,0.09556357657803365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3200481248,579.5960005287418,0.0,0.09556358294681143,0.0716924927369347,0.023871095075144736,0.37534145698312626,0.37534145698312626,0.1249755490852477,0.0,4.994079942904364,4.992208449137877,4.999700725243656,4.994138806369733,4.992238880691843,4.9998449815751655,24790.932223243828,21072.292389757255,0.85,1.0666033381277555,0.6627653095158823,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663535053014148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.146857466607,1534.9426726304314,0.37534145698312626,0.1249755490852477,6.112871282664199,3.4961292969132054
5238.0,-30.0145124226859,4.998538607704464,35.00436406744097,24.100756679568462,5.000404927925858,-26.51306159319698,-40.0336814467795,1.4989540984369465,-0.015878466608512554,-5.009942652470491,40.00871608249932,42258.10839240005,25748.815370376167,25748.815370376167,68006.92376277622,77330.52667675789,77330.52667675789,25748.815370376167,103079.34204713405,103079.34204713405,103079.34204713405,127870.27575605459,127870.27575605459,0.0,0.0,91506.65496045668,56434.236676098975,38969.35364928634,24790.93370892053,63760.28735820687,21072.293652582448,1534.9427626144147,0.0,0.8868365749194609,2.8157995958758284,0.0014959128700940735,0.0,-0.015878466608512554,354518.56839875533,1554909.0745124358,4.385973579706848,1554909.0745124358,4.385973579706848,0.85,0.09556358781207944,4.028046144702076,101325.0,128378.89807596766,1.2670012146653606,1.0,0.0,4.028046144704196,1.2847406676490165,1.2850315711023468,3.1352990110238452,22717.380008372456,2316.528071091806,19309.772858829325,1969.0488453069424,0.85,0.8499999934725192,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.36504882527,4632.441516551485,5.562061988805588,4.998538607704464,-2.329774359202706,7.32831296690717,3.496126861259379,3.5,0.9988933889312512,0.6,0.00022641791974915457,0.971417111802354,0.00023308001989903377,198.93632715736152,0.0,0.0,0.0,0.001396176879668034,7.855564398306414e-05,0.00014786227576609043,0.0005955960698464757,0.0955635785248641,0.0716924836220827,0.0238710949027814,0.09556361544055982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3200481248,579.5960005287418,0.0,0.0955635785248641,0.0716924927369347,0.023871095075144736,0.3753414331420492,0.3753414331420492,0.12497554977550086,0.0,4.9940767914959565,4.992210408597316,4.99968222377538,4.994064185861987,4.992218246435186,4.999608217916602,24790.93370892053,21072.293652582448,0.85,1.0666031566123855,0.6627653378503919,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663535053014148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.146373719184,1534.9427626144147,0.3753414331420492,0.12497554977550086,6.112871282664199,3.496126861259379
5239.0,-30.0145124226859,4.998538607704464,35.00436406744097,24.100755771528952,5.000404927925858,-26.51306159319698,-40.03367767492307,1.4989540984369465,-0.015953087101308938,-5.009942652470491,40.00871608249932,42258.0927075817,25748.80088947216,25748.80088947216,68006.89359705386,77330.52288636031,77330.52288636031,25748.80088947216,103079.32377583247,103079.32377583247,103079.32377583247,127870.25897042961,127870.25897042961,0.0,0.0,91506.65117005912,56434.22099128062,38969.36686530944,24790.93519459714,63760.30205990658,21072.29491540757,1534.9428525983983,0.0,0.8868365749194609,2.8158005758956635,0.0014959128700940735,0.0,-0.015953087101308938,354518.56839875533,1554909.0745124358,4.385973579706848,1554909.0745124358,4.385973579706848,0.85,0.09556358781207944,4.028046144702076,101325.0,128378.88916779273,1.2670011267485095,1.0,0.0,4.0280461447021505,1.2847406676490165,1.2850315711023468,3.1352990110238452,22717.37906737093,2316.5279751363546,19309.772858829325,1969.0488453069424,0.85,0.8500000286813031,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.36311373549,4632.441516551485,5.562061185711384,4.998538607704464,-2.3297753432562995,7.328313950960763,3.4961244256055535,3.5,0.9988926930301582,0.6,0.00022641791974915457,0.971417111802354,0.00023308001989903377,198.93632715736152,0.0,0.0,0.0,0.001396176879668034,7.855567752347608e-05,0.0001478622422256785,0.0005955959347441487,0.09556357376535789,0.07169247900960085,0.02387109475575704,0.09556365430311622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3200481248,579.5960005287418,0.0,0.09556357376535789,0.0716924927369347,0.023871095075144736,0.37534140899369417,0.37534140899369417,0.12497554900576448,0.0,4.994059346267818,4.992207849314525,4.999620069878233,4.993989565369191,4.9921976121827925,4.999371454456366,24790.93519459714,21072.29491540757,0.85,1.0666024375662047,0.6627649390349143,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663535053014148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.14588997176,1534.9428525983983,0.37534140899369417,0.12497554900576448,6.112871282664199,3.4961244256055535
5240.0,-30.01451559687451,4.998548415589925,35.00436360803229,24.10074892630803,5.00039865741416,-26.513065077005923,-40.03368574250487,1.4989481375455505,-0.015791760679007893,-5.009947088463694,40.00871475361766,42258.113341763594,25748.823053744643,25748.823053744643,68006.93639550824,77330.52060284601,77330.52060284601,25748.823053744643,103079.34365659064,103079.34365659064,103079.34365659064,127870.27815159001,127870.27815159001,0.0,0.0,91506.64763300262,56434.24037191999,38969.341401202924,24790.934494999372,63760.27589620229,21072.294320749465,1534.9429425823819,0.0,0.886836557159215,2.8157979393753068,0.0014959128700940735,0.0,-0.015791760679007893,354518.5070961004,1554909.0172042851,4.38597417647026,1554909.0172042851,4.38597417647026,0.85,0.09556356851157796,4.028046144702076,101325.0,128378.89417864116,1.2670011762017386,1.0,0.0,4.028046144701597,1.28474069553261,1.2850315989922538,3.135298942976337,22717.378189263687,2316.527885594335,19309.77435699449,1969.0489980772732,0.85,0.8500001274847975,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.36117864517,4632.441516551485,5.562068298434277,4.998548415589925,-2.32977694894236,7.328325364532285,3.4961219899517277,3.5,0.9988919971290651,0.6,0.00022641791974915457,0.9714174327691582,0.0002330799428868796,198.9363297545202,0.0,0.0,0.0,0.001396176879668034,7.855560578427796e-05,0.00014786231396487663,0.0005955962237129492,0.09556356851157663,0.07169247455017658,0.02387109396140006,0.09556356851242022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3134823719,579.5960026766082,0.0,0.09556356851157663,0.07169247455017756,0.023871093961400396,0.37534138432668607,0.37534138432668607,0.1249755444074548,0.0,4.99408022945255,4.992226269737955,4.999648348602818,4.994155327784711,4.992291518402169,4.999753029567785,24790.934494999372,21072.294320749465,0.85,1.0666035464811858,0.6627655346184063,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663535053014148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.14540622434,1534.9429425823819,0.37534138432668607,0.1249755444074548,6.112871282664199,3.4961219899517277
