time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5241.0,-30.01451559687451,4.998548415589925,35.00436360803229,24.100747878570132,5.00039865741416,-26.513065077005923,-40.03368574250487,1.4989481375455505,-0.01579657523137712,-5.009947088463694,40.00871475361766,42258.113341763594,25748.8261635337,25748.8261635337,68006.9395052973,77330.51631418422,77330.51631418422,25748.8261635337,103079.34247771792,103079.34247771792,103079.34247771792,127870.27435462082,127870.27435462082,0.0,0.0,91506.64334434083,56434.24037191999,38969.33663602316,24790.9318769029,63760.268512926064,21072.292095367466,1534.9427803524504,0.0,0.886836557159215,2.815798002606568,0.0014959128700940735,0.0,-0.01579657523137712,354518.5070961004,1554909.0172042851,4.38597417647026,1554909.0172042851,4.38597417647026,0.85,0.09556356851157796,4.028046144702076,101325.0,128378.89417864116,1.2670011762017386,1.0,0.0,4.028046144700867,1.28474069553261,1.2850315989922538,3.135298942976337,22717.377124563423,2316.527777025123,19309.77435699449,1969.0489980772732,0.85,0.8500001673219386,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.361594207156,4632.441516551485,5.562068470899723,4.998548415589925,-2.3297767376157132,7.328325153205638,3.4961225130100155,3.5,0.9988921465742902,0.6,0.00022641791974915457,0.9714174327691582,0.0002330799428868796,198.9363297545202,0.0,0.0,0.0,0.001396176879668034,7.855560578427796e-05,0.00014786231396487663,0.0005955962237129492,0.09556356354021878,0.07169247000215677,0.023871093538062015,0.09556356055815904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3134823719,579.5960026766082,0.0,0.09556356354021878,0.07169247455017756,0.023871093961400396,0.3753413605158181,0.3753413605158181,0.12497554219109626,0.0,4.994094286206632,4.992234650124374,4.999679453840145,4.994150513232341,4.992268171673857,4.9998038748320255,24790.9318769029,21072.292095367466,0.85,1.066603718764301,0.6627656113649623,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353458811644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.14485888734,1534.9427803524504,0.3753413605158181,0.12497554219109626,6.112871282664199,3.4961225130100155
5242.0,-30.01451559687451,4.998548415589925,35.00436360803229,24.10074690068143,5.00039865741416,-26.513065077005923,-40.03368193572385,1.4989481375455505,-0.01587080241483818,-5.009947088463694,40.00871475361766,42258.09765694542,25748.81177979054,25748.81177979054,68006.90943673596,77330.51252294099,77330.51252294099,25748.81177979054,103079.32430273153,103079.32430273153,103079.32430273153,127870.25764263536,127870.25764263536,0.0,0.0,91506.63955309759,56434.22468710181,38969.34985110642,24790.933339903826,63760.28319101024,21072.29333891825,1534.942868942987,0.0,0.886836557159215,2.815798977459638,0.0014959128700940735,0.0,-0.01587080241483818,354518.5070961004,1554909.0172042851,4.38597417647026,1554909.0172042851,4.38597417647026,0.85,0.09556356851157796,4.028046144702076,101325.0,128378.88521479012,1.267001087735407,1.0,0.0,4.028046144701159,1.28474069553261,1.2850315989922538,3.135298942976337,22717.376183351953,2316.5276810482637,19309.765370578294,1969.048081717844,0.85,0.8499998069640248,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.359672103447,4632.441516551485,5.562067673193132,4.998548415589925,-2.3297777150674497,7.328326130657374,3.4961200937026655,3.5,0.9988914553436187,0.6,0.00022641791974915457,0.9714174327691582,0.0002330799428868796,198.9363297545202,0.0,0.0,0.0,0.001396176879668034,7.855563963523388e-05,0.00014786228011392068,0.0005955960873597366,0.09556355898601551,0.07169246547096401,0.0238710935150515,0.09556359915860611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3134823719,579.5960026766082,0.0,0.09556355898601551,0.07169247455017756,0.023871093961400396,0.37534133679304704,0.37534133679304704,0.12497554207062624,0.0,4.994090686175184,4.992237226661018,4.999657303015908,4.99407628604888,4.9922475328078235,4.999568699739996,24790.933339903826,21072.29333891825,0.85,1.0666030016366752,0.6627652127947813,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353458811644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.14437503411,1534.942868942987,0.37534133679304704,0.12497554207062624,6.112871282664199,3.4961200937026655
5243.0,-30.01451878843633,4.998558203416698,35.00436315180198,24.100743268523388,5.000395977763068,-26.513068217360793,-40.03368619652463,1.4989454066875625,-0.015766372502696413,-5.009948209334728,40.00871392737799,42258.10232739246,25748.825460787255,25748.825460787255,68006.92778817972,77330.50864043907,77330.50864043907,25748.825460787255,103079.33410122633,103079.33410122633,103079.33410122633,127870.26808328698,127870.26808328698,0.0,0.0,91506.63587791413,56434.22956486762,38969.34034782945,24790.93398206066,63760.274329890104,21072.293884751558,1534.9429575335234,0.0,0.8868365544470798,2.8157974751160837,0.0014959128700940735,0.0,-0.015766372502696413,354518.4916061721,1554908.9815733684,4.3859742676009335,1554908.9815733684,4.3859742676009335,0.85,0.09556355339453934,4.028046144702076,101325.0,128378.88972455366,1.2670011322433128,1.0,0.0,4.028046144701482,1.284740708306897,1.2850316117694334,3.1352989118017907,22717.375270953402,2316.527588009504,19309.77260860901,1969.0488197915713,0.85,0.8500001597146931,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.357749999206,4632.441516551485,5.562072937826348,4.998558203416698,-2.3297768921578346,7.328335095574532,3.4961176743953155,3.5,0.9988907641129473,0.6,0.00022641791974915457,0.9714177554928327,0.00023307986545323663,198.93633236589383,0.0,0.0,0.0,0.001396176879668034,7.855560174700828e-05,0.00014786231800214628,0.0005955962399752577,0.09556355339457334,0.07169246036818716,0.023871093026386177,0.09556355339480777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3094000776,579.5960040120576,0.0,0.09556355339457334,0.07169246036816165,0.023871093026377684,0.37534131279424016,0.37534131279424016,0.1249755404167361,0.0,4.994109342652166,4.992251929996996,4.999687831528149,4.994181836832013,4.9923086125468785,4.999807814580436,24790.93398206066,21072.293884751558,0.85,1.0666034376878273,0.66276537815306,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353458811644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.143891180884,1534.9429575335234,0.37534131279424016,0.1249755404167361,6.112871282664199,3.4961176743953155
5244.0,-30.01451878843633,4.998558203416698,35.00436315180198,24.10074222078549,5.000395977763068,-26.513068217360793,-40.0336824246682,1.4989454066875625,-0.015770951626507212,-5.009948209334728,40.00871392737799,42258.086642574286,25748.828631791286,25748.828631791286,68006.91527436557,77330.50434820866,77330.50434820866,25748.828631791286,103079.33297999995,103079.33297999995,103079.33297999995,127870.26665409085,127870.26665409085,0.0,0.0,91506.6315856837,56434.21388004945,38969.35300626028,24790.933674090902,63760.286680351186,21072.293622977268,1534.942938342538,0.0,0.8868365544470798,2.8157975352553586,0.0014959128700940735,0.0,-0.015770951626507212,354518.4916061721,1554908.9815733684,4.3859742676009335,1554908.9815733684,4.3859742676009335,0.8500000000000001,0.09556355339453934,4.028046144702076,101325.0,128378.88499208578,1.267001085537486,1.0,0.0,4.028046144702212,1.284740708306897,1.2850316117694334,3.1352989118017907,22717.374205367192,2316.5274793499507,19309.76811540091,1969.0483616118565,0.85,0.8500000017976901,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.358173740972,4632.441516551485,5.562073113686886,4.998558203416698,-2.3297766766711447,7.3283348800878425,3.4961182077490416,3.5,0.9988909164997262,0.6,0.00022641791974915457,0.9714177554928327,0.00023307986545323663,198.93633236589383,0.0,0.0,0.0,0.001396176879668034,7.855563528740388e-05,0.0001478622844617507,0.0005955961048729966,0.09556354896672102,0.07169245588294011,0.023871093083780905,0.0955635542410304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3094000776,579.5960040120576,0.0,0.09556354896672102,0.07169246036816165,0.023871093026377684,0.3753412893120148,0.3753412893120148,0.12497554071722242,0.0,4.99412292566177,4.99225859327413,4.999722197357642,4.994177257708202,4.992285246385563,4.999859660728248,24790.933674090902,21072.293622977268,0.85,1.0666030348217217,0.6627650037777643,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663534124169549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.14334339003,1534.942938342538,0.3753412893120148,0.12497554071722242,6.112871282664199,3.4961182077490416
5245.0,-30.01451878843633,4.998558203416698,35.00436315180198,24.100741277821385,5.000395977763068,-26.513068217360793,-40.0336824246682,1.4989454066875625,-0.015844786274499256,-5.009948209334728,40.00871392737799,42258.086642574286,25748.814345015355,25748.814345015355,68006.90098758964,77330.500556118,77330.500556118,25748.814345015355,103079.31490113336,103079.31490113336,103079.31490113336,127870.25002843705,127870.25002843705,0.0,0.0,91506.62779359304,56434.21388004945,38969.34879282621,24790.935127303685,63760.28392012989,21072.29485820813,1534.9430263375964,0.0,0.8868365544470798,2.81579850495273,0.0014959128700940735,0.0,-0.015844786274499256,354518.4916061721,1554908.9815733684,4.3859742676009335,1554908.9815733684,4.3859742676009335,0.8499999999999999,0.09556355339453934,4.028046144702076,101325.0,128378.88499208578,1.267001085537486,1.0,0.0,4.028046144705571,1.284740708306897,1.2850316117694334,3.1352989118017907,22717.37326394534,2316.527383351638,19309.76811540091,1969.0483616118565,0.85,0.8500000370222104,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.356264596796,4632.441516551485,5.562072321357191,4.998558203416698,-2.329777647534164,7.328335850950862,3.4961158047547363,3.5,0.9988902299299246,0.6,0.00022641791974915457,0.9714177554928327,0.00023307986545323663,198.93633236589383,0.0,0.0,0.0,0.001396176879668034,7.855563528740388e-05,0.0001478622844617507,0.0005955961048729966,0.09556354487350277,0.07169245138533573,0.02387109348816704,0.09556359262943015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3094000776,579.5960040120576,0.0,0.09556354487350277,0.07169246036816165,0.023871093026377684,0.37534126576509336,0.37534126576509336,0.12497554283435948,0.0,4.994119025141231,4.992259795199686,4.999702972080797,4.99410342306021,4.99226460290032,4.9996260709885405,24790.935127303685,21072.29485820813,0.85,1.06660285692547,0.6627650324692625,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663534124169549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.142859430416,1534.9430263375964,0.37534126576509336,0.12497554283435948,6.112871282664199,3.4961158047547363
5246.0,-30.01451878843633,4.998558203416698,35.00436315180198,24.100740334857278,5.000395977763068,-26.513068217360793,-40.0336824246682,1.4989454066875625,-0.015918620838078823,-5.009948209334728,40.00871392737799,42258.086642574286,25748.800058236786,25748.800058236786,68006.88670081107,77330.49676404492,77330.49676404492,25748.800058236786,103079.2968222817,103079.2968222817,103079.2968222817,127870.23340279835,127870.23340279835,0.0,0.0,91506.62400151996,56434.21388004945,38969.34457941168,24790.93658051665,63760.28115992833,21072.296093439152,1534.9431143326549,0.0,0.8868365544470798,2.81579947464993,0.0014959128700940735,0.0,-0.015918620838078823,354518.4916061721,1554908.9815733684,4.3859742676009335,1554908.9815733684,4.3859742676009335,0.85,0.09556355339453934,4.028046144702076,101325.0,128378.88499208578,1.267001085537486,1.0,0.0,4.028046144699145,1.284740708306897,1.2850316117694334,3.1352989118017907,22717.37232252785,2316.5272873537706,19309.76811540091,1969.0483616118565,0.85,0.8500000722465704,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.354355452096,4632.441516551485,5.562071529026902,4.998558203416698,-2.329778618397766,7.328336821814464,3.4961134017604305,3.5,0.998889543360123,0.6,0.00022641791974915457,0.9714177554928327,0.00023307986545323663,198.93633236589383,0.0,0.0,0.0,0.001396176879668034,7.855563528740388e-05,0.0001478622844617507,0.0005955961048729966,0.09556354036893389,0.07169244681540944,0.023871093553524448,0.09556363101782789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3094000776,579.5960040120576,0.0,0.09556354036893389,0.07169246036816165,0.023871093026377684,0.37534124183953516,0.37534124183953516,0.12497554317653391,0.0,4.994101137809764,4.992256628062194,4.99964087391993,4.99402958849663,4.992243959513019,4.999392481442442,24790.93658051665,21072.296093439152,0.85,1.0666026790288312,0.6627650611605582,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663534124169549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.1423754708,1534.9431143326549,0.37534124183953516,0.12497554317653391,6.112871282664199,3.4961134017604305
5247.0,-30.014521935640364,4.99856798900816,35.004362695437464,24.10073240697386,5.00038846891762,-26.5130718007452,-40.033686720393575,1.4989383340224616,-0.015752045931776593,-5.009953955177955,40.00871301100827,42258.09176166059,25748.82572902447,25748.82572902447,68006.91749068505,77330.4950384884,77330.4950384884,25748.82572902447,103079.32076751287,103079.32076751287,103079.32076751287,127870.25635524208,127870.25635524208,0.0,0.0,91506.62051002443,56434.21723319673,38969.336974253,24790.93558772922,63760.272561982216,21072.295249569834,1534.9432023277134,0.0,0.8868365285285864,2.8157966163189103,0.0014959128700940735,0.0,-0.015752045931776593,354518.41220227355,1554908.9420562265,4.385975138490296,1554908.9420562265,4.385975138490296,0.85,0.09556353669531156,4.028046144702076,101325.0,128378.88287639421,1.2670010646572338,1.0,0.0,4.028046144700163,1.284740741391098,1.2850316448611256,3.135298831062653,22717.371455731543,2316.5271989651455,19309.766237816846,1969.0481701515653,0.85,0.8500000220291787,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.35244630687,4632.441516551485,5.562079368047674,4.99856798900816,-2.3297811759567315,7.328349164964892,3.496110998766125,3.5,0.9988888567903215,0.6,0.00022641791974915457,0.9714180737312532,0.00023307978909582655,198.93633494097352,0.0,0.0,0.0,0.001396176879668034,7.855559708862165e-05,0.0001478623226605329,0.000595596258739454,0.0955635366953674,0.07169244341985812,0.023871093275509275,0.0955635366962827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3048724675,579.5960054931853,0.0,0.0955635366953674,0.07169244341981623,0.02387109327549533,0.3753412173468124,0.3753412173468124,0.12497553948496641,0.0,4.994123477055325,4.992274496942059,4.999676638150447,4.994201909246158,4.992335049326414,4.999808770783147,24790.93558772922,21072.295249569834,0.85,1.0666033057586857,0.6627652308195661,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663534124169549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.141891511186,1534.9432023277134,0.3753412173468124,0.12497553948496641,6.112871282664199,3.496110998766125
5248.0,-30.014521935640364,4.99856798900816,35.004362695437464,24.100731359235965,5.00038846891762,-26.5130718007452,-40.033686720393575,1.4989383340224616,-0.01575622034056323,-5.009953955177955,40.00871301100827,42258.09176166059,25748.828993013805,25748.828993013805,68006.92075467439,77330.49075237001,77330.49075237001,25748.828993013805,103079.31974538381,103079.31974538381,103079.31974538381,127870.25187815636,127870.25187815636,0.0,0.0,91506.61622390604,56434.21723319673,38969.33221189923,24790.932132772556,63760.264344671785,21072.292312856673,1534.9429883003215,0.0,0.8868365285285864,2.8157966711428877,0.0014959128700940735,0.0,-0.01575622034056323,354518.41220227355,1554908.9420562265,4.385975138490296,1554908.9420562265,4.385975138490296,0.85,0.09556353669531156,4.028046144702076,101325.0,128378.88287639421,1.2670010646572338,1.0,0.0,4.028046144701623,1.284740741391098,1.2850316448611256,3.135298831062653,22717.370391662702,2316.527090460321,19309.766237816846,1969.0481701515653,0.85,0.8500000618427012,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.352882473709,4632.441516551485,5.562079549065363,4.99856798900816,-2.3297809541509378,7.328348943159098,3.4961115477585776,3.5,0.9988890136453079,0.6,0.00022641791974915457,0.9714180737312532,0.00023307978909582655,198.93633494097352,0.0,0.0,0.0,0.001396176879668034,7.855559708862165e-05,0.0001478623226605329,0.000595596258739454,0.095563531978405,0.07169243889829016,0.023871093080114838,0.09556352523185589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3048724675,579.5960054931853,0.0,0.095563531978405,0.07169244341981623,0.02387109327549533,0.37534119367443164,0.37534119367443164,0.12497553846199168,0.0,4.994138328609949,4.99228194083895,4.999713737957848,4.994197734837371,4.992311716428503,4.999862137248954,24790.932132772556,21072.292312856673,0.85,1.0666034944122291,0.6627653162355802,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353366032863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.141344502586,1534.9429883003215,0.37534119367443164,0.12497553846199168,6.112871282664199,3.4961115477585776
5249.0,-30.014521935640364,4.99856798900816,35.004362695437464,24.10073041627186,5.00038846891762,-26.5130718007452,-40.033686720393575,1.4989383340224616,-0.015829662500607355,-5.009953955177955,40.00871301100827,42258.09176166059,25748.81480317411,25748.81480317411,68006.9065648347,77330.48695945145,77330.48695945145,25748.81480317411,103079.30176262556,103079.30176262556,103079.30176262556,127870.235321491,127870.235321491,0.0,0.0,91506.61243098747,56434.21723319673,38969.32799754527,24790.933558865432,63760.261556410696,21072.293525035617,1534.9430746267478,0.0,0.8868365285285864,2.815797635685095,0.0014959128700940735,0.0,-0.015829662500607355,354518.41220227355,1554908.9420562265,4.385975138490296,1554908.9420562265,4.385975138490296,0.85,0.09556353669531156,4.028046144702076,101325.0,128378.88287639421,1.2670010646572338,1.0,0.0,4.028046144701623,1.284740741391098,1.2850316448611256,3.135298831062653,22717.369450035316,2316.5269944410493,19309.766237816846,1969.0481701515653,0.85,0.8500000970749203,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.350986285608,4632.441516551485,5.562078762110421,4.99856798900816,-2.3297819184277277,7.3283499074358875,3.4961091610735915,3.5,0.9988883317353119,0.6,0.00022641791974915457,0.9714180737312532,0.00023307978909582655,198.93633494097352,0.0,0.0,0.0,0.001396176879668034,7.855559708862165e-05,0.0001478623226605329,0.000595596258739454,0.09556352769607307,0.07169243438354823,0.023871093312524842,0.09556356334140922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3048724675,579.5960054931853,0.0,0.09556352769607307,0.07169244341981623,0.02387109327549533,0.37534117003778805,0.37534117003778805,0.12497553967875896,0.0,4.994135521423402,4.992283766356991,4.999697016847108,4.994124292677327,4.992291068428756,4.999630132415859,24790.933558865432,21072.293525035617,0.85,1.066603318505318,0.6627653452185659,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353366032863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.140860438063,1534.9430746267478,0.37534117003778805,0.12497553967875896,6.112871282664199,3.4961091610735915
5250.0,-30.014521935640364,4.99856798900816,35.004362695437464,24.10072947330775,5.00038846891762,-26.5130718007452,-40.033686720393575,1.4989383340224616,-0.015903104661958878,-5.009953955177955,40.00871301100827,42258.09176166059,25748.80061333181,25748.80061333181,68006.8923749924,77330.48316652955,77330.48316652955,25748.80061333181,103079.28377986136,103079.28377986136,103079.28377986136,127870.21876481935,127870.21876481935,0.0,0.0,91506.60863806559,56434.21723319673,38969.323783187625,24790.934984957992,63760.25876814562,21072.29473721429,1534.943160953174,0.0,0.8868365285285864,2.8157986002282462,0.0014959128700940735,0.0,-0.015903104661958878,354518.41220227355,1554908.9420562265,4.385975138490296,1554908.9420562265,4.385975138490296,0.85,0.09556353669531156,4.028046144702076,101325.0,128378.88287639421,1.2670010646572338,1.0,0.0,4.028046144701915,1.284740741391098,1.2850316448611256,3.135298831062653,22717.368508407104,2316.526898421694,19309.766237816846,1969.0481701515653,0.85,0.8500001323071731,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.349090096988,4632.441516551485,5.562077975154893,4.99856798900816,-2.3297828827050924,7.328350871713253,3.496106774388605,3.5,0.9988876498253157,0.6,0.00022641791974915457,0.9714180737312532,0.00023307978909582655,198.93633494097352,0.0,0.0,0.0,0.001396176879668034,7.855559708862165e-05,0.0001478623226605329,0.000595596258739454,0.09556352307835259,0.07169242981011091,0.023871093268241682,0.09556360145099824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3048724675,579.5960054931853,0.0,0.09556352307835259,0.07169244341981623,0.02387109327549533,0.3753411460938485,0.3753411460938485,0.12497553944691739,0.0,4.994118587239598,4.992281097167847,4.999637239001743,4.9940508505159755,4.992270420412581,4.999398127773077,24790.934984957992,21072.29473721429,0.85,1.066603142598417,0.6627653742015954,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353366032863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.140376373543,1534.943160953174,0.3753411460938485,0.12497553944691739,6.112871282664199,3.496106774388605
5251.0,-30.014525109073478,4.998577801187338,35.00436222564234,24.100722837634407,5.000382408672633,-26.51307526285044,-40.033687244262524,1.4989325624495686,-0.01574520811027469,-5.009958180859909,40.008711707083165,42258.08101608415,25748.822538498698,25748.822538498698,68006.90355458285,77330.48078762917,77330.48078762917,25748.822538498698,103079.30332612788,103079.30332612788,103079.30332612788,127870.23763581284,127870.23763581284,0.0,0.0,91506.60509043465,56434.205318889515,38969.333079494594,24790.934309684966,63760.26738917956,21072.29416323222,1534.9432472796,0.0,0.8868365117483288,2.815796033306911,0.0014959128700940735,0.0,-0.01574520811027469,354518.3538064005,1554908.8858231604,4.385975702325085,1554908.8858231604,4.385975702325085,0.85,0.0955635178993115,4.028046144702076,101325.0,128378.87864501111,1.2670010228967294,1.0,0.0,4.028046144702518,1.2847407683891088,1.2850316718652495,3.1352987651763407,22717.36762767466,2316.5268086119786,19309.758559279166,1969.0473871586287,0.85,0.8499998272579659,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.347193907851,4632.441516551485,5.562084989517259,4.998577801187338,-2.32978431348296,7.328362114670298,3.4961043877036184,3.5,0.9988869679153195,0.6,0.00022641791974915457,0.9714183946220097,0.00023307971210207156,198.9363375375142,0.0,0.0,0.0,0.001396176879668034,7.855559243023417e-05,0.0001478623273189204,0.0005955962775036538,0.09556351789924743,0.07169242533279645,0.023871092566450976,0.09556351790024949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2984300182,579.5960076007126,0.0,0.09556351789924743,0.07169242533284452,0.02387109256646698,0.3753411216326103,0.3753411216326103,0.12497553543293273,0.0,4.994139071287179,4.992299118339076,4.999665118852704,4.994212972749608,4.9923631697362225,4.9997686041164116,24790.934309684966,21072.29416323222,0.85,1.0666031737207546,0.6627651160580854,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353366032863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.13989230902,1534.9432472796,0.3753411216326103,0.12497553543293273,6.112871282664199,3.4961043877036184
5252.0,-30.014525109073478,4.998577801187338,35.00436222564234,24.100721754971914,5.000382408672633,-26.51307526285044,-40.033687244262524,1.4989325624495686,-0.015748811961884712,-5.009958180859909,40.008711707083165,42258.08101608415,25748.825947146237,25748.825947146237,68006.90696323039,77330.47649655706,77330.47649655706,25748.825947146237,103079.3024437033,103079.3024437033,103079.3024437033,127870.2342122901,127870.2342122901,0.0,0.0,91506.60079936255,56434.205318889515,38969.32831163671,24790.931768586797,63760.26008022351,21072.29200329878,1534.9430898495057,0.0,0.8868365117483288,2.8157960806375515,0.0014959128700940735,0.0,-0.015748811961884712,354518.3538064005,1554908.8858231604,4.385975702325085,1554908.8858231604,4.385975702325085,0.8500000000000001,0.0955635178993115,4.028046144702076,101325.0,128378.87864501111,1.2670010228967294,1.0,0.0,4.0280461447042715,1.2847407683891088,1.2850316718652495,3.1352987651763407,22717.366562376013,2316.5266999817486,19309.758559279166,1969.0473871586287,0.85,0.8499998671175008,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.347649404837,4632.441516551485,5.562085178557843,4.998577801187338,-2.329784081846593,7.328361883033931,3.4961049610260173,3.5,0.9988871317217193,0.6,0.00022641791974915457,0.9714183946220097,0.00023307971210207156,198.9363375375142,0.0,0.0,0.0,0.001396176879668034,7.855559243023417e-05,0.0001478623273189204,0.0005955962775036538,0.0955635130508849,0.07169242082092,0.023871092229964894,0.09556350970518639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2984300182,579.5960076007126,0.0,0.0955635130508849,0.07169242533284452,0.02387109256646698,0.3753410980109689,0.3753410980109689,0.12497553367128197,0.0,4.994153130807604,4.99230725664313,4.9996969622227425,4.994209368897998,4.992339809862301,4.9998243357476895,24790.931768586797,21072.29200329878,0.85,1.0666033494478178,0.6627651920320714,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663533195227459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.139344670057,1534.9430898495057,0.3753410980109689,0.12497553367128197,6.112871282664199,3.4961049610260173
5253.0,-30.014525109073478,4.998577801187338,35.00436222564234,24.100720846932404,5.000382408672633,-26.51307526285044,-40.033687244262524,1.4989325624495686,-0.01582186056862156,-5.009958180859909,40.008711707083165,42258.08101608415,25748.81185450881,25748.81185450881,68006.89287059296,77330.47270280503,77330.47270280503,25748.81185450881,103079.28455731383,103079.28455731383,103079.28455731383,127870.21773007202,127870.21773007202,0.0,0.0,91506.5970056105,56434.205318889515,38969.32409635665,24790.933172758185,63760.25726911484,21072.293196844457,1534.9431748292109,0.0,0.8868365117483288,2.815797040010771,0.0014959128700940735,0.0,-0.01582186056862156,354518.3538064005,1554908.8858231604,4.385975702325085,1554908.8858231604,4.385975702325085,0.85,0.0955635178993115,4.028046144702076,101325.0,128378.87864501111,1.2670010228967294,1.0,0.0,4.028046144701058,1.2847407683891088,1.2850316718652495,3.1352987651763407,22717.365620541706,2316.5266039413773,19309.758559279166,1969.0473871586287,0.85,0.8499999023574598,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.345766208052,4632.441516551485,5.5620843969924385,4.998577801187338,-2.3297850395190474,7.328362840706385,3.496102590694663,3.5,0.9988864544841894,0.6,0.00022641791974915457,0.9714183946220097,0.00023307971210207156,198.9363375375142,0.0,0.0,0.0,0.001396176879668034,7.855559243023417e-05,0.0001478623273189204,0.0005955962775036538,0.09556350861223781,0.0716924163251131,0.023871092287124702,0.09556354755546795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2984300182,579.5960076007126,0.0,0.09556350861223781,0.07169242533284452,0.02387109256646698,0.37534107447345844,0.37534107447345844,0.12497553397053839,0.0,4.994149768704119,4.992309636777577,4.999676353815289,4.994136320291261,4.992319157316842,4.999593920203665,24790.933172758185,21072.293196844457,0.85,1.0666031754475866,0.662765221252546,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663533195227459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.138860499752,1534.9431748292109,0.37534107447345844,0.12497553397053839,6.112871282664199,3.496102590694663
5254.0,-30.014528215117245,4.9985875893392935,35.004361760398766,24.10071735447275,5.000379884795549,-26.513078310660926,-40.03368766335768,1.4989299803392366,-0.01571925676284991,-5.009959144086404,40.00871090006774,42258.07029174331,25748.82542176532,25748.82542176532,68006.89571350862,77330.46878301482,77330.46878301482,25748.82542176532,103079.29420478013,103079.29420478013,103079.29420478013,127870.22802378565,127870.22802378565,0.0,0.0,91506.59332158595,56434.19483031457,38969.33165696821,24790.933819005517,63760.26547597372,21072.29374615469,1534.9432598089159,0.0,0.88683650976864,2.8157955800489836,0.0014959128700940735,0.0,-0.01571925676284991,354518.3404946973,1554908.851020802,4.38597576884477,1554908.851020802,4.38597576884477,0.85,0.09556350308400001,4.028046144702076,101325.0,128378.87391254317,1.2670009761909022,1.0,0.0,4.028046144701638,1.2847407804675917,1.2850316839464673,3.135298735699848,22717.36470594828,2316.526510678803,19309.756661385356,1969.04719362732,0.85,0.8499998530344199,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.343883010756,4632.441516551485,5.56208959033288,4.9985875893392935,-2.3297840813216104,7.3283716706609034,3.4961002203633083,3.5,0.9988857772466595,0.6,0.00022641791974915457,0.9714187086986158,0.00023307963674333668,198.93634007891617,0.0,0.0,0.0,0.001396176879668034,7.8555588703525e-05,0.00014786233104562956,0.0005955962925150103,0.0955635030840277,0.07169241121538922,0.023871091868638485,0.09556350308414735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.294442707,579.5960089050883,0.0,0.0955635030840277,0.07169241121536844,0.02387109186863157,0.37534105065934936,0.37534105065934936,0.12497553275767494,0.0,4.9941681588334745,4.992323999094538,4.9997068401938805,4.994239887323545,4.992379617305005,4.999826954483979,24790.933819005517,21072.29374615469,0.85,1.0666030827480655,0.6627649677473048,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663533195227459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.13837632945,1534.9432598089159,0.37534105065934936,0.12497553275767494,6.112871282664199,3.4961002203633083
5255.0,-30.014528215117245,4.9985875893392935,35.004361760398766,24.100716306734853,5.000379884795549,-26.513078310660926,-40.03368766335768,1.4989299803392366,-0.015722599743980936,-5.009959144086404,40.00871090006774,42258.07029174331,25748.828884553313,25748.828884553313,68006.89917629662,77330.46450167819,77330.46450167819,25748.828884553313,103079.2933862315,103079.2933862315,103079.2933862315,127870.22693960863,127870.22693960863,0.0,0.0,91506.58904024932,56434.19483031457,38969.3268999275,24790.93355337713,63760.26045330463,21072.29352037056,1534.943243272676,0.0,0.88683650976864,2.8157956239535014,0.0014959128700940735,0.0,-0.015722599743980936,354518.3404946973,1554908.851020802,4.38597576884477,1554908.851020802,4.38597576884477,0.85,0.09556350308400001,4.028046144702076,101325.0,128378.87391254317,1.2670009761909022,1.0,0.0,4.028046144701785,1.2847407804675917,1.2850316839464673,3.135298735699848,22717.363643066554,2316.52640229503,19309.756661385356,1969.04719362732,0.85,0.849999892803529,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.344345742096,4632.441516551485,5.562089782376235,4.9985875893392935,-2.32978384600593,7.328371435345224,3.496100802791127,3.5,0.9988859436546077,0.6,0.00022641791974915457,0.9714187086986158,0.00023307963674333668,198.93634007891617,0.0,0.0,0.0,0.001396176879668034,7.8555588703525e-05,0.00014786233104562956,0.0005955962925150103,0.09556349875899563,0.07169240676363373,0.023871091995361898,0.09556350354467093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.294442707,579.5960089050883,0.0,0.09556349875899563,0.07169241121536844,0.02387109186863157,0.37534102735246716,0.37534102735246716,0.12497553342112702,0.0,4.994181835933546,4.9923304613597566,4.999742186410799,4.994236544342414,4.99235631042302,4.999883571332248,24790.93355337713,21072.29352037056,0.85,1.0666032210784655,0.6627650199561428,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663532731265217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.137829934738,1534.943243272676,0.37534102735246716,0.12497553342112702,6.112871282664199,3.496100802791127
5256.0,-30.014528215117245,4.9985875893392935,35.004361760398766,24.10071532884615,5.000379884795549,-26.513078310660926,-40.03368766335768,1.4989299803392366,-0.01579525571639806,-5.009959144086404,40.00871090006774,42258.07029174331,25748.814888887664,25748.814888887664,68006.88518063097,77330.46070709817,77330.46070709817,25748.814888887664,103079.27559598583,103079.27559598583,103079.27559598583,127870.21054430559,127870.21054430559,0.0,0.0,91506.58524566931,56434.19483031457,38969.32268372749,24790.93494831975,63760.25763204724,21072.29470607179,1534.9433276915195,0.0,0.88683650976864,2.8157965781697416,0.0014959128700940735,0.0,-0.01579525571639806,354518.3404946973,1554908.851020802,4.38597576884477,1554908.851020802,4.38597576884477,0.85,0.09556350308400001,4.028046144702076,101325.0,128378.87391254317,1.2670009761909022,1.0,0.0,4.028046144702807,1.2847407804675917,1.2850316839464673,3.135298735699848,22717.362701026697,2316.5263062336985,19309.756661385356,1969.04719362732,0.85,0.8499999280511845,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.342475505351,4632.441516551485,5.562089006188045,4.9985875893392935,-2.3297847970893013,7.328372386428595,3.4960984487733593,3.5,0.9988852710781027,0.6,0.00022641791974915457,0.9714187086986158,0.00023307963674333668,198.93634007891617,0.0,0.0,0.0,0.001396176879668034,7.8555588703525e-05,0.00014786233104562956,0.0005955962925150103,0.09556349476866231,0.07169240229967037,0.02387109246899194,0.09556354118501682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.294442707,579.5960089050883,0.0,0.09556349476866231,0.07169241121536844,0.02387109186863157,0.37534100398167153,0.37534100398167153,0.12497553590078599,0.0,4.994178246420745,4.9923314997607235,4.999724697369118,4.994163888369997,4.992335653364478,4.999654741215693,24790.93494831975,21072.29470607179,0.85,1.066603048768882,0.6627650492821019,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663532731265217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.137345660904,1534.9433276915195,0.37534100398167153,0.12497553590078599,6.112871282664199,3.4960984487733593
5257.0,-30.014528215117245,4.9985875893392935,35.004361760398766,24.10071442080664,5.000379884795549,-26.513078310660926,-40.03368766335768,1.4989299803392366,-0.015867911700297554,-5.009959144086404,40.00871090006774,42258.07029174331,25748.80089321948,25748.80089321948,68006.87118496279,77330.45691251227,77330.45691251227,25748.80089321948,103079.25780573174,103079.25780573174,103079.25780573174,127870.19414899379,127870.19414899379,0.0,0.0,91506.5814510834,56434.19483031457,38969.31846752093,24790.936343262038,63760.254810782964,21072.29589177273,1534.943412110363,0.0,0.88683650976864,2.815797532387045,0.0014959128700940735,0.0,-0.015867911700297554,354518.3404946973,1554908.851020802,4.38597576884477,1554908.851020802,4.38597576884477,0.85,0.09556350308400001,4.028046144702076,101325.0,128378.87391254317,1.2670009761909022,1.0,0.0,4.028046144703391,1.2847407804675917,1.2850316839464673,3.135298735699848,22717.36175898538,2316.526210172218,19309.756661385356,1969.04719362732,0.85,0.8499999632988978,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.340605268103,4632.441516551485,5.562088229999284,4.9985875893392935,-2.32978574817323,7.328373337512524,3.4960960947555915,3.5,0.9988845985015976,0.6,0.00022641791974915457,0.9714187086986158,0.00023307963674333668,198.93634007891617,0.0,0.0,0.0,0.001396176879668034,7.8555588703525e-05,0.00014786233104562956,0.0005955962925150103,0.09556349037632234,0.07169239776391353,0.0238710926124088,0.09556357882540237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.294442707,579.5960089050883,0.0,0.09556349037632234,0.07169241121536844,0.02387109186863157,0.3753409802350056,0.3753409802350056,0.12497553665163556,0.0,4.994160843611155,4.99232819906365,4.999664940121249,4.994091232386097,4.992314996275866,4.9994259112844475,24790.936343262038,21072.29589177273,0.85,1.066602876459359,0.6627650786081353,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663532731265217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.136861387065,1534.943412110363,0.3753409802350056,0.12497553665163556,6.112871282664199,3.4960960947555915
5258.0,-30.01453128017265,4.99859737083882,35.00436129625962,24.100706702470802,5.000372612514071,-26.513081796455534,-40.03369195908306,1.4989231287969338,-0.015704381973534964,-5.009964647235453,40.00871000174907,42258.075684154144,25748.82622005675,25748.82622005675,68006.9019042109,77330.45511255127,77330.45511255127,25748.82622005675,103079.28133260802,103079.28133260802,103079.28133260802,127870.21671642523,127870.21671642523,0.0,0.0,91506.57794769919,56434.19851930207,38969.310475996805,24790.93538381721,63760.245859814015,21072.295076244627,1534.9434965292062,0.0,0.8868364850202137,2.8157947423890315,0.0014959128700940735,0.0,-0.015704381973534964,354518.2644458655,1554908.8122806053,4.385976600418672,1554908.8122806053,4.385976600418672,0.85,0.09556348672504028,4.028046144702076,101325.0,128378.8714627951,1.2670009520137686,1.0,0.0,4.028046144703145,1.284740812517438,1.2850317160035707,3.1352986574849724,22717.36088923759,2316.5261214826255,19309.754561547772,1969.0469795034771,0.85,0.8499999034084906,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.33873503035,4632.441516551485,5.562095948005398,4.99859737083882,-2.3297881093555945,7.328385480194415,3.4960937407378236,3.5,0.9988839259250925,0.6,0.00022641791974915457,0.9714190186306749,0.00023307956237908156,198.93634258678105,0.0,0.0,0.0,0.001396176879668034,7.855555050476347e-05,0.0001478623692443911,0.0005955964463813843,0.09556348672498538,0.07169239432448721,0.02387109240049818,0.095563486726385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2900042825,579.596010357039,0.0,0.09556348672498538,0.0716923943245284,0.02387109240051189,0.3753409559250971,0.3753409559250971,0.1249755334435071,0.0,4.994182820670517,4.992345704240449,4.999700346656766,4.994260265261914,4.992405262996499,4.9998315097524255,24790.93538381721,21072.295076244627,0.85,1.0666035079873086,0.6627652562235181,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663532731265217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.136377113227,1534.9434965292062,0.3753409559250971,0.1249755334435071,6.112871282664199,3.4960937407378236
5259.0,-30.01453128017265,4.99859737083882,35.00436129625962,24.10070561980831,5.000372612514071,-26.513081796455534,-40.03369195908306,1.4989231287969338,-0.015707354623827996,-5.009964647235453,40.00871000174907,42258.075684154144,25748.82976791194,25748.82976791194,68006.90545206609,77330.45083682536,77330.45083682536,25748.82976791194,103079.2806047373,103079.2806047373,103079.2806047373,127870.21262899744,127870.21262899744,0.0,0.0,91506.57367197328,56434.19851930207,38969.305725190236,24790.932024260135,63760.237749450374,21072.292220621115,1534.9432884407279,0.0,0.8868364850202137,2.815794781429844,0.0014959128700940735,0.0,-0.015707354623827996,354518.2644458655,1554908.8122806053,4.385976600418672,1554908.8122806053,4.385976600418672,0.85,0.09556348672504028,4.028046144702076,101325.0,128378.8714627951,1.2670009520137686,1.0,0.0,4.028046144702562,1.284740812517438,1.2850317160035707,3.1352986574849724,22717.35982774878,2316.5260132408907,19309.754561547772,1969.0469795034771,0.85,0.8499999431254908,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.339209128586,4632.441516551485,5.562096144766809,4.99859737083882,-2.3297878682588573,7.328385239097678,3.4960943374724134,3.5,0.9988840964206895,0.6,0.00022641791974915457,0.9714190186306749,0.00023307956237908156,198.93634258678105,0.0,0.0,0.0,0.001396176879668034,7.855555050476347e-05,0.0001478623692443911,0.0005955964463813843,0.09556348211364853,0.07169238983575327,0.023871092277895255,0.09556347509606178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2900042825,579.596010357039,0.0,0.09556348211364853,0.0716923943245284,0.02387109240051189,0.375340932424617,0.375340932424617,0.12497553280162757,0.0,4.994197715056885,4.992352960721803,4.999738180804513,4.994257292611621,4.992381986649775,4.99988951745712,24790.932024260135,21072.292220621115,0.85,1.0666036993039965,0.6627653405278969,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663532267618327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.13583143611,1534.9432884407279,0.375340932424617,0.12497553280162757,6.112871282664199,3.4960943374724134
5260.0,-30.01453128017265,4.99859737083882,35.00436129625962,24.1007047117688,5.000372612514071,-26.513081796455534,-40.03369195908306,1.4989231287969338,-0.015779618219312397,-5.009964647235453,40.00871000174907,42258.075684154144,25748.815869143644,25748.815869143644,68006.89155329778,77330.44704142887,77330.44704142887,25748.815869143644,103079.2629105725,103079.2629105725,103079.2629105725,127870.19630350448,127870.19630350448,0.0,0.0,91506.56987657679,56434.19851930207,38969.30150808302,24790.933392931965,63760.23490101499,21072.29338399217,1534.9433712435089,0.0,0.8868364850202137,2.815795730492403,0.0014959128700940735,0.0,-0.015779618219312397,354518.2644458655,1554908.8122806053,4.385976600418672,1554908.8122806053,4.385976600418672,0.8500000000000001,0.09556348672504028,4.028046144702076,101325.0,128378.8714627951,1.2670009520137686,1.0,0.0,4.028046144703,1.284740812517438,1.2850317160035707,3.1352986574849724,22717.358885506223,2316.5259171588896,19309.754561547772,1969.0469795034771,0.85,0.8499999783807387,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.337351842593,4632.441516551485,5.562095373951298,4.99859737083882,-2.3297888127585655,7.328386183597386,3.496091999757145,3.5,0.9988834285020414,0.6,0.00022641791974915457,0.9714190186306749,0.00023307956237908156,198.93634258678105,0.0,0.0,0.0,0.001396176879668034,7.855555050476347e-05,0.0001478623692443911,0.0005955964463813843,0.09556347793424097,0.07169238535417419,0.02387109258006678,0.0955635124608846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2900042825,579.596010357039,0.0,0.09556347793424097,0.0716923943245284,0.02387109240051189,0.37534090896159567,0.37534090896159567,0.12497553438362669,0.0,4.99419517784861,4.992354633605089,4.999722998963875,4.994185029016137,4.992361325138688,4.999662271611783,24790.933392931965,21072.29338399217,0.85,1.0666035289687301,0.6627653701363864,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663532267618327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.135347060106,1534.9433712435089,0.37534090896159567,0.12497553438362669,6.112871282664199,3.496091999757145
5261.0,-30.01453128017265,4.99859737083882,35.00436129625962,24.100703768804692,5.000372612514071,-26.513081796455534,-40.03368818722663,1.4989231287969338,-0.015851881809055612,-5.009964647235453,40.00871000174907,42258.05999933606,25748.801970372846,25748.801970372846,68006.8619697089,77330.44324603083,77330.44324603083,25748.801970372846,103079.24521640368,103079.24521640368,103079.24521640368,127870.17997800684,127870.17997800684,0.0,0.0,91506.56608117877,56434.18283448398,38969.31471854976,24790.934761603155,63760.24948015291,21072.294547362682,1534.9434540462896,0.0,0.8868364850202137,2.8157966795557794,0.0014959128700940735,0.0,-0.015851881809055612,354518.2644458655,1554908.8122806053,4.385976600418672,1554908.8122806053,4.385976600418672,0.85,0.09556348672504028,4.028046144702076,101325.0,128378.86673032712,1.267000905307941,1.0,0.0,4.02804614470373,1.284740812517438,1.2850317160035707,3.1352986574849724,22717.357943263287,2316.5258210768498,19309.750068339672,1969.0465213237624,0.85,0.8499998158485624,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.335494556104,4632.441516551485,5.562094603135225,4.99859737083882,-2.3297897572588253,7.328387128097646,3.496089662041876,3.5,0.9988827605833931,0.6,0.00022641791974915457,0.9714190186306749,0.00023307956237908156,198.93634258678105,0.0,0.0,0.0,0.001396176879668034,7.855558404513885e-05,0.0001478623357040157,0.0005955963112792046,0.09556347342708386,0.07169238081454193,0.023871092612541927,0.09556354982573863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2900042825,579.596010357039,0.0,0.09556347342708386,0.0716923943245284,0.02387109240051189,0.37534088519464065,0.37534088519464065,0.12497553455364818,0.0,4.994178695361882,4.992351839608546,4.999665404332063,4.994112765426394,4.992340663621462,4.999435025948344,24790.934761603155,21072.294547362682,0.85,1.0666028211021643,0.6627649725945632,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663532267618327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.1348626841,1534.9434540462896,0.37534088519464065,0.12497553455364818,6.112871282664199,3.496089662041876
