time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5262.0,-30.014534290169635,4.998607174238088,35.004360820112616,24.10069730775433,5.000366762470764,-26.51308509044633,-40.03369244802741,1.4989175627474405,-0.01569677735761843,-5.009968650661168,40.00870872371554,42258.06549817702,25748.823592087883,25748.823592087883,68006.8890902649,77330.44083698673,77330.44083698673,25748.823592087883,103079.26442907461,103079.26442907461,103079.26442907461,127870.19854605698,127870.19854605698,0.0,0.0,91506.56252234479,56434.18718353507,38969.30593201079,24790.93411698238,63760.240048993175,21072.29399943502,1534.9435368490706,0.0,0.8868364692766273,2.8157941752409803,0.0014959128700940735,0.0,-0.01569677735761843,354518.2091206073,1554908.7571660003,4.385977129420225,1554908.7571660003,4.385977129420225,0.85,0.09556346829141654,4.028046144702076,101325.0,128378.8668973554,1.267000906956382,1.0,0.0,4.028046144702834,1.2847408385540633,1.2850317420460915,3.135298593944845,22717.357059749582,2316.5257309835247,19309.751169643816,1969.0466336255313,0.85,0.8499998973849237,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.333637269119,4632.441516551485,5.562101505234636,4.998607174238088,-2.3297910078817305,7.328398182119818,3.4960873243266075,3.5,0.998882092664745,0.6,0.00022641791974915457,0.9714193229954449,0.0002330794893506728,198.93634504959655,0.0,0.0,0.0,0.001396176879668034,7.855554615693784e-05,0.00014786237359221675,0.0005955964638946267,0.09556346829145844,0.07169237631096574,0.023871091980492698,0.09556346829207037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.28368976,579.5960124227205,0.0,0.09556346829145844,0.07169237631093431,0.02387109198048223,0.3753408609146633,0.3753408609146633,0.1249755310109237,0.0,4.99419885337619,4.992369546288046,4.999692923424902,4.994271873303546,4.992432762359158,4.999795388344808,24790.93411698238,21072.29399943502,0.85,1.066603404221951,0.6627651568705835,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663532267618327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.134378308096,1534.9435368490706,0.3753408609146633,0.1249755310109237,6.112871282664199,3.4960873243266075
5263.0,-30.014534290169635,4.998607174238088,35.004360820112616,24.100696260016434,5.000366762470764,-26.51308509044633,-40.03369244802741,1.4989175627474405,-0.01569916172604735,-5.009968650661168,40.00870872371554,42258.06549817702,25748.827276153796,25748.827276153796,68006.89277433082,77330.4365690945,77330.4365690945,25748.827276153796,103079.2638452483,103079.2638452483,103079.2638452483,127870.19550024695,127870.19550024695,0.0,0.0,91506.55825445257,56434.18718353507,38969.30118990833,24790.93165499865,63760.232844906976,21072.29190674885,1534.9433843501097,0.0,0.8868364692766273,2.8157942065556814,0.0014959128700940735,0.0,-0.01569916172604735,354518.2091206073,1554908.7571660003,4.385977129420225,1554908.7571660003,4.385977129420225,0.8499999999999999,0.09556346829141654,4.028046144702076,101325.0,128378.8668973554,1.267000906956382,1.0,0.0,4.028046144701959,1.2847408385540633,1.2850317420460915,3.135298593944845,22717.356000205556,2316.5256229401025,19309.751169643816,1969.0466336255313,0.85,0.8499999370291637,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.334129568569,4632.441516551485,5.562101709550498,4.998607174238088,-2.3297907575284316,7.328397931766519,3.496087943970118,3.5,0.9988822697057479,0.6,0.00022641791974915457,0.9714193229954449,0.0002330794893506728,198.93634504959655,0.0,0.0,0.0,0.001396176879668034,7.855554615693784e-05,0.00014786237359221675,0.0005955964638946267,0.09556346354757432,0.07169237183215071,0.02387109171542361,0.09556345986046516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.28368976,579.5960124227205,0.0,0.09556346354757432,0.07169237631093431,0.02387109198048223,0.375340837466113,0.375340837466113,0.12497552962317195,0.0,4.994212980486225,4.992377542759414,4.999725463350444,4.994269488935117,4.992409528648295,4.999855623098483,24790.93165499865,21072.29190674885,0.85,1.0666035825144113,0.6627652317545214,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663531802933399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.133833631815,1534.9433843501097,0.375340837466113,0.12497552962317195,6.112871282664199,3.496087943970118
5264.0,-30.014534290169635,4.998607174238088,35.004360820112616,24.100695317052327,5.000366762470764,-26.51308509044633,-40.03369244802741,1.4989175627474405,-0.015771031989061157,-5.009968650661168,40.00870872371554,42258.06549817702,25748.813474502374,25748.813474502374,68006.87897267939,77330.43277289558,77330.43277289558,25748.813474502374,103079.24624739795,103079.24624739795,103079.24624739795,127870.17924990135,127870.17924990135,0.0,0.0,91506.55445825362,56434.18718353507,38969.296971909505,24790.9330025034,63760.229974412905,21072.29305212789,1534.943465852881,0.0,0.8868364692766273,2.815795150452173,0.0014959128700940735,0.0,-0.015771031989061157,354518.2091206073,1554908.7571660003,4.385977129420225,1554908.7571660003,4.385977129420225,0.85,0.09556346829141654,4.028046144702076,101325.0,128378.8668973554,1.267000906956382,1.0,0.0,4.028046144703127,1.2847408385540633,1.2850317420460915,3.135298593944845,22717.355057763787,2316.5255268377873,19309.751169643816,1969.0466336255313,0.85,0.8499999722918711,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.332285262362,4632.441516551485,5.5621009441198686,4.998607174238088,-2.329791695429535,7.328398869667623,3.496085622593848,3.5,0.9988816064553852,0.6,0.00022641791974915457,0.9714193229954449,0.0002330794893506728,198.93634504959655,0.0,0.0,0.0,0.001396176879668034,7.855554615693784e-05,0.00014786237359221675,0.0005955964638946267,0.09556345921144656,0.0716923673701175,0.023871091841329063,0.09556349696902354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.28368976,579.5960124227205,0.0,0.09556345921144656,0.07169237631093431,0.02387109198048223,0.3753408141054229,0.3753408141054229,0.12497553028234165,0.0,4.994209908123366,4.992379806759857,4.999706363706082,4.9941976186721035,4.992388862761004,4.999629965144322,24790.9330025034,21072.29305212789,0.85,1.06660341407129,0.6627652615923006,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663531802933399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.133349155476,1534.943465852881,0.3753408141054229,0.12497553028234165,6.112871282664199,3.496085622593848
5265.0,-30.014537240186886,4.998616950104788,35.00436034969316,24.100691999215655,5.000364408608672,-26.513087980831774,-40.03369286712257,1.4989151492535415,-0.015670130436319596,-5.009969456450271,40.00870793824957,42258.05530992841,25748.826895995935,25748.826895995935,68006.88220592434,77330.42883785398,77330.42883785398,25748.826895995935,103079.25573384992,103079.25573384992,103079.25573384992,127870.18938977549,127870.18938977549,0.0,0.0,91506.55076464004,56434.17723671434,38969.30391991744,24790.93365592557,63760.23757584301,21072.293607536736,1534.9435473556523,0.0,0.886836468020195,2.8157937312273953,0.0014959128700940735,0.0,-0.015670130436319596,354518.19798499055,1554908.7232923068,4.385977171637711,1554908.7232923068,4.385977171637711,0.85,0.09556345374145786,4.028046144702076,101325.0,128378.86611789011,1.2670008992636577,1.0,0.0,4.02804614470074,1.2847408498438009,1.2850317533383855,3.13529856639322,22717.354140789786,2316.525433332462,19309.749102271366,1969.0464228122107,0.85,0.8499999155975674,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.330440955667,4632.441516551485,5.562106059268567,4.998616950104788,-2.3297906054803548,7.328407555585143,3.496083301217578,3.5,0.9988809432050223,0.6,0.00022641791974915457,0.9714196212952714,0.00023307941777751356,198.93634746333595,0.0,0.0,0.0,0.001396176879668034,7.855554243023058e-05,0.000147862377318924,0.0005955964789059755,0.09556345374144384,0.07169236225561254,0.0238710914858313,0.09556345374170738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2798089214,579.5960136922663,0.0,0.09556345374144384,0.07169236225562306,0.0238710914858348,0.375340790472582,0.375340790472582,0.12497552946794123,0.0,4.9942280982658644,4.992393920075642,4.9997367972599704,4.994299326013959,4.992448841516477,4.999856999519352,24790.93365592557,21072.293607536736,0.85,1.0666033376213495,0.6627650227881022,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663531802933399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.132864679137,1534.9435473556523,0.375340790472582,0.12497552946794123,6.112871282664199,3.496083301217578
5266.0,-30.014537240186886,4.998616950104788,35.00436034969316,24.10069095147776,5.000364408608672,-26.513087980831774,-40.03369286712257,1.4989151492535415,-0.015672284507729728,-5.009969456450271,40.00870793824957,42258.05530992841,25748.830627828855,25748.830627828855,68006.88593775727,77330.4245785844,77330.4245785844,25748.830627828855,103079.25520641325,103079.25520641325,103079.25520641325,127870.18865048587,127870.18865048587,0.0,0.0,91506.54650537044,56434.17723671434,38969.29918739566,24790.93344407262,63760.23263146829,21072.293427461726,1534.9435341808592,0.0,0.886836468020195,2.815793759517519,0.0014959128700940735,0.0,-0.015672284507729728,354518.19798499055,1554908.7232923068,4.385977171637711,1554908.7232923068,4.385977171637711,0.85,0.09556345374145786,4.028046144702076,101325.0,128378.86611789011,1.2670008992636577,1.0,0.0,4.028046144698549,1.2847408498438009,1.2850317533383855,3.13529856639322,22717.35308338641,2316.5253255073253,19309.749102271366,1969.0464228122107,0.85,0.849999955161718,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.33093963774,4632.441516551485,5.5621062662337515,4.998616950104788,-2.3297903518808387,7.328407301985626,3.4960839288944294,3.5,0.9988811225412656,0.6,0.00022641791974915457,0.9714196212952714,0.00023307941777751356,198.93634746333595,0.0,0.0,0.0,0.001396176879668034,7.855554243023058e-05,0.000147862377318924,0.0005955964789059755,0.09556344951425666,0.07169235783760558,0.023871091676651083,0.09556345388158377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2798089214,579.5960136922663,0.0,0.09556344951425666,0.07169236225562306,0.0238710914858348,0.3753407673423883,0.3753407673423883,0.12497553046696563,0.0,4.994241912999598,4.9924002670080085,4.999773040853654,4.994297171942549,4.9924256547401455,4.9999180152853455,24790.93344407262,21072.293427461726,0.85,1.06660347886173,0.6627650741831254,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663531339553544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.132321104124,1534.9435341808592,0.3753407673423883,0.12497553046696563,6.112871282664199,3.4960839288944294
5267.0,-30.014537240186886,4.998616950104788,35.00436034969316,24.100690008513652,5.000364408608672,-26.513087980831774,-40.03369286712257,1.4989151492535415,-0.015743762476290613,-5.009969456450271,40.00870793824957,42258.05530992841,25748.816923028764,25748.816923028764,68006.87223295718,77330.4207815946,77330.4207815946,25748.816923028764,103079.23770462336,103079.23770462336,103079.23770462336,127870.17248758239,127870.17248758239,0.0,0.0,91506.54270838066,56434.17723671434,38969.29496851813,24790.93478295903,63760.22975147716,21072.294565515174,1534.94361516055,0.0,0.886836468020195,2.815794698261497,0.0014959128700940735,0.0,-0.015743762476290613,354518.19798499055,1554908.7232923068,4.385977171637711,1554908.7232923068,4.385977171637711,0.85,0.09556345374145786,4.028046144702076,101325.0,128378.86611789011,1.2670008992636577,1.0,0.0,4.028046144704684,1.2847408498438009,1.2850317533383855,3.13529856639322,22717.352140748306,2316.5252293849894,19309.749102271366,1969.0464228122107,0.85,0.8499999904317769,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.329108275379,4632.441516551485,5.56210550617372,4.998616950104788,-2.329791283200985,7.3284082333057725,3.4960816238112704,3.5,0.9988804639460772,0.6,0.00022641791974915457,0.9714196212952714,0.00023307941777751356,198.93634746333595,0.0,0.0,0.0,0.001396176879668034,7.855554243023058e-05,0.000147862377318924,0.0005955964789059755,0.09556344562397959,0.07169235340820818,0.023871092215771415,0.09556349078271022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2798089214,579.5960136922663,0.0,0.09556344562397959,0.07169236225562306,0.0238710914858348,0.37534074415256063,0.37534074415256063,0.12497553328949468,0.0,4.994238669194203,4.9924012105147995,4.999757220838887,4.994225693973988,4.992404984541508,4.999693940790223,24790.93478295903,21072.294565515174,0.85,1.066603312096466,0.6627651041196161,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663531339553544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.13183652945,1534.94361516055,0.37534074415256063,0.12497553328949468,6.112871282664199,3.4960816238112704
5268.0,-30.014537240186886,4.998616950104788,35.00436034969316,24.100689065549545,5.000364408608672,-26.513087980831774,-40.03368909526614,1.4989151492535415,-0.015815240380163686,-5.009969456450271,40.00870793824957,42258.03962511035,25748.803218226247,25748.803218226247,68006.8428433366,77330.41698461761,77330.41698461761,25748.803218226247,103079.22020284386,103079.22020284386,103079.22020284386,127870.15632468899,127870.15632468899,0.0,0.0,91506.53891140368,56434.16155189628,38969.30817723044,24790.936121845127,63760.244299075566,21072.295703568358,1534.943696140241,0.0,0.886836468020195,2.8157956370055044,0.0014959128700940735,0.0,-0.015815240380163686,354518.19798499055,1554908.7232923068,4.385977171637711,1554908.7232923068,4.385977171637711,0.85,0.09556345374145786,4.028046144702076,101325.0,128378.85715403911,1.2670008107973265,1.0,0.0,4.0280461447051215,1.2847408498438009,1.2850317533383855,3.13529856639322,22717.351198113378,2316.5251332629778,19309.74460906327,1969.0459646324964,0.85,0.8499998279142199,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.327276912537,4632.441516551485,5.562104746113142,4.998616950104788,-2.329792214521668,7.328409164626455,3.496079318728112,3.5,0.998879805350889,0.6,0.00022641791974915457,0.9714196212952714,0.00023307941777751356,198.93634746333595,0.0,0.0,0.0,0.001396176879668034,7.855557597060252e-05,0.00014786234377855205,0.0005955963438038095,0.09556344134274293,0.0716923489078933,0.02387109243484963,0.09556352768384102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2798089214,579.5960136922663,0.0,0.09556344134274293,0.07169236225562306,0.0238710914858348,0.37534072059144924,0.37534072059144924,0.12497553443646425,0.0,4.9942217785670096,4.992397831294966,4.999699749937008,4.994154216070115,4.992384314415233,4.999469866472737,24790.936121845127,21072.295703568358,0.85,1.0666026077996476,0.662764706905664,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663531339553544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.131351954777,1534.943696140241,0.37534072059144924,0.12497553443646425,6.112871282664199,3.496079318728112
5269.0,-30.014540151764223,4.998626715172038,35.004359881492974,24.100681556761288,5.000357353714069,-26.51309130675696,-40.03369712792335,1.4989085087068181,-0.015654649748057636,-5.009974725767291,40.008707062051506,42258.06122662903,25748.828191929966,25748.828191929966,68006.889418559,77330.41514742606,77330.41514742606,25748.828191929966,103079.24333935602,103079.24333935602,103079.24333935602,127870.17853604579,127870.17853604579,0.0,0.0,91506.53539666523,56434.181475867976,38969.282134219175,24790.935196689763,63760.21733090894,21072.294917186297,1534.9437771199316,0.0,0.8868364443810329,2.8157929128937638,0.0014959128700940735,0.0,-0.015654649748057636,354518.1251665071,1554908.6855063706,4.385977965939186,1554908.6855063706,4.385977965939186,0.8499999999999999,0.09556343772533957,4.028046144702076,101325.0,128378.86333408544,1.2670008717896417,1.0,0.0,4.028046144700095,1.284740880906665,1.285031784408283,3.1352984905869974,22717.3503255468,2316.5250442859488,19309.751283567373,1969.0466452425012,0.85,0.8500001543689094,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.325445549211,4632.441516551485,5.562112341158851,4.998626715172038,-2.3297943891367567,7.328421104308795,3.4960770136449533,3.5,0.9988791467557009,0.6,0.00022641791974915457,0.9714199157082399,0.0002330793471369984,198.93634984562345,0.0,0.0,0.0,0.001396176879668034,7.855550454204852e-05,0.00014786241520710607,0.0005955966315213212,0.09556343772534207,0.07169234543460658,0.02387109229073548,0.09556343772629612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2754797913,579.5960151084628,0.0,0.09556343772534207,0.0716923454346047,0.023871092290734856,0.37534069647169443,0.37534069647169443,0.12497553170561909,0.0,4.994243441858373,4.992415048502892,4.999734765157655,4.994320076019221,4.992473900062521,4.999864807725487,24790.935196689763,21072.294917186297,0.85,1.066603789406963,0.6627653260231856,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663531339553544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.130867380103,1534.9437771199316,0.37534069647169443,0.12497553170561909,6.112871282664199,3.4960770136449533
5270.0,-30.014540151764223,4.998626715172038,35.004359881492974,24.10068050902339,5.000357353714069,-26.51309130675696,-40.03369712792335,1.4989085087068181,-0.015656465908818973,-5.009974725767291,40.008707062051506,42258.06122662903,25748.832001271272,25748.832001271272,68006.8932279003,77330.41089338761,77330.41089338761,25748.832001271272,103079.24289465888,103079.24289465888,103079.24289465888,127870.1748169665,127870.1748169665,0.0,0.0,91506.53114262677,56434.181475867976,38969.27740750978,24790.931922307624,63760.2093298174,21072.29213396148,1534.9435743360843,0.0,0.8868364443810329,2.8157929367459795,0.0014959128700940735,0.0,-0.015656465908818973,354518.1251665071,1554908.6855063706,4.385977965939186,1554908.6855063706,4.385977965939186,0.85,0.09556343772533957,4.028046144702076,101325.0,128378.86333408544,1.2670008717896417,1.0,0.0,4.028046144704331,1.284740880906665,1.285031784408283,3.1352984905869974,22717.3492694421,2316.5249365932405,19309.751283567373,1969.0466452425012,0.85,0.8500001938844861,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.325954588028,4632.441516551485,5.562112552422917,4.998626715172038,-2.3297941302698177,7.328420845441856,3.4960776543570815,3.5,0.998879329816309,0.6,0.00022641791974915457,0.9714199157082399,0.0002330793471369984,198.93634984562345,0.0,0.0,0.0,0.001396176879668034,7.855550454204852e-05,0.00014786241520710607,0.0005955966315213212,0.09556343322142086,0.07169234098045892,0.023871092240961934,0.09556342591076475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2754797913,579.5960151084628,0.0,0.09556343322142086,0.0716923454346047,0.023871092290734856,0.37534067315228875,0.37534067315228875,0.12497553144503297,0.0,4.994258405456378,4.992422187152783,4.99977323026593,4.99431825985846,4.992450741754624,4.9999270907612186,24790.931922307624,21072.29213396148,0.85,1.0666039829969152,0.6627654091917652,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663530876685611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.13032447683,1534.9435743360843,0.37534067315228875,0.12497553144503297,6.112871282664199,3.4960776543570815
5271.0,-30.014540151764223,4.998626715172038,35.004359881492974,24.100679566059284,5.000357353714069,-26.51309130675696,-40.03369335606692,1.4989085087068181,-0.01572755188527708,-5.009974725767291,40.008707062051506,42258.04554181115,25748.81839320735,25748.81839320735,68006.86393501851,77330.40709564807,77330.40709564807,25748.81839320735,103079.22548885542,103079.22548885542,103079.22548885542,127870.15872455863,127870.15872455863,0.0,0.0,91506.52734488723,56434.165791050094,38969.29061537459,24790.93323570321,63760.223851077804,21072.293250347728,1534.9436537480208,0.0,0.8868364443810329,2.8157938703413445,0.0014959128700940735,0.0,-0.01572755188527708,354518.1251665071,1554908.6855063706,4.385977965939186,1554908.6855063706,4.385977965939186,0.85,0.09556343772533957,4.028046144702076,101325.0,128378.85437023445,1.2670007833233106,1.0,0.0,4.028046144701263,1.284740880906665,1.285031784408283,3.1352984905869974,22717.348326617863,2316.5248404519243,19309.742297151177,1969.045728883072,0.85,0.8499998335864754,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.324136154756,4632.441516551485,5.562111797726705,4.998626715172038,-2.3297950550171858,7.328421770189223,3.496075365549035,3.5,0.9988786758711529,0.6,0.00022641791974915457,0.9714199157082399,0.0002330793471369984,198.93634984562345,0.0,0.0,0.0,0.001396176879668034,7.855553808240568e-05,0.0001478623816667489,0.0005955964964192148,0.09556342914710465,0.07169233653401355,0.023871092613091106,0.09556346253954778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2754797913,579.5960151084628,0.0,0.09556342914710465,0.0716923454346047,0.023871092290734856,0.375340649873208,0.375340649873208,0.12497553339329075,0.0,4.9942561591414005,4.992423763215697,4.999759503791495,4.994247173882002,4.99243006746741,4.999704597901939,24790.93323570321,21072.293250347728,0.85,1.0666032806575367,0.6627650122513932,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663530876685611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.129839805104,1534.9436537480208,0.375340649873208,0.12497553339329075,6.112871282664199,3.496075365549035
5272.0,-30.014540151764223,4.998626715172038,35.004359881492974,24.100678658019774,5.000357353714069,-26.51309130675696,-40.03369335606692,1.4989085087068181,-0.015798637879527178,-5.009974725767291,40.008707062051506,42258.04554181115,25748.804785141034,25748.804785141034,68006.85032695219,77330.40329790133,77330.40329790133,25748.804785141034,103079.20808304237,103079.20808304237,103079.20808304237,127870.14263214101,127870.14263214101,0.0,0.0,91506.52354714049,56434.165791050094,38969.286395655996,24790.93454909864,63760.220944754634,21072.294366733844,1534.9437331599572,0.0,0.8868364443810329,2.8157948039378122,0.0014959128700940735,0.0,-0.015798637879527178,354518.1251665071,1554908.6855063706,4.385977965939186,1554908.6855063706,4.385977965939186,0.85,0.09556343772533957,4.028046144702076,101325.0,128378.85437023445,1.2670007833233106,1.0,0.0,4.028046144700095,1.284740880906665,1.285031784408283,3.1352984905869974,22717.347383791835,2316.524744310426,19309.742297151177,1969.045728883072,0.85,0.8499998688635679,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.3223177210075,4632.441516551485,5.562111043029955,4.998626715172038,-2.3297959797650813,7.328422694937119,3.496073076740988,3.5,0.9988780219259966,0.6,0.00022641791974915457,0.9714199157082399,0.0002330793471369984,198.93634984562345,0.0,0.0,0.0,0.001396176879668034,7.855553808240568e-05,0.0001478623816667489,0.0005955964964192148,0.09556342475304128,0.07169233203018144,0.023871092722859834,0.09556349916837156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2754797913,579.5960151084628,0.0,0.09556342475304128,0.0716923454346047,0.023871092290734856,0.3753406262936826,0.3753406262936826,0.1249755339679777,0.0,4.994240144888465,4.992420889200844,4.999704024050175,4.994176087887752,4.9924093931427365,4.999482105217908,24790.93454909864,21072.294366733844,0.85,1.0666031158498819,0.6627650424615976,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663530876685611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.12935513338,1534.9437331599572,0.3753406262936826,0.1249755339679777,6.112871282664199,3.496073076740988
5273.0,-30.014543093314796,4.998636497544487,35.004359402435405,24.100672371592395,5.000351715971302,-26.51309451791818,-40.0336975819431,1.4989031405747544,-0.015646525100294184,-5.009978523949166,40.0087058094058,42258.05126746494,25748.826115306147,25748.826115306147,68006.87738277108,77330.40081985621,77330.40081985621,25748.826115306147,103079.22693516235,103079.22693516235,103079.22693516235,127870.16086659982,127870.16086659982,0.0,0.0,91506.51997753727,56434.17042514637,38969.27728043434,24790.933931437463,63760.21121187181,21072.293841721843,1534.9438125718937,0.0,0.886836429590383,2.8157923628836463,0.0014959128700940735,0.0,-0.015646525100294184,354518.0726789897,1554908.631486337,4.3859784629210745,1554908.631486337,4.3859784629210745,0.85,0.09556341967217635,4.028046144702076,101325.0,128378.85843458923,1.2670008234353736,1.0,0.0,4.028046144701752,1.284740906017483,1.285031809524787,3.135298429306229,22717.346497604565,2316.524653944473,19309.747692733865,1969.0462790793865,0.85,0.85000013953082,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.320499286783,4632.441516551485,5.56211783549511,4.998636497544487,-2.3297970659934193,7.3284335635379065,3.4960707879329416,3.5,0.9988773679808405,0.6,0.00022641791974915457,0.9714202131521389,0.00023307927576929487,198.93635225243543,0.0,0.0,0.0,0.001396176879668034,7.855550050478406e-05,0.00014786241924437052,0.0005955966477836086,0.09556341967215143,0.07169232750852826,0.02387109216362317,0.09556341967322908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.269290705,579.5960171331093,0.0,0.09556341967215143,0.07169232750854695,0.023871092163629398,0.37534060220488086,0.37534060220488086,0.12497553090162548,0.0,4.994259960123259,4.992438266261615,4.999731160775582,4.99433199884885,4.992500553816569,4.999832486231071,24790.933931437463,21072.293841721843,0.85,1.066603703001984,0.6627652334312958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663530876685611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.128870461653,1534.9438125718937,0.37534060220488086,0.12497553090162548,6.112871282664199,3.4960707879329416
5274.0,-30.014543093314796,4.998636497544487,35.004359402435405,24.1006713238545,5.000351715971302,-26.51309451791818,-40.0336975819431,1.4989031405747544,-0.01564784166782829,-5.009978523949166,40.0087058094058,42258.05126746494,25748.830052455836,25748.830052455836,68006.88131992078,77330.39656033766,77330.39656033766,25748.830052455836,103079.22661279349,103079.22661279349,103079.22661279349,127870.15816493651,127870.15816493651,0.0,0.0,91506.51571801872,56434.17042514637,38969.27254763595,24790.93155214302,63760.20409977897,21072.291819321566,1534.9436652212876,0.0,0.886836429590383,2.815792380174543,0.0014959128700940735,0.0,-0.01564784166782829,354518.0726789897,1554908.631486337,4.3859784629210745,1554908.631486337,4.3859784629210745,0.8499999999999999,0.09556341967217635,4.028046144702076,101325.0,128378.85843458923,1.2670008234353736,1.0,0.0,4.028046144703942,1.284740906017483,1.285031809524787,3.135298429306229,22717.345440139386,2316.5245461130344,19309.747692733865,1969.0462790793865,0.85,0.8500001790973069,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.321025403927,4632.441516551485,5.56211805384768,4.998636497544487,-2.3297967984408685,7.328433295985356,3.496071450140584,3.5,0.9988775571830241,0.6,0.00022641791974915457,0.9714202131521389,0.00023307927576929487,198.93635225243543,0.0,0.0,0.0,0.001396176879668034,7.855550050478406e-05,0.00014786241924437052,0.0005955966477836086,0.0955634150357319,0.07169232306389883,0.023871091971833076,0.09556341108621473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.269290705,579.5960171331093,0.0,0.0955634150357319,0.07169232750854695,0.023871092163629398,0.3753405789353073,0.3753405789353073,0.12497552989752109,0.0,4.994274104553142,4.992446086142138,4.999764300398226,4.994330682281316,4.992477365667241,4.999896858937063,24790.93155214302,21072.291819321566,0.85,1.0666038837249665,0.662765307359037,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663530412997426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.128326860868,1534.9436652212876,0.3753405789353073,0.12497552989752109,6.112871282664199,3.496071450140584
5275.0,-30.014543093314796,4.998636497544487,35.004359402435405,24.10067041581499,5.000351715971302,-26.51309451791818,-40.033693810086675,1.4989031405747544,-0.01571853509358334,-5.009978523949166,40.0087058094058,42258.03558264706,25748.816541301978,25748.816541301978,68006.85212394904,77330.3927618109,77330.3927618109,25748.816541301978,103079.20930311288,103079.20930311288,103079.20930311288,127870.1421482471,127870.1421482471,0.0,0.0,91506.51191949197,56434.154740328486,38969.28575462609,24790.93284513423,63760.21859976032,21072.292918364095,1534.9437433803923,0.0,0.886836429590383,2.8157933086141176,0.0014959128700940735,0.0,-0.01571853509358334,354518.0726789897,1554908.631486337,4.3859784629210745,1554908.631486337,4.3859784629210745,0.85,0.09556341967217635,4.028046144702076,101325.0,128378.84947073822,1.2670007349690424,1.0,0.0,4.028046144703212,1.284740906017483,1.285031809524787,3.135298429306229,22717.34449711971,2316.524449951789,19309.738706317665,1969.045362719957,0.85,0.8499998188065472,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.31921992269,4632.441516551485,5.562117304524961,4.998636497544487,-2.329797716603614,7.328434214148101,3.4960691776364916,3.5,0.9988769078961405,0.6,0.00022641791974915457,0.9714202131521389,0.00023307927576929487,198.93635225243543,0.0,0.0,0.0,0.001396176879668034,7.855553404513977e-05,0.0001478623857040148,0.0005955965126815081,0.0955634108040983,0.07169231863591842,0.023871092168179883,0.09556344746201936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.269290705,579.5960171331093,0.0,0.0955634108040983,0.07169232750854695,0.023871092163629398,0.3753405557528987,0.3753405557528987,0.12497553092548186,0.0,4.994271281413546,4.992448206330835,4.999746630433151,4.9942599888555606,4.9924566870861895,4.999675950587118,24790.93284513423,21072.292918364095,0.85,1.0666031832614307,0.6627649106398439,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663530412997426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.12784209109,1534.9437433803923,0.3753405557528987,0.12497553092548186,6.112871282664199,3.4960691776364916
5276.0,-30.014543093314796,4.998636497544487,35.004359402435405,24.100669437926285,5.000351715971302,-26.51309451791818,-40.033693810086675,1.4989031405747544,-0.015789228498192642,-5.009978523949166,40.0087058094058,42258.03558264706,25748.803030145766,25748.803030145766,68006.83861279282,77330.38896328637,77330.38896328637,25748.803030145766,103079.19199343213,103079.19199343213,103079.19199343213,127870.12613155694,127870.12613155694,0.0,0.0,91506.50812096744,56434.154740328486,38969.28153404328,24790.93413812481,63760.21567216809,21072.294017406086,1534.9438215394969,0.0,0.886836429590383,2.815794237054278,0.0014959128700940735,0.0,-0.015789228498192642,354518.0726789897,1554908.631486337,4.3859784629210745,1554908.631486337,4.3859784629210745,0.85,0.09556341967217635,4.028046144702076,101325.0,128378.84947073822,1.2670007349690424,1.0,0.0,4.028046144701167,1.284740906017483,1.285031809524787,3.135298429306229,22717.343554100593,2316.524353790601,19309.738706317665,1969.045362719957,0.85,0.8499998540908698,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.317414440984,4632.441516551485,5.562116555201708,4.998636497544487,-2.3297986347668806,7.328435132311368,3.496066905132399,3.5,0.9988762586092569,0.6,0.00022641791974915457,0.9714202131521389,0.00023307927576929487,198.93635225243543,0.0,0.0,0.0,0.001396176879668034,7.855553404513977e-05,0.0001478623857040148,0.0005955965126815081,0.09556340624669629,0.0716923141562067,0.023871092090489602,0.09556348383784707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.269290705,579.5960171331093,0.0,0.09556340624669629,0.07169232750854695,0.023871092163629398,0.37534053229965403,0.37534053229965403,0.12497553051873952,0.0,4.994254884218719,4.992445766768697,4.999688312799208,4.994189295450951,4.992436008519576,4.999455042410375,24790.93413812481,21072.294017406086,0.85,1.066603020329469,0.6627649410711306,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663530412997426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.12735732131,1534.9438215394969,0.37534053229965403,0.12497553051873952,6.112871282664199,3.496066905132399
5277.0,-30.01454598589947,4.9986462893097166,35.00435891659179,24.10066301180052,5.000345869668848,-26.51309770587215,-40.03369807088745,1.4988975896415062,-0.015632478519819415,-5.009982519139639,40.008704653632726,42258.04149245263,25748.82498817245,25748.82498817245,68006.86648062507,77330.3865965112,77330.3865965112,25748.82498817245,103079.21158468365,103079.21158468365,103079.21158468365,127870.14505935443,127870.14505935443,0.0,0.0,91506.50455834772,56434.15945428892,38969.272337843104,24790.933474670772,63760.20581251387,21072.293453470156,1534.9438996986016,0.0,0.886836413446195,2.8157917120939384,0.0014959128700940735,0.0,-0.015632478519819415,354518.017467671,1554908.5816433218,4.3859790053833185,1554908.5816433218,4.3859790053833185,0.85,0.09556340127053435,4.028046144702076,101325.0,128378.8538134735,1.2670007778285073,1.0,0.0,4.028046144704965,1.2847409319834022,1.2850318354965855,3.135298365938663,22717.342669647038,2316.5242636014377,19309.73979242831,1969.0454734724203,0.85,0.8499999349936437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.315608958807,4632.441516551485,5.562123467741638,4.9986462893097166,-2.329799856150906,7.328446145460623,3.4960646326283067,3.5,0.9988756093223733,0.6,0.00022641791974915457,0.9714205056448004,0.00023307920558961746,198.93635461918302,0.0,0.0,0.0,0.001396176879668034,7.855549615696147e-05,0.0001478624235921931,0.0005955966652968387,0.0955634012705386,0.07169230985838587,0.023871091412152722,0.09556340127120744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2635802468,579.5960190011822,0.0,0.0955634012705386,0.0716923098583827,0.02387109141215166,0.3753405083545291,0.3753405083545291,0.12497552648649615,0.0,4.994275434775943,4.992463419483045,4.999717565586138,4.994350040619793,4.99252643531878,4.999826980924183,24790.933474670772,21072.293453470156,0.85,1.066603622337708,0.6627651362467665,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663530412997426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.126872551533,1534.9438996986016,0.3753405083545291,0.12497552648649615,6.112871282664199,3.4960646326283067
5278.0,-30.01454598589947,4.9986462893097166,35.00435891659179,24.100661964062624,5.000345869668848,-26.51309770587215,-40.03369807088745,1.4988975896415062,-0.01563330213895142,-5.009982519139639,40.008704653632726,42258.04149245263,25748.829039111137,25748.829039111137,68006.87053156376,77330.3823439049,77330.3823439049,25748.829039111137,103079.21138301604,103079.21138301604,103079.21138301604,127870.14232245757,127870.14232245757,0.0,0.0,91506.50030574141,56434.15945428892,38969.267612724994,24790.930939441536,63760.198552166534,21072.291298525306,1534.9437427064302,0.0,0.886836413446195,2.815791722910782,0.0014959128700940735,0.0,-0.01563330213895142,354518.017467671,1554908.5816433218,4.3859790053833185,1554908.5816433218,4.3859790053833185,0.85,0.09556340127053435,4.028046144702076,101325.0,128378.8538134735,1.2670007778285073,1.0,0.0,4.028046144704965,1.2847409319834022,1.2850318354965855,3.135298365938663,22717.341613897886,2316.524155944985,19309.73979242831,1969.0454734724203,0.85,0.8499999744959202,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.316150280833,4632.441516551485,5.562123692405217,4.9986462893097166,-2.3297995808654313,7.328445870175148,3.4960653139733915,3.5,0.9988758039923976,0.6,0.00022641791974915457,0.9714205056448004,0.00023307920558961746,198.93635461918302,0.0,0.0,0.0,0.001396176879668034,7.855549615696147e-05,0.0001478624235921931,0.0005955966652968387,0.09556339653736237,0.07169230544207297,0.02387109109528939,0.09556339186420652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2635802468,579.5960190011822,0.0,0.09556339653736237,0.0716923098583827,0.02387109141215166,0.375340485233205,0.375340485233205,0.12497552482757907,0.0,4.994290191219136,4.992471392543791,4.999752695276868,4.994349217000661,4.992503284789564,4.999893214091287,24790.930939441536,21072.291298525306,0.85,1.0666038073253918,0.6627652117155574,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663529948864045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.12632983364,1534.9437427064302,0.375340485233205,0.12497552482757907,6.112871282664199,3.4960653139733915
5279.0,-30.01454598589947,4.9986462893097166,35.00435891659179,24.100661056023114,5.000345869668848,-26.51309770587215,-40.033694299031026,1.4988975896415062,-0.015703602535211303,-5.009982519139639,40.008704653632726,42258.025807634745,25748.81562496057,25748.81562496057,68006.84143259532,77330.37854461538,77330.37854461538,25748.81562496057,103079.19416957595,103079.19416957595,103079.19416957595,127870.12638085526,127870.12638085526,0.0,0.0,91506.49650645189,56434.14376947104,38969.28081886761,24790.932211279312,63760.21303014693,21072.292379587416,1534.9438195663565,0.0,0.886836413446195,2.815792646188204,0.0014959128700940735,0.0,-0.015703602535211303,354518.017467671,1554908.5816433218,4.3859790053833185,1554908.5816433218,4.3859790053833185,0.85,0.09556340127053435,4.028046144702076,101325.0,128378.84490529855,1.2670006899116562,1.0,0.0,4.0280461447014595,1.2847409319834022,1.2850318354965855,3.135298365938663,22717.34067068885,2316.52405976443,19309.73979242831,1969.0454734724203,0.85,0.8500000097873599,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.314357764101,4632.441516551485,5.562122948461188,4.9986462893097166,-2.329800492437194,7.32844678174691,3.496063057788908,3.5,0.9988751593682593,0.6,0.00022641791974915457,0.9714205056448004,0.00023307920558961746,198.93635461918302,0.0,0.0,0.0,0.001396176879668034,7.855552969731505e-05,0.00014786239005183953,0.0005955965301947468,0.09556339225463051,0.07169230104172375,0.023871091212906752,0.09556342798393089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2635802468,579.5960190011822,0.0,0.09556339225463051,0.0716923098583827,0.02387109141215166,0.37534046219545775,0.37534046219545775,0.12497552544335702,0.0,4.994287936296189,4.992473634444707,4.99973693456792,4.994278916604401,4.992482602048938,4.999673891743896,24790.932211279312,21072.292379587416,0.85,1.0666031087512289,0.6627648152250436,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663529948864045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.125844967446,1534.9438195663565,0.37534046219545775,0.12497552544335702,6.112871282664199,3.496063057788908
5280.0,-30.01454598589947,4.9986462893097166,35.00435891659179,24.10066007813441,5.000345869668848,-26.51309770587215,-40.033694299031026,1.4988975896415062,-0.0157739029706363,-5.009982519139639,40.008704653632726,42258.025807634745,25748.80221080768,25748.80221080768,68006.82801844242,77330.37474531334,77330.37474531334,25748.80221080768,103079.17695612102,103079.17695612102,103079.17695612102,127870.1104392378,127870.1104392378,0.0,0.0,91506.49270714985,56434.14376947104,38969.2765974209,24790.933483116776,63760.21008053768,21072.29346064926,1534.943896426283,0.0,0.886836413446195,2.815793569466996,0.0014959128700940735,0.0,-0.0157739029706363,354518.017467671,1554908.5816433218,4.3859790053833185,1554908.5816433218,4.3859790053833185,0.85,0.09556340127053435,4.028046144702076,101325.0,128378.84490529855,1.2670006899116562,1.0,0.0,4.028046144700876,1.2847409319834022,1.2850318354965855,3.135298365938663,22717.339727476705,2316.5239635835587,19309.73979242831,1969.0454734724203,0.85,0.8500000450789187,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.312565246907,4632.441516551485,5.562122204516634,4.9986462893097166,-2.329801404009471,7.3284476933191876,3.496060801604424,3.5,0.9988745147441211,0.6,0.00022641791974915457,0.9714205056448004,0.00023307920558961746,198.93635461918302,0.0,0.0,0.0,0.001396176879668034,7.855552969731505e-05,0.00014786239005183953,0.0005955965301947468,0.09556338768162881,0.07169229658874976,0.02387109109287905,0.09556346410370489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2635802468,579.5960190011822,0.0,0.09556338768162881,0.0716923098583827,0.02387109141215166,0.3753404388821969,0.3753404388821969,0.1249755248149599,0.0,4.994272072268359,4.992471291404286,4.999680461540265,4.994208616168976,4.992461919241691,4.999454569566808,24790.933483116776,21072.29346064926,0.85,1.0666029477089347,0.6627648458851877,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663529948864045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.12536010125,1534.943896426283,0.3753404388821969,0.1249755248149599,6.112871282664199,3.496060801604424
5281.0,-30.014548829076734,4.998656091107759,35.00435842371645,24.100653861556225,5.000340222723378,-26.51310082942139,-40.03369852490721,1.4988922230680706,-0.015617653742708626,-5.009986317116256,40.00870347713132,42258.0318783606,25748.823784234883,25748.823784234883,68006.85566259548,77330.37230922587,77330.37230922587,25748.823784234883,103079.19609346075,103079.19609346075,103079.19609346075,127870.12894965388,127870.12894965388,0.0,0.0,91506.4891359356,56434.148705070635,38969.267145405516,24790.932856193132,63760.20000159865,21072.292927764163,1534.9439732862093,0.0,0.886836398380585,2.8157910741054257,0.0014959128700940735,0.0,-0.015617653742708626,354517.96498208493,1554908.5309070349,4.385979511604186,1554908.5309070349,4.385979511604186,0.85,0.09556338257618029,4.028046144702076,101325.0,128378.8489696534,1.2670007300237196,1.0,0.0,4.028046144702459,1.2847409570869317,1.2850318606057993,3.1352983046756866,22717.33884088948,2316.523873176822,19309.74069323634,1969.0455653292759,0.85,0.8500001179046676,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.31077272925,4632.441516551485,5.562129018409894,4.998656091107759,-2.329802471716673,7.328458562824432,3.4960585454199404,3.5,0.998873870119983,0.6,0.00022641791974915457,0.9714207931415691,0.00023307913660867847,198.9363569455049,0.0,0.0,0.0,0.001396176879668034,7.855549211969743e-05,0.00014786242762945714,0.0005955966815591246,0.0955633825761948,0.07169229221067652,0.023871090365518283,0.09556338257693596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2577673746,579.5960209027572,0.0,0.0955633825761948,0.07169229221066563,0.023871090365514658,0.37534041507186683,0.37534041507186683,0.1249755207108349,0.0,4.9942928347784346,4.9924888412959945,4.999710871745265,4.994368663373564,4.99255182070101,4.999825291657999,24790.932856193132,21072.292927764163,0.85,1.0666035498773585,0.662765045864051,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663529948864045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.12487523505,1534.9439732862093,0.37534041507186683,0.1249755207108349,6.112871282664199,3.4960585454199404
5282.0,-30.014548829076734,4.998656091107759,35.00435842371645,24.10065281381833,5.000340222723378,-26.51310082942139,-40.03369852490721,1.4988922230680706,-0.015617979046055552,-5.009986317116256,40.00870347713132,42258.0318783606,25748.827950203897,25748.827950203897,68006.8598285645,77330.36806360455,77330.36806360455,25748.827950203897,103079.19601380844,103079.19601380844,103079.19601380844,127870.12644308232,127870.12644308232,0.0,0.0,91506.48489031426,56434.148705070635,38969.26242804847,24790.93042927388,63760.19285732235,21072.290864882798,1534.9438230134401,0.0,0.886836398380585,2.8157910783777367,0.0014959128700940735,0.0,-0.015617979046055552,354517.96498208493,1554908.5309070349,4.385979511604186,1554908.5309070349,4.385979511604186,0.85,0.09556338257618029,4.028046144702076,101325.0,128378.8489696534,1.2670007300237196,1.0,0.0,4.028046144703043,1.2847409570869317,1.2850318606057993,3.1352983046756866,22717.33778687441,2316.5237656971963,19309.74069323634,1969.0455653292759,0.85,0.8500001573420761,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.311329422009,4632.441516551485,5.562129249453344,4.998656091107759,-2.3298021886139026,7.328458279721662,3.4960592461111992,3.5,0.9988740703174855,0.6,0.00022641791974915457,0.9714207931415691,0.00023307913660867847,198.9363569455049,0.0,0.0,0.0,0.001396176879668034,7.855549211969743e-05,0.00014786242762945714,0.0005955966815591246,0.09556337786710281,0.07169228781701967,0.02387109005008315,0.09556337336616688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2577673746,579.5960209027572,0.0,0.09556337786710281,0.07169229221066563,0.023871090365514658,0.3753403920691571,0.3753403920691571,0.12497551905939502,0.0,4.994307935434506,4.992496814674041,4.999747378501581,4.994368338070217,4.992528708188331,4.999893405584089,24790.93042927388,21072.290864882798,0.85,1.0666037347274813,0.6627651201263204,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352948425512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.12433341054,1534.9438230134401,0.3753403920691571,0.12497551905939502,6.112871282664199,3.4960592461111992
