time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5283.0,-30.014548829076734,4.998656091107759,35.00435842371645,24.10065187085422,5.000340222723378,-26.51310082942139,-40.03369852490721,1.4988922230680706,-0.015687885974728033,-5.009986317116256,40.00870347713132,42258.0318783606,25748.81463315672,25748.81463315672,68006.84651151732,77330.36426355944,77330.36426355944,25748.81463315672,103079.17889671616,103079.17889671616,103079.17889671616,127870.11057738966,127870.11057738966,0.0,0.0,91506.48109026915,56434.148705070635,38969.25820577613,24790.931680673493,63760.189886449625,21072.291928572467,1534.9438986184898,0.0,0.886836398380585,2.815791996487257,0.0014959128700940735,0.0,-0.015687885974728033,354517.96498208493,1554908.5309070349,4.385979511604186,1554908.5309070349,4.385979511604186,0.85,0.09556338257618029,4.028046144702076,101325.0,128378.8489696534,1.2670007300237196,1.0,0.0,4.028046144699684,1.2847409570869317,1.2850318606057993,3.1352983046756866,22717.336843477795,2316.523669497514,19309.74069323634,1969.0455653292759,0.85,0.8500001926405478,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.309549883101,4632.441516551485,5.562128510893581,4.998656091107759,-2.329803093587858,7.3284591846956175,3.4960570062630456,3.5,0.9988734303608702,0.6,0.00022641791974915457,0.9714207931415691,0.00023307913660867847,198.9363569455049,0.0,0.0,0.0,0.001396176879668034,7.855549211969743e-05,0.00014786242762945714,0.0005955966815591246,0.0955633736219838,0.07169228343803609,0.023871090183947723,0.09556340923237415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2577673746,579.5960209027572,0.0,0.0955633736219838,0.07169229221066563,0.023871090365514658,0.3753403691432684,0.3753403691432684,0.12497551976023417,0.0,4.994306034576368,4.992499056004704,4.999733036973396,4.994298431141544,4.992508021326444,4.999675670869863,24790.931680673493,21072.291928572467,0.85,1.0666035755638519,0.6627651510075148,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352948425512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.12384844957,1534.9438986184898,0.3753403691432684,0.12497551976023417,6.112871282664199,3.4960570062630456
5284.0,-30.014548829076734,4.998656091107759,35.00435842371645,24.100650927890115,5.000340222723378,-26.51310082942139,-40.03369475305078,1.4988922230680706,-0.01575779296865676,-5.009986317116256,40.00870347713132,42258.01619354272,25748.801316107245,25748.801316107245,68006.81750964996,77330.36046349557,77330.36046349557,25748.801316107245,103079.16177960281,103079.16177960281,103079.16177960281,127870.09471167544,127870.09471167544,0.0,0.0,91506.4772902053,56434.133020252746,38969.271411058384,24790.932932072625,63760.20434313101,21072.29299226173,1534.9439742235393,0.0,0.886836398380585,2.815792914598473,0.0014959128700940735,0.0,-0.01575779296865676,354517.96498208493,1554908.5309070349,4.385979511604186,1554908.5309070349,4.385979511604186,0.85,0.09556338257618029,4.028046144702076,101325.0,128378.84000580234,1.267000641557388,1.0,0.0,4.028046144701874,1.2847409570869317,1.2850318606057993,3.1352983046756866,22717.33590007652,2316.5235732973565,19309.736200028245,1969.0451071495613,0.85,0.8500000301515638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.307770343735,4632.441516551485,5.562127772333303,4.998656091107759,-2.3298039985623187,7.328460089670077,3.496054766414892,3.5,0.9988727904042548,0.6,0.00022641791974915457,0.9714207931415691,0.00023307913660867847,198.9363569455049,0.0,0.0,0.0,0.001396176879668034,7.855552566004956e-05,0.000147862394089105,0.0005955965464570385,0.09556336909807102,0.0716922790053852,0.02387109009268581,0.09556344509864202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2577673746,579.5960209027572,0.0,0.09556336909807102,0.07169229221066563,0.023871090365514658,0.37534034593640797,0.37534034593640797,0.12497551928243845,0.0,4.994290532488662,4.992496711676608,4.999678016817256,4.994228524147616,4.992487334364114,4.999457936322983,24790.932932072625,21072.29299226173,0.85,1.0666028788688544,0.6627647547383565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352948425512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.1233634886,1534.9439742235393,0.37534034593640797,0.12497551928243845,6.112871282664199,3.496054766414892
5285.0,-30.01455162413599,4.998665900468505,35.00435792485237,24.10064471131193,5.000334629043787,-26.51310390433767,-40.033698978926964,1.4988869092454207,-0.01560229818545622,-5.009990064819914,40.008702316945985,42258.02242954663,25748.822876710507,25748.822876710507,68006.84530625714,77330.35802233157,77330.35802233157,25748.822876710507,103079.18089904207,103079.18089904207,103079.18089904207,127870.11320841237,127870.11320841237,0.0,0.0,91506.4737160002,56434.138123215154,38969.26176976116,24790.932309370295,63760.194079131456,21072.29246296475,1534.944049828589,0.0,0.886836383511834,2.8157904350157956,0.0014959128700940735,0.0,-0.01560229818545622,354517.91319146595,1554908.4808737896,4.385980011210389,1554908.4808737896,4.385980011210389,0.85,0.0955633640496358,4.028046144702076,101325.0,128378.843958805,1.267000680570491,1.0,0.0,4.028046144699532,1.2847409819437066,1.2850318854682024,3.1352982440148955,22717.335012746793,2316.5234828149055,19309.73255460768,1969.044735420116,0.85,0.8499999028835428,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.305990803914,4632.441516551485,5.562134567872674,4.998665900468505,-2.329805020839282,7.328470921307787,3.4960525265667384,3.5,0.9988721504476396,0.6,0.00022641791974915457,0.9714210757728231,0.00023307906879519336,198.93635923245608,0.0,0.0,0.0,0.001396176879668034,7.85554880824339e-05,0.00014786243166672067,0.0005955966978214083,0.09556336404961675,0.07169227464540273,0.023871089404214025,0.09556336405046567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2520351179,579.5960227779608,0.0,0.09556336404961675,0.07169227464541701,0.023871089404218785,0.37534032222806774,0.37534032222806774,0.12497551538433704,0.0,4.9943114045003085,4.992514140577498,4.999709228775998,4.994387766634475,4.992576731554323,4.999826951254079,24790.932309370295,21072.29246296475,0.85,1.0666034865241352,0.6627649592330456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352948425512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.122878527633,1534.944049828589,0.37534032222806774,0.12497551538433704,6.112871282664199,3.4960525265667384
5286.0,-30.01455162413599,4.998665900468505,35.00435792485237,24.100643663574033,5.000334629043787,-26.51310390433767,-40.033698978926964,1.4988869092454207,-0.01560214363388468,-5.009990064819914,40.008702316945985,42258.02242954663,25748.827153379338,25748.827153379338,68006.84958292596,77330.35378350552,77330.35378350552,25748.827153379338,103079.18093688486,103079.18093688486,103079.18093688486,127870.1108334631,127870.1108334631,0.0,0.0,91506.46947717415,56434.138123215154,38969.257059954434,24790.929896578233,63760.18695653266,21072.290412091497,1534.9439004434153,0.0,0.886836383511834,2.815790432986023,0.0014959128700940735,0.0,-0.01560214363388468,354517.91319146595,1554908.4808737896,4.385980011210389,1554908.4808737896,4.385980011210389,0.85,0.0955633640496358,4.028046144702076,101325.0,128378.843958805,1.267000680570491,1.0,0.0,4.028046144701722,1.2847409819437066,1.2850318854682024,3.1352982440148955,22717.333960418717,2316.5233755073054,19309.73255460768,1969.044735420116,0.85,0.8499999422578269,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.306562288693,4632.441516551485,5.562134805055839,4.998665900468505,-2.3298047302134877,7.328470630681993,3.4960532458757427,3.5,0.998872355964498,0.6,0.00022641791974915457,0.9714210757728231,0.00023307906879519336,198.93635923245608,0.0,0.0,0.0,0.001396176879668034,7.85554880824339e-05,0.00014786243166672067,0.0005955966978214083,0.09556335939840485,0.07169227026916536,0.02387108912923949,0.0955633546810768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2520351179,579.5960227779608,0.0,0.09556335939840485,0.07169227464541701,0.023871089404218785,0.37534029931655666,0.37534029931655666,0.12497551394472596,0.0,4.994326707835739,4.992522043666781,4.999746758035656,4.994387921186046,4.992553656025564,4.99989687513596,24790.929896578233,21072.290412091497,0.85,1.066603672747829,0.6627650332699818,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663529019287745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.122337572306,1534.9439004434153,0.37534029931655666,0.12497551394472596,6.112871282664199,3.4960532458757427
5287.0,-30.01455162413599,4.998665900468505,35.00435792485237,24.100642755534523,5.000334629043787,-26.51310390433767,-40.033698978926964,1.4988869092454207,-0.015671656769484343,-5.009990064819914,40.008702316945985,42258.02242954663,25748.813933510966,25748.813933510966,68006.8363630576,77330.3499827091,77330.3499827091,25748.813933510966,103079.16391622007,103079.16391622007,103079.16391622007,127870.09504395092,127870.09504395092,0.0,0.0,91506.46567637773,56434.138123215154,38969.25283684731,24790.931127730844,63760.18396457815,21072.291458571217,1534.943974805425,0.0,0.886836383511834,2.815791345923365,0.0014959128700940735,0.0,-0.015671656769484343,354517.91319146595,1554908.4808737896,4.385980011210389,1554908.4808737896,4.385980011210389,0.85,0.0955633640496358,4.028046144702076,101325.0,128378.843958805,1.267000680570491,1.0,0.0,4.0280461447007,1.2847409819437066,1.2850318854682024,3.1352982440148955,22717.33301683558,2316.523279288603,19309.73255460768,1969.044735420116,0.85,0.8499999775632746,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.304795737652,4632.441516551485,5.5621340718845556,4.998665900468505,-2.3298056285844844,7.328471529052989,3.4960510223765238,3.5,0.9988717206790068,0.6,0.00022641791974915457,0.9714210757728231,0.00023307906879519336,198.93635923245608,0.0,0.0,0.0,0.001396176879668034,7.85554880824339e-05,0.00014786243166672067,0.0005955966978214083,0.09556335521363624,0.07169226590652444,0.023871089307111796,0.09556339029435873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2520351179,579.5960227779608,0.0,0.09556335521363624,0.07169227464541701,0.023871089404218785,0.3753402764762289,0.3753402764762289,0.1249755148759647,0.0,4.994325047878476,4.992524227946433,4.9997335522841695,4.994318408050447,4.992532965065948,4.999680729285728,24790.931127730844,21072.291458571217,0.85,1.066603515460976,0.6627650643703129,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663529019287745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.12185251817,1534.943974805425,0.3753402764762289,0.1249755148759647,6.112871282664199,3.4960510223765238
5288.0,-30.01455162413599,4.998665900468505,35.00435792485237,24.100641812570416,5.000334629043787,-26.51310390433767,-40.03369520707054,1.4988869092454207,-0.015741169923956022,-5.009990064819914,40.008702316945985,42258.00674472875,25748.800713640325,25748.800713640325,68006.80745836908,77330.34618190517,77330.34618190517,25748.800713640325,103079.1468955455,103079.1468955455,103079.1468955455,127870.07925442874,127870.07925442874,0.0,0.0,91506.4618755738,56434.12243839727,38969.26604130726,24790.932358883234,63760.19840019049,21072.292505050747,1534.9440491674347,0.0,0.886836383511834,2.815792258861788,0.0014959128700940735,0.0,-0.015741169923956022,354517.91319146595,1554908.4808737896,4.385980011210389,1554908.4808737896,4.385980011210389,0.85,0.0955633640496358,4.028046144702076,101325.0,128378.83505063006,1.2670005926536398,1.0,0.0,4.028046144702161,1.2847409819437066,1.2850318854682024,3.1352982440148955,22717.332073250578,2316.5231830697107,19309.73255460768,1969.044735420116,0.85,0.8500000128687949,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.303029186161,4632.441516551485,5.562133338712762,4.998665900468505,-2.3298065269559802,7.328472427424485,3.4960487988773044,3.5,0.9988710853935155,0.6,0.00022641791974915457,0.9714210757728231,0.00023307906879519336,198.93635923245608,0.0,0.0,0.0,0.001396176879668034,7.855552162278458e-05,0.00014786239812637,0.000595596562719328,0.0955633507536373,0.07169226148949918,0.02387108926413811,0.09556342590768038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2520351179,579.5960227779608,0.0,0.0955633507536373,0.07169227464541701,0.023871089404218785,0.3753402533511755,0.3753402533511755,0.1249755146509788,0.0,4.994309817280225,4.9925218371706706,4.999679758522291,4.994248894895975,4.992512274067394,4.99946458360057,24790.932358883234,21072.292505050747,0.85,1.0666028206425076,0.6627646683201428,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663529019287745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.12136746403,1534.9440491674347,0.3753402533511755,0.1249755146509788,6.112871282664199,3.4960487988773044
5289.0,-30.014554367731943,4.998675715643364,35.00435742064553,24.10063570076602,5.000329109524382,-26.51310692552143,-40.03369939802212,1.4988816673138516,-0.015587016104007034,-5.009993731939316,40.00870116359852,42258.01315645783,25748.82217901699,25748.82217901699,68006.83533547483,77330.34372775303,77330.34372775303,25748.82217901699,103079.16590677002,103079.16590677002,103079.16590677002,127870.09765364452,127870.09765364452,0.0,0.0,91506.45829756727,56434.127726271945,38969.25619032814,24790.931746874496,63760.18793720263,21072.29198484332,1534.9441235294444,0.0,0.8868363690283325,2.8157898062975573,0.0014959128700940735,0.0,-0.015587016104007034,354517.8625145523,1554908.431136024,4.385980497871804,1554908.431136024,4.385980497871804,0.8499999999999999,0.09556334573977258,4.028046144702076,101325.0,128378.83889228046,1.2670006305677814,1.0,0.0,4.028046144702767,1.2847410064641935,1.2850319099942416,3.1352981841747884,22717.331184977105,2316.5230924910247,19309.73333013646,1969.044814502043,0.85,0.850000080242961,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.301262634222,4632.441516551485,5.5621400980857905,4.998675715643364,-2.3298074820714043,7.3284831977147675,3.4960465753780854,3.5,0.9988704501080244,0.6,0.00022641791974915457,0.9714213532002918,0.0002330790022303234,198.93636147729947,0.0,0.0,0.0,0.001396176879668034,7.855548435572912e-05,0.00014786243539342546,0.0005955967128327471,0.09556334573977726,0.07169225711956688,0.023871088620210385,0.09556334574058652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2463366454,579.5960246421134,0.0,0.09556334573977726,0.07169225711956337,0.023871088620209216,0.3753402297222443,0.3753402297222443,0.12497551102987003,0.0,4.99433059154336,4.992539132856962,4.999710979215479,4.994406715835282,4.9926013441552755,4.99982888983061,24790.931746874496,21072.29198484332,0.85,1.066603432889105,0.6627648776392837,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663529019287745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.120882409894,1534.9441235294444,0.3753402297222443,0.12497551102987003,6.112871282664199,3.4960465753780854
5290.0,-30.014554367731943,4.998675715643364,35.00435742064553,24.100634653028123,5.000329109524382,-26.51310692552143,-40.03369939802212,1.4988816673138516,-0.015586392021873507,-5.009993731939316,40.00870116359852,42258.01315645783,25748.826563324707,25748.826563324707,68006.83971978254,77330.33949625502,77330.33949625502,25748.826563324707,103079.16605957973,103079.16605957973,103079.16605957973,127870.09542155944,127870.09542155944,0.0,0.0,91506.45406606924,56434.127726271945,38969.25148866366,24790.929361979717,63760.18085064338,21072.28995768276,1534.943975884118,0.0,0.8868363690283325,2.815789798101303,0.0014959128700940735,0.0,-0.015586392021873507,354517.8625145523,1554908.431136024,4.385980497871804,1554908.431136024,4.385980497871804,0.85,0.09556334573977258,4.028046144702076,101325.0,128378.83889228046,1.2670006305677814,1.0,0.0,4.028046144704081,1.2847410064641935,1.2850319099942416,3.1352981841747884,22717.33013446828,2316.5229853689366,19309.73333013646,1969.044814502043,0.85,0.8500001195491902,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.301848501965,4632.441516551485,5.562140341238925,4.998675715643364,-2.329807184130584,7.328482899773947,3.4960473127899485,3.5,0.9988706607971282,0.6,0.00022641791974915457,0.9714213532002918,0.0002330790022303234,198.93636147729947,0.0,0.0,0.0,0.001396176879668034,7.855548435572912e-05,0.00014786243539342546,0.0005955967128327471,0.09556334114500403,0.07169225275711937,0.023871088387884674,0.09556333627023979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2463366454,579.5960246421134,0.0,0.09556334114500403,0.07169225711956337,0.023871088620209216,0.3753402068829291,0.3753402068829291,0.12497550981354409,0.0,4.994345941216238,4.992546967987437,4.999748898084249,4.994407339917416,4.992578308510815,4.999900573621517,24790.929361979717,21072.28995768276,0.85,1.0666036201981115,0.6627649513015994,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663528554044803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.120342392383,1534.943975884118,0.3753402068829291,0.12497550981354409,6.112871282664199,3.4960473127899485
5291.0,-30.014554367731943,4.998675715643364,35.00435742064553,24.10063367513942,5.000329109524382,-26.51310692552143,-40.03369939802212,1.4988816673138516,-0.015655511005945755,-5.009993731939316,40.00870116359852,42258.01315645783,25748.81344069327,25748.81344069327,68006.8265971511,77330.33569473674,77330.33569473674,25748.81344069327,103079.14913543001,103079.14913543001,103079.14913543001,127870.07970858135,127870.07970858135,0.0,0.0,91506.45026455098,56434.127726271945,38969.24726475448,24790.93057315135,63760.17783790582,21072.290987178647,1534.9440490195677,0.0,0.8868363690283325,2.8157907058617733,0.0014959128700940735,0.0,-0.015655511005945755,354517.8625145523,1554908.431136024,4.385980497871804,1554908.431136024,4.385980497871804,0.85,0.09556334573977258,4.028046144702076,101325.0,128378.83889228046,1.2670006305677814,1.0,0.0,4.028046144702329,1.2847410064641935,1.2850319099942416,3.1352981841747884,22717.329190705936,2316.5228891319603,19309.73333013646,1969.044814502043,0.85,0.8500001548613565,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.300094946521,4632.441516551485,5.562139613459371,4.998675715643364,-2.329808075894648,7.328483791538011,3.496045105649354,3.5,0.9988700301855297,0.6,0.00022641791974915457,0.9714213532002918,0.0002330790022303234,198.93636147729947,0.0,0.0,0.0,0.001396176879668034,7.855548435572912e-05,0.00014786243539342546,0.0005955967128327471,0.0955633370125189,0.07169224840790528,0.023871088604613618,0.09556337163146317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2463366454,579.5960246421134,0.0,0.0955633370125189,0.07169225711956337,0.023871088620209216,0.37534018411289677,0.37534018411289677,0.12497551094821419,0.0,4.99434439715958,4.992549097112487,4.999736321983448,4.994338220933344,4.992557613613712,4.999686017587635,24790.93057315135,21072.290987178647,0.85,1.0666034647839489,0.6627649826179622,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663528554044803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.119857246795,1534.9440490195677,0.37534018411289677,0.12497551094821419,6.112871282664199,3.496045105649354
5292.0,-30.014554367731943,4.998675715643364,35.00435742064553,24.10063276709991,5.000329109524382,-26.51310692552143,-40.03369939802212,1.4988816673138516,-0.01572463002821678,-5.009993731939316,40.00870116359852,42258.01315645783,25748.800318059606,25748.800318059606,68006.81347451743,77330.33189320631,77330.33189320631,25748.800318059606,103079.13221126591,103079.13221126591,103079.13221126591,127870.06399558879,127870.06399558879,0.0,0.0,91506.44646302055,56434.127726271945,38969.24304083178,24790.931784322875,63760.17482515465,21072.292016674444,1534.9441221550176,0.0,0.8868363690283325,2.8157916136235657,0.0014959128700940735,0.0,-0.01572463002821678,354517.8625145523,1554908.431136024,4.385980497871804,1554908.431136024,4.385980497871804,0.8500000000000001,0.09556334573977258,4.028046144702076,101325.0,128378.83889228046,1.2670006305677814,1.0,0.0,4.028046144702329,1.2847410064641935,1.2850319099942416,3.1352981841747884,22717.328246940575,2316.522792894676,19309.73333013646,1969.044814502043,0.85,0.8500001901736386,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.298341390636,4632.441516551485,5.562138885679314,4.998675715643364,-2.3298089676592033,7.328484683302567,3.4960428985087595,3.5,0.9988693995739313,0.6,0.00022641791974915457,0.9714213532002918,0.0002330790022303234,198.93636147729947,0.0,0.0,0.0,0.001396176879668034,7.855548435572912e-05,0.00014786243539342546,0.0005955967128327471,0.09556333260445013,0.07169224400415618,0.023871088600293956,0.09556340699273437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2463366454,579.5960246421134,0.0,0.09556333260445013,0.07169225711956337,0.023871088620209216,0.3753401610573498,0.3753401610573498,0.12497551092559887,0.0,4.994329338107775,4.992546661420704,4.999683349905808,4.9942691019110725,4.992536918652547,4.999471461715984,24790.931784322875,21072.292016674444,0.85,1.0666033093699643,0.6627650139344695,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663528554044803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.119372101202,1534.9441221550176,0.3753401610573498,0.12497551092559887,6.112871282664199,3.4960428985087595
5293.0,-30.014557060849658,4.99868553485199,35.00435691174248,24.10062669022011,5.000323665972887,-26.513109893678056,-40.03369985204188,1.4988764988013001,-0.015571657840041553,-5.009997322857573,40.00870001839741,42258.00405553407,25748.821694964856,25748.821694964856,68006.82575049892,77330.32942487924,77330.32942487924,25748.821694964856,103079.15111984409,103079.15111984409,103079.15111984409,127870.0823021303,127870.0823021303,0.0,0.0,91506.44288115876,56434.117511813594,38969.250410383516,24790.9311822862,63760.181592669716,21072.29150494327,1534.9441952904676,0.0,0.8868363549029401,2.8157891854695065,0.0014959128700940735,0.0,-0.015571657840041553,354517.8128902851,1554908.381749238,4.385980972500373,1554908.381749238,4.385980972500373,0.85,0.09556332761563069,4.028046144702076,101325.0,128378.83365872773,1.2670005789166319,1.0,0.0,4.028046144703047,1.2847410306412452,1.2850319341767678,3.135298125172807,22717.327357709997,2316.5227022183926,19309.729538662752,1969.044427879322,0.85,0.8500000565475522,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.296587834307,4632.441516551485,5.562145610335749,4.99868553485199,-2.3298098592951675,7.328495394147158,3.496040691368165,3.5,0.9988687689623329,0.6,0.00022641791974915457,0.9714216255235674,0.00023307893689017068,198.93636368084097,0.0,0.0,0.0,0.001396176879668034,7.855548031846569e-05,0.0001478624394306889,0.0005955967290950307,0.0955633276156392,0.07169223962572349,0.023871087989915708,0.09556332761630396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2406784215,579.5960264930986,0.0,0.0955633276156392,0.07169223962571711,0.02387108798991358,0.3753401374978783,0.3753401374978783,0.1249755075180819,0.0,4.9943499690629665,4.992563835070712,4.999714363369492,4.994425665017559,4.99262570314437,4.999831590005556,24790.9311822862,21072.29150494327,0.85,1.0666033886941975,0.6627648008517015,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663528554044803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.11888695561,1534.9441952904676,0.3753401374978783,0.1249755075180819,6.112871282664199,3.496040691368165
5294.0,-30.014557060849658,4.99868553485199,35.00435691174248,24.100625642482214,5.000323665972887,-26.513109893678056,-40.03369985204188,1.4988764988013001,-0.015570577519213202,-5.009997322857573,40.00870001839741,42258.00405553407,25748.826183776237,25748.826183776237,68006.83023931031,77330.32520059004,77330.32520059004,25748.826183776237,103079.15138436628,103079.15138436628,103079.15138436628,127870.08021110063,127870.08021110063,0.0,0.0,91506.43865686955,56434.117511813594,38969.24571672884,24790.928826734355,63760.17454346319,21072.2895027242,1534.9440494741796,0.0,0.8868363549029401,2.8157891712813385,0.0014959128700940735,0.0,-0.015570577519213202,354517.8128902851,1554908.381749238,4.385980972500373,1554908.381749238,4.385980972500373,0.85,0.09556332761563069,4.028046144702076,101325.0,128378.83365872773,1.2670005789166319,1.0,0.0,4.02804614470071,1.2847410306412452,1.2850319341767678,3.135298125172807,22717.32630899083,2316.5225952787987,19309.729538662752,1969.044427879322,0.85,0.8500000957868244,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.297187666028,4632.441516551485,5.562145859284987,4.99868553485199,-2.329809554252368,7.328495089104358,3.4960414463555067,3.5,0.9988689846730019,0.6,0.00022641791974915457,0.9714216255235674,0.00023307893689017068,198.93636368084097,0.0,0.0,0.0,0.001396176879668034,7.855548031846569e-05,0.0001478624394306889,0.0005955967290950307,0.09556332306392055,0.07169223527563669,0.02387108778828387,0.09556331805647673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2406784215,579.5960264930986,0.0,0.09556332306392055,0.07169223962571711,0.02387108798991358,0.3753401147232769,0.3753401147232769,0.12497550646245172,0.0,4.994365324315993,4.992571609402944,4.999752487171634,4.994426745338387,4.9926027067352265,4.999904982444093,24790.928826734355,21072.2895027242,0.85,1.0666035770173796,0.6627648741257475,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352808861068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.118347857897,1534.9440494741796,0.3753401147232769,0.12497550646245172,6.112871282664199,3.4960414463555067
5295.0,-30.014557060849658,4.99868553485199,35.00435691174248,24.100624734442704,5.000323665972887,-26.513109893678056,-40.03369985204188,1.4988764988013001,-0.01563930222584986,-5.009997322857573,40.00870001839741,42258.00405553407,25748.81315842222,25748.81315842222,68006.8172139563,77330.32139834018,77330.32139834018,25748.81315842222,103079.13455676241,103079.13455676241,103079.13455676241,127870.06457495985,127870.06457495985,0.0,0.0,91506.43485461969,56434.117511813594,38969.24149200677,24790.930018197436,63760.17151020421,21072.29051546782,1534.9441213999514,0.0,0.8868363549029401,2.815790073863285,0.0014959128700940735,0.0,-0.01563930222584986,354517.8128902851,1554908.381749238,4.385980972500373,1554908.381749238,4.385980972500373,0.85,0.09556332761563069,4.028046144702076,101325.0,128378.83365872773,1.2670005789166319,1.0,0.0,4.028046144704361,1.2847410306412452,1.2850319341767678,3.135298125172807,22717.32536504686,2316.522499023302,19309.729538662752,1969.044427879322,0.85,0.8500001311057914,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.2954471115545,4632.441516551485,5.5621451368994315,4.99868553485199,-2.3298104394067245,7.328495974258715,3.4960392555802597,3.5,0.998868358737217,0.6,0.00022641791974915457,0.9714216255235674,0.00023307893689017068,198.93636368084097,0.0,0.0,0.0,0.001396176879668034,7.855548031846569e-05,0.0001478624394306889,0.0005955967290950307,0.09556331897112574,0.07169223093875218,0.023871088032373554,0.09556335316663658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2406784215,579.5960264930986,0.0,0.09556331897112574,0.07169223962571711,0.02387108798991358,0.3753400920177953,0.3753400920177953,0.12497550774036716,0.0,4.994363863578997,4.9925736890918415,4.999740393113825,4.994358020631751,4.99258200784783,4.999692016889185,24790.930018197436,21072.29051546782,0.85,1.0666034234721664,0.6627649056554228,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352808861068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.117862622534,1534.9441213999514,0.3753400920177953,0.12497550774036716,6.112871282664199,3.4960392555802597
5296.0,-30.014557060849658,4.99868553485199,35.00435691174248,24.100623756554,5.000323665972887,-26.513109893678056,-40.03369985204188,1.4988764988013001,-0.015708026882407466,-5.009997322857573,40.00870001839741,42258.00405553407,25748.80013306601,25748.80013306601,68006.80418860007,77330.31759609976,77330.31759609976,25748.80013306601,103079.11772916577,103079.11772916577,103079.11772916577,127870.04893882612,127870.04893882612,0.0,0.0,91506.43105237927,56434.117511813594,38969.23726729519,24790.93120966035,63760.16847695554,21072.291528211295,1534.944193325723,0.0,0.8868363549029401,2.815790976445386,0.0014959128700940735,0.0,-0.015708026882407466,354517.8128902851,1554908.381749238,4.385980972500373,1554908.381749238,4.385980972500373,0.8499999999999999,0.09556332761563069,4.028046144702076,101325.0,128378.83365872773,1.2670005789166319,1.0,0.0,4.028046144703485,1.2847410306412452,1.2850319341767678,3.135298125172807,22717.324421105233,2316.522402768044,19309.729538662752,1969.044427879322,0.85,0.8500001664246737,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.293706556647,4632.441516551485,5.562144414513383,4.99868553485199,-2.3298113245615664,7.328496859413557,3.496037064805013,3.5,0.9988677328014324,0.6,0.00022641791974915457,0.9714216255235674,0.00023307893689017068,198.93636368084097,0.0,0.0,0.0,0.001396176879668034,7.855548031846569e-05,0.0001478624394306889,0.0005955967290950307,0.09556331460341692,0.07169222654743164,0.02387108805598528,0.09556338827680448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2406784215,579.5960264930986,0.0,0.09556331460341692,0.07169223962571711,0.02387108798991358,0.37534006902731737,0.37534006902731737,0.12497550786398479,0.0,4.994348950056462,4.992571213076417,4.999688124766351,4.994289295975193,4.992561309013922,4.999479051494404,24790.93120966035,21072.291528211295,0.85,1.0666032699267312,0.6627649371849939,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352808861068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.117377387174,1534.944193325723,0.37534006902731737,0.12497550786398479,6.112871282664199,3.496037064805013
5297.0,-30.014559708442224,4.998695356422895,35.004356398732796,24.100617819372587,5.000318300711653,-26.513112813034265,-40.033700271137036,1.4988714053037058,-0.015556069479600865,-5.010000835339692,40.00869888097719,42257.99510928918,25748.821411491375,25748.821411491375,68006.81652078056,77330.31511060956,77330.31511060956,25748.821411491375,103079.13652210093,103079.13652210093,103079.13652210093,127870.06714050613,127870.06714050613,0.0,0.0,91506.4274666147,56434.10746529443,38969.244445911405,24790.930618405197,63760.1750643166,21072.291025644416,1534.944265251495,0.0,0.8868363411486166,2.815788570777215,0.0014959128700940735,0.0,-0.015556069479600865,354517.76435027417,1554908.3326976942,4.3859814346606285,1554908.3326976942,4.3859814346606285,0.85,0.09556330962739894,4.028046144702076,101325.0,128378.82831382277,1.2670005261665214,1.0,0.0,4.028046144702377,1.2847410544673956,1.285031958008313,3.135298067027172,22717.32353090576,2316.52231199296,19309.72117858233,1969.0435753883673,0.85,0.8499998317280837,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.291966001301,4632.441516551485,5.5621511022845995,4.998695356422895,-2.3298121515263324,7.328507507949228,3.4960348740297666,3.5,0.9988671068656476,0.6,0.00022641791974915457,0.9714218932435073,0.00023307887265455957,198.9363658471333,0.0,0.0,0.0,0.001396176879668034,7.855547659176129e-05,0.00014786244315739328,0.0005955967441063679,0.0955633096273797,0.07169222215846104,0.02387108746891867,0.09556330962817815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.235058643,579.5960283315061,0.0,0.0955633096273797,0.07169222215847547,0.023871087468923472,0.3753400455338495,0.3753400455338495,0.12497550461886121,0.0,4.994369448980308,4.992588270279555,4.999718959372785,4.994444765860067,4.992649821628504,4.999835619658313,24790.930618405197,21072.291025644416,0.85,1.0666033531460706,0.6627647284007988,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352808861068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.11689215181,1534.944265251495,0.3753400455338495,0.12497550461886121,6.112871282664199,3.4960348740297666
5298.0,-30.014559708442224,4.998695356422895,35.004356398732796,24.10061677163469,5.000318300711653,-26.513112813034265,-40.033700271137036,1.4988714053037058,-0.015554548220677589,-5.010000835339692,40.00869888097719,42257.99510928918,25748.82600184875,25748.82600184875,68006.82111113792,77330.31089274019,77330.31089274019,25748.82600184875,103079.13689458894,103079.13689458894,103079.13689458894,127870.06518857375,127870.06518857375,0.0,0.0,91506.42324874533,56434.10746529443,38969.239759389886,24790.92829398481,63760.1680533747,21072.289049887087,1534.944121374537,0.0,0.8868363411486166,2.8157885507980884,0.0014959128700940735,0.0,-0.015554548220677589,354517.76435027417,1554908.3326976942,4.3859814346606285,1554908.3326976942,4.3859814346606285,0.85,0.09556330962739894,4.028046144702076,101325.0,128378.82831382277,1.2670005261665214,1.0,0.0,4.028046144703108,1.2847410544673956,1.285031958008313,3.135298067027172,22717.322483780375,2316.522205215887,19309.72117858233,1969.0435753883673,0.85,0.8499998709077186,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.292579401746,4632.441516551485,5.562151356865921,4.998695356422895,-2.329811839582534,7.328507196005429,3.496035646095076,3.5,0.998867327455736,0.6,0.00022641791974915457,0.9714218932435073,0.00023307887265455957,198.9363658471333,0.0,0.0,0.0,0.001396176879668034,7.855547659176129e-05,0.00014786244315739328,0.0005955967441063679,0.09556330511087369,0.07169221782023687,0.02387108729063682,0.09556329999255707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.235058643,579.5960283315061,0.0,0.09556330511087369,0.07169222215847547,0.023871087468923472,0.3753400228213542,0.3753400228213542,0.12497550368547833,0.0,4.9943848166061,4.992595988255118,4.999757301962575,4.99444628711899,4.992626860159476,4.999910672386704,24790.92829398481,21072.289049887087,0.85,1.0666035424217872,0.6627648012770968,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635276230646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.116353876347,1534.944121374537,0.3753400228213542,0.12497550368547833,6.112871282664199,3.496035646095076
5299.0,-30.014559708442224,4.998695356422895,35.004356398732796,24.100615828670584,5.000318300711653,-26.513112813034265,-40.033700271137036,1.4988714053037058,-0.01562287841647958,-5.010000835339692,40.00869888097719,42257.99510928918,25748.81307379608,25748.81307379608,68006.80818308526,77330.30708979195,77330.30708979195,25748.81307379608,103079.12016358803,103079.12016358803,103079.12016358803,127870.04962960821,127870.04962960821,0.0,0.0,91506.41944579707,56434.10746529443,38969.23553389183,24790.929466020185,63760.16499991201,21072.290046117156,1534.9441921080283,0.0,0.8868363411486166,2.8157894481984482,0.0014959128700940735,0.0,-0.01562287841647958,354517.76435027417,1554908.3326976942,4.3859814346606285,1554908.3326976942,4.3859814346606285,0.85,0.09556330962739894,4.028046144702076,101325.0,128378.82831382277,1.2670005261665214,1.0,0.0,4.028046144704715,1.2847410544673956,1.285031958008313,3.135298067027172,22717.321539663026,2316.52210894271,19309.72117858233,1969.0435753883673,0.85,0.8499999062331693,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.290851851402,4632.441516551485,5.562150639875719,4.998695356422895,-2.3298127181255346,7.32850807454843,3.496033471689114,3.5,0.9988667061968898,0.6,0.00022641791974915457,0.9714218932435073,0.00023307887265455957,198.9363658471333,0.0,0.0,0.0,0.001396176879668034,7.855547659176129e-05,0.00014786244315739328,0.0005955967441063679,0.09556330105182792,0.07169221349530094,0.02387108755652697,0.09556333485263252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.235058643,579.5960283315061,0.0,0.09556330105182792,0.07169222215847547,0.023871087468923472,0.3753400001784287,0.3753400001784287,0.1249755050775287,0.0,4.994383444669438,4.992598022096672,4.999745701109248,4.994377956923188,4.992606157462546,4.99969929770225,24790.929466020185,21072.290046117156,0.85,1.066603390740584,0.6627648330167824,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635276230646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.11586855273,1534.9441921080283,0.3753400001784287,0.1249755050775287,6.112871282664199,3.496033471689114
5300.0,-30.014559708442224,4.998695356422895,35.004356398732796,24.100614885706477,5.000318300711653,-26.513112813034265,-40.033700271137036,1.4988714053037058,-0.015691208579596605,-5.010000835339692,40.00869888097719,42257.99510928918,25748.800145741247,25748.800145741247,68006.79525503042,77330.30328684885,77330.30328684885,25748.800145741247,103079.1034325901,103079.1034325901,103079.1034325901,127870.03407064598,127870.03407064598,0.0,0.0,91506.41564285399,56434.10746529443,38969.2313083995,24790.93063805589,63760.161946455395,21072.291042347504,1534.94426284152,0.0,0.8868363411486166,2.815790345599188,0.0014959128700940735,0.0,-0.015691208579596605,354517.76435027417,1554908.3326976942,4.3859814346606285,1554908.3326976942,4.3859814346606285,0.85,0.09556330962739894,4.028046144702076,101325.0,128378.82831382277,1.2670005261665214,1.0,0.0,4.028046144702816,1.2847410544673956,1.285031958008313,3.135298067027172,22717.320595546957,2316.5220126696636,19309.72117858233,1969.0435753883673,0.85,0.8499999415585753,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.289124300629,4632.441516551485,5.562149922885029,4.998695356422895,-2.3298135966690126,7.328508953091908,3.496031297283152,3.5,0.9988660849380435,0.6,0.00022641791974915457,0.9714218932435073,0.00023307887265455957,198.9363658471333,0.0,0.0,0.0,0.001396176879668034,7.855547659176129e-05,0.00014786244315739328,0.0005955967441063679,0.09556329672001966,0.07169220911611238,0.023871087603907288,0.0955633697127237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.235058643,579.5960283315061,0.0,0.09556329672001966,0.07169222215847547,0.023871087468923472,0.3753399772514669,0.3753399772514669,0.12497550532558523,0.0,4.994368681085859,4.992595508636157,4.9996941454997454,4.994309626760071,4.992585454795574,4.999487923175764,24790.93063805589,21072.291042347504,0.85,1.0666032390592306,0.662764864756408,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635276230646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.115383229117,1534.94426284152,0.3753399772514669,0.12497550532558523,6.112871282664199,3.496031297283152
5301.0,-30.014562393437966,4.998705178602372,35.004355882140175,24.100608948525064,5.0003130036699766,-26.513115759231354,-40.03370449701322,1.4988663694633406,-0.015540252201617477,-5.010004276095789,40.00869775059705,42258.001712730314,25748.82133846276,25748.82133846276,68006.82305119307,77330.30075543653,77330.30075543653,25748.82133846276,103079.12209389929,103079.12209389929,103079.12209389929,127870.05214917228,127870.05214917228,0.0,0.0,91506.41205393076,56434.11301122418,38969.22115856287,24790.93005527298,63760.15121383585,21072.290546982033,1534.9443335750113,0.0,0.886836327733912,2.8157879614537404,0.0014959128700940735,0.0,-0.015540252201617477,354517.7168018811,1554908.2839497253,4.38598188540933,1554908.2839497253,4.38598188540933,0.85,0.09556329175601291,4.028046144702076,101325.0,128378.82759003356,1.2670005190232771,1.0,0.0,4.0280461447045495,1.2847410780238404,1.2850319815700917,3.135298009539732,22717.319704563313,2316.521921814617,19309.721746966083,1969.04363334738,0.85,0.8499999999158029,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.287396749426,4632.441516551485,5.562156576526867,4.998705178602372,-2.3298143643437235,7.328519542946095,3.4960291228771907,3.5,0.9988654636791974,0.6,0.00022641791974915457,0.9714221647456724,0.00023307880751149315,198.93636804402936,0.0,0.0,0.0,0.001396176879668034,7.855543901416741e-05,0.00014786248073498715,0.00059559689547065,0.09556329175597669,0.0716922047182618,0.023871087037714893,0.09556329175690748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2294736468,579.5960301585352,0.0,0.09556329175597669,0.07169220471828898,0.02387108703772394,0.3753399538227622,0.3753399538227622,0.12497550222679087,0.0,4.9943890581549795,4.992612422761738,4.999724921973552,4.9944640238941815,4.992673538090173,4.999841486035848,24790.93005527298,21072.290546982033,0.85,1.0666038545472536,0.6627650798851994,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635276230646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.1148979055,1534.9443335750113,0.3753399538227622,0.12497550222679087,6.112871282664199,3.4960291228771907
5302.0,-30.014562393437966,4.998705178602372,35.004355882140175,24.100607900787168,5.0003130036699766,-26.513115759231354,-40.03370072515679,1.4988663694633406,-0.0155383557914206,-5.010004276095789,40.00869775059705,42257.98602791255,25748.82602724444,25748.82602724444,68006.81205515699,77330.29653100044,77330.29653100044,25748.82602724444,103079.12255824488,103079.12255824488,103079.12255824488,127870.05031399621,127870.05031399621,0.0,0.0,91506.40782949465,56434.097326406416,38969.23389232026,24790.927755751327,63760.16164807159,21072.288592388628,1534.9441912497155,0.0,0.886836327733912,2.815787936547659,0.0014959128700940735,0.0,-0.0155383557914206,354517.7168018811,1554908.2839497253,4.38598188540933,1554908.2839497253,4.38598188540933,0.85,0.09556329175601291,4.028046144702076,101325.0,128378.82291324172,1.2670004728669304,1.0,0.0,4.028046144700168,1.2847410780238404,1.2850319815700917,3.135298009539732,22717.318655807674,2316.5218148713043,19309.721746966083,1969.04363334738,0.85,0.8500000391564504,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.28802330142,4632.441516551485,5.562156836567152,4.998705178602372,-2.329814045711055,7.328519224313427,3.496029911495371,3.5,0.9988656889986773,0.6,0.00022641791974915457,0.9714221647456724,0.00023307880751149315,198.93636804402936,0.0,0.0,0.0,0.001396176879668034,7.855547255449825e-05,0.00014786244719465632,0.0005955967603686497,0.09556328727325546,0.07169220039136956,0.023871086881885897,0.09556328205067968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2294736468,579.5960301585352,0.0,0.09556328727325546,0.07169220471828898,0.02387108703772394,0.3753399311695945,0.3753399311695945,0.12497550141095845,0.0,4.994404430583074,4.992620046381717,4.999763567168543,4.994465920304378,4.992650540864361,4.999918148015183,24790.927755751327,21072.288592388628,0.85,1.066603507540101,0.662764725427741,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635271574897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.114358792474,1534.9441912497155,0.3753399311695945,0.12497550141095845,6.112871282664199,3.496029911495371
5303.0,-30.014562393437966,4.998705178602372,35.004355882140175,24.100606992747657,5.0003130036699766,-26.513115759231354,-40.03370072515679,1.4988663694633406,-0.015606291514188797,-5.010004276095789,40.00869775059705,42257.98602791255,25748.81319649964,25748.81319649964,68006.79922441219,77330.29272733789,77330.29272733789,25748.81319649964,103079.10592383753,103079.10592383753,103079.10592383753,127870.03483244171,127870.03483244171,0.0,0.0,91506.40402583209,56434.097326406416,38969.22966602853,24790.928908604175,63760.158574632704,21072.289572313548,1534.9442608060865,0.0,0.886836327733912,2.815788828766938,0.0014959128700940735,0.0,-0.015606291514188797,354517.7168018811,1554908.2839497253,4.38598188540933,1554908.2839497253,4.38598188540933,0.85,0.09556329175601291,4.028046144702076,101325.0,128378.82291324172,1.2670004728669304,1.0,0.0,4.028046144702066,1.2847410780238404,1.2850319815700917,3.135298009539732,22717.31771151299,2316.5217185800443,19309.721746966083,1969.04363334738,0.85,0.8500000744885493,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.286308756043,4632.441516551485,5.562156124972691,4.998705178602372,-2.3298149176422323,7.328520096244604,3.496027753459708,3.5,0.9988650724170595,0.6,0.00022641791974915457,0.9714221647456724,0.00023307880751149315,198.93636804402936,0.0,0.0,0.0,0.001396176879668034,7.855547255449825e-05,0.00014786244719465632,0.0005955967603686497,0.09556328324748543,0.07169219607748133,0.023871087170004104,0.0955633166616318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2294736468,579.5960301585352,0.0,0.09556328324748543,0.07169220471828898,0.02387108703772394,0.3753399085845085,0.3753399085845085,0.12497550291938234,0.0,4.994403141382804,4.992622003959866,4.999752526594989,4.99439798458161,4.992629834271327,4.999708364306798,24790.928908604175,21072.289572313548,0.85,1.0666033577192047,0.6627647573750718,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635271574897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.11387337936,1534.9442608060865,0.3753399085845085,0.12497550291938234,6.112871282664199,3.496027753459708
