time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5304.0,-30.014562393437966,4.998705178602372,35.004355882140175,24.100606014858954,5.0003130036699766,-26.513115759231354,-40.03370072515679,1.4988663694633406,-0.015674227207398417,-5.010004276095789,40.00869775059705,42257.98602791255,25748.80036575271,25748.80036575271,68006.78639366526,77330.28892367981,77330.28892367981,25748.80036575271,103079.08928943252,103079.08928943252,103079.08928943252,127870.01935088952,127870.01935088952,0.0,0.0,91506.40022217404,56434.097326406416,38969.2254397418,24790.930061456987,63760.15550119879,21072.29055223844,1534.9443303624575,0.0,0.886836327733912,2.815789720986633,0.0014959128700940735,0.0,-0.015674227207398417,354517.7168018811,1554908.2839497253,4.38598188540933,1554908.2839497253,4.38598188540933,0.85,0.09556329175601291,4.028046144702076,101325.0,128378.82291324172,1.2670004728669304,1.0,0.0,4.0280461447000215,1.2847410780238404,1.2850319815700917,3.135298009539732,22717.316767219425,2316.5216222888985,19309.721746966083,1969.04363334738,0.85,0.8500001098206094,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.28459421024,4632.441516551485,5.56215541337775,4.998705178602372,-2.329815789573879,7.328520968176251,3.4960255954240456,3.5,0.9988644558354416,0.6,0.00022641791974915457,0.9714221647456724,0.00023307880751149315,198.93636804402936,0.0,0.0,0.0,0.001396176879668034,7.855547255449825e-05,0.00014786244719465632,0.0005955967603686497,0.09556327895176768,0.07169219170931067,0.023871087242457012,0.0955633512726008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2294736468,579.5960301585352,0.0,0.09556327895176768,0.07169220471828898,0.02387108703772394,0.3753398857152303,0.3753398857152303,0.12497550329870476,0.0,4.994388522881991,4.992619428708792,4.999701737404678,4.994330048888401,4.992609127704839,4.999498580754164,24790.930061456987,21072.29055223844,0.85,1.0666032078981775,0.662764789322354,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635271574897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.113387966245,1534.9443303624575,0.3753398857152303,0.12497550329870476,6.112871282664199,3.4960255954240456
5305.0,-30.014565032970694,4.998714999810917,35.00435536245337,24.10060018245133,5.0003077760314625,-26.513118657570974,-40.03370491610838,1.4988614006318048,-0.015524190929795623,-5.010007639785102,40.00869662728691,42257.99278635349,25748.821454974564,25748.821454974564,68006.81424132806,77330.28637900714,77330.28637900714,25748.821454974564,103079.1078339817,103079.1078339817,103079.1078339817,127870.03732311884,127870.03732311884,0.0,0.0,91506.3966296839,56434.103037030465,38969.21510294827,24790.929489137143,63760.14459208542,21072.29006576657,1534.9443999188286,0.0,0.8868363146852635,2.8157873579111476,0.0014959128700940735,0.0,-0.015524190929795623,354517.670317335,1554908.2355072056,4.385982323858159,1554908.2355072056,4.385982323858159,0.85,0.09556327399752056,4.028046144702076,101325.0,128378.82207810033,1.2670004646247257,1.0,0.0,4.028046144703424,1.2847411012668348,1.285032004818349,3.1352979528172416,22717.31587535027,2316.5215313435547,19309.722247998277,1969.043684438445,0.85,0.8500001652462188,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.282879664015,4632.441516551485,5.562162029044846,4.998714999810917,-2.3298164944703834,7.3285314942813,3.496023437388383,3.5,0.9988638392538237,0.6,0.00022641791974915457,0.9714224316507756,0.00023307874347146162,198.93637020372714,0.0,0.0,0.0,0.001396176879668034,7.855543528746441e-05,0.00014786248446169018,0.0005955969104819817,0.095563273997555,0.07169218729925822,0.02387108669829678,0.09556327399802153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.223923584,579.5960319741376,0.0,0.095563273997555,0.07169218729923238,0.02387108669828818,0.37533986234491185,0.37533986234491185,0.12497550035596955,0.0,4.994408787249711,4.992636220212546,4.999732430951838,4.994483448855306,4.992696991737773,4.999848810009496,24790.929489137143,21072.29006576657,0.85,1.06660382714643,0.6627650087167305,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635271574897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.11290255313,1534.9443999188286,0.37533986234491185,0.12497550035596955,6.112871282664199,3.496023437388383
5306.0,-30.014565032970694,4.998714999810917,35.00435536245337,24.100599134713434,5.0003077760314625,-26.513118657570974,-40.03370114425195,1.4988614006318048,-0.015521877902529013,-5.010007639785102,40.00869662728691,42257.977101535726,25748.826239353893,25748.826239353893,68006.80334088962,77330.28216098416,77330.28216098416,25748.826239353893,103079.10840033805,103079.10840033805,103079.10840033805,127870.03561584749,127870.03561584749,0.0,0.0,91506.39241166094,56434.0873522127,38969.22784383138,24790.927215509433,63760.15505934082,21072.288133183018,1534.9442592079617,0.0,0.8868363146852635,2.815787327533519,0.0014959128700940735,0.0,-0.015521877902529013,354517.670317335,1554908.2355072056,4.385982323858159,1554908.2355072056,4.385982323858159,0.85,0.09556327399752056,4.028046144702076,101325.0,128378.81734563234,1.267000417918898,1.0,0.0,4.028046144702402,1.2847411012668348,1.285032004818349,3.1352979528172416,22717.31482818675,2316.521424562593,19309.71775479018,1969.0432262587308,0.85,0.8500000066394926,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.283518989816,4632.441516551485,5.56216229438734,4.998714999810917,-2.329816169340926,7.328531169151843,3.4960242420839642,3.5,0.9988640691668469,0.6,0.00022641791974915457,0.9714224316507756,0.00023307874347146162,198.93637020372714,0.0,0.0,0.0,0.001396176879668034,7.855546882779421e-05,0.00014786245092136038,0.0005955967753799856,0.09556326954923289,0.07169218298291269,0.023871086566320195,0.09556326420661215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.223923584,579.5960319741376,0.0,0.09556326954923289,0.07169218729923238,0.02387108669828818,0.3753398397469608,0.3753398397469608,0.12497549966501484,0.0,4.994424182174214,4.9926437820524825,4.999771351753168,4.994485761882572,4.992674029415923,4.999927035023802,24790.927215509433,21072.288133183018,0.85,1.0666034810862128,0.662764653916019,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352669196084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.112364261375,1534.9442592079617,0.3753398397469608,0.12497549966501484,6.112871282664199,3.4960242420839642
5307.0,-30.014565032970694,4.998714999810917,35.00435536245337,24.100598191749327,5.0003077760314625,-26.513118657570974,-40.03370114425195,1.4988614006318048,-0.015589419129241833,-5.010007639785102,40.00869662728691,42257.977101535726,25748.813505907856,25748.813505907856,68006.79060744357,77330.27835662194,77330.27835662194,25748.813505907856,103079.0918625298,103079.0918625298,103079.0918625298,127870.02021195869,127870.02021195869,0.0,0.0,91506.38860729872,56434.0873522127,38969.22361676225,24790.928349428883,63760.15196619113,21072.28909701455,1534.9443276026354,0.0,0.8868363146852635,2.8157882145714273,0.0014959128700940735,0.0,-0.015589419129241833,354517.670317335,1554908.2355072056,4.385982323858159,1554908.2355072056,4.385982323858159,0.85,0.09556327399752056,4.028046144702076,101325.0,128378.81734563234,1.267000417918898,1.0,0.0,4.028046144702986,1.2847411012668348,1.285032004818349,3.1352979528172416,22717.31388371837,2316.5213282536206,19309.71775479018,1969.0432262587308,0.85,0.8500000419780953,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.281817448146,4632.441516551485,5.56216158818814,4.998714999810917,-2.3298170346608753,7.328532034471793,3.4960221004169827,3.5,0.9988634572619951,0.6,0.00022641791974915457,0.9714224316507756,0.00023307874347146162,198.93637020372714,0.0,0.0,0.0,0.001396176879668034,7.855546882779421e-05,0.00014786245092136038,0.0005955967753799856,0.09556326555744638,0.07169217867977623,0.02387108687767015,0.09556329856939132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.223923584,579.5960319741376,0.0,0.09556326555744638,0.07169218729923238,0.02387108669828818,0.375339817218165,0.375339817218165,0.12497550129506699,0.0,4.994422989870657,4.992645689443293,4.999760849829954,4.994418220655859,4.992653319006422,4.999718842143068,24790.928349428883,21072.28909701455,0.85,1.0666033331210414,0.6627646860682367,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352669196084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.111878760275,1534.9443276026354,0.375339817218165,0.12497550129506699,6.112871282664199,3.4960221004169827
5308.0,-30.014565032970694,4.998714999810917,35.00435536245337,24.100597283709817,5.0003077760314625,-26.513118657570974,-40.03370114425195,1.4988614006318048,-0.015656960334240466,-5.010007639785102,40.00869662728691,42257.977101535726,25748.80077245972,25748.80077245972,68006.77787399545,77330.27455226236,77330.27455226236,25748.80077245972,103079.07532472207,103079.07532472207,103079.07532472207,127870.00480807004,127870.00480807004,0.0,0.0,91506.38480293914,56434.0873522127,38969.21938969604,24790.929483347965,63760.148873044,21072.29006084577,1534.9443959973091,0.0,0.8868363146852635,2.815789101609833,0.0014959128700940735,0.0,-0.015656960334240466,354517.670317335,1554908.2355072056,4.385982323858159,1554908.2355072056,4.385982323858159,0.85,0.09556327399752056,4.028046144702076,101325.0,128378.81734563234,1.267000417918898,1.0,0.0,4.028046144701234,1.2847411012668348,1.285032004818349,3.1352979528172416,22717.31293925064,2316.5212319447155,19309.71775479018,1969.0432262587308,0.85,0.8500000773166765,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.28011590606,4632.441516551485,5.562160881988468,4.998714999810917,-2.329817899981289,7.328532899792206,3.4960199587500007,3.5,0.9988628453571431,0.6,0.00022641791974915457,0.9714224316507756,0.00023307874347146162,198.93637020372714,0.0,0.0,0.0,0.001396176879668034,7.855546882779421e-05,0.00014786245092136038,0.0005955967753799856,0.09556326129858932,0.07169217432264788,0.023871086975941442,0.09556333293219005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.223923584,579.5960319741376,0.0,0.09556326129858932,0.07169218729923238,0.02387108669828818,0.3753397944066981,0.3753397944066981,0.12497550180955987,0.0,4.9944085277849695,4.9926430732774065,4.999710809725457,4.994350679450861,4.992632608613576,4.999510649415413,24790.929483347965,21072.29006084577,0.85,1.06660318515578,0.6627647182204308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352669196084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.111393259176,1534.9443959973091,0.3753397944066981,0.12497550180955987,6.112871282664199,3.4960199587500007
5309.0,-30.014567627772312,4.998724818497825,35.004354840144764,24.10059148622679,5.000302633370758,-26.51312150715488,-40.033705335203535,1.498856512753333,-0.01550789544660347,-5.010010927724045,40.00869551154793,42257.9840114678,25748.82175757109,25748.82175757109,68006.8057690389,77330.27198716268,77330.27198716268,25748.82175757109,103079.09374473376,103079.09374473376,103079.09374473376,127870.0226663212,127870.0226663212,0.0,0.0,91506.38120631695,56434.09323062196,38969.208861883315,24790.928921587438,63760.13778347075,21072.28958334932,1534.9444643919828,0.0,0.8868363019949173,2.815786760141205,0.0014959128700940735,0.0,-0.01550789544660347,354517.6248804521,1554908.1873915186,4.385982750267645,1554908.1873915186,4.385982750267645,0.85,0.09556325635643353,4.028046144702076,101325.0,128378.81639913878,1.2670004085777329,1.0,0.0,4.028046144699123,1.2847411241311515,1.2850320276878429,3.1352978970188836,22717.312046355662,2316.5211408947666,19309.713681247325,1969.0428108729614,0.85,0.8499999314111201,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.278414363556,4632.441516551485,5.562167459550193,4.998724818497825,-2.329818543479268,7.328543361977093,3.4960178170830187,3.5,0.9988622334522911,0.6,0.00022641791974915457,0.971422694032816,0.00023307868051670807,198.93637232682542,0.0,0.0,0.0,0.001396176879668034,7.85554315607627e-05,0.00014786248818839188,0.0005955969254933082,0.09556325635644572,0.07169216990168899,0.023871086454756735,0.09556325635719393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2184109279,579.5960337775042,0.0,0.09556325635644572,0.07169216990167984,0.02387108645475369,0.37533977109593686,0.37533977109593686,0.12497549902595438,0.0,4.99442867908391,4.992659751512747,4.999741390783413,4.994503032277464,4.992720213841096,4.999857463776777,24790.928921587438,21072.28958334932,0.85,1.066603808166002,0.6627649418665906,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352669196084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.110907758077,1534.9444643919828,0.37533977109593686,0.12497549902595438,6.112871282664199,3.4960178170830187
5310.0,-30.014567627772312,4.998724818497825,35.004354840144764,24.100590438488894,5.000302633370758,-26.51312150715488,-40.033705335203535,1.498856512753333,-0.015505177590682706,-5.010010927724045,40.00869551154793,42257.9840114678,25748.826634757403,25748.826634757403,68006.8106462252,77330.26777545667,77330.26777545667,25748.826634757403,103079.09441021408,103079.09441021408,103079.09441021408,127870.02109443986,127870.02109443986,0.0,0.0,91506.37699461095,56434.09323062196,38969.20418220999,24790.926684225782,63760.13086643578,21072.287681591915,1534.9443259374148,0.0,0.8868363019949173,2.81578672444687,0.0014959128700940735,0.0,-0.015505177590682706,354517.6248804521,1554908.1873915186,4.385982750267645,1554908.1873915186,4.385982750267645,0.85,0.09556325635643353,4.028046144702076,101325.0,128378.81639913878,1.2670004085777329,1.0,0.0,4.028046144699853,1.2847411241311515,1.2850320276878429,3.1352978970188836,22717.31100076039,2316.5210342737214,19309.713681247325,1969.0428108729614,0.85,0.8499999705335282,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.279066090228,4632.441516551485,5.5621677300401355,4.998724818497825,-2.329818212042656,7.328543030540481,3.496018637386588,3.5,0.9988624678247394,0.6,0.00022641791974915457,0.971422694032816,0.00023307868051670807,198.93637232682542,0.0,0.0,0.0,0.001396176879668034,7.85554315607627e-05,0.00014786248818839188,0.0005955969254933082,0.0955632519430901,0.07169216559614239,0.023871086346947706,0.09556324652581975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2184109279,579.5960337775042,0.0,0.0955632519430901,0.07169216990167984,0.02387108645475369,0.375339748554523,0.375339748554523,0.12497549846152733,0.0,4.99444409329152,4.992667258389588,4.999780553853043,4.994505750133385,4.992697285899169,4.999937206198354,24790.926684225782,21072.287681591915,0.85,1.066604000369531,0.6627650137668238,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663526226551536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.11037027445,1534.9443259374148,0.375339748554523,0.12497549846152733,6.112871282664199,3.496018637386588
5311.0,-30.014567627772312,4.998724818497825,35.004354840144764,24.100589495524787,5.000302633370758,-26.51312150715488,-40.03370156334711,1.498856512753333,-0.015572324413767547,-5.010010927724045,40.00869551154793,42257.968326650036,25748.813998585636,25748.813998585636,68006.78232523568,77330.26397039671,77330.26397039671,25748.813998585636,103079.07796898235,103079.07796898235,103079.07796898235,127870.00576849916,127870.00576849916,0.0,0.0,91506.37318955097,56434.0775458042,38969.217381940856,24790.927799516812,63760.14518145767,21072.28862958929,1534.944393189275,0.0,0.8868363019949173,2.8157876063046143,0.0014959128700940735,0.0,-0.015572324413767547,354517.6248804521,1554908.1873915186,4.385982750267645,1554908.1873915186,4.385982750267645,0.85,0.09556325635643353,4.028046144702076,101325.0,128378.81166667084,1.2670003618719057,1.0,0.0,4.028046144703212,1.2847411241311515,1.2850320276878429,3.1352978970188836,22717.310056118786,2316.5209379470857,19309.709188039225,1969.0423526932466,0.85,0.8499998080907585,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.277377548958,4632.441516551485,5.562167029234862,4.998724818497825,-2.3298190707530204,7.328543889250845,3.496016512084084,3.5,0.9988618605954526,0.6,0.00022641791974915457,0.971422694032816,0.00023307868051670807,198.93637232682542,0.0,0.0,0.0,0.001396176879668034,7.855546510109007e-05,0.0001478624546480645,0.0005955967903913217,0.09556324798558458,0.07169216130400462,0.023871086681579962,0.09556328064164259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2184109279,579.5960337775042,0.0,0.09556324798558458,0.07169216990167984,0.02387108645475369,0.3753397260833101,0.3753397260833101,0.12497550021347244,0.0,4.994442995295458,4.992669121048607,4.999770563830452,4.9944386033103,4.992676571684399,4.999730603744581,24790.927799516812,21072.28862958929,0.85,1.0666033167222615,0.6627646189698332,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663526226551536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.10988468686,1534.944393189275,0.3753397260833101,0.12497550021347244,6.112871282664199,3.496016512084084
5312.0,-30.014567627772312,4.998724818497825,35.004354840144764,24.10058855256068,5.000302633370758,-26.51312150715488,-40.03370156334711,1.498856512753333,-0.015639471195243004,-5.010010927724045,40.00869551154793,42257.968326650036,25748.80136241181,25748.80136241181,68006.76968906185,77330.2601653442,77330.2601653442,25748.80136241181,103079.06152775601,103079.06152775601,103079.06152775601,127869.99044256368,127869.99044256368,0.0,0.0,91506.36938449848,56434.0775458042,38969.21315410476,24790.928914807664,63760.14206891242,21072.289577586514,1534.944460441135,0.0,0.8868363019949173,2.815788488162588,0.0014959128700940735,0.0,-0.015639471195243004,354517.6248804521,1554908.1873915186,4.385982750267645,1554908.1873915186,4.385982750267645,0.85,0.09556325635643353,4.028046144702076,101325.0,128378.81166667084,1.2670003618719057,1.0,0.0,4.028046144700145,1.2847411241311515,1.2850320276878429,3.1352978970188836,22717.309111479037,2316.5208416206387,19309.709188039225,1969.0423526932466,0.85,0.8499998434357723,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.275689007277,4632.441516551485,5.562166328429123,4.998724818497825,-2.329819929463841,7.328544747961667,3.4960143867815803,3.5,0.9988612533661658,0.6,0.00022641791974915457,0.971422694032816,0.00023307868051670807,198.93637232682542,0.0,0.0,0.0,0.001396176879668034,7.855546510109007e-05,0.0001478624546480645,0.0005955967903913217,0.09556324376372691,0.07169215695814629,0.023871086805580623,0.09556331475747586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2184109279,579.5960337775042,0.0,0.09556324376372691,0.07169216990167984,0.02387108645475369,0.3753397033308467,0.3753397033308467,0.12497550086266972,0.0,4.9944286875401644,4.99266646834127,4.999721251331778,4.994371456528825,4.992655857511636,4.999524001441841,24790.928914807664,21072.289577586514,0.85,1.0666031706071113,0.6627646513236642,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663526226551536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.109399099267,1534.944460441135,0.3753397033308467,0.12497550086266972,6.112871282664199,3.4960143867815803
5313.0,-30.014570178687507,4.998734633089768,35.004354315717485,24.100582824926846,5.000297541702397,-26.513124312141343,-40.03370198244227,1.498851675156272,-0.015491319513728286,-5.010014143654007,40.008694405219764,42257.95970236106,25748.822248966855,25748.822248966855,68006.78195132792,77330.25759453692,77330.25759453692,25748.822248966855,103079.07984350377,103079.07984350377,103079.07984350377,127870.0082068998,127870.0082068998,0.0,0.0,91506.36578504683,56434.06789287109,38969.21988019526,24790.92836339603,63760.14824359129,21072.289108886624,1534.9445276929953,0.0,0.8868362896368215,2.815786167089422,0.0014959128700940735,0.0,-0.015491319513728286,354517.58043827896,1554908.1396807497,4.385983165513162,1554908.1396807497,4.385983165513162,0.85,0.09556323883868827,4.028046144702076,101325.0,128378.81066450117,1.26700035198126,1.0,0.0,4.028046144699359,1.284741146760264,1.2850320503220793,3.1352978417945225,22717.308217881615,2316.520750499061,19309.714050373976,1969.0428485134044,0.85,0.8500000909075399,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.274000465185,4632.441516551485,5.562172869089066,4.998734633089768,-2.3298205147256783,7.328555147815447,3.496012261479077,3.5,0.9988606461368791,0.6,0.00022641791974915457,0.9714229519772088,0.00023307861862673665,198.9363744140153,0.0,0.0,0.0,0.001396176879668034,7.85554613743861e-05,0.00014786245837476847,0.0005955968054026573,0.0955632388386804,0.07169215253021038,0.02387108630847002,0.09556323883931854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2129447688,579.5960355656571,0.0,0.0955632388386804,0.07169215253021628,0.023871086308471984,0.3753396800806924,0.3753396800806924,0.12497549823744518,0.0,4.994448737872915,4.9926830498888535,4.99975171855192,4.99452282414029,4.992743262419083,4.999867473162681,24790.92836339603,21072.289108886624,0.85,1.066603259633473,0.6627644518785843,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663526226551536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.108913511674,1534.9445276929953,0.3753396800806924,0.12497549823744518,6.112871282664199,3.496012261479077
5314.0,-30.014570178687507,4.998734633089768,35.004354315717485,24.10058177718895,5.000297541702397,-26.513124312141343,-40.03370198244227,1.498851675156272,-0.015488208949591353,-5.010014143654007,40.008694405219764,42257.95970236106,25748.82721611351,25748.82721611351,68006.78691847457,77330.25338902693,77330.25338902693,25748.82721611351,103079.08060514044,103079.08060514044,103079.08060514044,127870.00674567345,127870.00674567345,0.0,0.0,91506.36157953684,56434.06789287109,38969.215207406385,24790.92614053301,63760.141347939396,21072.287219453057,1534.944390146639,0.0,0.8868362896368215,2.815786126237555,0.0014959128700940735,0.0,-0.015488208949591353,354517.58043827896,1554908.1396807497,4.385983165513162,1554908.1396807497,4.385983165513162,0.85,0.09556323883868827,4.028046144702076,101325.0,128378.81066450117,1.26700035198126,1.0,0.0,4.028046144701842,1.284741146760264,1.2850320503220793,3.1352978417945225,22717.307173824564,2316.5206440348707,19309.714050373976,1969.0428485134044,0.85,0.8500001299724071,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.274664212315,4632.441516551485,5.562173144568589,4.998734633089768,-2.3298201771753506,7.328554810265119,3.4960130969118093,3.5,0.9988608848319455,0.6,0.00022641791974915457,0.9714229519772088,0.00023307861862673665,198.9363744140153,0.0,0.0,0.0,0.001396176879668034,7.85554613743861e-05,0.00014786245837476847,0.0005955968054026573,0.09556323446065637,0.07169214823578351,0.023871086224872863,0.09556322888945182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2129447688,579.5960355656571,0.0,0.09556323446065637,0.07169215253021628,0.023871086308471984,0.3753396575974951,0.3753396575974951,0.12497549779977779,0.0,4.994464177237205,4.9926905135504285,4.999791112118146,4.994525934704427,4.992720368199912,4.999948686449272,24790.92614053301,21072.287219453057,0.85,1.0666034528901247,0.662764523556483,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663525761336352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.10837682075,1534.944390146639,0.3753396575974951,0.12497549779977779,6.112871282664199,3.4960130969118093
5315.0,-30.014570178687507,4.998734633089768,35.004354315717485,24.10058086914944,5.000297541702397,-26.513124312141343,-40.03370198244227,1.498851675156272,-0.015554961420093605,-5.010014143654007,40.008694405219764,42257.95970236106,25748.814677175942,25748.814677175942,68006.774379537,77330.24958329664,77330.24958329664,25748.814677175942,103079.06426047257,103079.06426047257,103079.06426047257,127869.99149785115,127869.99149785115,0.0,0.0,91506.35777380654,56434.06789287109,38969.21097881716,24790.92723737858,63760.13821619574,21072.28815177179,1534.9444562670174,0.0,0.8868362896368215,2.8157870029158176,0.0014959128700940735,0.0,-0.015554961420093605,354517.58043827896,1554908.1396807497,4.385983165513162,1554908.1396807497,4.385983165513162,0.85,0.09556323883868827,4.028046144702076,101325.0,128378.81066450117,1.26700035198126,1.0,0.0,4.028046144700966,1.284741146760264,1.2850320503220793,3.1352978417945225,22717.306229016544,2316.520547691265,19309.714050373976,1969.0428485134044,0.85,0.8500001653237349,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.272988666051,4632.441516551485,5.562172449155044,4.998734633089768,-2.329821029278832,7.328555662368601,3.496010987966959,3.5,0.998860282276274,0.6,0.00022641791974915457,0.9714229519772088,0.00023307861862673665,198.9363744140153,0.0,0.0,0.0,0.001396176879668034,7.85554613743861e-05,0.00014786245837476847,0.0005955968054026573,0.09556323053786814,0.07169214395500749,0.023871086582860655,0.09556326275904702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2129447688,579.5960355656571,0.0,0.09556323053786814,0.07169215253021628,0.023871086308471984,0.37533963518576596,0.37533963518576596,0.12497549967399926,0.0,4.994463178236458,4.992692340905933,4.999781624446939,4.994459182233925,4.99269965032812,4.999743673767284,24790.92723737858,21072.28815177179,0.85,1.0666033086211626,0.6627645561098722,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663525761336352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.107891148127,1534.9444562670174,0.37533963518576596,0.12497549967399926,6.112871282664199,3.496010987966959
5316.0,-30.014570178687507,4.998734633089768,35.004354315717485,24.100579926185333,5.000297541702397,-26.513124312141343,-40.03370198244227,1.498851675156272,-0.01562171391509537,-5.010014143654007,40.008694405219764,42257.95970236106,25748.802138236333,25748.802138236333,68006.76184059739,77330.24577755762,77330.24577755762,25748.802138236333,103079.04791579396,103079.04791579396,103079.04791579396,127869.97625001753,127869.97625001753,0.0,0.0,91506.35396806753,56434.06789287109,38969.20675021827,24790.92833422357,63760.135084441834,21072.289084090033,1534.9445223873956,0.0,0.8868362896368215,2.815787879595164,0.0014959128700940735,0.0,-0.01562171391509537,354517.58043827896,1554908.1396807497,4.385983165513162,1554908.1396807497,4.385983165513162,0.85,0.09556323883868827,4.028046144702076,101325.0,128378.80593203322,1.2670003052754328,1.0,0.0,4.02804614470228,1.284741146760264,1.2850320503220793,3.1352978417945225,22717.305284206363,2316.520451347439,19309.709557165876,1969.0423903336896,0.85,0.8500000028872469,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.271313119381,4632.441516551485,5.562171753741044,4.998734633089768,-2.3298218813827605,7.328556514472528,3.4960088790221087,3.5,0.9988596797206025,0.6,0.00022641791974915457,0.9714229519772088,0.00023307861862673665,198.9363744140153,0.0,0.0,0.0,0.001396176879668034,7.85554613743861e-05,0.00014786245837476847,0.0005955968054026573,0.09556322635350203,0.07169213962079073,0.023871086732711308,0.09556329662868156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2129447688,579.5960355656571,0.0,0.09556322635350203,0.07169215253021628,0.023871086308471984,0.3753396124942513,0.3753396124942513,0.12497550045853248,0.0,4.9944490285352,4.992689659207031,4.9997330317840465,4.994392429738923,4.992678932410911,4.999538661233771,24790.92833422357,21072.289084090033,0.85,1.0666031643523255,0.662764588663371,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663525761336352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.107405475504,1534.9445223873956,0.3753396124942513,0.12497550045853248,6.112871282664199,3.4960088790221087
5317.0,-30.014572690076058,4.998744442152952,35.0043537895403,24.100574268400692,5.000292541655627,-26.51312707239131,-40.03370236661283,1.4988469239708844,-0.015474594282750331,-5.010017283653132,40.00869330539567,42257.951210933126,25748.822912417876,25748.822912417876,68006.774123351,77330.24318131093,77330.24318131093,25748.822912417876,103079.0660937288,103079.0660937288,103079.0660937288,127869.99388718656,127869.99388718656,0.0,0.0,91506.35036426983,56434.058393891806,38969.21330042003,24790.92779345775,63760.141093877784,21072.288624439087,1534.944588507774,0.0,0.8868362776415653,2.81578558094095,0.0014959128700940735,0.0,-0.015474594282750331,354517.5370456005,1554908.0922508049,4.385983568566883,1554908.0922508049,4.385983568566883,0.8499999999999999,0.09556322143935914,4.028046144702076,101325.0,128378.80476283528,1.2670002937363463,1.0,0.0,4.028046144701222,1.284741168985165,1.2850320725520128,3.135297787556606,22717.304389529992,2316.520360115839,19309.709839439045,1969.0424191175423,0.85,0.8500000487882952,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.269637572309,4632.441516551485,5.562178254520755,4.998744442152952,-2.3298224059234,7.328566848076352,3.4960067700772584,3.5,0.9988590771649309,0.6,0.00022641791974915457,0.9714232059248111,0.0002330785576957686,198.9363764688641,0.0,0.0,0.0,0.001396176879668034,7.855545795824133e-05,0.00014786246179091325,0.0005955968191630461,0.09556322143935592,0.07169213518118489,0.023871086258171026,0.09556322144003887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2075107453,579.5960373433,0.0,0.09556322143935592,0.0716921351811873,0.023871086258171827,0.37533958930657707,0.37533958930657707,0.12497549799262046,0.0,4.994468954853403,4.992706129952012,4.999763335289117,4.994542689370405,4.992766043592667,4.999878579375093,24790.92779345775,21072.288624439087,0.85,1.0666032564642642,0.6627643930196809,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663525761336352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.10691980288,1534.944588507774,0.37533958930657707,0.12497549799262046,6.112871282664199,3.4960067700772584
5318.0,-30.014572690076058,4.998744442152952,35.0043537895403,24.100573255587392,5.000292541655627,-26.51312707239131,-40.03370236661283,1.4988469239708844,-0.01547110440645838,-5.010017283653132,40.00869330539567,42257.951210933126,25748.827966912908,25748.827966912908,68006.77917784604,77330.23898132876,77330.23898132876,25748.827966912908,103079.06694824167,103079.06694824167,103079.06694824167,127869.992559918,127869.992559918,0.0,0.0,91506.34616428765,56434.058393891806,38969.20863377316,24790.925611676335,63760.134245449495,21072.286769924885,1534.94445351516,0.0,0.8868362776415653,2.8157855351074987,0.0014959128700940735,0.0,-0.01547110440645838,354517.5370456005,1554908.0922508049,4.385983568566883,1554908.0922508049,4.385983568566883,0.85,0.09556322143935914,4.028046144702076,101325.0,128378.80476283528,1.2670002937363463,1.0,0.0,4.028046144699908,1.284741168985165,1.2850320725520128,3.135297787556606,22717.30334684527,2316.5202537915875,19309.709839439045,1969.0424191175423,0.85,0.8500000878018193,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.270312990844,4632.441516551485,5.562178534845009,4.998744442152952,-2.329822062436849,7.328566504589801,3.496007620199802,3.5,0.9988593200570862,0.6,0.00022641791974915457,0.9714232059248111,0.0002330785576957686,198.9363764688641,0.0,0.0,0.0,0.001396176879668034,7.855545795824133e-05,0.00014786246179091325,0.0005955968191630461,0.09556321709649501,0.0716921308979744,0.023871086198520616,0.09556321148009905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2075107453,579.5960373433,0.0,0.09556321709649501,0.0716921351811873,0.023871086258171827,0.37533956688210235,0.37533956688210235,0.12497549768032468,0.0,4.994484399730254,4.992713539852616,4.999802912381881,4.994546179246697,4.992743179457932,4.9999612208212625,24790.925611676335,21072.286769924885,0.85,1.0666034503009163,0.6627644642067083,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663525296383253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.106383818773,1534.94445351516,0.37533956688210235,0.12497549768032468,6.112871282664199,3.496007620199802
5319.0,-30.014572690076058,4.998744442152952,35.0043537895403,24.10057227769869,5.000292541655627,-26.51312707239131,-40.03370236661283,1.4988469239708844,-0.015537462771305854,-5.010017283653132,40.00869330539567,42257.951210933126,25748.815525155238,25748.815525155238,68006.76673608836,77330.23517492191,77330.23517492191,25748.815525155238,103079.05070007715,103079.05070007715,103079.05070007715,127869.97739048225,127869.97739048225,0.0,0.0,91506.34235788081,56434.058393891806,38969.20440443223,24790.926690405104,63760.131094837336,21072.287686844338,1534.9445185244167,0.0,0.8868362776415653,2.8157864066095186,0.0014959128700940735,0.0,-0.015537462771305854,354517.5370456005,1554908.0922508049,4.385983568566883,1554908.0922508049,4.385983568566883,0.85,0.09556322143935914,4.028046144702076,101325.0,128378.80476283528,1.2670002937363463,1.0,0.0,4.028046144701515,1.284741168985165,1.2850320725520128,3.135297787556606,22717.302401869292,2316.520157430855,19309.709839439045,1969.0424191175423,0.85,0.8500001231594358,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.268650432293,4632.441516551485,5.562177844820207,4.998744442152952,-2.329822907937113,7.328567350090065,3.49600552760339,3.5,0.9988587221723971,0.6,0.00022641791974915457,0.9714232059248111,0.0002330785576957686,198.9363764688641,0.0,0.0,0.0,0.001396176879668034,7.855545795824133e-05,0.00014786246179091325,0.0005955968191630461,0.09556321320775915,0.07169212662848745,0.023871086579271703,0.09556324510484414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2075107453,579.5960373433,0.0,0.09556321320775915,0.0716921351811873,0.023871086258171827,0.37533954452947654,0.37533954452947654,0.12497549967372187,0.0,4.99448348396038,4.992715323461368,4.999793889309444,4.99447982088185,4.992722457895866,4.999757797023221,24790.926690405104,21072.287686844338,0.85,1.0666033078717254,0.6627644969562297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663525296383253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.105898062437,1534.9445185244167,0.37533954452947654,0.12497549967372187,6.112871282664199,3.49600552760339
5320.0,-30.014572690076058,4.998744442152952,35.0043537895403,24.10057136965918,5.000292541655627,-26.51312707239131,-40.03370236661283,1.4988469239708844,-0.015603821122738282,-5.010017283653132,40.00869330539567,42257.951210933126,25748.80308339557,25748.80308339557,68006.7542943287,77330.23136851563,77330.23136851563,25748.80308339557,103079.0344519112,103079.0344519112,103079.0344519112,127869.96222104495,127869.96222104495,0.0,0.0,91506.33855147452,56434.058393891806,38969.2001750919,24790.927769133745,63760.12794422565,21072.28860376368,1534.9445835336735,0.0,0.8868362776415653,2.8157872781121274,0.0014959128700940735,0.0,-0.015603821122738282,354517.5370456005,1554908.0922508049,4.385983568566883,1554908.0922508049,4.385983568566883,0.85,0.09556322143935914,4.028046144702076,101325.0,128378.80476283528,1.2670002937363463,1.0,0.0,4.028046144702683,1.284741168985165,1.2850320725520128,3.135297787556606,22717.301456893452,2316.5200610701363,19309.709839439045,1969.0424191175423,0.85,0.85000015851705,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.266987873344,4632.441516551485,5.562177154794956,4.998744442152952,-2.3298237534378186,7.328568195590771,3.4960034350069784,3.5,0.9988581242877081,0.6,0.00022641791974915457,0.9714232059248111,0.0002330785576957686,198.9363764688641,0.0,0.0,0.0,0.001396176879668034,7.855545795824133e-05,0.00014786246179091325,0.0005955968191630461,0.09556320905994639,0.07169212230572715,0.023871086754219235,0.0955632787296117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2075107453,579.5960373433,0.0,0.09556320905994639,0.0716921351811873,0.023871086258171827,0.3753395218979414,0.3753395218979414,0.12497550058964815,0.0,4.994469479672489,4.992712606036662,4.999745986101914,4.994413462530417,4.992701736338631,4.999554373372007,24790.927769133745,21072.28860376368,0.85,1.0666031654424815,0.6627645297057495,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663525296383253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.1054123061,1534.9445835336735,0.3753395218979414,0.12497550058964815,6.112871282664199,3.4960034350069784
5321.0,-30.014575155256082,4.998754244089984,35.0043532620821,24.10056578172373,5.000287600126637,-26.51312978520346,-40.03370275078339,1.4988422300740776,-0.0154576078088553,-5.010020358028154,40.008692215728814,42257.94287777819,25748.8237675562,25748.8237675562,68006.76664533438,77330.22876418565,77330.22876418565,25748.8237675562,103079.05253174185,103079.05253174185,103079.05253174185,127869.97976918978,127869.97976918978,0.0,0.0,91506.33494456961,56434.0490581625,38969.206540452346,24790.927237447933,63760.13377790028,21072.288151830744,1534.9446485429305,0.0,0.8868362659435485,2.8157849990255612,0.0014959128700940735,0.0,-0.0154576078088553,354517.49456033244,1554908.045259947,4.385983961633041,1554908.045259947,4.385983961633041,0.85,0.09556320416709276,4.028046144702076,101325.0,128378.79874981719,1.2670002343924716,1.0,0.0,4.028046144702569,1.2847411909420843,1.2850320945139035,3.1352977339726777,22717.30056144569,2316.5199697598764,19309.70107771439,1969.041525670274,0.85,0.8499998063363896,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.265325313997,4632.441516551485,5.562183620531556,4.998754244089984,-2.3298242252353636,7.328578469325347,3.4960013424105667,3.5,0.9988575264030191,0.6,0.00022641791974915457,0.9714234551999482,0.00023307849788592035,198.9363784859045,0.0,0.0,0.0,0.001396176879668034,7.855545454209642e-05,0.00014786246520705817,0.0005955968329234355,0.0955632041671113,0.07169211786279853,0.023871086304312766,0.09556320416791385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2021269067,579.596039104525,0.0,0.0955632041671113,0.07169211786278462,0.023871086304308137,0.37533949877140516,0.37533949877140516,0.12497549827885412,0.0,4.994489303001217,4.992728976189085,4.999776179397543,4.994562750219302,4.992788612133552,4.99989110733361,24790.927237447933,21072.288151830744,0.85,1.066603261565082,0.6627643383713397,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663525296383253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.104926549764,1534.9446485429305,0.37533949877140516,0.12497549827885412,6.112871282664199,3.4960013424105667
5322.0,-30.014575155256082,4.998754244089984,35.0043532620821,24.100564733985834,5.000287600126637,-26.51312978520346,-40.03370275078339,1.4988422300740776,-0.01545374624163287,-5.010020358028154,40.008692215728814,42257.94287777819,25748.828906479983,25748.828906479983,68006.77178425816,77330.22457078479,77330.22457078479,25748.828906479983,103079.05347726477,103079.05347726477,103079.05347726477,127869.97855283911,127869.97855283911,0.0,0.0,91506.33075116877,56434.0490581625,38969.20188111808,24790.925075574338,63760.12695669242,21072.286314238187,1534.9445147929102,0.0,0.8868362659435485,2.8157849483106117,0.0014959128700940735,0.0,-0.01545374624163287,354517.49456033244,1554908.045259947,4.385983961633041,1554908.045259947,4.385983961633041,0.85,0.09556320416709276,4.028046144702076,101325.0,128378.79874981719,1.2670002343924716,1.0,0.0,4.0280461447033,1.2847411909420843,1.2850320945139035,3.1352977339726777,22717.299520394845,2316.5198636022337,19309.70107771439,1969.041525670274,0.85,0.8499998452887755,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.266012013774,4632.441516551485,5.562183905538623,4.998754244089984,-2.329823876010992,7.328578120100976,3.4960022067318257,3.5,0.9988577733519503,0.6,0.00022641791974915457,0.9714234551999482,0.00023307849788592035,198.9363784859045,0.0,0.0,0.0,0.001396176879668034,7.855545454209642e-05,0.00014786246520705817,0.0005955968329234355,0.09556319985942419,0.07169211359068654,0.02387108626873764,0.09556319411966754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2021269067,579.596039104525,0.0,0.09556319985942419,0.07169211786278462,0.023871086304308137,0.37533947640503607,0.37533947640503607,0.1249754980926029,0.0,4.994504764756414,4.992736337714462,4.999815969344979,4.994566611786524,4.992765783818072,4.999975129203051,24790.925075574338,21072.286314238187,0.85,1.066603456270565,0.6627644092754225,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663524831767963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.104391407654,1534.9445147929102,0.37533947640503607,0.1249754980926029,6.112871282664199,3.4960022067318257
5323.0,-30.014575155256082,4.998754244089984,35.0043532620821,24.100563791021727,5.000287600126637,-26.51312978520346,-40.03370275078339,1.4988422300740776,-0.015519710638670858,-5.010020358028154,40.008692215728814,42257.94287777819,25748.816561832093,25748.816561832093,68006.75943961028,77330.22076373761,77330.22076373761,25748.816561832093,103079.0373255697,103079.0373255697,103079.0373255697,127869.96346196663,127869.96346196663,0.0,0.0,91506.32694412158,56434.0490581625,38969.197651065646,24790.926136396924,63760.123787462566,21072.287215937384,1534.9445787040495,0.0,0.8868362659435485,2.815785814638219,0.0014959128700940735,0.0,-0.015519710638670858,354517.49456033244,1554908.045259947,4.385983961633041,1554908.045259947,4.385983961633041,0.85,0.09556320416709276,4.028046144702076,101325.0,128378.79874981719,1.2670002343924716,1.0,0.0,4.02804614469994,1.2847411909420843,1.2850320945139035,3.1352977339726777,22717.298575259894,2316.5197672252907,19309.70107771439,1969.041525670274,0.85,0.8499998806523359,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.264362433529,4632.441516551485,5.562183220898699,4.998754244089984,-2.329824714912783,7.328578959002767,3.496000130471976,3.5,0.9988571801348503,0.6,0.00022641791974915457,0.9714234551999482,0.00023307849788592035,198.9363784859045,0.0,0.0,0.0,0.001396176879668034,7.855545454209642e-05,0.00014786246520705817,0.0005955968329234355,0.09556319600527804,0.07169210933242706,0.023871086672850986,0.09556322750043425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2021269067,579.596039104525,0.0,0.09556319600527804,0.07169211786278462,0.023871086304308137,0.3753394541111908,0.3753394541111908,0.12497550020831168,0.0,4.994503941283028,4.992738081924017,4.999807434103843,4.994500647389486,4.992745058763035,4.999773293142653,24790.926136396924,21072.287215937384,0.85,1.0666033156758512,0.6627644422184693,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663524831767963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.103905569144,1534.9445787040495,0.3753394541111908,0.12497550020831168,6.112871282664199,3.496000130471976
5324.0,-30.014575155256082,4.998754244089984,35.0043532620821,24.10056284805762,5.000287600126637,-26.51312978520346,-40.03370275078339,1.4988422300740776,-0.015585675127852028,-5.010020358028154,40.008692215728814,42257.94287777819,25748.80421718222,25748.80421718222,68006.7470949604,77330.21695666529,77330.21695666529,25748.80421718222,103079.0211738475,103079.0211738475,103079.0211738475,127869.94837106668,127869.94837106668,0.0,0.0,91506.32313704926,56434.0490581625,38969.193420985284,24790.927197219185,63760.12061820447,21072.288117636308,1534.9446426151887,0.0,0.8868362659435485,2.815786680967781,0.0014959128700940735,0.0,-0.015585675127852028,354517.49456033244,1554908.045259947,4.385983961633041,1554908.045259947,4.385983961633041,0.85,0.09556320416709276,4.028046144702076,101325.0,128378.79874981719,1.2670002343924716,1.0,0.0,4.028046144703883,1.2847411909420843,1.2850320945139035,3.1352977339726777,22717.297630118705,2316.519670847711,19309.70107771439,1969.041525670274,0.85,0.8499999160161328,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.262712852891,4632.441516551485,5.562182536258331,4.998754244089984,-2.32982555381501,7.328579797904993,3.4959980542121256,3.5,0.9988565869177501,0.6,0.00022641791974915457,0.9714234551999482,0.00023307849788592035,198.9363784859045,0.0,0.0,0.0,0.001396176879668034,7.855545454209642e-05,0.00014786246520705817,0.0005955968329234355,0.09556319189489901,0.07169210502109519,0.023871086873803817,0.09556326088126973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2021269067,579.596039104525,0.0,0.09556319189489901,0.07169211786278462,0.023871086304308137,0.37533943153948846,0.37533943153948846,0.12497550126038696,0.0,4.994490089604767,4.9927353322536305,4.999760238708916,4.994434682900305,4.992724333572653,4.999571457226239,24790.927197219185,21072.288117636308,0.85,1.0666031750815643,0.6627644751618131,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663524831767963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.103419730636,1534.9446426151887,0.37533943153948846,0.12497550126038696,6.112871282664199,3.4959980542121256
