time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5325.0,-30.014577578710515,4.998764037504649,35.00435273369799,24.100557329971366,5.000282725437347,-26.51313245377736,-40.03370694173498,1.4988376005041644,-0.015440455919303986,-5.010023360007543,40.00869113384354,42257.950371507286,25748.824790240247,25748.824790240247,68006.77516174753,77330.21433876577,77330.21433876577,25748.824790240247,103079.03912900602,103079.03912900602,103079.03912900602,127869.9658050225,127869.9658050225,0.0,0.0,91506.31952674876,56434.055559490174,38969.182185842874,24790.92667601648,63760.10886185935,21072.287674614006,1534.944706526328,0.0,0.8868362545856304,2.815784423380073,0.0014959128700940735,0.0,-0.015440455919303986,354517.4530746253,1554907.9986018008,4.385984343271516,1554907.9986018008,4.385984343271516,0.85,0.09556318701694005,4.028046144702076,101325.0,128378.80158929796,1.267000262415968,1.0,0.0,4.028046144702125,1.2847412125980988,1.2850321161748217,3.135297681123082,22717.29673382796,2316.5195794514907,19309.701237750196,1969.0415419893845,0.85,0.8499999565967914,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.261063271862,4632.441516551485,5.5621889624089444,4.998764037504649,-2.3298259682898044,7.328590005794453,3.495995977952276,3.5,0.9988559937006503,0.6,0.00022641791974915457,0.9714237002559276,0.00023307843908842594,198.93638046880457,0.0,0.0,0.0,0.001396176879668034,7.85554172750711e-05,0.00014786250247408346,0.0005955969830367331,0.09556318701688105,0.07169210056914231,0.02387108644773873,0.09556318701748696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1967815134,579.5960408531714,0.0,0.09556318701688105,0.07169210056918658,0.023871086447753473,0.3753394084740345,0.3753394084740345,0.12497549911048263,0.0,4.994509794170995,4.992751601272232,4.99979026027637,4.994582904088247,4.992810970443713,4.999904639077158,24790.92667601648,21072.287674614006,0.85,1.0666038119396701,0.6627647148950456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663524831767963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.10293389213,1534.944706526328,0.3753394084740345,0.12497549911048263,6.112871282664199,3.495995977952276
5326.0,-30.014577578710515,4.998764037504649,35.00435273369799,24.10055628223347,5.000282725437347,-26.51313245377736,-40.03370694173498,1.4988376005041644,-0.015436235980814672,-5.010023360007543,40.00869113384354,42257.950371507286,25748.830011018134,25748.830011018134,68006.78038252542,77330.21015125935,77330.21015125935,25748.830011018134,103079.04016227748,103079.04016227748,103079.04016227748,127869.9647019507,127869.9647019507,0.0,0.0,91506.31533924234,56434.055559490174,38969.17753305796,24790.924539673208,63760.10207273117,21072.285858722225,1534.9445743666313,0.0,0.8868362545856304,2.815784367958567,0.0014959128700940735,0.0,-0.015436235980814672,354517.4530746253,1554907.9986018008,4.385984343271516,1554907.9986018008,4.385984343271516,0.85,0.09556318701694005,4.028046144702076,101325.0,128378.80158929796,1.267000262415968,1.0,0.0,4.028046144704169,1.2847412125980988,1.2850321161748217,3.135297681123082,22717.295694240456,2316.5194734430675,19309.701237750196,1969.0415419893845,0.85,0.8499999954944377,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.261760908819,4632.441516551485,5.562189251956041,4.998764037504649,-2.329825613502567,7.328589651007215,3.4959968560391834,3.5,0.9988562445826238,0.6,0.00022641791974915457,0.9714237002559276,0.00023307843908842594,198.93638046880457,0.0,0.0,0.0,0.001396176879668034,7.85554172750711e-05,0.00014786250247408346,0.0005955969830367331,0.0955631827446593,0.07169209630808601,0.023871086436573295,0.09556317690852047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1967815134,579.5960408531714,0.0,0.0955631827446593,0.07169210056918658,0.023871086447753473,0.3753393861655467,0.3753393861655467,0.12497549905202672,0.0,4.994525260139767,4.992758915858985,4.999830208062178,4.9945871240267365,4.992788174208727,4.999989999274817,24790.924539673208,21072.285858722225,0.85,1.0666040073924297,0.6627647854657389,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663524367556653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.10239950375,1534.9445743666313,0.3753393861655467,0.12497549905202672,6.112871282664199,3.4959968560391834
5327.0,-30.014577578710515,4.998764037504649,35.00435273369799,24.10055537419396,5.000282725437347,-26.51313245377736,-40.03370316987855,1.4988376005041644,-0.015501806808572383,-5.010023360007543,40.00869113384354,42257.93468668952,25748.817763396048,25748.817763396048,68006.75245008557,77330.20634355828,77330.20634355828,25748.817763396048,103079.02410695433,103079.02410695433,103079.02410695433,127869.94968978348,127869.94968978348,0.0,0.0,91506.31153154127,56434.03987467241,38969.190729854294,24790.925582829146,63760.11631268344,21072.286745404774,1534.9446371945062,0.0,0.8868362545856304,2.8157852291169854,0.0014959128700940735,0.0,-0.015501806808572383,354517.4530746253,1554907.9986018008,4.385984343271516,1554907.9986018008,4.385984343271516,0.85,0.09556318701694005,4.028046144702076,101325.0,128378.79268112301,1.2670001744991168,1.0,0.0,4.028046144702125,1.2847412125980988,1.2850321161748217,3.135297681123082,22717.29474894318,2316.5193770495716,19309.701237750196,1969.0415419893845,0.85,0.850000030864084,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.260124295622,4632.441516551485,5.562188572696362,4.998764037504649,-2.3298264458115705,7.328590483316219,3.495994796101691,3.5,0.9988556560290546,0.6,0.00022641791974915457,0.9714237002559276,0.00023307843908842594,198.93638046880457,0.0,0.0,0.0,0.001396176879668034,7.855545081539323e-05,0.00014786246893376136,0.0005955968479347679,0.09556317892484456,0.07169209206100816,0.0238710868638364,0.0955632100464108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1967815134,579.5960408531714,0.0,0.09556317892484456,0.07169210056918658,0.023871086447753473,0.3753393639302422,0.3753393639302422,0.12497550128893453,0.0,4.994524518751916,4.992760621804564,4.999822116364953,4.994521553198979,4.992767445586594,4.999789749579179,24790.925582829146,21072.286745404774,0.85,1.0666033310945726,0.6627643914489438,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663524367556653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.10191358446,1534.9446371945062,0.3753393639302422,0.12497550128893453,6.112871282664199,3.495994796101691
5328.0,-30.014577578710515,4.998764037504649,35.00435273369799,24.100554396305256,5.000282725437347,-26.51313245377736,-40.03370316987855,1.4988376005041644,-0.0155673776803269,-5.010023360007543,40.00869113384354,42257.93468668952,25748.805515772023,25748.805515772023,68006.74020246154,77330.20253584381,77330.20253584381,25748.805515772023,103079.00805161583,103079.00805161583,103079.00805161583,127869.934677601,127869.934677601,0.0,0.0,91506.30772382682,56434.03987467241,38969.18649906045,24790.926625985176,63760.113125045624,21072.2876320874,1534.9447000223813,0.0,0.8868362545856304,2.8157860902767258,0.0014959128700940735,0.0,-0.0155673776803269,354517.4530746253,1554907.9986018008,4.385984343271516,1554907.9986018008,4.385984343271516,0.85,0.09556318701694005,4.028046144702076,101325.0,128378.79268112301,1.2670001744991168,1.0,0.0,4.028046144704899,1.2847412125980988,1.2850321161748217,3.135297681123082,22717.29380364257,2316.5192806557357,19309.701237750196,1969.0415419893845,0.85,0.850000066233858,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.258487682039,4632.441516551485,5.562187893436246,4.998764037504649,-2.3298272781210034,7.328591315625652,3.4959927361641987,3.5,0.9988550674754854,0.6,0.00022641791974915457,0.9714237002559276,0.00023307843908842594,198.93638046880457,0.0,0.0,0.0,0.001396176879668034,7.855545081539323e-05,0.00014786246893376136,0.0005955968479347679,0.09556317485131506,0.07169208776105325,0.023871087090261815,0.09556324318434842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1967815134,579.5960408531714,0.0,0.09556317485131506,0.07169210056918658,0.023871086447753473,0.3753393414181032,0.3753393414181032,0.12497550247436985,0.0,4.994510811465204,4.992757840822321,4.999775593078368,4.994455982327224,4.99274671689335,4.999589500026104,24790.926625985176,21072.2876320874,0.85,1.0666031923294659,0.66276442458334,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663524367556653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.10142766517,1534.9447000223813,0.3753393414181032,0.12497550247436985,6.112871282664199,3.4959927361641987
5329.0,-30.01457996112296,4.9987738209434704,35.004352204738275,24.100548948068194,5.000277927011241,-26.513135077787187,-40.03370729098094,1.49883304367547,-0.015423143455222998,-5.01002629481404,40.008690060309334,42257.94231951943,25748.82598734134,25748.82598734134,68006.76830686077,77330.19989995238,77330.19989995238,25748.82598734134,103079.02588729371,103079.02588729371,103079.02588729371,127869.95200136586,127869.95200136586,0.0,0.0,91506.3041097936,56434.04652936051,38969.175089370096,24790.926114072146,63760.101203442246,21072.287196961322,1534.9447628502562,0.0,0.8868362435387528,2.8157838534616895,0.0014959128700940735,0.0,-0.015423143455222998,354517.4125166829,1554907.9523076194,4.385984714458697,1554907.9523076194,4.385984714458697,0.8499999999999999,0.09556316999127425,4.028046144702076,101325.0,128378.79535357551,1.2670002008741723,1.0,0.0,4.0280461447060345,1.2847412339138478,1.2850321374953972,3.1352976291038765,22717.292906425137,2316.5191891650193,19309.69683146465,1969.0410926733036,0.85,0.8499999058427989,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.25685106807,4632.441516551485,5.562194282090985,4.9987738209434704,-2.3298276394920547,7.328601460435525,3.4959906762267066,3.5,0.9988544789219161,0.6,0.00022641791974915457,0.9714239411618651,0.00023307838128670057,198.93638241812363,0.0,0.0,0.0,0.001396176879668034,7.855541416948626e-05,0.00014786250557966832,0.0005955969955461722,0.09556316999138725,0.07169208330303846,0.023871086688348794,0.09556316999162874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1914773845,579.5960425883226,0.0,0.09556316999138725,0.07169208330295368,0.023871086688320563,0.37533931841342694,0.37533931841342694,0.1249755004817163,0.0,4.994530395560844,4.9927740043482345,4.9998054491687185,4.994603151358831,4.992833079327227,4.999919293853111,24790.926114072146,21072.287196961322,0.85,1.0666038325420546,0.6627646682160228,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663524367556653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.10094174588,1534.9447628502562,0.37533931841342694,0.1249755004817163,6.112871282664199,3.4959906762267066
5330.0,-30.01457996112296,4.9987738209434704,35.004352204738275,24.100547935254895,5.000277927011241,-26.513135077787187,-40.03370729098094,1.49883304367547,-0.015418576524780292,-5.01002629481404,40.008690060309334,42257.94231951943,25748.831287282137,25748.831287282137,68006.77360680157,77330.19571824538,77330.19571824538,25748.831287282137,103079.02700552752,103079.02700552752,103079.02700552752,127869.95101515281,127869.95101515281,0.0,0.0,91506.29992808658,56434.04652936051,38969.17044302896,24790.924009625294,63760.09445265426,21072.2854081815,1534.94463267477,0.0,0.8868362435387528,2.815783793483073,0.0014959128700940735,0.0,-0.015418576524780292,354517.4125166829,1554907.9523076194,4.385984714458697,1554907.9523076194,4.385984714458697,0.85,0.09556316999127425,4.028046144702076,101325.0,128378.79535357551,1.2670002008741723,1.0,0.0,4.028046144700923,1.2847412339138478,1.2850321374953972,3.1352976291038765,22717.291868277392,2316.5190833034108,19309.69683146465,1969.0410926733036,0.85,0.8499999446865788,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.257559282571,4632.441516551485,5.5621945760288645,4.9987738209434704,-2.329827279324833,7.328601100268303,3.495991567626592,3.5,0.9988547336075977,0.6,0.00022641791974915457,0.9714239411618651,0.00023307838128670057,198.93638241812363,0.0,0.0,0.0,0.001396176879668034,7.855541416948626e-05,0.00014786250557966832,0.0005955969955461722,0.09556316575416277,0.07169207905291304,0.02387108670124973,0.09556315985153672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1914773845,579.5960425883226,0.0,0.09556316575416277,0.07169208330295368,0.023871086688320563,0.37533929616216705,0.37533929616216705,0.12497550054925832,0.0,4.994545860104267,4.992781266409224,4.999845548996575,4.994607718289274,4.992810314655856,5.000005948377861,24790.924009625294,21072.2854081815,0.85,1.0666040285950442,0.6627647383881861,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663523903818226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.100408098926,1534.94463267477,0.37533929616216705,0.12497550054925832,6.112871282664199,3.495991567626592
5331.0,-30.01457996112296,4.9987738209434704,35.004352204738275,24.100546992290788,5.000277927011241,-26.513135077787187,-40.03370729098094,1.49883304367547,-0.015483754111414783,-5.01002629481404,40.008690060309334,42257.94231951943,25748.819136587488,25748.819136587488,68006.76145610692,77330.1919099083,77330.1919099083,25748.819136587488,103079.01104649578,103079.01104649578,103079.01104649578,127869.93608188484,127869.93608188484,0.0,0.0,91506.2961197495,56434.04652936051,38969.16621154333,24790.92503538905,63760.09124693238,21072.28628008069,1534.944694436328,0.0,0.8868362435387528,2.815784649476625,0.0014959128700940735,0.0,-0.015483754111414783,354517.4125166829,1554907.9523076194,4.385984714458697,1554907.9523076194,4.385984714458697,0.85,0.09556316999127425,4.028046144702076,101325.0,128378.79535357551,1.2670002008741723,1.0,0.0,4.028046144702675,1.2847412339138478,1.2850321374953972,3.1352976291038765,22717.29092282222,2316.518986893814,19309.69683146465,1969.0410926733036,0.85,0.849999980062137,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.25593562324,4632.441516551485,5.5621939021439974,4.9987738209434704,-2.3298281050477128,7.328601925991183,3.4959895239948313,3.5,0.998854149712809,0.6,0.00022641791974915457,0.9714239411618651,0.00023307838128670057,198.93638241812363,0.0,0.0,0.0,0.001396176879668034,7.855541416948626e-05,0.00014786250557966832,0.0005955969955461722,0.09556316196828588,0.071692074816824,0.02387108715146187,0.09556319274775257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1914773845,579.5960425883226,0.0,0.09556316196828588,0.07169208330295368,0.023871086688320563,0.37533927398439376,0.37533927398439376,0.12497550290631428,0.0,4.994545196223896,4.992782929639986,4.999837895884639,4.994542540702639,4.99278958256366,4.9998072834392815,24790.92503538905,21072.28628008069,0.85,1.0666038916526621,0.6627647717105886,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663523903818226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.099922100224,1534.944694436328,0.37533927398439376,0.12497550290631428,6.112871282664199,3.4959895239948313
5332.0,-30.01457996112296,4.9987738209434704,35.004352204738275,24.10054604932668,5.000277927011241,-26.513135077787187,-40.033703519124515,1.49883304367547,-0.01554893170049354,-5.01002629481404,40.008690060309334,42257.92663470167,25748.806985890933,25748.806985890933,68006.7336205926,77330.18810156808,77330.18810156808,25748.806985890933,103078.99508745901,103078.99508745901,103078.99508745901,127869.92114861136,127869.92114861136,0.0,0.0,91506.29231140928,56434.030844542736,38969.1794076295,24790.926061152353,63760.105468781854,21072.2871519795,1534.9447561978861,0.0,0.8868362435387528,2.8157855054709398,0.0014959128700940735,0.0,-0.01554893170049354,354517.4125166829,1554907.9523076194,4.385984714458697,1554907.9523076194,4.385984714458697,0.85,0.09556316999127425,4.028046144702076,101325.0,128378.78644540056,1.2670001129573212,1.0,0.0,4.0280461447007765,1.2847412339138478,1.2850321374953972,3.1352976291038765,22717.289977366265,2316.5188904841375,19309.69683146465,1969.0410926733036,0.85,0.8500000154377272,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.254311963529,4632.441516551485,5.562193228258699,4.9987738209434704,-2.3298289307710154,7.328602751714486,3.4959874803630706,3.5,0.9988535658180202,0.6,0.00022641791974915457,0.9714239411618651,0.00023307838128670057,198.93638241812363,0.0,0.0,0.0,0.001396176879668034,7.855544770980733e-05,0.00014786247203934724,0.0005955968604442111,0.09556315793129341,0.07169207052801124,0.023871087403282178,0.09556322564399661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1914773845,579.5960425883226,0.0,0.09556315793129341,0.07169208330295368,0.023871086688320563,0.3753392515305887,0.3753392515305887,0.12497550422470291,0.0,4.994531629600431,4.992780113803178,4.999792040417674,4.99447736311356,4.992768850456514,4.999608618640423,24790.926061152353,21072.2871519795,0.85,1.0666032171777065,0.6627643778819021,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663523903818226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.09943610152,1534.9447561978861,0.3753392515305887,0.12497550422470291,6.112871282664199,3.4959874803630706
5333.0,-30.014582306737772,4.998783592928362,35.004351675561665,24.100540670938813,5.000273191760172,-26.513137662362535,-40.0337077100761,1.4988285473849712,-0.01540565261075244,-5.0100291662342205,40.00868899607249,42257.93439256374,25748.82736181298,25748.82736181298,68006.76175437671,77330.18545178945,77330.18545178945,25748.82736181298,103079.01281360243,103079.01281360243,103079.01281360243,127869.9383715182,127869.9383715182,0.0,0.0,91506.28869416432,56434.03763493859,38969.167843584146,24790.92555791578,63760.09340149992,21072.286724228412,1534.944817959444,0.0,0.8868362327816253,2.8157832886134786,0.0014959128700940735,0.0,-0.01540565261075244,354517.3728364146,1554907.9064113223,4.385985075909963,1554907.9064113223,4.385985075909963,0.85,0.0955631530925224,4.028046144702076,101325.0,128378.78906217692,1.2670001387828957,1.0,0.0,4.028046144701206,1.2847412549464146,1.2850321585327265,3.135297577775754,22717.289079351485,2316.5187989121146,19309.692364331353,1969.0406371524787,0.85,0.8499998523979952,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.252688303439,4632.441516551485,5.562199580695083,4.998783592928362,-2.329829242213325,7.328612835141687,3.4959854367313095,3.5,0.9988529819232312,0.6,0.00022641791974915457,0.9714241783469428,0.00023307832437776706,198.93638433733446,0.0,0.0,0.0,0.001396176879668034,7.855541044278471e-05,0.00014786250930636988,0.000595597010557498,0.09556315309244269,0.07169206606608988,0.023871087026352808,0.09556315309343796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1862191906,579.5960443084434,0.0,0.09556315309244269,0.07169206606614968,0.02387108702637272,0.375339228585337,0.375339228585337,0.12497550238944607,0.0,4.994551098476961,4.9927961732974495,4.99982174766933,4.9946235136234804,4.992854952387802,4.99993511725188,24790.92555791578,21072.286724228412,0.85,1.066603860288211,0.662764624989863,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663523903818226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.098950102816,1534.944817959444,0.375339228585337,0.12497550238944607,6.112871282664199,3.4959854367313095
5334.0,-30.014582306737772,4.998783592928362,35.004351675561665,24.100539658125513,5.000273191760172,-26.513137662362535,-40.0337077100761,1.4988285473849712,-0.01540075262710161,-5.0100291662342205,40.00868899607249,42257.93439256374,25748.832738166922,25748.832738166922,68006.76713073066,77330.18127521849,77330.18127521849,25748.832738166922,103079.01401338541,103079.01401338541,103079.01401338541,127869.9374905288,127869.9374905288,0.0,0.0,91506.28451759333,56434.03763493859,38969.16320294971,24790.923477143388,63760.086680093096,21072.28495557188,1534.9446892586816,0.0,0.8868362327816253,2.8157832242608234,0.0014959128700940735,0.0,-0.01540075262710161,354517.3728364146,1554907.9064113223,4.385985075909963,1554907.9064113223,4.385985075909963,0.85,0.0955631530925224,4.028046144702076,101325.0,128378.78906217692,1.2670001387828957,1.0,0.0,4.028046144702083,1.2847412549464146,1.2850321585327265,3.135297577775754,22717.28804247881,2316.5186931805265,19309.692364331353,1969.0406371524787,0.85,0.8499998911940708,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.253406728022,4632.441516551485,5.562199878871248,4.998783592928362,-2.329828876852975,7.328612469781337,3.4959863409816574,3.5,0.9988532402804735,0.6,0.00022641791974915457,0.9714241783469428,0.00023307832437776706,198.93638433733446,0.0,0.0,0.0,0.001396176879668034,7.855541044278471e-05,0.00014786250930636988,0.000595597010557498,0.0955631488903499,0.07169206182667551,0.0238710870636744,0.0955631428967137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1862191906,579.5960443084434,0.0,0.0955631488903499,0.07169206606614968,0.02387108702637272,0.37533920639015417,0.37533920639015417,0.12497550258484083,0.0,4.99456656150096,4.992803381771068,4.999862002350369,4.994628413607131,4.9928322156682725,5.000023021144955,24790.923477143388,21072.28495557188,0.85,1.0666040570481758,0.662764694856623,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352344062274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.098417113626,1534.9446892586816,0.37533920639015417,0.12497550258484083,6.112871282664199,3.4959863409816574
5335.0,-30.014582306737772,4.998783592928362,35.004351675561665,24.10053868023681,5.000273191760172,-26.513137662362535,-40.0337077100761,1.4988285473849712,-0.015465537437194143,-5.0100291662342205,40.00868899607249,42257.93439256374,25748.82068428668,25748.82068428668,68006.75507685042,77330.17746624464,77330.17746624464,25748.82068428668,103078.99815053132,103078.99815053132,103078.99815053132,127869.92263627259,127869.92263627259,0.0,0.0,91506.2807086195,56434.03763493859,38969.15897075656,24790.924485741267,63760.08345649783,21072.285812880076,1534.9447499679616,0.0,0.8868362327816253,2.815784075095616,0.0014959128700940735,0.0,-0.015465537437194143,354517.3728364146,1554907.9064113223,4.385985075909963,1554907.9064113223,4.385985075909963,0.85,0.0955631530925224,4.028046144702076,101325.0,128378.78906217692,1.2670001387828957,1.0,0.0,4.028046144704273,1.2847412549464146,1.2850321585327265,3.135297577775754,22717.28709686555,2316.5185967548096,19309.692364331353,1969.0406371524787,0.85,0.8499999265755476,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.251796007417,4632.441516551485,5.562199210354947,4.998783592928362,-2.3298296959973923,7.328613288925754,3.495984313636538,3.5,0.9988526610390108,0.6,0.00022641791974915457,0.9714241783469428,0.00023307832437776706,198.93638433733446,0.0,0.0,0.0,0.001396176879668034,7.855541044278471e-05,0.00014786250930636988,0.000595597010557498,0.09556314513865018,0.07169205760135731,0.02387108753729286,0.0955631755523363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1862191906,579.5960443084434,0.0,0.09556314513865018,0.07169206606614968,0.02387108702637272,0.37533918426877083,0.37533918426877083,0.12497550506443905,0.0,4.994565974960096,4.992805001437546,4.999854789703136,4.994563628797039,4.9928114801023185,4.999825939115169,24790.924485741267,21072.285812880076,0.85,1.0666039219231889,0.6627647283648153,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352344062274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.097931036737,1534.9447499679616,0.37533918426877083,0.12497550506443905,6.112871282664199,3.495984313636538
5336.0,-30.014582306737772,4.998783592928362,35.004351675561665,24.1005377721973,5.000273191760172,-26.513137662362535,-40.0337077100761,1.4988285473849712,-0.015530322189249546,-5.0100291662342205,40.00868899607249,42257.93439256374,25748.808630404557,25748.808630404557,68006.7430229683,77330.17365728242,77330.17365728242,25748.808630404557,103078.98228768697,103078.98228768697,103078.98228768697,127869.9077820261,127869.9077820261,0.0,0.0,91506.27689965727,56434.03763493859,38969.15473857631,24790.925494339128,63760.08023291544,21072.28667018826,1534.9448106772415,0.0,0.8868362327816253,2.815784925930369,0.0014959128700940735,0.0,-0.015530322189249546,354517.3728364146,1554907.9064113223,4.385985075909963,1554907.9064113223,4.385985075909963,0.85,0.0955631530925224,4.028046144702076,101325.0,128378.78906217692,1.2670001387828957,1.0,0.0,4.028046144702083,1.2847412549464146,1.2850321585327265,3.135297577775754,22717.286151255175,2316.5185003293864,19309.692364331353,1969.0406371524787,0.85,0.8499999619569195,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.25018528644,4632.441516551485,5.562198541838223,4.998783592928362,-2.3298305151422247,7.328614108070587,3.4959822862914187,3.5,0.9988520817975483,0.6,0.00022641791974915457,0.9714241783469428,0.00023307832437776706,198.93638433733446,0.0,0.0,0.0,0.001396176879668034,7.855541044278471e-05,0.00014786250930636988,0.000595597010557498,0.09556314113850983,0.0716920533234725,0.023871087815037335,0.09556320820795985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1862191906,579.5960443084434,0.0,0.09556314113850983,0.07169206606614968,0.02387108702637272,0.3753391618721784,0.3753391618721784,0.12497550651855194,0.0,4.994552548775573,4.992802150070304,4.999809603189419,4.994498844044983,4.992790744601962,4.9996288572233425,24790.925494339128,21072.28667018826,0.85,1.0666037867979432,0.662764761872877,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352344062274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.097444959843,1534.9448106772415,0.3753391618721784,0.12497550651855194,6.112871282664199,3.4959822862914187
5337.0,-30.014584690864986,4.998793351959446,35.00435114644752,24.10053239380943,5.000268508117216,-26.513140276438996,-40.033708059322066,1.4988240936912642,-0.0153880836666076,-5.010031977984664,40.008687939538625,42257.926327600915,25748.828916269944,25748.828916269944,68006.75524387087,77330.17096858399,77330.17096858399,25748.828916269944,103078.99988485393,103078.99988485393,103078.99988485393,127869.9248829287,127869.9248829287,0.0,0.0,91506.27327997594,56434.02863899309,38969.160712203164,24790.924998074766,63760.08571027793,21072.28624836355,1534.9448713865218,0.0,0.8868362222999032,2.815782729699489,0.0014959128700940735,0.0,-0.0153880836666076,354517.33398018696,1554907.8608485535,4.385985428107313,1554907.8608485535,4.385985428107313,0.85,0.09556313632089306,4.028046144702076,101325.0,128378.78739189413,1.2670001222984864,1.0,0.0,4.0280461447034925,1.284741275779724,1.285032179370753,3.1352975269339027,22717.285252635545,2316.5184086956856,19309.69234759152,1969.0406354454908,0.85,0.8499999948431913,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.248574565087,4632.441516551485,5.562204859281945,4.998793351959446,-2.3298307797863713,7.328624131745817,3.4959802589462994,3.5,0.9988515025560856,0.6,0.00022641791974915457,0.9714244194264067,0.0002330782665344636,198.93638628805664,0.0,0.0,0.0,0.001396176879668034,7.855540733720041e-05,0.00014786251241195416,0.0005955970230669348,0.09556313632089145,0.07169204885727483,0.02387108746361661,0.09556313632159569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1809990555,579.5960460161161,0.0,0.09556313632089145,0.07169204885727605,0.023871087463617012,0.37533913898525584,0.37533913898525584,0.12497550484372022,0.0,4.994571887255518,4.992818080561676,4.999839175835177,4.994643894318074,4.992876457160719,4.9999521205247675,24790.924998074766,21072.28624836355,0.85,1.0666038868405785,0.662764578448317,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352344062274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.096958882954,1534.9448713865218,0.37533913898525584,0.12497550484372022,6.112871282664199,3.4959802589462994
5338.0,-30.014584690864986,4.998793351959446,35.00435114644752,24.10053138099613,5.000268508117216,-26.513140276438996,-40.033708059322066,1.4988240936912642,-0.015382910285438811,-5.010031977984664,40.008687939538625,42257.926327600915,25748.834366233532,25748.834366233532,68006.76069383445,77330.1667853457,77330.1667853457,25748.834366233532,103079.00115157923,103079.00115157923,103079.00115157923,127869.92408529394,127869.92408529394,0.0,0.0,91506.26909673765,56434.02863899309,38969.15606416063,24790.92293371471,63760.07899787534,21072.284493657506,1534.9447437092738,0.0,0.8868362222999032,2.8157826617562622,0.0014959128700940735,0.0,-0.015382910285438811,354517.33398018696,1554907.8608485535,4.385985428107313,1554907.8608485535,4.385985428107313,0.85,0.09556313632089306,4.028046144702076,101325.0,128378.78265942619,1.2670000755926591,1.0,0.0,4.028046144701594,1.284741275779724,1.285032179370753,3.1352975269339027,22717.28421410765,2316.5183027953126,19309.68785438342,1969.040177265776,0.85,0.8499998359131291,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.249302825114,4632.441516551485,5.562205161540916,4.998793351959446,-2.329830409423407,7.328623761382852,3.4959811755755568,3.5,0.9988517644501591,0.6,0.00022641791974915457,0.9714244194264067,0.0002330782665344636,198.93638628805664,0.0,0.0,0.0,0.001396176879668034,7.855540733720041e-05,0.00014786251241195416,0.0005955970230669348,0.09556313215421323,0.07169204462808466,0.023871087526128574,0.09556312606673717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1809990555,579.5960460161161,0.0,0.09556313215421323,0.07169204885727605,0.023871087463617012,0.375339116843601,0.375339116843601,0.12497550517099748,0.0,4.9945873233421025,4.992825201276332,4.9998795862438214,4.9946490676992426,4.992853684137174,5.000041227948714,24790.92293371471,21072.284493657506,0.85,1.066604084604422,0.6627646482214846,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352297804129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.096425044045,1534.9447437092738,0.375339116843601,0.12497550517099748,6.112871282664199,3.4959811755755568
5339.0,-30.014584690864986,4.998793351959446,35.00435114644752,24.100530438032024,5.000268508117216,-26.513140276438996,-40.033708059322066,1.4988240936912642,-0.015447302809093344,-5.010031977984664,40.008687939538625,42257.926327600915,25748.822409039803,25748.822409039803,68006.74873664071,77330.1629757428,77330.1629757428,25748.822409039803,103078.9853847826,103078.9853847826,103078.9853847826,127869.90931011544,127869.90931011544,0.0,0.0,91506.26528713475,56434.02863899309,38969.151831268515,24790.923925332845,63760.07575660136,21072.285336532917,1534.9448033777442,0.0,0.8868362222999032,2.815783507438734,0.0014959128700940735,0.0,-0.015447302809093344,354517.33398018696,1554907.8608485535,4.385985428107313,1554907.8608485535,4.385985428107313,0.85,0.09556313632089306,4.028046144702076,101325.0,128378.78265942619,1.2670000755926591,1.0,0.0,4.028046144701301,1.284741275779724,1.285032179370753,3.1352975269339027,22717.283268338222,2316.5182063536704,19309.68785438342,1969.040177265776,0.85,0.849999871300453,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.2477050261095,4632.441516551485,5.56220449838611,4.998793351959446,-2.329831221998033,7.3286245739574785,3.4959791644954894,3.5,0.9988511898558541,0.6,0.00022641791974915457,0.9714244194264067,0.0002330782665344636,198.93638628805664,0.0,0.0,0.0,0.001396176879668034,7.855540733720041e-05,0.00014786251241195416,0.0005955970230669348,0.0955631284366416,0.07169204041271848,0.02387108802392311,0.09556315848269908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1809990555,579.5960460161161,0.0,0.0955631284366416,0.07169204885727605,0.023871087463617012,0.3753390947743208,0.3753390947743208,0.12497550777716797,0.0,4.994586793708947,4.992826750048948,4.999872814341984,4.994584675175588,4.992832945140094,4.999845726737078,24790.923925332845,21072.285336532917,0.85,1.0666039512915677,0.6627646819134427,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352297804129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.095938887684,1534.9448033777442,0.3753390947743208,0.12497550777716797,6.112871282664199,3.4959791644954894
5340.0,-30.014584690864986,4.998793351959446,35.00435114644752,24.100529495067917,5.000268508117216,-26.513140276438996,-40.033708059322066,1.4988240936912642,-0.01551169531717278,-5.010031977984664,40.008687939538625,42257.926327600915,25748.810451844212,25748.810451844212,68006.73677944513,77330.15916614122,77330.15916614122,25748.810451844212,103078.96961798544,103078.96961798544,103078.96961798544,127869.89453493591,127869.89453493591,0.0,0.0,91506.26147753317,56434.02863899309,38969.14759837787,24790.924916950484,63760.07251532836,21072.28617940791,1534.9448630462148,0.0,0.8868362222999032,2.8157843531217206,0.0014959128700940735,0.0,-0.01551169531717278,354517.33398018696,1554907.8608485535,4.385985428107313,1554907.8608485535,4.385985428107313,0.85,0.09556313632089306,4.028046144702076,101325.0,128378.78265942619,1.2670000755926591,1.0,0.0,4.02804614470174,1.284741275779724,1.285032179370753,3.1352975269339027,22717.28232256912,2316.518109912062,19309.68785438342,1969.040177265776,0.85,0.8499999066877674,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.246107226737,4632.441516551485,5.5622038352308865,4.998793351959446,-2.3298320345730663,7.3286253865325115,3.4959771534154216,3.5,0.9988506152615491,0.6,0.00022641791974915457,0.9714244194264067,0.0002330782665344636,198.93638628805664,0.0,0.0,0.0,0.001396176879668034,7.855540733720041e-05,0.00014786251241195416,0.0005955970230669348,0.09556312447310701,0.07169203614475225,0.023871088328354762,0.09556319089868072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1809990555,579.5960460161161,0.0,0.09556312447310701,0.07169204885727605,0.023871087463617012,0.3753390724296564,0.3753390724296564,0.12497550937099981,0.0,4.994573491499239,4.992823841269399,4.999828296588589,4.994520282667509,4.992812206151598,4.9996502256605595,24790.924916950484,21072.28617940791,0.85,1.066603817978655,0.6627647156053943,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352297804129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.095452731322,1534.9448630462148,0.3753390724296564,0.12497550937099981,6.112871282664199,3.4959771534154216
5341.0,-30.014587034599142,4.99880309671793,35.00435061764727,24.100524186529242,5.000263877663471,-26.513142848842087,-40.03370844349263,1.4988196919063907,-0.015370428406640713,-5.010034724175873,40.00868689045342,42257.91840086707,25748.830628981832,25748.830628981832,68006.7490298489,77330.15646941212,77330.15646941212,25748.830628981832,103078.98709839395,103078.98709839395,103078.98709839395,127869.91152807976,127869.91152807976,0.0,0.0,91506.25785500549,56434.019786460216,38969.15340949475,24790.92442968581,63760.07783918056,21072.285765232937,1534.9449227146852,0.0,0.886836212124646,2.815782177301751,0.0014959128700940735,0.0,-0.015370428406640713,354517.29602968995,1554907.8156076188,4.385985770007111,1554907.8156076188,4.385985770007111,0.85,0.09556311967265319,4.028046144702076,101325.0,128378.7809334673,1.2670000585587693,1.0,0.0,4.028046144703541,1.2847412963702178,1.2850321999659091,3.1352974766846233,22717.28142324286,2316.518018206305,19309.687785469363,1969.0401702384977,0.85,0.8499999373038066,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.244509426997,4632.441516551485,5.562210113669066,4.99880309671793,-2.3298322484684246,7.328635345186354,3.4959751423353542,3.5,0.998850040667244,0.6,0.00022641791974915457,0.9714246564214485,0.00023307820967118228,198.93638820572878,0.0,0.0,0.0,0.001396176879668034,7.855540392105715e-05,0.00014786251582809743,0.0005955970368273176,0.09556311967268741,0.07169203167041267,0.02387108800227474,0.09556311967325251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1758157241,579.5960477117493,0.0,0.09556311967268741,0.071692031670387,0.02387108800226619,0.3753390495952923,0.3753390495952923,0.12497550786053115,0.0,4.994592696794086,4.992839662981169,4.999857662728232,4.994664295769212,4.992897729130334,4.999969906075648,24790.92442968581,21072.285765232937,0.85,1.0666039210519715,0.6627645359444587,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352297804129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.09496657496,1534.9449227146852,0.3753390495952923,0.12497550786053115,6.112871282664199,3.4959751423353542
5342.0,-30.014587034599142,4.99880309671793,35.00435061764727,24.100523173715942,5.000263877663471,-26.513142848842087,-40.03370844349263,1.4988196919063907,-0.015364941289703893,-5.010034724175873,40.00868689045342,42257.91840086707,25748.83615006149,25748.83615006149,68006.75455092856,77330.15229187698,77330.15229187698,25748.83615006149,103078.98844193846,103078.98844193846,103078.98844193846,127869.91082487135,127869.91082487135,0.0,0.0,91506.25367747035,56434.019786460216,38969.14876778903,24790.922382932884,63760.07115072192,21072.28402549295,1534.9447961360163,0.0,0.886836212124646,2.815782105238182,0.0014959128700940735,0.0,-0.015364941289703893,354517.29602968995,1554907.8156076188,4.385985770007111,1554907.8156076188,4.385985770007111,0.85,0.09556311967265319,4.028046144702076,101325.0,128378.7809334673,1.2670000585587693,1.0,0.0,4.0280461447031035,1.2847412963702178,1.2850321999659091,3.1352974766846233,22717.280386130824,2316.5179124503093,19309.687785469363,1969.0401702384977,0.85,0.8499999761088551,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.24524718924,4632.441516551485,5.562210419872553,4.99880309671793,-2.329831873272299,7.32863496999023,3.495976070924096,3.5,0.9988503059783131,0.6,0.00022641791974915457,0.9714246564214485,0.00023307820967118228,198.93638820572878,0.0,0.0,0.0,0.001396176879668034,7.855540392105715e-05,0.00014786251582809743,0.0005955970368273176,0.09556311554064491,0.07169202745075529,0.023871088089889622,0.0955631093469535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1758157241,579.5960477117493,0.0,0.09556311554064491,0.071692031670387,0.02387108800226619,0.3753390275035457,0.3753390275035457,0.12497550831923307,0.0,4.9946081140103615,4.992846727813571,4.999898165420461,4.994669782886149,4.992874987146024,5.000060176260661,24790.922382932884,21072.28402549295,0.85,1.066604119530669,0.662764605468741,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663522516136385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.09443346579,1534.9447961360163,0.3753390275035457,0.12497550831923307,6.112871282664199,3.495976070924096
5343.0,-30.014587034599142,4.99880309671793,35.00435061764727,24.100522230751835,5.000263877663471,-26.513142848842087,-40.0337046716362,1.4988196919063907,-0.01542894207733525,-5.010034724175873,40.00868689045342,42257.902716049306,25748.824289413293,25748.824289413293,68006.7270054626,77330.14848165127,77330.14848165127,25748.824289413293,103078.97277106455,103078.97277106455,103078.97277106455,127869.89612882638,127869.89612882638,0.0,0.0,91506.24986724462,56434.00410164245,38969.16196178019,24790.92335776183,63760.08531954202,21072.284854097554,1534.944854775497,0.0,0.886836212124646,2.8157829457755756,0.0014959128700940735,0.0,-0.01542894207733525,354517.29602968995,1554907.8156076188,4.385985770007111,1554907.8156076188,4.385985770007111,0.85,0.09556311967265319,4.028046144702076,101325.0,128378.77620099936,1.267000011852942,1.0,0.0,4.028046144702957,1.2847412963702178,1.2850321999659091,3.1352974766846233,22717.279440206774,2316.5178159929,19309.683292261263,1969.039712058783,0.85,0.8499998137138514,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.243662292963,4632.441516551485,5.562209762071447,4.99880309671793,-2.329832679286691,7.328635776004621,3.4959740760852926,3.5,0.9988497360243693,0.6,0.00022641791974915457,0.9714246564214485,0.00023307820967118228,198.93638820572878,0.0,0.0,0.0,0.001396176879668034,7.855543746137383e-05,0.00014786248228778074,0.0005955969017253742,0.09556311185630596,0.07169202324511605,0.02387108861118992,0.09556314152423641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1758157241,579.5960477117493,0.0,0.09556311185630596,0.071692031670387,0.02387108800226619,0.3753390054851902,0.3753390054851902,0.12497551104846642,0.0,4.994607647627959,4.992848231201094,4.999891783048497,4.9946057820985175,4.992854244751072,4.999866253562345,24790.92335776183,21072.284854097554,0.85,1.0666034504916042,0.6627642121911896,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663522516136385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.093947231304,1534.944854775497,0.3753390054851902,0.12497551104846642,6.112871282664199,3.4959740760852926
5344.0,-30.014587034599142,4.99880309671793,35.00435061764727,24.10052128778773,5.000263877663471,-26.513142848842087,-40.0337046716362,1.4988196919063907,-0.015492942862522341,-5.010034724175873,40.00868689045342,42257.902716049306,25748.812428763278,25748.812428763278,68006.71514481258,77330.14467142356,77330.14467142356,25748.812428763278,103078.95710018685,103078.95710018685,103078.95710018685,127869.88143277747,127869.88143277747,0.0,0.0,91506.24605701692,56434.00410164245,38969.15772819385,24790.924332590632,63760.08206078448,21072.285682702037,1534.944913414978,0.0,0.886836212124646,2.8157837863136432,0.0014959128700940735,0.0,-0.015492942862522341,354517.29602968995,1554907.8156076188,4.385985770007111,1554907.8156076188,4.385985770007111,0.85,0.09556311967265319,4.028046144702076,101325.0,128378.77620099936,1.267000011852942,1.0,0.0,4.028046144703396,1.2847412963702178,1.2850321999659091,3.1352974766846233,22717.278494282233,2316.5177195354413,19309.683292261263,1969.039712058783,0.85,0.8499998491069855,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.242077396323,4632.441516551485,5.562209104269931,4.99880309671793,-2.3298334853014855,7.328636582019415,3.495972081246489,3.5,0.9988491660704255,0.6,0.00022641791974915457,0.9714246564214485,0.00023307820967118228,198.93638820572878,0.0,0.0,0.0,0.001396176879668034,7.855543746137383e-05,0.00014786248228778074,0.0005955969017253742,0.09556310792845235,0.07169201898714658,0.02387108894130576,0.09556317370154438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1758157241,579.5960477117493,0.0,0.09556310792845235,0.071692031670387,0.02387108800226619,0.37533898319286324,0.37533898319286324,0.12497551277676615,0.0,4.994594474363282,4.9928452854304055,4.999847892621801,4.99454178131333,4.9928335023469685,4.999672330997328,24790.924332590632,21072.285682702037,0.85,1.0666033189853747,0.6627642460648581,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663522516136385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.093460996817,1534.944913414978,0.37533898319286324,0.12497551277676615,6.112871282664199,3.495972081246489
5345.0,-30.014587034599142,4.99880309671793,35.00435061764727,24.10052034482362,5.000263877663471,-26.513142848842087,-40.0337046716362,1.4988196919063907,-0.015556943637591303,-5.010034724175873,40.00868689045342,42257.902716049306,25748.80056811144,25748.80056811144,68006.70328416074,77330.14086119586,77330.14086119586,25748.80056811144,103078.9414293073,103078.9414293073,103078.9414293073,127869.86673672644,127869.86673672644,0.0,0.0,91506.24224678923,56434.00410164245,38969.15349460753,24790.92530741914,63760.07880202668,21072.28651130627,1534.9449720544587,0.0,0.886836212124646,2.8157846268522837,0.0014959128700940735,0.0,-0.015556943637591303,354517.29602968995,1554907.8156076188,4.385985770007111,1554907.8156076188,4.385985770007111,0.85,0.09556311967265319,4.028046144702076,101325.0,128378.77620099936,1.267000011852942,1.0,0.0,4.02804614469989,1.2847412963702178,1.2850321999659091,3.1352974766846233,22717.27754835769,2316.517623077982,19309.683292261263,1969.039712058783,0.85,0.8499998845001224,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.240492499322,4632.441516551485,5.562208446468007,4.99880309671793,-2.32983429131668,7.32863738803461,3.4959700864076857,3.5,0.9988485961164816,0.6,0.00022641791974915457,0.9714246564214485,0.00023307820967118228,198.93638820572878,0.0,0.0,0.0,0.001396176879668034,7.855543746137383e-05,0.00014786248228778074,0.0005955969017253742,0.09556310331897791,0.07169201463594886,0.02387108868302904,0.09556320587887397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1758157241,579.5960477117493,0.0,0.09556310331897791,0.071692031670387,0.02387108800226619,0.37533896041244574,0.37533896041244574,0.12497551142457541,0.0,4.994571135593844,4.992838780332704,4.999773995763007,4.994477780538261,4.992812759944854,4.999478408565267,24790.92530741914,21072.28651130627,0.85,1.0666031874791078,0.6627642799385326,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663522516136385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.09297476233,1534.9449720544587,0.37533896041244574,0.12497551142457541,6.112871282664199,3.4959700864076857
