time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5346.0,-30.014589265260486,4.998812863037293,35.00435007605206,24.100512312166416,5.00025616665885,-26.51314562754409,-40.03370886258779,1.4988125289424896,-0.01536257029135868,-5.010040247500602,40.00868546017147,42257.91105720945,25748.828041676417,25748.828041676417,68006.73909888587,77330.13957421941,77330.13957421941,25748.828041676417,103078.96761589583,103078.96761589583,103078.96761589583,127869.89129185244,127869.89129185244,0.0,0.0,91506.23874099078,56434.01022398106,38969.14279667747,24790.923675956612,63760.066472634084,21072.28512456312,1534.9450306939395,0.0,0.8868361891991651,2.8157814294384886,0.0014959128700940735,0.0,-0.01536257029135868,354517.2197016599,1554907.7539261358,4.3859865403284255,1554907.7539261358,4.3859865403284255,0.85,0.09556309854292575,4.028046144702076,101325.0,128378.77425233608,1.2669999926211308,1.0,0.0,4.028046144703272,1.2847413298768453,1.2850322334801236,3.1352973949146654,22717.276678010552,2316.517534327273,19309.681505437733,1969.0395298534906,0.85,0.8499998384105943,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.238907601958,4632.441516551485,5.562216285574004,4.998812863037293,-2.3298365263456455,7.328649389382939,3.495968091568882,3.5,0.9988480261625378,0.6,0.00022641791974915457,0.9714248819827782,0.00023307815555126846,198.9363900308834,0.0,0.0,0.0,0.001396176879668034,7.855540019435608e-05,0.0001478625195547985,0.0005955970518386415,0.09556309854287862,0.07169201074889782,0.023871087793980804,0.09556309854419438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1687489699,579.5960500235087,0.0,0.09556309854287862,0.07169201074893317,0.023871087793992572,0.3753389370236594,0.3753389370236594,0.1249755057583418,0.0,4.9945945443256505,4.992858818666377,4.999807525640563,4.994677677209268,4.99292847169005,4.999931143794242,24790.923675956612,21072.28512456312,0.85,1.0666039554408944,0.6627645389194601,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663522516136385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.092488527844,1534.9450306939395,0.3753389370236594,0.1249755057583418,6.112871282664199,3.495968091568882
5347.0,-30.014589265260486,4.998812863037293,35.00435007605206,24.100511299353116,5.00025616665885,-26.51314562754409,-40.03370886258779,1.4988125289424896,-0.015356460886778223,-5.010040247500602,40.00868546017147,42257.91105720945,25748.833698004735,25748.833698004735,68006.74475521418,77330.13541380492,77330.13541380492,25748.833698004735,103078.96911180965,103078.96911180965,103078.96911180965,127869.88872290682,127869.88872290682,0.0,0.0,91506.23458057629,56434.01022398106,38969.1381739947,24790.91961109716,63760.05778509186,21072.281669432585,1534.9447791796788,0.0,0.8868361891991651,2.815781349202308,0.0014959128700940735,0.0,-0.015356460886778223,354517.2197016599,1554907.7539261358,4.3859865403284255,1554907.7539261358,4.3859865403284255,0.85,0.09556309854292575,4.028046144702076,101325.0,128378.77425233608,1.2669999926211308,1.0,0.0,4.028046144702103,1.2847413298768453,1.2850322334801236,3.1352973949146654,22717.275645148875,2316.5174290046934,19309.681505437733,1969.0395298534906,0.85,0.8499998770566131,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.239663436044,4632.441516551485,5.562216599279008,4.998812863037293,-2.329836141957957,7.328649004995251,3.4959690429030865,3.5,0.9988482979723105,0.6,0.00022641791974915457,0.9714248819827782,0.00023307815555126846,198.9363900308834,0.0,0.0,0.0,0.001396176879668034,7.855540019435608e-05,0.0001478625195547985,0.0005955970518386415,0.0955630937831933,0.07169200649528525,0.02387108728790806,0.09556308016225248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1687489699,579.5960500235087,0.0,0.0955630937831933,0.07169201074893317,0.023871087793992572,0.37533891475414277,0.37533891475414277,0.12497550310883133,0.0,4.994612392780482,4.992868219512104,4.999850745555534,4.994683786613848,4.992905822898365,5.0000236252956825,24790.91961109716,21072.281669432585,0.85,1.0666041894823262,0.6627646292235644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663522053209513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.091957605775,1534.9447791796788,0.37533891475414277,0.12497550310883133,6.112871282664199,3.4959690429030865
5348.0,-30.014589265260486,4.998812863037293,35.00435007605206,24.100510321464412,5.00025616665885,-26.51314562754409,-40.03370886258779,1.4988125289424896,-0.015420068990181335,-5.010040247500602,40.00868546017147,42257.91105720945,25748.82193411102,25748.82193411102,68006.73299132047,77330.13160298011,77330.13160298011,25748.82193411102,103078.95353709113,103078.95353709113,103078.95353709113,127869.8740951714,127869.8740951714,0.0,0.0,91506.23076975148,56434.01022398106,38969.13393974491,24790.920558080266,63760.05449782518,21072.282474368225,1534.944836105603,0.0,0.8868361891991651,2.8157821845821474,0.0014959128700940735,0.0,-0.015420068990181335,354517.2197016599,1554907.7539261358,4.3859865403284255,1554907.7539261358,4.3859865403284255,0.85,0.09556309854292575,4.028046144702076,101325.0,128378.77425233608,1.2669999926211308,1.0,0.0,4.028046144701081,1.2847413298768453,1.2850322334801236,3.1352973949146654,22717.274699076097,2316.5173325321184,19309.681505437733,1969.0395298534906,0.85,0.8499999124553022,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.238091470711,4632.441516551485,5.562215946842909,4.998812863037293,-2.329836941398171,7.328649804435464,3.4959670643414817,3.5,0.9988477326689947,0.6,0.00022641791974915457,0.9714248819827782,0.00023307815555126846,198.9363900308834,0.0,0.0,0.0,0.001396176879668034,7.855540019435608e-05,0.0001478625195547985,0.0005955970518386415,0.09556308965135042,0.0716920022919901,0.023871087359360315,0.095563112057811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1687489699,579.5960500235087,0.0,0.09556308965135042,0.07169201074893317,0.023871087793992572,0.3753388927480599,0.3753388927480599,0.12497550348291489,0.0,4.994613949926475,4.992871591055859,4.999846853357212,4.994620178510445,4.9928850772327,4.999831284565062,24790.920558080266,21072.282474368225,0.85,1.066604059970497,0.6627646633936118,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663522053209513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.09147129693,1534.944836105603,0.3753388927480599,0.12497550348291489,6.112871282664199,3.4959670643414817
5349.0,-30.014589265260486,4.998812863037293,35.00435007605206,24.100509413424902,5.00025616665885,-26.51314562754409,-40.03370886258779,1.4988125289424896,-0.015483677134909613,-5.010040247500602,40.00868546017147,42257.91105720945,25748.81017021552,25748.81017021552,68006.72122742498,77330.12779214255,77330.12779214255,25748.81017021552,103078.93796235808,103078.93796235808,103078.93796235808,127869.85946742122,127869.85946742122,0.0,0.0,91506.22695891393,56434.01022398106,38969.12970548097,24790.92150506315,63760.051210544116,21072.283279303676,1534.944893031527,0.0,0.8868361891991651,2.8157830199632286,0.0014959128700940735,0.0,-0.015483677134909613,354517.2197016599,1554907.7539261358,4.3859865403284255,1554907.7539261358,4.3859865403284255,0.85,0.09556309854292575,4.028046144702076,101325.0,128378.77425233608,1.2669999926211308,1.0,0.0,4.0280461447035645,1.2847413298768453,1.2850322334801236,3.1352973949146654,22717.273753000154,2316.5172360592205,19309.681505437733,1969.0395298534906,0.85,0.8499999478541127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.236519505024,4632.441516551485,5.562215294406405,4.998812863037293,-2.329837740838781,7.328650603876074,3.4959650857798774,3.5,0.9988471673656792,0.6,0.00022641791974915457,0.9714248819827782,0.00023307815555126846,198.9363900308834,0.0,0.0,0.0,0.001396176879668034,7.855540019435608e-05,0.0001478625195547985,0.0005955970518386415,0.09556308541269504,0.07169199806028025,0.02387108735241479,0.09556314395341375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1687489699,579.5960500235087,0.0,0.09556308541269504,0.07169201074893317,0.023871087793992572,0.37533887059321364,0.37533887059321364,0.12497550344655207,0.0,4.994602474013163,4.9928701391447134,4.999805271464197,4.994556570365717,4.992864331499334,4.999638943965692,24790.92150506315,21072.283279303676,0.85,1.0666039304588668,0.6627646975638122,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663522053209513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.09098498809,1534.944893031527,0.37533887059321364,0.12497550344655207,6.112871282664199,3.4959650857798774
5350.0,-30.014591528892307,4.998822634369008,35.00434952658001,24.100505152624123,5.000252723250119,-26.513148009132944,-40.03370921183375,1.4988092034907343,-0.015344960231630012,-5.010041761969352,40.00868414755126,42257.903338900695,25748.827440194313,25748.827440194313,68006.730779095,77330.12460022116,77330.12460022116,25748.827440194313,103078.95204041546,103078.95204041546,103078.95204041546,127869.87331343077,127869.87331343077,0.0,0.0,91506.22328942674,56434.002028106144,38969.13473480066,24790.92127301531,63760.05600781597,21072.28308206301,1534.9449499574514,0.0,0.8868361862452294,2.815781021396359,0.0014959128700940735,0.0,-0.015344960231630012,354517.19877259724,1554907.6973193234,4.385986639583906,1554907.6973193234,4.385986639583906,0.85,0.09556307935064183,4.028046144702076,101325.0,128378.77074474224,1.266999958003871,1.0,0.0,4.0280461447036044,1.284741345432512,1.2850322490393127,3.135297356952439,22717.272842015755,2316.5171431646645,19309.68035468655,1969.0394125095268,0.85,0.8499999312845845,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.234947538981,4632.441516551485,5.56222091382142,4.998822634369008,-2.329837032601907,7.328659666970914,3.4959631072182726,3.5,0.9988466020623636,0.6,0.00022641791974915457,0.9714251108781008,0.00023307810063144085,198.93639188301484,0.0,0.0,0.0,0.001396176879668034,7.855539708877191e-05,0.00014786252266038265,0.0005955970643480777,0.09556307935064284,0.07169199281618067,0.02387108653446217,0.09556307935107447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1622635617,579.5960521450917,0.0,0.09556307935064284,0.07169199281617991,0.023871086534461915,0.3753388480289814,0.3753388480289814,0.12497550079272922,0.0,4.994621915594223,4.992886776118439,4.999833135341248,4.994696801737746,4.9929504449305,4.9999417114933635,24790.92127301531,21072.28308206301,0.85,1.0666040000146557,0.6627645266453428,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663522053209513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.09049867925,1534.9449499574514,0.3753388480289814,0.12497550079272922,6.112871282664199,3.4959631072182726
5351.0,-30.014591528892307,4.998822634369008,35.00434952658001,24.100504139810823,5.000252723250119,-26.513148009132944,-40.03370921183375,1.4988092034907343,-0.015338442386735096,-5.010041761969352,40.00868414755126,42257.903338900695,25748.83320230056,25748.83320230056,68006.73654120126,77330.12043403673,77330.12043403673,25748.83320230056,103078.95363633729,103078.95363633729,103078.95363633729,127869.8735889984,127869.8735889984,0.0,0.0,91506.2191232423,56434.002028106144,38969.13010570685,24790.919952661105,63760.05005836795,21072.28195976194,1534.944868381824,0.0,0.8868361862452294,2.8157809357960635,0.0014959128700940735,0.0,-0.015338442386735096,354517.19877259724,1554907.6973193234,4.385986639583906,1554907.6973193234,4.385986639583906,0.85,0.09556307935064183,4.028046144702076,101325.0,128378.77074474224,1.266999958003871,1.0,0.0,4.028046144701413,1.284741345432512,1.2850322490393127,3.135297356952439,22717.271807721638,2316.5170376960164,19309.68035468655,1969.0394125095268,0.85,0.8499999699842107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.235717507053,4632.441516551485,5.562221233393338,4.998822634369008,-2.3298366410255196,7.328659275394527,3.495964076341736,3.5,0.9988468789547816,0.6,0.00022641791974915457,0.9714251108781008,0.00023307810063144085,198.93639188301484,0.0,0.0,0.0,0.001396176879668034,7.855539708877191e-05,0.00014786252266038265,0.0005955970643480777,0.09556307508017041,0.07169198865314322,0.023871086427027188,0.09556307136717751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1622635617,579.5960521450917,0.0,0.09556307508017041,0.07169199281617991,0.023871086534461915,0.3753388262336647,0.3753388262336647,0.12497550023026045,0.0,4.994638196389587,4.992894973838361,4.999873692755671,4.994703319582641,4.99292776471998,5.0000359224848125,24790.919952661105,21072.28195976194,0.85,1.066604189911171,0.6627645884878773,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663521590045073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.089967022315,1534.944868381824,0.3753388262336647,0.12497550023026045,6.112871282664199,3.495964076341736
5352.0,-30.014591528892307,4.998822634369008,35.00434952658001,24.100503196846716,5.000252723250119,-26.513148009132944,-40.03370540505273,1.4988092034907343,-0.015401657590359719,-5.010041761969352,40.00868414755126,42257.88765408293,25748.82153521793,25748.82153521793,68006.70918930086,77330.11662260846,77330.11662260846,25748.82153521793,103078.93815782639,103078.93815782639,103078.93815782639,127869.85904494108,127869.85904494108,0.0,0.0,91506.21531181403,56433.98634328838,38969.14329836183,24790.9208871147,63760.06418547653,21072.282754047494,1534.9449245425465,0.0,0.8868361862452294,2.815781766015599,0.0014959128700940735,0.0,-0.015401657590359719,354517.19877259724,1554907.6973193234,4.385986639583906,1554907.6973193234,4.385986639583906,0.85,0.09556307935064183,4.028046144702076,101325.0,128378.7660122743,1.266999911298044,1.0,0.0,4.028046144701559,1.284741345432512,1.2850322490393127,3.135297356952439,22717.270861499044,2316.5169412081646,19309.67586147845,1969.038954329812,0.85,0.8499998076003158,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.234158479692,4632.441516551485,5.562220586325712,4.998822634369008,-2.329837433887412,7.32866006825642,3.495962114065684,3.5,0.9988463183044811,0.6,0.00022641791974915457,0.9714251108781008,0.00023307810063144085,198.93639188301484,0.0,0.0,0.0,0.001396176879668034,7.855543093964459e-05,0.00014786248880950997,0.0005955969279952005,0.0955630713017252,0.07169198451192675,0.02387108678979845,0.09556310303996444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1622635617,579.5960521450917,0.0,0.0955630713017252,0.07169199281617991,0.023871086534461915,0.3753388045525905,0.3753388045525905,0.12497550212952548,0.0,4.994638577987303,4.992897382222907,4.999867987124901,4.994640104379016,4.99290701576183,4.999845164601766,24790.9208871147,21072.282754047494,0.85,1.0666035246054795,0.6627641956437768,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663521590045073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.089480638017,1534.9449245425465,0.3753388045525905,0.12497550212952548,6.112871282664199,3.495962114065684
5353.0,-30.014591528892307,4.998822634369008,35.00434952658001,24.10050225388261,5.000252723250119,-26.513148009132944,-40.03370540505273,1.4988092034907343,-0.015464872796030704,-5.010041761969352,40.00868414755126,42257.88765408293,25748.80986813353,25748.80986813353,68006.69752221646,77330.1128111773,77330.1128111773,25748.80986813353,103078.92267931082,103078.92267931082,103078.92267931082,127869.84450087961,127869.84450087961,0.0,0.0,91506.21150038288,56433.98634328838,38969.139063438335,24790.92182156879,63760.06088500713,21072.28354833347,1534.9449807032686,0.0,0.8868361862452294,2.8157825962358456,0.0014959128700940735,0.0,-0.015464872796030704,354517.19877259724,1554907.6973193234,4.385986639583906,1554907.6973193234,4.385986639583906,0.85,0.09556307935064183,4.028046144702076,101325.0,128378.7660122743,1.266999911298044,1.0,0.0,4.028046144700391,1.284741345432512,1.2850322490393127,3.135297356952439,22717.269915275734,2316.5168447202395,19309.67586147845,1969.038954329812,0.85,0.8499998430046419,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.232599451983,4632.441516551485,5.562219939257692,4.998822634369008,-2.3298382267496938,7.328660861118701,3.4959601517896326,3.5,0.9988457576541807,0.6,0.00022641791974915457,0.9714251108781008,0.00023307810063144085,198.93639188301484,0.0,0.0,0.0,0.001396176879668034,7.855543093964459e-05,0.00014786248880950997,0.0005955969279952005,0.0955630673199425,0.07169198032212586,0.02387108699781665,0.09556313471277757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1622635617,579.5960521450917,0.0,0.0955630673199425,0.07169199281617991,0.023871086534461915,0.37533878261715564,0.37533878261715564,0.12497550321859106,0.0,4.994626240223283,4.99289515913614,4.999825271053453,4.994576889173345,4.992886266789469,4.9996544068476965,24790.92182156879,21072.28354833347,0.85,1.0666033968328268,0.6627642299510361,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663521590045073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.08899425372,1534.9449807032686,0.37533878261715564,0.12497550321859106,6.112871282664199,3.4959601517896326
5354.0,-30.014593676258855,4.99883238206206,35.00434898187164,24.100497015193127,5.000248129183124,-26.51315040117068,-40.03370956107972,1.4988048540949568,-0.015322078754309132,-5.01004448251628,40.00868318736042,42257.89609765415,25748.830276833643,25748.830276833643,68006.7263744878,77330.11017519252,77330.11017519252,25748.830276833643,103078.94045202616,103078.94045202616,103078.94045202616,127869.8617769977,127869.8617769977,0.0,0.0,91506.20787381155,56433.99379627308,38969.12675282053,24790.921324971536,63760.04807779206,21072.283126225804,1534.945036863991,0.0,0.8868361758788572,2.8157804033580836,0.0014959128700940735,0.0,-0.015322078754309132,354517.161176847,1554907.6559108119,4.385986987905398,1554907.6559108119,4.385986987905398,0.85,0.09556306266873647,4.028046144702076,101325.0,128378.76417496323,1.2669998931651936,1.0,0.0,4.028046144701088,1.2847413657779443,1.2850322693893517,3.1352973073012165,22717.2690149456,2316.516752912116,19309.67573990738,1969.038941933013,0.85,0.8499998713403281,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.231040423923,4632.441516551485,5.56222622115566,4.99883238206206,-2.3298384013778217,7.3286707834398825,3.4959581895135807,3.5,0.9988451970038802,0.6,0.00022641791974915457,0.9714253280168914,0.00023307804853243188,198.9363936400167,0.0,0.0,0.0,0.001396176879668034,7.855539398318757e-05,0.00014786252576596702,0.0005955970768575148,0.09556306266871092,0.07169197602222245,0.023871086646488474,0.09556306266945032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1575194392,579.5960536970448,0.0,0.09556306266871092,0.07169197602224162,0.023871086646494854,0.375338760198862,0.375338760198862,0.12497550141039328,0.0,4.994646507605353,4.992911156190303,4.999858362644659,4.994722403761955,4.992969972401568,4.999985556510069,24790.921324971536,21072.283126225804,0.85,1.0666040635903298,0.6627644955050275,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663521590045073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.088507869426,1534.945036863991,0.375338760198862,0.12497550141039328,6.112871282664199,3.4959581895135807
5355.0,-30.014593676258855,4.99883238206206,35.00434898187164,24.100496002379828,5.000248129183124,-26.51315040117068,-40.03370956107972,1.4988048540949568,-0.015315266576124031,-5.01004448251628,40.00868318736042,42257.89609765415,25748.83609337948,25748.83609337948,68006.73219103363,77330.10602663671,77330.10602663671,25748.83609337948,103078.94212001619,103078.94212001619,103078.94212001619,127869.86136464486,127869.86136464486,0.0,0.0,91506.20372525573,56433.99379627308,38969.12214331407,24790.91924462868,63760.04138794275,21072.28135793438,1534.9449082411297,0.0,0.8868361758788572,2.8157803138922897,0.0014959128700940735,0.0,-0.015315266576124031,354517.161176847,1554907.6559108119,4.385986987905398,1554907.6559108119,4.385986987905398,0.85,0.09556306266873647,4.028046144702076,101325.0,128378.76417496323,1.2669998931651936,1.0,0.0,4.028046144702841,1.2847413657779443,1.2850322693893517,3.1352973073012165,22717.267985027953,2316.5166478897436,19309.67573990738,1969.038941933013,0.85,0.849999909876206,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.231817665723,4632.441516551485,5.5622265437472205,4.99883238206206,-2.329838006101539,7.3286703881636,3.4959591677916,3.5,0.9988454765118858,0.6,0.00022641791974915457,0.9714253280168914,0.00023307804853243188,198.9363936400167,0.0,0.0,0.0,0.001396176879668034,7.855539398318757e-05,0.00014786252576596702,0.0005955970768575148,0.09556305860864894,0.07169197187725589,0.023871086731393053,0.0955630516252851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1575194392,579.5960536970448,0.0,0.09556305860864894,0.07169197602224162,0.023871086646494854,0.3753387384981544,0.3753387384981544,0.12497550185490562,0.0,4.994663049269775,4.992918402582063,4.9999028216208785,4.99472921594014,4.9929473881514355,5.0000806576127275,24790.91924462868,21072.28135793438,0.85,1.066604266726432,0.6627645650437936,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663521128001136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.08797846622,1534.9449082411297,0.3753387384981544,0.12497550185490562,6.112871282664199,3.4959591677916
5356.0,-30.014593676258855,4.99883238206206,35.00434898187164,24.100495024491124,5.000248129183124,-26.51315040117068,-40.03370956107972,1.4988048540949568,-0.015378089693285801,-5.01004448251628,40.00868318736042,42257.89609765415,25748.82452287264,25748.82452287264,68006.72062052679,77330.1022146413,77330.1022146413,25748.82452287264,103078.92673751395,103078.92673751395,103078.92673751395,127869.846899938,127869.846899938,0.0,0.0,91506.19991326032,56433.99379627308,38969.117907763604,24790.920162424056,63760.03807018766,21072.282138060447,1534.9449633809481,0.0,0.8868361758788572,2.815781138962092,0.0014959128700940735,0.0,-0.015378089693285801,354517.161176847,1554907.6559108119,4.385986987905398,1554907.6559108119,4.385986987905398,0.85,0.09556306266873647,4.028046144702076,101325.0,128378.76417496323,1.2669998931651936,1.0,0.0,4.028046144702841,1.2847413657779443,1.2850322693893517,3.1352973073012165,22717.26703866456,2316.516551387534,19309.67573990738,1969.038941933013,0.85,0.8499999452857823,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.230271545058,4632.441516551485,5.562225902035044,4.99883238206206,-2.329838792401079,7.328671174463139,3.4959572217617034,3.5,0.9988449205033438,0.6,0.00022641791974915457,0.9714253280168914,0.00023307804853243188,198.9363936400167,0.0,0.0,0.0,0.001396176879668034,7.855539398318757e-05,0.00014786252576596702,0.0005955970768575148,0.09556305503903545,0.07169196774257695,0.02387108729645849,0.09556308305973821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1575194392,579.5960536970448,0.0,0.09556305503903545,0.07169197602224162,0.023871086646494854,0.37533871685130693,0.37533871685130693,0.12497550481326848,0.0,4.9946637179807,4.992920049285374,4.999900553039652,4.994666392822978,4.992926636098957,4.999891478713835,24790.920162424056,21072.282138060447,0.85,1.0666041407576379,0.6627645995307634,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663521128001136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.087492010345,1534.9449633809481,0.37533871685130693,0.12497550481326848,6.112871282664199,3.4959572217617034
5357.0,-30.014593676258855,4.99883238206206,35.00434898187164,24.100494116451614,5.000248129183124,-26.51315040117068,-40.03370956107972,1.4988048540949568,-0.015440912837505039,-5.01004448251628,40.00868318736042,42257.89609765415,25748.812952364082,25748.812952364082,68006.70905001822,77330.09840263681,77330.09840263681,25748.812952364082,103078.91135500089,103078.91135500089,103078.91135500089,127869.8324352207,127869.8324352207,0.0,0.0,91506.19610125583,56433.99379627308,38969.11367220306,24790.921080219803,63760.03475242286,21072.282918186833,1534.9450185207668,0.0,0.8868361758788572,2.8157819640329373,0.0014959128700940735,0.0,-0.015440912837505039,354517.161176847,1554907.6559108119,4.385986987905398,1554907.6559108119,4.385986987905398,0.85,0.09556306266873647,4.028046144702076,101325.0,128378.76417496323,1.2669998931651936,1.0,0.0,4.028046144700796,1.2847413657779443,1.2850322693893517,3.1352973073012165,22717.266092298913,2316.516454885095,19309.67573990738,1969.038941933013,0.85,0.8499999806954457,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.228725424049,4632.441516551485,5.562225260322478,4.99883238206206,-2.3298395787010016,7.328671960763062,3.495955275731807,3.5,0.9988443644948021,0.6,0.00022641791974915457,0.9714253280168914,0.00023307804853243188,198.9363936400167,0.0,0.0,0.0,0.001396176879668034,7.855539398318757e-05,0.00014786252576596702,0.0005955970768575148,0.09556305126201206,0.07169196355216331,0.02387108770984874,0.09556311449422875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1575194392,579.5960536970448,0.0,0.09556305126201206,0.07169197602224162,0.023871086646494854,0.37533869491266403,0.37533869491266403,0.12497550697754592,0.0,4.994651688318925,4.992917216228193,4.999860902406397,4.994603569678759,4.992905883998617,4.999702299942271,24790.921080219803,21072.282918186833,0.85,1.0666040147889662,0.6627646340178377,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663521128001136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.08700555447,1534.9450185207668,0.37533869491266403,0.12497550697754592,6.112871282664199,3.495955275731807
5358.0,-30.014593676258855,4.99883238206206,35.00434898187164,24.10049313856291,5.000248129183124,-26.51315040117068,-40.033705754298694,1.4988048540949568,-0.01550373601986621,-5.01004448251628,40.00868318736042,42257.880412836384,25748.801381853784,25748.801381853784,68006.68179469017,77330.09459062056,77330.09459062056,25748.801381853784,103078.89597247435,103078.89597247435,103078.89597247435,127869.81797048899,127869.81797048899,0.0,0.0,91506.19228923958,56433.97811145531,38969.12686420474,24790.921998014648,63760.048862219395,21072.28369831245,1534.9450736605852,0.0,0.8868361758788572,2.8157827891049587,0.0014959128700940735,0.0,-0.01550373601986621,354517.161176847,1554907.6559108119,4.385986987905398,1554907.6559108119,4.385986987905398,0.85,0.09556306266873647,4.028046144702076,101325.0,128378.75949817136,1.2669998470088464,1.0,0.0,4.0280461447047395,1.2847413657779443,1.2850322693893517,3.1352973073012165,22717.26514593035,2316.516358382358,19309.67573990738,1969.038941933013,0.85,0.8500000161052214,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.227179302697,4632.441516551485,5.562224618609523,4.99883238206206,-2.3298403650013064,7.328672747063367,3.4959533297019103,3.5,0.9988438084862601,0.6,0.00022641791974915457,0.9714253280168914,0.00023307804853243188,198.9363936400167,0.0,0.0,0.0,0.001396176879668034,7.855542783405976e-05,0.00014786249191509483,0.0005955969405046395,0.09556304683389925,0.07169195926546147,0.023871087568437786,0.09556314592876121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1575194392,579.5960536970448,0.0,0.09556304683389925,0.07169197602224162,0.023871086646494854,0.37533867246991043,0.37533867246991043,0.12497550623719815,0.0,4.994629499950236,4.992910799349147,4.999791346142786,4.994540746496398,4.992885131836431,4.999513121296843,24790.921998014648,21072.28369831245,0.85,1.0666033512873778,0.6627642413535856,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663521128001136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.086519098593,1534.9450736605852,0.37533867246991043,0.12497550623719815,6.112871282664199,3.4959533297019103
5359.0,-30.014595794878037,4.998842146352634,35.00434842586393,24.100485420227074,5.000240736310383,-26.5131530472212,-40.03370994525028,1.498797988653581,-0.015314369166276265,-5.01004967346919,40.00868176882541,42257.88912705669,25748.828285131196,25748.828285131196,68006.71741218789,77330.09320579287,77330.09320579287,25748.828285131196,103078.92149092407,103078.92149092407,103078.92149092407,127869.84192032155,127869.84192032155,0.0,0.0,91506.18876902992,56433.98469029374,38969.1156430402,24790.92042939747,63760.036072437666,21072.28236498785,1534.9451288004036,0.0,0.8868361546018014,2.8157796962360595,0.0014959128700940735,0.0,-0.015314369166276265,354517.08944159717,1554907.5947367144,4.385987702837858,1554907.5947367144,4.385987702837858,0.85,0.09556304210083816,4.028046144702076,101325.0,128378.76178089119,1.2669998695375395,1.0,0.0,4.02804614470123,1.2847413978928364,1.2850323015115155,3.1352972289276737,22717.26427200549,2316.516269266823,19309.678147248036,1969.0391874134427,0.85,0.8500001547740664,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.2256331809995,4632.441516551485,5.562232287959948,4.998842146352634,-2.3298423375005286,7.328684483853163,3.495951383672014,3.5,0.9988432524777183,0.6,0.00022641791974915457,0.9714255422488408,0.00023307799713089618,198.93639537349705,0.0,0.0,0.0,0.001396176879668034,7.855539056704571e-05,0.00014786252918210885,0.0005955970906178918,0.09556304210084049,0.07169195531701643,0.023871086783824057,0.09556304210191054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1505107254,579.5960559898183,0.0,0.09556304210084049,0.07169195531701468,0.023871086783823475,0.375338649404561,0.375338649404561,0.12497550133244155,0.0,4.994652634853537,4.992930394365374,4.999825111173664,4.994735304302935,4.992998906030152,4.999950301925139,24790.92042939747,21072.28236498785,0.85,1.0666041238578594,0.662764510971223,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663521128001136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.08603264272,1534.9451288004036,0.375338649404561,0.12497550133244155,6.112871282664199,3.495951383672014
5360.0,-30.014595794878037,4.998842146352634,35.00434842586393,24.100484407413774,5.000240736310383,-26.5131530472212,-40.03370994525028,1.498797988653581,-0.015307024705009553,-5.01004967346919,40.00868176882541,42257.88912705669,25748.834228053376,25748.834228053376,68006.72335511007,77330.08906119186,77330.08906119186,25748.834228053376,103078.92328924523,103078.92328924523,103078.92328924523,127869.83980339376,127869.83980339376,0.0,0.0,91506.18462442892,56433.98469029374,38969.11103792797,24790.916514148535,63760.027552076506,21072.279037026256,1534.9448865824518,0.0,0.8868361546018014,2.815779599779711,0.0014959128700940735,0.0,-0.015307024705009553,354517.08944159717,1554907.5947367144,4.385987702837858,1554907.5947367144,4.385987702837858,0.85,0.09556304210083816,4.028046144702076,101325.0,128378.76178089119,1.2669998695375395,1.0,0.0,4.028046144699769,1.2847413978928364,1.2850323015115155,3.1352972289276737,22717.263243069658,2316.516164344568,19309.678147248036,1969.0391874134427,0.85,0.8500001932732293,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.226427308981,4632.441516551485,5.562232617560996,4.998842146352634,-2.3298419336355867,7.3286840799882205,3.495952383203107,3.5,0.9988435380580306,0.6,0.00022641791974915457,0.9714255422488408,0.00023307799713089618,198.93639537349705,0.0,0.0,0.0,0.001396176879668034,7.855539056704571e-05,0.00014786252918210885,0.0005955970906178918,0.09556303751590327,0.07169195111686029,0.02387108639904298,0.09556302374826461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1505107254,579.5960559898183,0.0,0.09556303751590327,0.07169195531701468,0.023871086783823475,0.37533862741491203,0.37533862741491203,0.12497549931794556,0.0,4.994670637632851,4.992939584151543,4.99986958277816,4.994742648764202,4.992976343299631,5.000047469281299,24790.916514148535,21072.279037026256,0.85,1.066604359597634,0.6627645995375743,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663520665170493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.08550374384,1534.9448865824518,0.37533862741491203,0.12497549931794556,6.112871282664199,3.495952383203107
5361.0,-30.014595794878037,4.998842146352634,35.00434842586393,24.100483464449667,5.000240736310383,-26.5131530472212,-40.03370617339385,1.498797988653581,-0.015369455158861456,-5.01004967346919,40.00868176882541,42257.873442238924,25748.822754282628,25748.822754282628,68006.69619652155,77330.08524861025,77330.08524861025,25748.822754282628,103078.90800289289,103078.90800289289,103078.90800289289,127869.82540813282,127869.82540813282,0.0,0.0,91506.18081184733,56433.96900547598,38969.1242293015,24790.917405239932,63760.041634541434,21072.27979445394,1534.9449400794097,0.0,0.8868361546018014,2.8157804196922713,0.0014959128700940735,0.0,-0.015369455158861456,354517.08944159717,1554907.5947367144,4.385987702837858,1554907.5947367144,4.385987702837858,0.85,0.09556304210083816,4.028046144702076,101325.0,128378.7570484233,1.2669998228317128,1.0,0.0,4.028046144700646,1.2847413978928364,1.2850323015115155,3.1352972289276737,22717.262296560744,2316.5160678275197,19309.673654039936,1969.038729233728,0.85,0.8500000308999955,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.224894116675,4632.441516551485,5.562231981212889,4.998842146352634,-2.3298427133621242,7.328684859714758,3.495950453447028,3.5,0.9988429866991508,0.6,0.00022641791974915457,0.9714255422488408,0.00023307799713089618,198.93639537349705,0.0,0.0,0.0,0.001396176879668034,7.855542410735784e-05,0.00014786249564179672,0.0005955969555159668,0.09556303354727093,0.07169194696299887,0.023871086584272064,0.09556305490540551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1505107254,579.5960559898183,0.0,0.09556303354727093,0.07169195531701468,0.023871086783823475,0.3753386056676361,0.3753386056676361,0.12497550028770023,0.0,4.994672553768396,4.992942784930335,4.999867640632317,4.99468021831035,4.992955588046698,4.999859872049399,24790.917405239932,21072.27979445394,0.85,1.0666036980703526,0.6627642071573884,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663520665170493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.085017217345,1534.9449400794097,0.3753386056676361,0.12497550028770023,6.112871282664199,3.495950453447028
5362.0,-30.014595794878037,4.998842146352634,35.00434842586393,24.10048252148556,5.000240736310383,-26.5131530472212,-40.03370617339385,1.498797988653581,-0.015431885581904226,-5.01004967346919,40.00868176882541,42257.873442238924,25748.811280510174,25748.811280510174,68006.6847227491,77330.08143603374,77330.08143603374,25748.811280510174,103078.89271654391,103078.89271654391,103078.89271654391,127869.81101287513,127869.81101287513,0.0,0.0,91506.17699927081,56433.96900547598,38969.11999310537,24790.918296331216,63760.03828943659,21072.280551881533,1534.9449935763676,0.0,0.8868361546018014,2.8157812396050974,0.0014959128700940735,0.0,-0.015431885581904226,354517.08944159717,1554907.5947367144,4.385987702837858,1554907.5947367144,4.385987702837858,0.85,0.09556304210083816,4.028046144702076,101325.0,128378.7570484233,1.2669998228317128,1.0,0.0,4.028046144702837,1.2847413978928364,1.2850323015115155,3.1352972289276737,22717.261350053086,2316.515971310599,19309.673654039936,1969.038729233728,0.85,0.8500000663149836,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.223360924031,4632.441516551485,5.5622313448644,4.998842146352634,-2.3298434930890375,7.328685639441671,3.495948523690949,3.5,0.9988424353402712,0.6,0.00022641791974915457,0.9714255422488408,0.00023307799713089618,198.93639537349705,0.0,0.0,0.0,0.001396176879668034,7.855542410735784e-05,0.00014786249564179672,0.0005955969555159668,0.09556302947128795,0.07169194277794462,0.023871086693343327,0.09556308606255738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1505107254,579.5960559898183,0.0,0.09556302947128795,0.07169195531701468,0.023871086783823475,0.3753385837570521,0.3753385837570521,0.12497550085873564,0.0,4.994661600591087,4.992941194509285,4.999828567481018,4.994617787887307,4.992934832823323,4.9996722749421,24790.918296331216,21072.280551881533,0.85,1.0666035740762105,0.6627642419286309,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663520665170493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.08453069085,1534.9449935763676,0.3753385837570521,0.12497550085873564,6.112871282664199,3.495948523690949
5363.0,-30.01459786790345,4.9988519099849515,35.00434786410569,24.10047847023236,5.000237465648305,-26.513155239989693,-40.03370648771522,1.4987948377345894,-0.015296533003834156,-5.010051010462435,40.008680489313534,42257.86638095762,25748.82836412184,25748.82836412184,68006.69474507945,77330.07824218011,77330.07824218011,25748.82836412184,103078.90660630196,103078.90660630196,103078.90660630196,127869.82469112621,127869.82469112621,0.0,0.0,91506.17332061996,56433.96145939768,38969.124290246975,24790.918084824254,63760.04237507123,21072.280372100617,1534.9450470733254,0.0,0.8868361524306594,2.815779305934271,0.0014959128700940735,0.0,-0.015296533003834156,354517.07096454443,1554907.5395595876,4.38598777579062,1554907.5395595876,4.38598777579062,0.85,0.09556302353334752,4.028046144702076,101325.0,128378.75326244891,1.2669997854670507,1.0,0.0,4.028046144701357,1.284741412632082,1.2850323162540984,3.135297192957855,22717.260436793724,2316.5158781840614,19309.67232786348,1969.0385940013646,0.85,0.8500000421084585,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.2218277310485,4632.441516551485,5.562236877454257,4.9988519099849515,-2.3298426372570527,7.328694547242004,3.49594659393487,3.5,0.9988418839813915,0.6,0.00022641791974915457,0.9714257518704568,0.0002330779468355583,198.93639706967213,0.0,0.0,0.0,0.001396176879668034,7.855542131233075e-05,0.00014786249843682384,0.000595596966774465,0.09556302353344764,0.0716919375447929,0.02387108598865475,0.09556302353355163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1441888986,579.5960580578915,0.0,0.09556302353344764,0.07169193754471778,0.023871085988629734,0.3753385614272893,0.3753385614272893,0.12497549885688655,0.0,4.99468068451921,4.992957458552667,4.999856119500862,4.994754477458628,4.9930199731231255,4.999963785738089,24790.918084824254,21072.280372100617,0.85,1.0666036629183386,0.6627640887120789,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663520665170493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.084044164352,1534.9450470733254,0.3753385614272893,0.12497549885688655,6.112871282664199,3.49594659393487
5364.0,-30.01459786790345,4.9988519099849515,35.00434786410569,24.100477422494464,5.000237465648305,-26.513155239989693,-40.03370648771522,1.4987948377345894,-0.015288771289590386,-5.010051010462435,40.008680489313534,42257.86638095762,25748.83440263168,25748.83440263168,68006.7007835893,77330.07410415699,77330.07410415699,25748.83440263168,103078.90850678866,103078.90850678866,103078.90850678866,127869.82532755946,127869.82532755946,0.0,0.0,91506.16918259683,56433.96145939768,38969.1196924435,24790.9168207708,63760.0365132143,21072.27929765518,1534.9449690169863,0.0,0.8868361524306594,2.815779203998077,0.0014959128700940735,0.0,-0.015288771289590386,354517.07096454443,1554907.5395595876,4.38598777579062,1554907.5395595876,4.38598777579062,0.85,0.09556302353334752,4.028046144702076,101325.0,128378.75326244891,1.2669997854670507,1.0,0.0,4.028046144703986,1.284741412632082,1.2850323162540984,3.135297192957855,22717.259409490915,2316.5157734283284,19309.67232786348,1969.0385940013646,0.85,0.8500000805465207,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.222634631261,4632.441516551485,5.562237212357079,4.9988519099849515,-2.3298422268958916,7.328694136880843,3.495947609541207,3.5,0.9988421741546306,0.6,0.00022641791974915457,0.9714257518704568,0.0002330779468355583,198.93639706967213,0.0,0.0,0.0,0.001396176879668034,7.855542131233075e-05,0.00014786249843682384,0.000595596966774465,0.09556301940250744,0.07169193342231014,0.023871085980197302,0.0955630152143486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1441888986,579.5960580578915,0.0,0.09556301940250744,0.07169193754471778,0.023871085988629734,0.375338539844294,0.375338539844294,0.12497549881260814,0.0,4.994696995447782,4.992965456080469,4.9998973987803765,4.994762239172871,4.992997446193954,5.000062515971933,24790.9168207708,21072.27929765518,0.85,1.0666038556846635,0.6627641496441059,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352020237107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.083516108247,1534.9449690169863,0.375338539844294,0.12497549881260814,6.112871282664199,3.495947609541207
5365.0,-30.01459786790345,4.9988519099849515,35.00434786410569,24.100476514454954,5.000237465648305,-26.513155239989693,-40.03370648771522,1.4987948377345894,-0.015350808909374791,-5.010051010462435,40.008680489313534,42257.86638095762,25748.823025597023,25748.823025597023,68006.68940655464,77330.07029103061,77330.07029103061,25748.823025597023,103078.89331662764,103078.89331662764,103078.89331662764,127869.8110165811,127869.8110165811,0.0,0.0,91506.16536947046,56433.96145939768,38969.11545563642,24790.917699953454,63760.033155589874,21072.280044960436,1534.9450217871304,0.0,0.8868361524306594,2.815780018751213,0.0014959128700940735,0.0,-0.015350808909374791,354517.07096454443,1554907.5395595876,4.38598777579062,1554907.5395595876,4.38598777579062,0.85,0.09556302353334752,4.028046144702076,101325.0,128378.75326244891,1.2669997854670507,1.0,0.0,4.02804614470238,1.284741412632082,1.2850323162540984,3.135297192957855,22717.25846284675,2316.515676897488,19309.67232786348,1969.0385940013646,0.85,0.850000115966623,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.221114366812,4632.441516551485,5.562236581373357,4.9988519099849515,-2.329843000049142,7.328694910034093,3.4959456960578486,3.5,0.9988416274450996,0.6,0.00022641791974915457,0.9714257518704568,0.0002330779468355583,198.93639706967213,0.0,0.0,0.0,0.001396176879668034,7.855542131233075e-05,0.00014786249843682384,0.000595596966774465,0.09556301575366027,0.07169192932021819,0.023871086433442087,0.09556304615113771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1441888986,579.5960580578915,0.0,0.09556301575366027,0.07169193754471778,0.023871085988629734,0.3753385183680535,0.3753385183680535,0.12497550118554136,0.0,4.9946976366689455,4.992967702457747,4.999893219096748,4.994700201553087,4.992976687968223,4.999876500364053,24790.917699953454,21072.280044960436,0.85,1.066603733417169,0.6627641845454851,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352020237107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.08302951265,1534.9450217871304,0.3753385183680535,0.12497550118554136,6.112871282664199,3.4959456960578486
5366.0,-30.01459786790345,4.9988519099849515,35.00434786410569,24.10047553656625,5.000237465648305,-26.513155239989693,-40.03370648771522,1.4987948377345894,-0.015412846511026146,-5.010051010462435,40.008680489313534,42257.86638095762,25748.811648560688,25748.811648560688,68006.67802951831,77330.06647790631,77330.06647790631,25748.811648560688,103078.878126467,103078.878126467,103078.878126467,127869.79670560252,127869.79670560252,0.0,0.0,91506.16155634615,56433.96145939768,38969.11121883163,24790.918579135534,63760.02979796717,21072.280792265203,1534.9450745572744,0.0,0.8868361524306594,2.8157808335047716,0.0014959128700940735,0.0,-0.015412846511026146,354517.07096454443,1554907.5395595876,4.38598777579062,1554907.5395595876,4.38598777579062,0.85,0.09556302353334752,4.028046144702076,101325.0,128378.75326244891,1.2669997854670507,1.0,0.0,4.028046144701065,1.284741412632082,1.2850323162540984,3.135297192957855,22717.2575162031,2316.5155803667003,19309.67232786348,1969.0385940013646,0.85,0.8500001513867088,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.21959410203,4632.441516551485,5.56223595038926,4.9988519099849515,-2.32984377320276,7.3286956831877115,3.49594378257449,3.5,0.9988410807355687,0.6,0.00022641791974915457,0.9714257518704568,0.0002330779468355583,198.93639706967213,0.0,0.0,0.0,0.001396176879668034,7.855542131233075e-05,0.00014786249843682384,0.000595596966774465,0.09556301190335466,0.07169192516881466,0.023871086734539998,0.09556307708794305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1441888986,579.5960580578915,0.0,0.09556301190335466,0.07169193754471778,0.023871085988629734,0.3753384966336454,0.3753384966336454,0.12497550276191965,0.0,4.994685742123977,4.9929653479175045,4.999852672239058,4.994638163951436,4.99295592975551,4.999690484878897,24790.918579135534,21072.280792265203,0.85,1.0666036111496067,0.6627642194468502,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352020237107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.082542917055,1534.9450745572744,0.3753384966336454,0.12497550276191965,6.112871282664199,3.49594378257449
