time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5367.0,-30.01459786790345,4.9988519099849515,35.00434786410569,24.10047462852674,5.000237465648305,-26.513155239989693,-40.03370648771522,1.4987948377345894,-0.015474884159687008,-5.010051010462435,40.008680489313534,42257.86638095762,25748.800271522683,25748.800271522683,68006.6666524803,77330.06266476802,77330.06266476802,25748.800271522683,103078.86293629071,103078.86293629071,103078.86293629071,127869.7823946085,127869.7823946085,0.0,0.0,91506.15774320786,56433.96145939768,38969.10698201131,24790.919458317792,63760.02644032911,21072.281539570122,1534.9451273274185,0.0,0.8868361524306594,2.815781648259619,0.0014959128700940735,0.0,-0.015474884159687008,354517.07096454443,1554907.5395595876,4.38598777579062,1554907.5395595876,4.38598777579062,0.85,0.09556302353334752,4.028046144702076,101325.0,128378.75326244891,1.2669997854670507,1.0,0.0,4.028046144703986,1.284741412632082,1.2850323162540984,3.135297192957855,22717.25656955598,2316.5154838355584,19309.67232786348,1969.0385940013646,0.85,0.8500001868069275,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.218073836916,4632.441516551485,5.5622353194047855,4.9988519099849515,-2.329844546356749,7.328696456341701,3.4959418690911317,3.5,0.9988405340260377,0.6,0.00022641791974915457,0.9714257518704568,0.0002330779468355583,198.93639706967213,0.0,0.0,0.0,0.001396176879668034,7.855542131233075e-05,0.00014786249843682384,0.000595596966774465,0.09556300741690996,0.07169192092493386,0.023871086491976095,0.09556310802479405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1441888986,579.5960580578915,0.0,0.09556300741690996,0.07169193754471778,0.023871085988629734,0.3753384744150784,0.3753384744150784,0.12497550149199231,0.0,4.994663818955814,4.992959312627477,4.999783031652271,4.994576126302775,4.992935171468275,4.999504469515955,24790.919458317792,21072.281539570122,0.85,1.066603488882262,0.6627642543483785,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352020237107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.082056321455,1534.9451273274185,0.3753384744150784,0.12497550149199231,6.112871282664199,3.4959418690911317
5368.0,-30.01459991661947,4.9988616808829685,35.00434729540163,24.100466875266306,5.0002300496038705,-26.513157825450325,-40.03371064374221,1.4987879584347121,-0.0152832509968448,-5.010056243034454,40.00867916348517,42257.8753413949,25748.82749223799,25748.82749223799,68006.7028336329,77330.06131710358,77330.06131710358,25748.82749223799,103078.88880934157,103078.88880934157,103078.88880934157,127869.8066867746,127869.8066867746,0.0,0.0,91506.15422245575,56433.968246746976,38969.0955285653,24790.917877433014,63760.01340599832,21072.28019581806,1534.9451800975626,0.0,0.8868361306062752,2.815778520769687,0.0014959128700940735,0.0,-0.0152832509968448,354516.9986539824,1554907.4823819292,4.385988509113941,1554907.4823819292,4.385988509113941,0.85,0.0955630028153914,4.028046144702076,101325.0,128378.75081270085,1.266999761289917,1.0,0.0,4.028046144704505,1.2847414448118033,1.2850323484411064,3.135297114426108,22717.25569549645,2316.5153947062913,19309.66576271729,1969.0379245427634,0.85,0.8499999305173691,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.2165535714685,4632.441516551485,5.562243026278954,4.9988616808829685,-2.3298465344214407,7.32870821530441,3.4959399556077733,3.5,0.9988399873165067,0.6,0.00022641791974915457,0.9714259590339854,0.0002330778971300203,198.93639874595695,0.0,0.0,0.0,0.001396176879668034,7.855538435587826e-05,0.00014786253539327633,0.000595597115636761,0.09556300281533635,0.07169191714855003,0.023871085666786324,0.09556300281644918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1376382302,579.5960602008206,0.0,0.09556300281533635,0.07169191714859133,0.023871085666800074,0.37533845158431584,0.37533845158431584,0.12497549615296967,0.0,4.994687643398265,4.992978945917741,4.999819442347132,4.9947729920376105,4.9930475315780996,4.999955136658855,24790.917877433014,21072.28019581806,0.85,1.0666042743842188,0.6627645303697416,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352020237107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.08156972586,1534.9451800975626,0.37533845158431584,0.12497549615296967,6.112871282664199,3.4959399556077733
5369.0,-30.01459991661947,4.9988616808829685,35.00434729540163,24.10046582752841,5.0002300496038705,-26.513157825450325,-40.03371064374221,1.4987879584347121,-0.015275027511279404,-5.010056243034454,40.00867916348517,42257.8753413949,25748.83364054515,25748.83364054515,68006.70898194006,77330.05718234903,77330.05718234903,25748.83364054515,103078.89082289417,103078.89082289417,103078.89082289417,127869.8047313719,127869.8047313719,0.0,0.0,91506.1500877012,56433.968246746976,38969.090934393585,24790.91390847773,63760.00484287132,21072.27682220607,1534.9449345779194,0.0,0.8868361306062752,2.8157784127690073,0.0014959128700940735,0.0,-0.015275027511279404,354516.9986539824,1554907.4823819292,4.385988509113941,1554907.4823819292,4.385988509113941,0.85,0.0955630028153914,4.028046144702076,101325.0,128378.75081270085,1.266999761289917,1.0,0.0,4.028046144702606,1.2847414448118033,1.2850323484411064,3.135297114426108,22717.254669005095,2316.5152900333037,19309.66576271729,1969.0379245427634,0.85,0.8499999689250726,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.217375142399,4632.441516551485,5.562243367271793,4.9988616808829685,-2.329846116598267,7.328707797481235,3.4959409896786497,3.5,0.9988402827653285,0.6,0.00022641791974915457,0.9714259590339854,0.0002330778971300203,198.93639874595695,0.0,0.0,0.0,0.001396176879668034,7.855538435587826e-05,0.00014786253539327633,0.000595597115636761,0.09556299823610667,0.07169191299086097,0.023871085245245695,0.09556298386545645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1376382302,579.5960602008206,0.0,0.09556299823610667,0.07169191714859133,0.023871085666800074,0.3753384298170005,0.3753384298170005,0.12497549394602148,0.0,4.994706357820121,4.992988161220126,4.9998666862762775,4.994781215523176,4.993025022433358,5.00005566209029,24790.91390847773,21072.27682220607,0.85,1.066604514060722,0.662764619380664,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663519739227278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.081042087655,1534.9449345779194,0.3753384298170005,0.12497549394602148,6.112871282664199,3.4959409896786497
5370.0,-30.01459991661947,4.9988616808829685,35.00434729540163,24.1004649194889,5.0002300496038705,-26.513157825450325,-40.033706871885784,1.4987879584347121,-0.01533667202744482,-5.010056243034454,40.00867916348517,42257.85965657714,25748.822360312864,25748.822360312864,68006.68201689,77330.05336867826,77330.05336867826,25748.822360312864,103078.87572899112,103078.87572899112,103078.87572899112,127869.79048986381,127869.79048986381,0.0,0.0,91506.14627403043,56433.95256192921,38969.10412455691,24790.914760872696,63760.0188854296,21072.277546741792,1534.9449857000534,0.0,0.8868361306062752,2.8157792223590588,0.0014959128700940735,0.0,-0.01533667202744482,354516.9986539824,1554907.4823819292,4.385988509113941,1554907.4823819292,4.385988509113941,0.85,0.0955630028153914,4.028046144702076,101325.0,128378.74608023286,1.2669997145840894,1.0,0.0,4.028046144699977,1.2847414448118033,1.2850323484411064,3.135297114426108,22717.253722225778,2316.5151934886817,19309.661269509194,1969.037466363049,0.85,0.8499998065618859,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.215867815123,4632.441516551485,5.562242741655874,4.9988616808829685,-2.329846883173958,7.328708564056926,3.4959390924801212,3.5,0.998839740708606,0.6,0.00022641791974915457,0.9714259590339854,0.0002330778971300203,198.93639874595695,0.0,0.0,0.0,0.001396176879668034,7.855541789618799e-05,0.0001478625018529666,0.0005955969805348456,0.09556299430992149,0.07169190887745133,0.023871085432470164,0.0955630145244142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1376382302,579.5960602008206,0.0,0.09556299430992149,0.07169191714859133,0.023871085666800074,0.37533840828150716,0.37533840828150716,0.12497549492622285,0.0,4.99470900045759,4.9929913812232485,4.999867594862508,4.9947195710070105,4.993004261235001,4.999871229207997,24790.914760872696,21072.277546741792,0.85,1.0666038562361664,0.6627642274151503,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663519739227278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.080555423767,1534.9449857000534,0.37533840828150716,0.12497549492622285,6.112871282664199,3.4959390924801212
5371.0,-30.01459991661947,4.9988616808829685,35.00434729540163,24.100463941600196,5.0002300496038705,-26.513157825450325,-40.033706871885784,1.4987879584347121,-0.015398316593689287,-5.010056243034454,40.00867916348517,42257.85965657714,25748.811080078936,25748.811080078936,68006.67073665607,77330.04955499285,77330.04955499285,25748.811080078936,103078.86063507179,103078.86063507179,103078.86063507179,127869.77624833916,127869.77624833916,0.0,0.0,91506.14246034503,56433.95256192921,38969.09988712869,24790.915613267374,63760.01550039606,21072.278271277268,1534.9450368221876,0.0,0.8868361306062752,2.815780031950422,0.0014959128700940735,0.0,-0.015398316593689287,354516.9986539824,1554907.4823819292,4.385988509113941,1554907.4823819292,4.385988509113941,0.85,0.0955630028153914,4.028046144702076,101325.0,128378.74608023286,1.2669997145840894,1.0,0.0,4.028046144702315,1.2847414448118033,1.2850323484411064,3.135297114426108,22717.25277544283,2316.5150969436895,19309.661269509194,1969.037466363049,0.85,0.8499998419871783,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.21436048752,4632.441516551485,5.562242116039585,4.9988616808829685,-2.329847649750011,7.32870933063298,3.495937195281593,3.5,0.9988391986518838,0.6,0.00022641791974915457,0.9714259590339854,0.0002330778971300203,198.93639874595695,0.0,0.0,0.0,0.001396176879668034,7.855541789618799e-05,0.0001478625018529666,0.0005955969805348456,0.09556299030696931,0.07169190473116696,0.023871085575802347,0.09556304518341835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1376382302,579.5960602008206,0.0,0.09556299030696931,0.07169191714859133,0.023871085666800074,0.3753383865739002,0.3753383865739002,0.12497549567662904,0.0,4.99469878565327,4.99298980497025,4.999831435167948,4.994657926440766,4.992983499958655,4.999686796446554,24790.915613267374,21072.278271277268,0.85,1.0666037359453533,0.6627642626014518,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663519739227278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.08006875988,1534.9450368221876,0.3753383865739002,0.12497549567662904,6.112871282664199,3.495937195281593
5372.0,-30.014601920407145,4.998871449050559,35.00434672175636,24.100460099894576,5.000226969586395,-26.51315993683989,-40.033707151282556,1.4987849860191538,-0.01526493372131199,-5.010057366649828,40.008677882153975,42257.85282619372,25748.827819889197,25748.827819889197,68006.68064608291,77330.04630328846,77330.04630328846,25748.827819889197,103078.87412317765,103078.87412317765,103078.87412317765,127869.78955853518,127869.78955853518,0.0,0.0,91506.13877299875,56433.94529590402,38969.103863438584,24790.91543535752,63760.019298796105,21072.278120053892,1534.9450879443218,0.0,0.8868361295279196,2.8157781490618015,0.0014959128700940735,0.0,-0.01526493372131199,354516.9831265488,1554907.4271243294,4.385988545347876,1554907.4271243294,4.385988545347876,0.85,0.09556298434730712,4.028046144702076,101325.0,128378.74201587807,1.2669996744720264,1.0,0.0,4.028046144701989,1.2847414587160535,1.2850323623485047,3.135297080494024,22717.251860024746,2316.515003597023,19309.659763916534,1969.0373128353244,0.85,0.8499998099636115,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.212853159591,4632.441516551485,5.562247543297728,4.998871449050559,-2.3298466233186303,7.328718072369189,3.4959352980830647,3.5,0.9988386565951614,0.6,0.00022641791974915457,0.9714261616544648,0.00023307784851453402,198.93640038548088,0.0,0.0,0.0,0.001396176879668034,7.85554154117197e-05,0.0001478625043374349,0.0005955969905423986,0.09556298434729041,0.07169189944508131,0.023871084902209103,0.09556298434778081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1313074135,579.5960622718321,0.0,0.09556298434729041,0.07169189944509384,0.023871084902213277,0.37533836443977603,0.37533836443977603,0.12497549399499576,0.0,4.994717942557202,4.993005834499968,4.999859983673446,4.994792432928534,4.993067816525979,4.9999720414097055,24790.91543535752,21072.278120053892,0.85,1.0666038278217238,0.6627641159919099,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663519739227278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.07958209599,1534.9450879443218,0.37533836443977603,0.12497549399499576,6.112871282664199,3.4959352980830647
5373.0,-30.014601920407145,4.998871449050559,35.00434672175636,24.10045905215668,5.000226969586395,-26.51315993683989,-40.033707151282556,1.4987849860191538,-0.015256308218908998,-5.010057366649828,40.008677882153975,42257.85282619372,25748.834060133227,25748.834060133227,68006.68688632695,77330.04217503188,77330.04217503188,25748.834060133227,103078.87623516511,103078.87623516511,103078.87623516511,127869.79049158742,127869.79049158742,0.0,0.0,91506.13464474217,56433.94529590402,38969.09927648683,24790.91425642232,63760.01353290914,21072.27711795897,1534.945015181309,0.0,0.8868361295279196,2.8157780357813875,0.0014959128700940735,0.0,-0.015256308218908998,354516.9831265488,1554907.4271243294,4.385988545347876,1554907.4271243294,4.385988545347876,0.85,0.09556298434730712,4.028046144702076,101325.0,128378.74201587807,1.2669996744720264,1.0,0.0,4.028046144701697,1.2847414587160535,1.2850323623485047,3.135297080494024,22717.250835146573,2316.514899088534,19309.659763916534,1969.0373128353244,0.85,0.8499998483109563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.213687014873,4632.441516551485,5.56224788938988,4.998871449050559,-2.3298461992473216,7.32871764829788,3.4959363476150926,3.5,0.998838956461455,0.6,0.00022641791974915457,0.9714261616544648,0.00023307784851453402,198.93640038548088,0.0,0.0,0.0,0.001396176879668034,7.85554154117197e-05,0.0001478625043374349,0.0005955969905423986,0.0955629803105599,0.07169189535596555,0.02387108495459435,0.09556297597312848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1313074135,579.5960622718321,0.0,0.0955629803105599,0.07169189944509384,0.023871084902213277,0.3753383430314715,0.3753383430314715,0.12497549426925525,0.0,4.994734565729516,4.993013736148896,4.9999028009286235,4.994801058430937,4.993045342747621,5.000074070029768,24790.91425642232,21072.27711795897,0.85,1.066604022146669,0.6627641759263855,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663519276212922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.079055289556,1534.945015181309,0.3753383430314715,0.12497549426925525,6.112871282664199,3.4959363476150926
5374.0,-30.014601920407145,4.998871449050559,35.00434672175636,24.100458109192573,5.000226969586395,-26.51315993683989,-40.033707151282556,1.4987849860191538,-0.01531755971251414,-5.010057366649828,40.008677882153975,42257.85282619372,25748.82287668295,25748.82287668295,68006.67570287667,77330.03836081646,77330.03836081646,25748.82287668295,103078.8612374994,103078.8612374994,103078.8612374994,127869.77633509225,127869.77633509225,0.0,0.0,91506.13083052674,56433.94529590402,38969.09503846969,24790.91509759285,63760.01013606254,21072.27783295392,1534.9450656189947,0.0,0.8868361295279196,2.815778840209547,0.0014959128700940735,0.0,-0.01531755971251414,354516.9831265488,1554907.4271243294,4.385988545347876,1554907.4271243294,4.385988545347876,0.85,0.09556298434730712,4.028046144702076,101325.0,128378.74201587807,1.2669996744720264,1.0,0.0,4.028046144700967,1.2847414587160535,1.2850323623485047,3.135297080494024,22717.249888232043,2316.5148025301246,19309.659763916534,1969.0373128353244,0.85,0.8499998837411784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.212192621514,4632.441516551485,5.562247269140938,4.998871449050559,-2.3298469592465647,7.3287184082971235,3.4959344666968435,3.5,0.998838419056241,0.6,0.00022641791974915457,0.9714261616544648,0.00023307784851453402,198.93640038548088,0.0,0.0,0.0,0.001396176879668034,7.85554154117197e-05,0.0001478625043374349,0.0005955969905423986,0.09556297676044322,0.07169189128561627,0.023871085474826942,0.09556300641428837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1313074135,579.5960622718321,0.0,0.09556297676044322,0.07169189944509384,0.023871084902213277,0.37533832172141757,0.37533832172141757,0.12497549699289877,0.0,4.994735613971159,4.99301590463466,4.9999004846469575,4.994739806937332,4.9930245785773195,4.99989121952035,24790.91509759285,21072.27783295392,0.85,1.0666039035714052,0.6627642112354802,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663519276212922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.078568558874,1534.9450656189947,0.37533832172141757,0.12497549699289877,6.112871282664199,3.4959344666968435
5375.0,-30.014601920407145,4.998871449050559,35.00434672175636,24.100457166228466,5.000226969586395,-26.51315993683989,-40.033707151282556,1.4987849860191538,-0.015378811194239006,-5.010057366649828,40.008677882153975,42257.85282619372,25748.811693231055,25748.811693231055,68006.66451942477,77330.0345466016,77330.0345466016,25748.811693231055,103078.84623983265,103078.84623983265,103078.84623983265,127869.76217859538,127869.76217859538,0.0,0.0,91506.12701631188,56433.94529590402,38969.090800453174,24790.915938762737,63760.00673921591,21072.278547948325,1534.9451160566805,0.0,0.8868361295279196,2.815779644638201,0.0014959128700940735,0.0,-0.015378811194239006,354516.9831265488,1554907.4271243294,4.385988545347876,1554907.4271243294,4.385988545347876,0.85,0.09556298434730712,4.028046144702076,101325.0,128378.74201587807,1.2669996744720264,1.0,0.0,4.028046144701842,1.2847414587160535,1.2850323623485047,3.135297080494024,22717.24894131765,2316.5147059717287,19309.659763916534,1969.0373128353244,0.85,0.8499999191713982,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.210698227833,4632.441516551485,5.562246648891632,4.998871449050559,-2.329847719246164,7.328719168296723,3.4959325857785943,3.5,0.9988378816510269,0.6,0.00022641791974915457,0.9714261616544648,0.00023307784851453402,198.93640038548088,0.0,0.0,0.0,0.001396176879668034,7.85554154117197e-05,0.0001478625043374349,0.0005955969905423986,0.0955629730166477,0.07169188716485216,0.023871085851795554,0.09556303685546683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1313074135,579.5960622718321,0.0,0.0955629730166477,0.07169189944509384,0.023871084902213277,0.37533830014742,0.37533830014742,0.12497549896649311,0.0,4.994724202266809,4.993013486589916,4.999862061530678,4.994678555455607,4.993003814411679,4.9997083691298485,24790.915938762737,21072.278547948325,0.85,1.0666037849961036,0.6627642465445791,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663519276212922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.078081828193,1534.9451160566805,0.37533830014742,0.12497549896649311,6.112871282664199,3.4959325857785943
5376.0,-30.014601920407145,4.998871449050559,35.00434672175636,24.10045622326436,5.000226969586395,-26.51315993683989,-40.033707151282556,1.4987849860191538,-0.015440062688128364,-5.010057366649828,40.008677882153975,42257.85282619372,25748.80050977754,25748.80050977754,68006.65333597126,77330.03073238142,77330.03073238142,25748.80050977754,103078.83124215895,103078.83124215895,103078.83124215895,127869.74802209165,127869.74802209165,0.0,0.0,91506.12320209171,56433.94529590402,38969.08656243076,24790.916779932697,63760.00334236346,21072.279262942793,1534.9451664943665,0.0,0.8868361295279196,2.8157804490676597,0.0014959128700940735,0.0,-0.015440062688128364,354516.9831265488,1554907.4271243294,4.385988545347876,1554907.4271243294,4.385988545347876,0.85,0.09556298434730712,4.028046144702076,101325.0,128378.74201587807,1.2669996744720264,1.0,0.0,4.0280461447002365,1.2847414587160535,1.2850323623485047,3.135297080494024,22717.247994401943,2316.5146094131987,19309.659763916534,1969.0373128353244,0.85,0.8499999546016701,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.20920383383,4632.441516551485,5.562246028641962,4.998871449050559,-2.3298484792461194,7.328719928296678,3.4959307048603456,3.5,0.998837344245813,0.6,0.00022641791974915457,0.9714261616544648,0.00023307784851453402,198.93640038548088,0.0,0.0,0.0,0.001396176879668034,7.85554154117197e-05,0.0001478625043374349,0.0005955969905423986,0.09556296864634764,0.07169188295088495,0.02387108569546268,0.09556306729667442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1313074135,579.5960622718321,0.0,0.09556296864634764,0.07169189944509384,0.023871084902213277,0.37533827808546366,0.37533827808546366,0.12497549814802264,0.0,4.99470282260188,4.993007399315275,4.999794752956973,4.994617303961718,4.992983050219038,4.999525518857297,24790.916779932697,21072.279262942793,0.85,1.0666036664208618,0.6627642818537421,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663519276212922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.077595097515,1534.9451664943665,0.37533827808546366,0.12497549814802264,6.112871282664199,3.4959307048603456
5377.0,-30.014603901104053,4.998881219977171,35.00434614269721,24.10044864462691,5.000219718572335,-26.51316244458051,-40.03370753545312,1.4987782620488008,-0.015251602967566669,-5.010062430035724,40.008676577172324,42257.84632999913,25748.827488806586,25748.827488806586,68006.67381880572,77330.02933775737,77330.02933775737,25748.827488806586,103078.85682656395,103078.85682656395,103078.85682656395,127869.77205556206,127869.77205556206,0.0,0.0,91506.11967365524,56433.93666589712,38969.092230842354,24790.91522899812,63760.007459840475,21072.277944648402,1534.9452169320523,0.0,0.8868361084888363,2.815777383004104,0.0014959128700940735,0.0,-0.015251602967566669,354516.9131540187,1554907.3708465144,4.385989252284249,1554907.3708465144,4.385989252284249,0.85,0.09556296411143171,4.028046144702076,101325.0,128378.73934342558,1.266999648096971,1.0,0.0,4.028046144699712,1.2847414901691825,1.2850323938087558,3.135297003735466,22717.2471184347,2316.514520089399,19309.657535854614,1969.0370856362383,0.85,0.8499998892993121,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.207709439505,4632.441516551485,5.562253652239812,4.998881219977171,-2.3298503302746796,7.328731550251851,3.4959288239420965,3.5,0.998836806840599,0.6,0.00022641791974915457,0.9714263619400794,0.00023307780045928045,198.93640200611173,0.0,0.0,0.0,0.001396176879668034,7.855541199557692e-05,0.00014786250775357764,0.0005955970043027793,0.09556296411141062,0.0716918791589284,0.023871084952482222,0.09556296411244879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1248597451,579.596064381069,0.0,0.09556296411141062,0.07169187915894422,0.02387108495248749,0.37533825540892835,0.37533825540892835,0.12497549331790048,0.0,4.994726349006214,4.99302673838497,4.99983085407689,4.994810827068136,4.993094468790616,4.999965631757618,24790.91522899812,21072.277944648402,0.85,1.0666039187909446,0.6627641371688268,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663519276212922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.077108366833,1534.9452169320523,0.37533825540892835,0.12497549331790048,6.112871282664199,3.4959288239420965
5378.0,-30.014603901104053,4.998881219977171,35.00434614269721,24.100447596889012,5.000219718572335,-26.51316244458051,-40.03370753545312,1.4987782620488008,-0.015242549295123808,-5.010062430035724,40.008676577172324,42257.84632999913,25748.833830810134,25748.833830810134,68006.68016080926,77330.02521257967,77330.02521257967,25748.833830810134,103078.8590433898,103078.8590433898,103078.8590433898,127869.77037261007,127869.77037261007,0.0,0.0,91506.11554847755,56433.93666589712,38969.08764731159,24790.91132922027,63759.99897653186,21072.27462983723,1534.9449757178393,0.0,0.8868361084888363,2.815777264100498,0.0014959128700940735,0.0,-0.015242549295123808,354516.9131540187,1554907.3708465144,4.385989252284249,1554907.3708465144,4.385989252284249,0.85,0.09556296411143171,4.028046144702076,101325.0,128378.73934342558,1.266999648096971,1.0,0.0,4.028046144701318,1.2847414901691825,1.2850323938087558,3.135297003735466,22717.24609432089,2316.514415658853,19309.657535854614,1969.0370856362383,0.85,0.8499999276180689,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.208556891397,4632.441516551485,5.562254003976218,4.998881219977171,-2.329849899287568,7.328731119264738,3.495929890586708,3.5,0.9988371115962024,0.6,0.00022641791974915457,0.9714263619400794,0.00023307780045928045,198.93640200611173,0.0,0.0,0.0,0.001396176879668034,7.855541199557692e-05,0.00014786250775357764,0.0005955970043027793,0.09556295963412931,0.07169187502751993,0.02387108460660938,0.09556294505948325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1248597451,579.596064381069,0.0,0.09556295963412931,0.07169187915894422,0.02387108495248749,0.37533823377920317,0.37533823377920317,0.12497549150710599,0.0,4.994745055350052,4.993035793060017,4.9998785480729,4.994819880740579,4.993072011763729,5.000069324155845,24790.91132922027,21072.27462983723,0.85,1.0666041601700853,0.6627642253500188,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663518813067813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.076581956193,1534.9449757178393,0.37533823377920317,0.12497549150710599,6.112871282664199,3.495929890586708
5379.0,-30.014603901104053,4.998881219977171,35.00434614269721,24.1004466888495,5.000219718572335,-26.51316244458051,-40.03370753545312,1.4987782620488008,-0.01530340760729132,-5.010062430035724,40.008676577172324,42257.84632999913,25748.822744163568,25748.822744163568,68006.6690741627,77330.02139783732,77330.02139783732,25748.822744163568,103078.84414200089,103078.84414200089,103078.84414200089,127869.75628619644,127869.75628619644,0.0,0.0,91506.1117337352,56433.93666589712,38969.08340870898,24790.91214419555,63759.99555290453,21072.275322566216,1534.9450245441885,0.0,0.8868361084888363,2.8157780633645744,0.0014959128700940735,0.0,-0.01530340760729132,354516.9131540187,1554907.3708465144,4.385989252284249,1554907.3708465144,4.385989252284249,0.85,0.09556296411143171,4.028046144702076,101325.0,128378.73934342558,1.266999648096971,1.0,0.0,4.028046144700004,1.2847414901691825,1.2850323938087558,3.135297003735466,22717.245147275546,2316.514319087104,19309.657535854614,1969.0370856362383,0.85,0.8499999630531961,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.207075435313,4632.441516551485,5.562253389095205,4.998881219977171,-2.329850652709112,7.328731872686283,3.495928025953337,3.5,0.9988365788438106,0.6,0.00022641791974915457,0.9714263619400794,0.00023307780045928045,198.93640200611173,0.0,0.0,0.0,0.001396176879668034,7.855541199557692e-05,0.00014786250775357764,0.0005955970043027793,0.0955629558003957,0.07169187093935925,0.023871084861036458,0.0955629752250612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1248597451,579.596064381069,0.0,0.0955629558003957,0.07169187915894422,0.02387108495248749,0.3753382123758989,0.3753382123758989,0.12497549283914221,0.0,4.994747848765542,4.99303888339108,4.999880449737418,4.994759022428411,4.993051244716014,4.999888056395832,24790.91214419555,21072.275322566216,0.85,1.0666040435610524,0.6627642609375011,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663518813067813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.07609515949,1534.9450245441885,0.3753382123758989,0.12497549283914221,6.112871282664199,3.495928025953337
5380.0,-30.014603901104053,4.998881219977171,35.00434614269721,24.1004457109608,5.000219718572335,-26.51316244458051,-40.03370753545312,1.4987782620488008,-0.01536426594839213,-5.010062430035724,40.008676577172324,42257.84632999913,25748.811657515405,25748.811657515405,68006.65798751454,77330.01758308553,77330.01758308553,25748.811657515405,103078.82924060093,103078.82924060093,103078.82924060093,127869.74219977147,127869.74219977147,0.0,0.0,91506.1079189834,56433.93666589712,38969.079170095865,24790.912959170546,63759.99212926641,21072.276015294963,1534.945073370538,0.0,0.8868361084888363,2.815778862629667,0.0014959128700940735,0.0,-0.01536426594839213,354516.9131540187,1554907.3708465144,4.385989252284249,1554907.3708465144,4.385989252284249,0.85,0.09556296411143171,4.028046144702076,101325.0,128378.73934342558,1.266999648096971,1.0,0.0,4.028046144702779,1.2847414901691825,1.2850323938087558,3.135297003735466,22717.244200227855,2316.5142225151153,19309.657535854614,1969.0370856362383,0.85,0.8499999984884142,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.2055939789125,4632.441516551485,5.562252774213835,4.998881219977171,-2.3298514061310076,7.328732626108178,3.4959261613199657,3.5,0.9988360460914187,0.6,0.00022641791974915457,0.9714263619400794,0.00023307780045928045,198.93640200611173,0.0,0.0,0.0,0.001396176879668034,7.855541199557692e-05,0.00014786250775357764,0.0005955970043027793,0.09556295188898539,0.07169186681783672,0.023871085071148677,0.0955630053906754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1248597451,579.596064381069,0.0,0.09556295188898539,0.07169187915894422,0.02387108495248749,0.37533819079793096,0.37533819079793096,0.12497549393917089,0.0,4.994737911829361,4.993037202236451,4.999845717530036,4.9946981640873105,4.9930304776186745,4.999706788752235,24790.912959170546,21072.276015294963,0.85,1.0666039269521628,0.6627642965250994,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663518813067813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.075608362786,1534.945073370538,0.37533819079793096,0.12497549393917089,6.112871282664199,3.4959261613199657
5381.0,-30.014603901104053,4.998881219977171,35.00434614269721,24.100444802921288,5.000219718572335,-26.51316244458051,-40.03370753545312,1.4987782620488008,-0.015425124318369399,-5.010062430035724,40.008676577172324,42257.84632999913,25748.800570865656,25748.800570865656,68006.64690086478,77330.01376832437,77330.01376832437,25748.800570865656,103078.81433919002,103078.81433919002,103078.81433919002,127869.72811333508,127869.72811333508,0.0,0.0,91506.10410422224,56433.93666589712,38969.07493147235,24790.913774145054,63759.988705617405,21072.276708023295,1534.9451221968875,0.0,0.8868361084888363,2.8157796618957787,0.0014959128700940735,0.0,-0.015425124318369399,354516.9131540187,1554907.3708465144,4.385989252284249,1554907.3708465144,4.385989252284249,0.85,0.09556296411143171,4.028046144702076,101325.0,128378.73461095769,1.2669996013911442,1.0,0.0,4.028046144703656,1.2847414901691825,1.2850323938087558,3.135297003735466,22717.24325317784,2316.5141259428897,19309.653042646514,1969.0366274565233,0.85,0.8499998361352824,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.204112522196,4632.441516551485,5.562252159332108,4.998881219977171,-2.329852159553253,7.328733379530424,3.4959242966865944,3.5,0.998835513339027,0.6,0.00022641791974915457,0.9714263619400794,0.00023307780045928045,198.93640200611173,0.0,0.0,0.0,0.001396176879668034,7.855541199557692e-05,0.00014786250775357764,0.0005955970043027793,0.09556294743627637,0.07169186261472772,0.023871084821548653,0.09556303555632588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1248597451,579.596064381069,0.0,0.09556294743627637,0.07169187915894422,0.02387108495248749,0.37533816879282217,0.37533816879282217,0.1249754926324064,0.0,4.994717790603147,4.993031703883332,4.999781678233603,4.994637305717333,4.993009710472279,4.999525521224825,24790.913774145054,21072.276708023295,0.85,1.0666038103434174,0.6627643321128147,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663518813067813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.075121566082,1534.9451221968875,0.37533816879282217,0.1249754926324064,6.112871282664199,3.4959242966865944
5382.0,-30.014605850218366,4.998891019278982,35.004345546784336,24.100438376795523,5.000213802053071,-26.513164790424714,-40.03370788469908,1.4987727422593988,-0.015242902676675385,-5.010066080109066,40.00867492815261,42257.83986335223,25748.824083782627,25748.824083782627,68006.66394713486,77330.01179440274,77330.01179440274,25748.824083782627,103078.83587818537,103078.83587818537,103078.83587818537,127869.74840203703,127869.74840203703,0.0,0.0,91506.1005240825,56433.92859303198,38969.079923389465,24790.912523851654,63759.99244724112,21072.275645273905,1534.9451710232368,0.0,0.8868360958863765,2.8157768427130594,0.0014959128700940735,0.0,-0.015242902676675385,354516.8627120816,1554907.2997312061,4.3859896757407935,1554907.2997312061,4.3859896757407935,0.85,0.09556294155891704,4.028046144702076,101325.0,128378.73472230986,1.2669996024901047,1.0,0.0,4.028046144700259,1.2847415159894415,1.2850324196348613,3.135296940723429,22717.24236437478,2316.5140353102006,19309.65859066211,1969.0371931966688,0.85,0.8500001136116571,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.202631065163,4632.441516551485,5.562259018646135,4.998891019278982,-2.329852961555914,7.328743980834896,3.4959224320532227,3.5,0.9988349805866351,0.6,0.00022641791974915457,0.9714265590321474,0.00023307775317028546,198.93640360090126,0.0,0.0,0.0,0.001396176879668034,7.855540888999198e-05,0.0001478625108591626,0.0005955970168122187,0.09556294155888036,0.07169185784939629,0.02387108370948407,0.09556294155963194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1167122489,579.5960670463712,0.0,0.09556294155888036,0.0716918578494238,0.023871083709493236,0.3753381462133032,0.3753381462133032,0.12497548759908918,0.0,4.994740256049624,4.993051280823124,4.9998128177222725,4.994823177432409,4.993122649589566,4.999930436017507,24790.912523851654,21072.275645273905,0.85,1.0666040151025378,0.662764191798155,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663518813067813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.07463476938,1534.9451710232368,0.3753381462133032,0.12497548759908918,6.112871282664199,3.4959224320532227
5383.0,-30.014605850218366,4.998891019278982,35.004345546784336,24.100437363982223,5.000213802053071,-26.513164790424714,-40.03370788469908,1.4987727422593988,-0.015233227606870514,-5.010066080109066,40.00867492815261,42257.83986335223,25748.83057351867,25748.83057351867,68006.6704368709,77330.00767364327,77330.00767364327,25748.83057351867,103078.83824716194,103078.83824716194,103078.83824716194,127869.747711869,127869.747711869,0.0,0.0,91506.09640332301,56433.92859303198,38969.07534476781,24790.909464707056,63759.98480947486,21072.273045001,1534.9449818740336,0.0,0.8868360958863765,2.815776715648563,0.0014959128700940735,0.0,-0.015233227606870514,354516.8627120816,1554907.2997312061,4.3859896757407935,1554907.2997312061,4.3859896757407935,0.8500000000000001,0.09556294155891704,4.028046144702076,101325.0,128378.73472230986,1.2669996024901047,1.0,0.0,4.028046144703034,1.2847415159894415,1.2850324196348613,3.135296940723429,22717.24134135783,2316.513930991504,19309.65859066211,1969.0371931966688,0.85,0.8500001518893912,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.203498256889,4632.441516551485,5.56225937857653,4.998891019278982,-2.329852520528775,7.328743539807757,3.495923523542565,3.5,0.9988352924407329,0.6,0.00022641791974915457,0.9714265590321474,0.00023307775317028546,198.93640360090126,0.0,0.0,0.0,0.001396176879668034,7.855540888999198e-05,0.0001478625108591626,0.0005955970168122187,0.09556293701206689,0.07169185373866367,0.023871083273403215,0.0955629254711765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1167122489,579.5960670463712,0.0,0.09556293701206689,0.0716918578494238,0.023871083709493236,0.3753381246918249,0.3753381246918249,0.12497548531601654,0.0,4.994758775337061,4.993061067978715,4.999857562930174,4.994832852502213,4.993100216605285,5.000036543848637,24790.909464707056,21072.273045001,0.85,1.066604244654164,0.6627642711902376,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663518348577734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.074108925422,1534.9449818740336,0.3753381246918249,0.12497548531601654,6.112871282664199,3.495923523542565
5384.0,-30.014605850218366,4.998891019278982,35.004345546784336,24.100436421018117,5.000213802053071,-26.513164790424714,-40.03370788469908,1.4987727422593988,-0.01529369156935445,-5.010066080109066,40.00867492815261,42257.83986335223,25748.81958395898,25748.81958395898,68006.6594473112,77330.00385837667,77330.00385837667,25748.81958395898,103078.82344233565,103078.82344233565,103078.82344233565,127869.73370061199,127869.73370061199,0.0,0.0,91506.09258805643,56433.92859303198,38969.07110558272,24790.910258276344,63759.981363859064,21072.273719534893,1534.945029385601,0.0,0.8868360958863765,2.8157775097333166,0.0014959128700940735,0.0,-0.01529369156935445,354516.8627120816,1554907.2997312061,4.3859896757407935,1554907.2997312061,4.3859896757407935,0.85,0.09556294155891704,4.028046144702076,101325.0,128378.73472230986,1.2669996024901047,1.0,0.0,4.028046144701573,1.2847415159894415,1.2850324196348613,3.135296940723429,22717.240394182336,2316.513834406483,19309.65859066211,1969.0371931966688,0.85,0.850000187329405,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.202029775688,4632.441516551485,5.562258769079184,4.998891019278982,-2.329853267353352,7.328744286632334,3.4959216752413633,3.5,0.9988347643546752,0.6,0.00022641791974915457,0.9714265590321474,0.00023307775317028546,198.93640360090126,0.0,0.0,0.0,0.001396176879668034,7.855540888999198e-05,0.0001478625108591626,0.0005955970168122187,0.09556293309785407,0.07169184967865659,0.023871083419197484,0.09556295537911967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1167122489,579.5960670463712,0.0,0.09556293309785407,0.0716918578494238,0.023871083709493236,0.375338103435917,0.375338103435917,0.12497548607931286,0.0,4.994761497977493,4.993064743721845,4.99985742304068,4.9947723885397295,4.993079446694651,4.9998568634807725,24790.910258276344,21072.273719534893,0.85,1.066604129935635,0.6627643070062933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663518348577734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.07362206375,1534.945029385601,0.375338103435917,0.12497548607931286,6.112871282664199,3.4959216752413633
5385.0,-30.014605850218366,4.998891019278982,35.004345546784336,24.10043547805401,5.000213802053071,-26.513164790424714,-40.03370788469908,1.4987727422593988,-0.015354155564580196,-5.010066080109066,40.00867492815261,42257.83986335223,25748.808594397717,25748.808594397717,68006.64845774995,77330.00004309976,77330.00004309976,25748.808594397717,103078.80863749748,103078.80863749748,103078.80863749748,127869.71968934317,127869.71968934317,0.0,0.0,91506.08877277952,56433.92859303198,38969.06686638615,24790.91105184569,63759.977918231845,21072.274394068838,1534.9450768971683,0.0,0.8868360958863765,2.8157783038191324,0.0014959128700940735,0.0,-0.015354155564580196,354516.8627120816,1554907.2997312061,4.3859896757407935,1554907.2997312061,4.3859896757407935,0.85,0.09556294155891704,4.028046144702076,101325.0,128378.72998984192,1.2669995557842775,1.0,0.0,4.028046144702742,1.2847415159894415,1.2850324196348613,3.135296940723429,22717.239447004282,2316.513737821201,19309.654097454015,1969.0367350169545,0.85,0.8500000249810448,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.200561294176,4632.441516551485,5.562258159581486,4.998891019278982,-2.3298540141782724,7.328745033457254,3.495919826940162,3.5,0.9988342362686177,0.6,0.00022641791974915457,0.9714265590321474,0.00023307775317028546,198.93640360090126,0.0,0.0,0.0,0.001396176879668034,7.855540888999198e-05,0.0001478625108591626,0.0005955970168122187,0.09556292910573334,0.071691845589659,0.023871083516074334,0.09556298528710055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1167122489,579.5960670463712,0.0,0.09556292910573334,0.0716918578494238,0.023871083709493236,0.37533808202823105,0.37533808202823105,0.12497548658650523,0.0,4.99475158328994,4.993063530323525,4.999821375066517,4.994711924544504,4.9930586767293335,4.999677183227448,24790.91105184569,21072.274394068838,0.85,1.0666040152172604,0.6627643428224717,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663518348577734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.073135202074,1534.9450768971683,0.37533808202823105,0.12497548658650523,6.112871282664199,3.495919826940162
5386.0,-30.014607757788013,4.998900804039582,35.00434495152676,24.100431566499196,5.000210675362651,-26.513166819891385,-40.03371197087688,1.4987697374659996,-0.01521959146032259,-5.010067266413589,40.008673755415,42257.849057587635,25748.82582872802,25748.82582872802,68006.67488631565,77329.99684904859,77329.99684904859,25748.82582872802,103078.82267777661,103078.82267777661,103078.82267777661,127869.733519852,127869.733519852,0.0,0.0,91506.08508521093,56433.93729374974,38969.05310162354,24790.91084207539,63759.96394369893,21072.274215764082,1534.9451244087356,0.0,0.8868360940959702,2.815776398106478,0.0014959128700940735,0.0,-0.01521959146032259,354516.84631882823,1554907.249158166,4.3859897359004165,1554907.249158166,4.3859897359004165,0.85,0.09556292337470813,4.028046144702076,101325.0,128378.73488933814,1.2669996041385456,1.0,0.0,4.028046144702441,1.2847415300451495,1.2850324336937518,3.135296906421729,22717.23853153101,2316.5136444689074,19309.652624404767,1969.0365848077345,0.85,0.8499999943920741,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.199092812354,4632.441516551485,5.562263647011337,4.998900804039582,-2.3298530094622283,7.328753813501811,3.49591797863896,3.5,0.99883370818256,0.6,0.00022641791974915457,0.9714267519233118,0.00023307770688924662,198.93640516169847,0.0,0.0,0.0,0.001396176879668034,7.855537255466128e-05,0.0001478625471944933,0.0005955971631726075,0.09556292337472916,0.0716918405178397,0.023871082856889464,0.0955629233753349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1109179747,579.5960689418647,0.0,0.09556292337472916,0.07169184051782393,0.023871082856884208,0.37533806020496524,0.37533806020496524,0.12497548471029739,0.0,4.994771252911164,4.993079547868263,4.999852012216593,4.9948476749532915,4.993141362700612,4.999972305273673,24790.91084207539,21072.274215764082,0.85,1.0666046634901902,0.6627646322840144,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663518348577734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.0726483404,1534.9451244087356,0.37533806020496524,0.12497548471029739,6.112871282664199,3.49591797863896
5387.0,-30.014607757788013,4.998900804039582,35.00434495152676,24.100430553685896,5.000210675362651,-26.513166819891385,-40.03370819902045,1.4987697374659996,-0.015209601717629084,-5.010067266413589,40.008673755415,42257.83337276987,25748.832389499017,25748.832389499017,68006.66576226888,77329.9927343022,77329.9927343022,25748.832389499017,103078.82512380122,103078.82512380122,103078.82512380122,127869.73469771589,127869.73469771589,0.0,0.0,91506.08097046454,56433.921608931974,38969.065957258405,24790.909573914676,63759.975531173084,21072.273137827473,1534.945046157866,0.0,0.8868360940959702,2.8157762669093764,0.0014959128700940735,0.0,-0.015209601717629084,354516.84631882823,1554907.249158166,4.3859897359004165,1554907.249158166,4.3859897359004165,0.85,0.09556292337470813,4.028046144702076,101325.0,128378.7259811632,1.2669995162216945,1.0,0.0,4.028046144702149,1.2847415300451495,1.2850324336937518,3.135296906421729,22717.237510006864,2316.513540302434,19309.652624404767,1969.0365848077345,0.85,0.8500000326139537,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.19996949532,4632.441516551485,5.562264010881815,4.998900804039582,-2.329852563607379,7.328753367646961,3.4959190820738724,3.5,0.9988340234496779,0.6,0.00022641791974915457,0.9714267519233118,0.00023307770688924662,198.93640516169847,0.0,0.0,0.0,0.001396176879668034,7.8555406094966e-05,0.0001478625136541886,0.0005955970280707124,0.09556291938793811,0.07169183648547378,0.02387108290246433,0.09556291405095801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1109179747,579.5960689418647,0.0,0.09556291938793811,0.07169184051782393,0.023871082856884208,0.37533803909377056,0.37533803909377056,0.1249754849489016,0.0,4.994788535265457,4.99308743078268,4.999897524667006,4.994857664695985,4.993118962443759,5.00007957455739,24790.909573914676,21072.273137827473,0.85,1.0666043265499614,0.6627642658380486,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663517884776934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.072123263748,1534.945046157866,0.37533803909377056,0.1249754849489016,6.112871282664199,3.4959190820738724
