time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5388.0,-30.014607757788013,4.998900804039582,35.00434495152676,24.10042961072179,5.000210675362651,-26.513166819891385,-40.03370819902045,1.4987697374659996,-0.015269671886017022,-5.010067266413589,40.008673755415,42257.83337276987,25748.821496886772,25748.821496886772,68006.65486965665,77329.9889185146,77329.9889185146,25748.821496886772,103078.81041540137,103078.81041540137,103078.81041540137,127869.72077149263,127869.72077149263,0.0,0.0,91506.07715467695,56433.921608931974,38969.06171749442,24790.910356091266,63759.97207358568,21072.273802677577,1534.9450929746133,0.0,0.8868360940959702,2.8157770558220605,0.0014959128700940735,0.0,-0.015269671886017022,354516.84631882823,1554907.249158166,4.3859897359004165,1554907.249158166,4.3859897359004165,0.85,0.09556292337470813,4.028046144702076,101325.0,128378.7259811632,1.2669995162216945,1.0,0.0,4.02804614470288,1.2847415300451495,1.2850324336937518,3.135296906421729,22717.23656270203,2316.5134437042243,19309.652624404767,1969.0365848077345,0.85,0.850000068058808,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.198513970086,4632.441516551485,5.562263406760689,4.998900804039582,-2.329853303844203,7.3287541078837855,3.495917250080605,3.5,0.9988335000230301,0.6,0.00022641791974915457,0.9714267519233118,0.00023307770688924662,198.93640516169847,0.0,0.0,0.0,0.001396176879668034,7.8555406094966e-05,0.0001478625136541886,0.0005955970280707124,0.09556291591715842,0.07169183246969374,0.02387108344746468,0.0955629437401118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1109179747,579.5960689418647,0.0,0.09556291591715842,0.07169184051782393,0.023871082856884208,0.3753380180694102,0.3753380180694102,0.1249754878022151,0.0,4.994790347117771,4.9930895825642665,4.999898315583323,4.994797594527597,4.993098189689761,4.999901479248422,24790.910356091266,21072.273802677577,0.85,1.066604213552193,0.6627643017785502,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663517884776934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.071636338485,1534.9450929746133,0.3753380180694102,0.1249754878022151,6.112871282664199,3.495917250080605
5389.0,-30.014607757788013,4.998900804039582,35.00434495152676,24.100428667757683,5.000210675362651,-26.513166819891385,-40.03370819902045,1.4987697374659996,-0.01532974198988768,-5.010067266413589,40.008673755415,42257.83337276987,25748.81060427299,25748.81060427299,68006.64397704286,77329.98510274044,77329.98510274044,25748.81060427299,103078.79570701343,103078.79570701343,103078.79570701343,127869.70684528102,127869.70684528102,0.0,0.0,91506.07333890277,56433.921608931974,38969.05747774533,24790.911138267587,63759.96861601292,21072.274467527448,1534.9451397913606,0.0,0.8868360940959702,2.815777844734526,0.0014959128700940735,0.0,-0.01532974198988768,354516.84631882823,1554907.249158166,4.3859897359004165,1554907.249158166,4.3859897359004165,0.85,0.09556292337470813,4.028046144702076,101325.0,128378.7259811632,1.2669995162216945,1.0,0.0,4.0280461446980595,1.2847415300451495,1.2850324336937518,3.135296906421729,22717.235615400525,2316.513347106354,19309.652624404767,1969.0365848077345,0.85,0.8500001035035407,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.197058444547,4632.441516551485,5.562262802639218,4.998900804039582,-2.329854044081365,7.328754848120948,3.4959154180873377,3.5,0.9988329765963823,0.6,0.00022641791974915457,0.9714267519233118,0.00023307770688924662,198.93640516169847,0.0,0.0,0.0,0.001396176879668034,7.8555406094966e-05,0.0001478625136541886,0.0005955970280707124,0.09556291228135647,0.07169182840177554,0.023871083879580927,0.09556297342925983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1109179747,579.5960689418647,0.0,0.09556291228135647,0.07169184051782393,0.023871082856884208,0.37533799677208385,0.37533799677208385,0.12497549006453128,0.0,4.99477978257795,4.993087149453231,4.999863329266191,4.994737524423726,4.993077417010625,4.999723384052231,24790.911138267587,21072.274467527448,0.85,1.0666041005541431,0.6627643377189034,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663517884776934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.071149413227,1534.9451397913606,0.37533799677208385,0.12497549006453128,6.112871282664199,3.4959154180873377
5390.0,-30.014609635690395,4.998910553540621,35.00434436533591,24.100424022786342,5.000206739340378,-26.513168903607188,-40.033708478417225,1.4987660072572062,-0.015195650993291565,-5.010069313747549,40.00867282898806,42257.82703524505,25748.83005987533,25748.83005987533,68006.65709512038,77329.98227874974,77329.98227874974,25748.83005987533,103078.81233862507,103078.81233862507,103078.81233862507,127869.72307495926,127869.72307495926,0.0,0.0,91506.06968164656,56433.91443814186,38969.06138167189,24790.910736334186,63759.97211800607,21072.274125884058,1534.9451866081079,0.0,0.8868360870326342,2.815775844735272,0.0014959128700940735,0.0,-0.015195650993291565,354516.8180262483,1554907.2092067618,4.385989973236296,1554907.2092067618,4.385989973236296,0.85,0.09556290770554875,4.028046144702076,101325.0,128378.72731738946,1.2669995294092224,1.0,0.0,4.028046144703057,1.284741547494178,1.2850324511467313,3.135296863838935,22717.234707452582,2316.51325452143,19309.647387272296,1969.0360507688454,0.85,0.8499999069401525,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.195602918702,4632.441516551485,5.5622687543470235,4.998910553540621,-2.3298536726833707,7.328764226223992,3.49591358609407,3.5,0.9988324531697342,0.6,0.00022641791974915457,0.9714269418145931,0.00023307766132799802,198.9364066982216,0.0,0.0,0.0,0.001396176879668034,7.855540361049862e-05,0.00014786251613865597,0.0005955970380782617,0.0955629077055713,0.07169182398374564,0.023871083721825653,0.09556290770610146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1063406741,579.5960704392456,0.0,0.0955629077055713,0.07169182398372873,0.023871083721820025,0.3753379749796691,0.3753379749796691,0.12497548968409136,0.0,4.9947993373344275,4.993102161751153,4.999896525395286,4.99487366275423,4.993158318781411,5.0000254173979215,24790.910736334186,21072.274125884058,0.85,1.0666042477128848,0.6627642019202086,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663517884776934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.070662487968,1534.9451866081079,0.3753379749796691,0.12497548968409136,6.112871282664199,3.49591358609407
5391.0,-30.014609635690395,4.998910553540621,35.00434436533591,24.100423009973042,5.000206739340378,-26.513168903607188,-40.033708478417225,1.4987660072572062,-0.015185506608020205,-5.010069313747549,40.00867282898806,42257.82703524505,25748.836654376584,25748.836654376584,68006.66368962164,77329.9781681373,77329.9781681373,25748.836654376584,103078.81482251389,103078.81482251389,103078.81482251389,127869.72375363254,127869.72375363254,0.0,0.0,91506.06557103412,56433.91443814186,38969.05681432474,24790.90893111865,63759.96574544339,21072.272591450852,1534.9450751092927,0.0,0.8868360870326342,2.8157757115072757,0.0014959128700940735,0.0,-0.015185506608020205,354516.8180262483,1554907.2092067618,4.385989973236296,1554907.2092067618,4.385989973236296,0.85,0.09556290770554875,4.028046144702076,101325.0,128378.72731738946,1.2669995294092224,1.0,0.0,4.028046144703642,1.284741547494178,1.2850324511467313,3.135296863838935,22717.23368695473,2316.5131504596097,19309.647387272296,1969.0360507688454,0.85,0.8499999451236343,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.19648410798,4632.441516551485,5.562269120088612,4.998910553540621,-2.3298532245359524,7.328763778076573,3.495914695200283,3.5,0.9988327700572237,0.6,0.00022641791974915457,0.9714269418145931,0.00023307766132799802,198.9364066982216,0.0,0.0,0.0,0.001396176879668034,7.855540361049862e-05,0.00014786251613865597,0.0005955970380782617,0.09556290397840922,0.07169181994745301,0.023871084030956218,0.09556289624284335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1063406741,579.5960704392456,0.0,0.09556290397840922,0.07169182398372873,0.023871083721820025,0.3753379538479163,0.3753379538479163,0.12497549130252411,0.0,4.994816231293214,4.9931089176050705,4.999943867936452,4.994883807139502,4.993135941022274,5.000133238197066,24790.90893111865,21072.272591450852,0.85,1.0666044577428546,0.6627642681609346,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266351742264747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.07013794206,1534.9450751092927,0.3753379538479163,0.12497549130252411,6.112871282664199,3.495914695200283
5392.0,-30.014609635690395,4.998910553540621,35.00434436533591,24.100422067008935,5.000206739340378,-26.513168903607188,-40.033708478417225,1.4987660072572062,-0.015245184293121383,-5.010069313747549,40.00867282898806,42257.82703524505,25748.82585836181,25748.82585836181,68006.65289360686,77329.97435185743,77329.97435185743,25748.82585836181,103078.80021021924,103078.80021021924,103078.80021021924,127869.70990921748,127869.70990921748,0.0,0.0,91506.06175475425,56433.91443814186,38969.05257401377,24790.909698998235,63759.962273012,21072.2732441485,1534.9451210513682,0.0,0.8868360870326342,2.8157764952650677,0.0014959128700940735,0.0,-0.015245184293121383,354516.8180262483,1554907.2092067618,4.385989973236296,1554907.2092067618,4.385989973236296,0.85,0.09556290770554875,4.028046144702076,101325.0,128378.72731738946,1.2669995294092224,1.0,0.0,4.028046144702035,1.284741547494178,1.2850324511467313,3.135296863838935,22717.23273952768,2316.5130538489375,19309.647387272296,1969.0360507688454,0.85,0.8499999805730637,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.195041492047,4632.441516551485,5.562268521324313,4.998910553540621,-2.3298539582087905,7.328764511749411,3.495912879456184,3.5,0.9988322512731954,0.6,0.00022641791974915457,0.9714269418145931,0.00023307766132799802,198.9364066982216,0.0,0.0,0.0,0.001396176879668034,7.855540361049862e-05,0.00014786251613865597,0.0005955970380782617,0.09556290073202706,0.07169181591835118,0.02387108481367587,0.0955629257025926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1063406741,579.5960704392456,0.0,0.09556290073202706,0.07169182398372873,0.023871083721820025,0.3753379327538104,0.3753379327538104,0.1249754954004014,0.0,4.994817810925326,4.993110167200257,4.9999464387948365,4.9948241294544005,4.993115165581685,4.999956722229797,24790.909698998235,21072.2732441485,0.85,1.0666043465084103,0.6627643042557403,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266351742264747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.069650954207,1534.9451210513682,0.3753379327538104,0.1249754954004014,6.112871282664199,3.495912879456184
5393.0,-30.014609635690395,4.998910553540621,35.00434436533591,24.10042112404483,5.000206739340378,-26.513168903607188,-40.0337047065608,1.4987660072572062,-0.015304861997947228,-5.010069313747549,40.00867282898806,42257.81135042713,25748.81506234552,25748.81506234552,68006.62641277265,77329.97053557042,77329.97053557042,25748.81506234552,103078.78559791594,103078.78559791594,103078.78559791594,127869.69606479353,127869.69606479353,0.0,0.0,91506.05793846725,56433.89875332395,38969.06576127033,24790.91046687759,63759.97622814792,21072.273896845953,1534.945166993444,0.0,0.8868360870326342,2.8157772790237354,0.0014959128700940735,0.0,-0.015304861997947228,354516.8180262483,1554907.2092067618,4.385989973236296,1554907.2092067618,4.385989973236296,0.85,0.09556290770554875,4.028046144702076,101325.0,128378.71840921452,1.2669994414923713,1.0,0.0,4.0280461446999904,1.284741547494178,1.2850324511467313,3.135296863838935,22717.23179209886,2316.5129572380847,19309.647387272296,1969.0360507688454,0.85,0.8500000160225625,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.193598875812,4632.441516551485,5.562267922559677,4.998910553540621,-2.32985469188196,7.328765245422581,3.495911063712085,3.5,0.9988317324891671,0.6,0.00022641791974915457,0.9714269418145931,0.00023307766132799802,198.9364066982216,0.0,0.0,0.0,0.001396176879668034,7.855543715081575e-05,0.00014786248259833883,0.0005955969029763165,0.09556289729455156,0.07169181183205733,0.02387108546249423,0.09556295516237319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1063406741,579.5960704392456,0.0,0.09556289729455156,0.07169182398372873,0.023871083721820025,0.3753379113602795,0.3753379113602795,0.12497549879724727,0.0,4.994807139089005,4.993107011780751,4.9999131923008235,4.994764451749575,4.993094390104488,4.999780206372577,24790.91046687759,21072.273896845953,0.85,1.0666036977402442,0.6627639131987585,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266351742264747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.06916396635,1534.945166993444,0.3753379113602795,0.12497549879724727,6.112871282664199,3.495911063712085
5394.0,-30.014609635690395,4.998910553540621,35.00434436533591,24.10042018108072,5.000206739340378,-26.513168903607188,-40.0337047065608,1.4987660072572062,-0.015364539719143977,-5.010069313747549,40.00867282898806,42257.81135042713,25748.804266327723,25748.804266327723,68006.61561675486,77329.96671927709,77329.96671927709,25748.804266327723,103078.77098560482,103078.77098560482,103078.77098560482,127869.6822203616,127869.6822203616,0.0,0.0,91506.05412217391,56433.89875332395,38969.0615209444,24790.91123475679,63759.972755701194,21072.274549543272,1534.9452129355195,0.0,0.8868360870326342,2.8157780627832363,0.0014959128700940735,0.0,-0.015364539719143977,354516.8180262483,1554907.2092067618,4.385989973236296,1554907.2092067618,4.385989973236296,0.85,0.09556290770554875,4.028046144702076,101325.0,128378.71840921452,1.2669994414923713,1.0,0.0,4.028046144700574,1.284741547494178,1.2850324511467313,3.135296863838935,22717.23084466847,2316.5128606270714,19309.647387272296,1969.0360507688454,0.85,0.8500000514721229,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.192156259279,4632.441516551485,5.5622673237947025,4.998910553540621,-2.329855425555462,7.328765979096083,3.495909247967986,3.5,0.9988312137051388,0.6,0.00022641791974915457,0.9714269418145931,0.00023307766132799802,198.9364066982216,0.0,0.0,0.0,0.001396176879668034,7.855543715081575e-05,0.00014786248259833883,0.0005955969029763165,0.09556289323860306,0.07169180764912506,0.023871085589478015,0.09556298462218361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1063406741,579.5960704392456,0.0,0.09556289323860306,0.07169182398372873,0.023871083721820025,0.3753378894608041,0.3753378894608041,0.12497549946206253,0.0,4.994786666073253,4.993100332343147,4.999851291932771,4.994704774028378,4.99307361459455,4.999603690625577,24790.91123475679,21072.274549543272,0.85,1.0666035865059862,0.6627639492936983,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266351742264747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.06867697849,1534.9452129355195,0.3753378894608041,0.12497549946206253,6.112871282664199,3.495909247967986
5395.0,-30.01461140806047,4.99892030337813,35.00434377319664,24.10041312631222,5.000200068360166,-26.513171165844753,-40.03370882766319,1.4987598261444897,-0.015186683099500442,-5.010073771182012,40.00867148334492,42257.82123339862,25748.830019498906,25748.830019498906,68006.65125289753,77329.96514899288,77329.96514899288,25748.830019498906,103078.79516849178,103078.79516849178,103078.79516849178,127869.70497051523,127869.70497051523,0.0,0.0,91506.05056859058,56433.9066529962,38969.04879510486,24790.909802023452,63759.958597128316,21072.273331719935,1534.9452588775953,0.0,0.8868360692240915,2.815775206705741,0.0014959128700940735,0.0,-0.015186683099500442,354516.7564281143,1554907.1511760713,4.385990571622984,1554907.1511760713,4.385990571622984,0.85,0.0955628886316926,4.028046144702076,101325.0,128378.72375411948,1.2669994942424818,1.0,0.0,4.0280461447015,1.2847415764079526,1.285032480067053,3.1352967932774547,22717.229962458285,2316.5127706666685,19309.64461357679,1969.0357679306178,0.85,0.8499999623848175,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.190713642446,4632.441516551485,5.562274620403061,4.99892030337813,-2.32985681222837,7.328777115606499,3.4959074322238872,3.5,0.9988306949211107,0.6,0.00022641791974915457,0.9714271210346062,0.00023307761832715875,198.9364081483969,0.0,0.0,0.0,0.001396176879668034,7.855540050491403e-05,0.00014786251924424056,0.0005955970505876996,0.09556288863167654,0.07169180358868868,0.023871085042987863,0.09556288863277375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.0996921059,579.5960726142036,0.0,0.09556288863167654,0.07169180358870073,0.02387108504299187,0.3753378669406791,0.3753378669406791,0.12497549618075393,0.0,4.994808445661761,4.993118830685319,4.99988292462433,4.994887088082521,4.993184350045908,5.0000009805659715,24790.909802023452,21072.273331719935,0.85,1.0666043822675957,0.6627642514702303,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266351742264747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.068189990638,1534.9452588775953,0.3753378669406791,0.12497549618075393,6.112871282664199,3.4959074322238872
5396.0,-30.01461140806047,4.99892030337813,35.00434377319664,24.10041211349892,5.000200068360166,-26.513171165844753,-40.03370505580676,1.4987598261444897,-0.015176075989018045,-5.010073771182012,40.00867148334492,42257.80554858074,25748.83671123031,25748.83671123031,68006.64225981105,77329.96105444948,77329.96105444948,25748.83671123031,103078.79776567979,103078.79776567979,103078.79776567979,127869.70397145131,127869.70397145131,0.0,0.0,91506.04647404717,56433.89096817832,38969.06167318761,24790.906205771524,63759.96787895913,21072.270274905793,1534.9450364980223,0.0,0.8868360692240915,2.815775067400739,0.0014959128700940735,0.0,-0.015176075989018045,354516.7564281143,1554907.1511760713,4.385990571622984,1554907.1511760713,4.385990571622984,0.85,0.0955628886316926,4.028046144702076,101325.0,128378.71484594457,1.2669994063256311,1.0,0.0,4.028046144700478,1.2847415764079526,1.285032480067053,3.1352967932774547,22717.22894594972,2316.512667011642,19309.64461357679,1969.0357679306178,0.85,0.8500000004190446,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.191607823024,4632.441516551485,5.562274991537724,4.99892030337813,-2.329856357472927,7.328776660851057,3.49590855768077,3.5,0.99883101648022,0.6,0.00022641791974915457,0.9714271210346062,0.00023307761832715875,198.9364081483969,0.0,0.0,0.0,0.001396176879668034,7.855543404523038e-05,0.0001478624857039242,0.0005955969154857577,0.09556288437247433,0.0716917994832723,0.02387108488920203,0.09556287006004029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.0996921059,579.5960726142036,0.0,0.09556288437247433,0.07169180358870073,0.02387108504299187,0.3753378454470334,0.3753378454470334,0.12497549537561829,0.0,4.994826295565588,4.993127476498842,4.999928417896285,4.9948976951930035,4.993162059755605,5.0001103910735765,24790.906205771524,21072.270274905793,0.85,1.066604085951137,0.662763908990705,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663516960502075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.067667496303,1534.9450364980223,0.3753378454470334,0.12497549537561829,6.112871282664199,3.49590855768077
5397.0,-30.01461140806047,4.99892030337813,35.00434377319664,24.100411170534812,5.000200068360166,-26.513171165844753,-40.03370505580676,1.4987598261444897,-0.01523536117048252,-5.010073771182012,40.00867148334492,42257.80554858074,25748.826011812605,25748.826011812605,68006.63156039335,77329.95723768244,77329.95723768244,25748.826011812605,103078.78324949504,103078.78324949504,103078.78324949504,127869.69019903356,127869.69019903356,0.0,0.0,91506.04265728012,56433.89096817832,38969.057432335336,24790.906949538527,63759.96438187386,21072.270907107748,1534.9450809576579,0.0,0.8868360692240915,2.815775846003441,0.0014959128700940735,0.0,-0.01523536117048252,354516.7564281143,1554907.1511760713,4.385990571622984,1554907.1511760713,4.385990571622984,0.85,0.0955628886316926,4.028046144702076,101325.0,128378.71484594457,1.2669994063256311,1.0,0.0,4.0280461447010625,1.2847415764079526,1.285032480067053,3.1352967932774547,22717.227998401726,2316.512570388637,19309.64461357679,1969.0357679306178,0.85,0.850000035873009,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.190178116562,4632.441516551485,5.562274398130002,4.99892030337813,-2.329857084582014,7.328777387960144,3.4959067581864,3.5,0.9988305023389714,0.6,0.00022641791974915457,0.9714271210346062,0.00023307761832715875,198.9364081483969,0.0,0.0,0.0,0.001396176879668034,7.855543404523038e-05,0.0001478624857039242,0.0005955969154857577,0.09556288070132221,0.07169179542289432,0.02387108527842789,0.09556289925253815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.0996921059,579.5960726142036,0.0,0.09556288070132221,0.07169180358870073,0.02387108504299187,0.3753378241891834,0.3753378241891834,0.1249754974133847,0.0,4.994828718454357,4.99313023752984,4.9999298252172935,4.994838410011539,4.993141281654516,4.999935454500701,24790.906949538527,21072.270907107748,0.85,1.066603976644108,0.6627639453417589,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663516960502075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.067180449365,1534.9450809576579,0.3753378241891834,0.1249754974133847,6.112871282664199,3.4959067581864
5398.0,-30.01461140806047,4.99892030337813,35.00434377319664,24.100410227570706,5.000200068360166,-26.513171165844753,-40.03370505580676,1.4987598261444897,-0.015294646344159446,-5.010073771182012,40.00867148334492,42257.80554858074,25748.81531239343,25748.81531239343,68006.62086097417,77329.9534209152,77329.9534209152,25748.81531239343,103078.76873330864,103078.76873330864,103078.76873330864,127869.67642661337,127869.67642661337,0.0,0.0,91506.0388405129,56433.89096817832,38969.053191482875,24790.90769330473,63759.96088478761,21072.27153930902,1534.9451254172934,0.0,0.8868360692240915,2.8157766246066354,0.0014959128700940735,0.0,-0.015294646344159446,354516.7564281143,1554907.1511760713,4.385990571622984,1554907.1511760713,4.385990571622984,0.85,0.0955628886316926,4.028046144702076,101325.0,128378.71484594457,1.2669994063256311,1.0,0.0,4.02804614470077,1.2847415764079526,1.285032480067053,3.1352967932774547,22717.227050853686,2316.512473765627,19309.64461357679,1969.0357679306178,0.85,0.8500000713269782,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.188748409806,4632.441516551485,5.562273804721945,4.99892030337813,-2.329857811691429,7.328778115069559,3.4959049586920306,3.5,0.9988299881977231,0.6,0.00022641791974915457,0.9714271210346062,0.00023307761832715875,198.9364081483969,0.0,0.0,0.0,0.001396176879668034,7.855543404523038e-05,0.0001478624857039242,0.0005955969154857577,0.09556287692845801,0.0716917913314569,0.02387108559700112,0.09556292844505425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.0996921059,579.5960726142036,0.0,0.09556287692845801,0.07169180358870073,0.02387108504299187,0.3753378027687235,0.3753378027687235,0.12497549908125391,0.0,4.994818799730183,4.993128290734489,4.99989596377111,4.994779124837862,4.993120503553939,4.99976051803668,24790.90769330473,21072.27153930902,0.85,1.0666038673370606,0.662763981692827,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663516960502075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.06669340243,1534.9451254172934,0.3753378027687235,0.12497549908125391,6.112871282664199,3.4959049586920306
5399.0,-30.01461140806047,4.99892030337813,35.00434377319664,24.1004092846066,5.000200068360166,-26.513171165844753,-40.03370505580676,1.4987598261444897,-0.015353931526760789,-5.010073771182012,40.00867148334492,42257.80554858074,25748.80461297276,25748.80461297276,68006.6101615535,77329.94960414343,77329.94960414343,25748.80461297276,103078.75421711619,103078.75421711619,103078.75421711619,127869.66265418714,127869.66265418714,0.0,0.0,91506.03502374112,56433.89096817832,38969.04895062533,24790.908437070946,63759.957387696275,21072.272171510303,1534.945169876929,0.0,0.8868360692240915,2.8157774032105634,0.0014959128700940735,0.0,-0.015353931526760789,354516.7564281143,1554907.1511760713,4.385990571622984,1554907.1511760713,4.385990571622984,0.85,0.0955628886316926,4.028046144702076,101325.0,128378.71484594457,1.2669994063256311,1.0,0.0,4.0280461446998945,1.2847415764079526,1.285032480067053,3.1352967932774547,22717.226103304518,2316.5123771425024,19309.64461357679,1969.0357679306178,0.85,0.8500001067809926,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.187318702755,4632.441516551485,5.562273211313557,4.99892030337813,-2.329858538801169,7.3287788421792985,3.4959031591976606,3.5,0.9988294740564745,0.6,0.00022641791974915457,0.9714271210346062,0.00023307761832715875,198.9364081483969,0.0,0.0,0.0,0.001396176879668034,7.855543404523038e-05,0.0001478624857039242,0.0005955969154857577,0.095562872611518,0.0716917871609706,0.023871085450547388,0.09556295763759677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.0996921059,579.5960726142036,0.0,0.095562872611518,0.07169180358870073,0.02387108504299187,0.37533778093440845,0.37533778093440845,0.12497549831450501,0.0,4.994799007711833,4.993122577673546,4.999833887319653,4.994719839655261,4.993099725430909,4.9995855816806625,24790.908437070946,21072.272171510303,0.85,1.0666037580300627,0.6627640180439519,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663516960502075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.066206355496,1534.945169876929,0.37533778093440845,0.12497549831450501,6.112871282664199,3.4959031591976606
5400.0,-30.01461314878654,4.9989300725435015,35.004343167146835,24.100403172802203,5.000194430157049,-26.513173296307276,-40.03370910705996,1.4987545776778577,-0.015176609829268273,-5.010077135444471,40.00866989389194,42257.8154796409,25748.827700155354,25748.827700155354,68006.64317979626,77329.94758834373,77329.94758834373,25748.827700155354,103078.77528849908,103078.77528849908,103078.77528849908,127869.68252956147,127869.68252956147,0.0,0.0,91506.03143003679,56433.89932133433,38969.03567633607,24790.907241062392,63759.94291739846,21072.271154903032,1534.9452143365647,0.0,0.8868360578602722,2.8157746817444393,0.0014959128700940735,0.0,-0.015176609829268273,354516.70993613,1554907.082630221,4.3859909534598644,1554907.082630221,4.3859909534598644,0.85,0.09556286681812441,4.028046144702076,101325.0,128378.71868759497,1.2669994442397727,1.0,0.0,4.028046144701114,1.2847416009590316,1.285032504623691,3.135296733362746,22717.225211133922,2316.51228616642,19309.645395674055,1969.0358476823437,0.85,0.8500001745904345,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.18588899541,4632.441516551485,5.562279916511014,4.9989300725435015,-2.3298591132964237,7.328789185839925,3.495901359703291,3.5,0.998828959915226,0.6,0.00022641791974915457,0.9714272970548578,0.00023307757609406405,198.9364095726807,0.0,0.0,0.0,0.001396176879668034,7.855539802044711e-05,0.00014786252172870745,0.0005955970605952469,0.09556286681810441,0.0716917823836704,0.023871084434434024,0.0955628668188555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.0918389178,579.596075183231,0.0,0.09556286681810441,0.0716917823836854,0.023871084434439017,0.3753377585392245,0.3753377585392245,0.12497549386577703,0.0,4.994820590733184,4.993141701705838,4.999862854251262,4.994900525615208,4.9932118021453675,4.999972325675344,24790.907241062392,21072.271154903032,0.85,1.066604517947882,0.6627643242150679,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663516960502075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.06571930856,1534.9452143365647,0.3753377585392245,0.12497549386577703,6.112871282664199,3.495901359703291
