time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
0.0,-30.0,5.0,35.0,24.080207046959572,5.0,-26.5,-39.99988246997816,1.5,-7.912819910416147e-08,-5.0,40.0,42257.45940475719,25750.0,25750.0,68007.45940475719,77249.97054748026,77249.97054748026,25750.0,102999.97054748026,102999.97054748026,102999.97054748026,127759.00980768175,127759.00980768175,0.0,0.0,91420.4088757777,56427.897733054655,38880.567936358944,24759.03926020149,63639.607196560435,21045.183371171268,1533.0,0.0,0.8869186971918838,2.816751662304364,0.0014959128700940735,0.0,-7.912819910416147e-08,354655.99021540873,1554533.227913749,4.3832143564516315,1554533.227913749,4.3832143564516315,0.85,0.09548377325511045,4.028046144702076,101325.0,128350.76405519308,1.2667235534684735,1.0,0.0,4.028046144704595,1.2847212910722052,1.2850212022149787,3.1353462986048446,22695.96861396914,2314.344716490253,19291.56982474675,1967.1926524090034,0.85,0.8499998459141763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.441516551485,4632.441516551485,5.558623872097796,5.0,-2.320540156361051,7.3205401563610515,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0,0.0002334323654385558,198.92221095423284,0.0,0.0,0.0,0.0,7.885672607504562e-05,0.00015457563936351016,0.0006226378082030456,0.09548377325511045,0.07161282311551119,0.023870950139599265,0.09548377325511043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536121.2559558621,579.6100879767037,0.0,0.09548377325511045,0.07161282311551119,0.023870950139599265,0.375,0.375,0.125,0.0,4.999999920871801,4.999999920871801,4.999999920871801,4.999999920871801,4.999999920871801,4.999999920871801,24759.03926020149,21045.183371171268,0.85,1.0686341792573608,0.6640119458034791,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663465782672088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,813.0,813.0,0.0,16522.262687969924,4.028046144702076,36438.26998705061,4321.873072599273,4632.441516551485,17711.159487865,0.85,0.0014959128700940735,0.375,5.120450287454373e-06,0.125,5.12045223969024e-06,42257.45940475719,42257.45940475719,6.112871282664199,0.0,,,,,,
1.0,-30.0,5.0,35.0,24.080207046959572,5.0,-26.5,-39.99988246997816,1.5,-7.912819910416147e-08,-5.0,40.0,42257.45940475719,25750.0,25750.0,68007.45940475719,77249.97054748026,77249.97054748026,25750.0,102999.97054748026,102999.97054748026,102999.97054748026,127759.00980768175,127759.00980768175,0.0,0.0,91420.4088757777,56427.897733054655,38880.567936358944,24759.03926020149,63639.607196560435,21045.183371171268,1533.0,0.0,0.8869186971918838,2.816751662304364,0.0014959128700940735,0.0,-7.912819910416147e-08,354655.99021540873,1554533.227913749,4.3832143564516315,1554533.227913749,4.3832143564516315,0.85,0.09548377325511045,4.028046144702076,101325.0,128350.76405519308,1.2667235534684735,1.0,0.0,4.028046144704595,1.2847212910722052,1.2850212022149787,3.1353462986048446,22695.96861396914,2314.344716490253,19291.56982474675,1967.1926524090034,0.85,0.8499998459141763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.441516551485,4632.441516551485,5.558623872097796,5.0,-2.320540156361051,7.3205401563610515,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0,0.0002334323654385558,198.92221095423284,0.0,0.0,0.0,0.0,7.885672607504562e-05,0.00015457563936351016,0.0006226378082030456,0.09548377325327699,0.07161282311459445,0.02387095013868254,0.09548377325511043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536121.2559558621,579.6100879767037,0.0,0.09548377325327699,0.07161282311551119,0.023870950139599265,0.37499999999519956,0.37499999999519956,0.12499999999519956,0.0,4.999999920871801,4.999999920871801,4.999999920871801,4.999999920871801,4.999999920871801,4.999999920871801,24759.03926020149,21045.183371171268,0.85,1.0686341792573608,0.6640119458034791,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663465782672088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16522.262687969924,1533.0,0.37499999999519956,0.12499999999519956,6.112871282664199,3.5
2.0,-30.0,5.0,35.0,24.080207046959572,5.0,-26.5,-39.99988246997816,1.5,-7.912819910416147e-08,-5.0,40.0,42257.45940475719,25750.0,25750.0,68007.45940475719,77249.97054748026,77249.97054748026,25750.0,102999.97054748026,102999.97054748026,102999.97054748026,127759.00980768175,127759.00980768175,0.0,0.0,91420.4088757777,56427.897733054655,38880.567936358944,24759.03926020149,63639.607196560435,21045.183371171268,1533.0,0.0,0.8869186971918838,2.816751662304364,0.0014959128700940735,0.0,-7.912819910416147e-08,354655.99021540873,1554533.227913749,4.3832143564516315,1554533.227913749,4.3832143564516315,0.85,0.09548377325511045,4.028046144702076,101325.0,128350.76405519308,1.2667235534684735,1.0,0.0,4.028046144704595,1.2847212910722052,1.2850212022149787,3.1353462986048446,22695.96861396914,2314.344716490253,19291.56982474675,1967.1926524090034,0.85,0.8499998459141763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.441516551485,4632.441516551485,5.558623872097796,5.0,-2.320540156361051,7.3205401563610515,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0,0.0002334323654385558,198.92221095423284,0.0,0.0,0.0,0.0,7.885672607504562e-05,0.00015457563936351016,0.0006226378082030456,0.09548377325179007,0.07161282311385099,0.023870950137939082,0.09548377325511043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536121.2559558621,579.6100879767037,0.0,0.09548377325179007,0.07161282311551119,0.023870950139599265,0.37499999999130645,0.37499999999130645,0.12499999999130645,0.0,4.999999920871801,4.999999920871801,4.999999920871801,4.999999920871801,4.999999920871801,4.999999920871801,24759.03926020149,21045.183371171268,0.85,1.0686341792573608,0.6640119458034791,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663465782672088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16522.262687969924,1533.0,0.37499999999130645,0.12499999999130645,6.112871282664199,3.5
3.0,-30.0,5.0,35.0,24.080207046959572,5.0,-26.5,-39.99988246997816,1.5,-7.912819910416147e-08,-5.0,40.0,42257.45940475719,25750.0,25750.0,68007.45940475719,77249.97054748026,77249.97054748026,25750.0,102999.97054748026,102999.97054748026,102999.97054748026,127759.00980768175,127759.00980768175,0.0,0.0,91420.4088757777,56427.897733054655,38880.567936358944,24759.03926020149,63639.607196560435,21045.183371171268,1533.0,0.0,0.8869186971918838,2.816751662304364,0.0014959128700940735,0.0,-7.912819910416147e-08,354655.99021540873,1554533.227913749,4.3832143564516315,1554533.227913749,4.3832143564516315,0.85,0.09548377325511045,4.028046144702076,101325.0,128350.76405519308,1.2667235534684735,1.0,0.0,4.028046144704595,1.2847212910722052,1.2850212022149787,3.1353462986048446,22695.96861396914,2314.344716490253,19291.56982474675,1967.1926524090034,0.85,0.8499998459141763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.441516551485,4632.441516551485,5.558623872097796,5.0,-2.320540156361051,7.3205401563610515,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0,0.0002334323654385558,198.92221095423284,0.0,0.0,0.0,0.0,7.885672607504562e-05,0.00015457563936351016,0.0006226378082030456,0.0954837732505804,0.07161282311324615,0.02387095013733424,0.09548377325511043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536121.2559558621,579.6100879767037,0.0,0.0954837732505804,0.07161282311551119,0.023870950139599265,0.3749999999881392,0.3749999999881392,0.12499999998813921,0.0,4.999999920871801,4.999999920871801,4.999999920871801,4.999999920871801,4.999999920871801,4.999999920871801,24759.03926020149,21045.183371171268,0.85,1.0686341792573608,0.6640119458034791,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663465782672088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16522.262687969924,1533.0,0.3749999999881392,0.12499999998813921,6.112871282664199,3.5
4.0,-30.0,5.0,35.0,24.080207046959572,5.0,-26.5,-39.99988246997816,1.5,-7.912819910416147e-08,-5.0,40.0,42257.45940475719,25750.0,25750.0,68007.45940475719,77249.97054748026,77249.97054748026,25750.0,102999.97054748026,102999.97054748026,102999.97054748026,127759.00980768175,127759.00980768175,0.0,0.0,91420.4088757777,56427.897733054655,38880.567936358944,24759.03926020149,63639.607196560435,21045.183371171268,1533.0,0.0,0.8869186971918838,2.816751662304364,0.0014959128700940735,0.0,-7.912819910416147e-08,354655.99021540873,1554533.227913749,4.3832143564516315,1554533.227913749,4.3832143564516315,0.85,0.09548377325511045,4.028046144702076,101325.0,128350.76405519308,1.2667235534684735,1.0,0.0,4.028046144704595,1.2847212910722052,1.2850212022149787,3.1353462986048446,22695.96861396914,2314.344716490253,19291.56982474675,1967.1926524090034,0.85,0.8499998459141763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.441516551485,4632.441516551485,5.558623872097796,5.0,-2.320540156361051,7.3205401563610515,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0,0.0002334323654385558,198.92221095423284,0.0,0.0,0.0,0.0,7.885672607504562e-05,0.00015457563936351016,0.0006226378082030456,0.09548377324959251,0.07161282311275222,0.023870950136840294,0.09548377325511043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536121.2559558621,579.6100879767037,0.0,0.09548377324959251,0.07161282311551119,0.023870950139599265,0.37499999998555267,0.37499999998555267,0.12499999998555267,0.0,4.999999920871801,4.999999920871801,4.999999920871801,4.999999920871801,4.999999920871801,4.999999920871801,24759.03926020149,21045.183371171268,0.85,1.0686341792573608,0.6640119458034791,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663465782672088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16522.262687969924,1533.0,0.37499999998555267,0.12499999998555267,6.112871282664199,3.5
5.0,-30.0,5.0,35.0,24.080207046959572,5.0,-26.5,-39.99988246997816,1.5,-7.912819910416147e-08,-5.0,40.0,42257.45940475719,25750.0,25750.0,68007.45940475719,77249.97054748026,77249.97054748026,25750.0,102999.97054748026,102999.97054748026,102999.97054748026,127759.00980768175,127759.00980768175,0.0,0.0,91420.4088757777,56427.897733054655,38880.567936358944,24759.03926020149,63639.607196560435,21045.183371171268,1533.0,0.0,0.8869186971918838,2.816751662304364,0.0014959128700940735,0.0,-7.912819910416147e-08,354655.99021540873,1554533.227913749,4.3832143564516315,1554533.227913749,4.3832143564516315,0.85,0.09548377325511045,4.028046144702076,101325.0,128350.76405519308,1.2667235534684735,1.0,0.0,4.028046144704595,1.2847212910722052,1.2850212022149787,3.1353462986048446,22695.96861396914,2314.344716490253,19291.56982474675,1967.1926524090034,0.85,0.8499998459141763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.441516551485,4632.441516551485,5.558623872097796,5.0,-2.320540156361051,7.3205401563610515,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0,0.0002334323654385558,198.92221095423284,0.0,0.0,0.0,0.0,7.885672607504562e-05,0.00015457563936351016,0.0006226378082030456,0.09548377324878204,0.07161282311234698,0.023870950136435063,0.09548377325511043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536121.2559558621,579.6100879767037,0.0,0.09548377324878204,0.07161282311551119,0.023870950139599265,0.3749999999834307,0.3749999999834307,0.12499999998343068,0.0,4.999999920871801,4.999999920871801,4.999999920871801,4.999999920871801,4.999999920871801,4.999999920871801,24759.03926020149,21045.183371171268,0.85,1.0686341792573608,0.6640119458034791,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663465782672088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16522.262687969924,1533.0,0.3749999999834307,0.12499999998343068,6.112871282664199,3.5
6.0,-29.999969026102402,5.0245111105896845,35.00005847120202,24.090697068627946,5.011776678140535,-26.498794401726,-39.99821342350913,1.5106020537646128,0.13381029385107013,-4.987550326742075,40.00170310296573,42250.65660510974,25781.058201129275,25781.058201129275,68031.71480623902,77244.7614418768,77244.7614418768,25781.058201129275,103025.81964300608,103025.81964300608,103025.81964300608,127789.73794858686,127789.73794858686,0.0,0.0,91419.95546796806,56425.85063120285,38882.3387075169,24763.918305580784,63646.25701309768,21049.330559743667,1533.0,0.0,0.8869758298464889,2.8164479552419954,0.0014959128700940735,0.0,0.13381029385107013,354828.12161912577,1554606.6620984196,4.38129496333197,1554606.6620984196,4.38129496333197,0.85,0.0954796207050329,4.028046144702076,101325.0,128349.49241322151,1.2667110033379867,1.0,0.0,4.028046144702952,1.2846717001075794,1.284971599673614,3.135467329407789,22695.856051254275,2314.3332382877206,19291.477086959796,1967.183195786512,0.85,0.8499999754754199,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.441516551485,4632.441516551485,5.565328371446209,5.0245111105896845,-2.304858669404424,7.329369779994108,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999967762225929,0.0002334331179749676,198.92218561433808,0.0,0.0,0.0,0.0,7.887162158598987e-05,0.00015456074385256593,0.0006225778083976132,0.095479619385961,0.0716097077156952,0.023869911670265802,0.09547962814505985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536129.670514993,579.6073353725978,0.0,0.095479619385961,0.07160970870499836,0.023869912000034535,0.3749999999816804,0.3749999999816804,0.12499999998168035,0.0,5.019533853048301,4.992725080466357,5.099978801423731,5.121360620593123,4.987288813837779,5.524040676803281,24763.918305580784,21049.330559743667,0.85,1.0689036244855508,0.6638356847350039,42257.45940475719,25750.0,0.0,0.0,2972.3914718904807,0.04305261333907802,1.0763153334769495,1246.5351692627162,1725.8563026277643,2972.3914718904807,0.021653179457035803,0.4659373737995453,1.2663204014448195,1.2663465782672088,1.1523885827651905,0.003500620994181557,0.017415074648680477,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,42257.45940475719,28722.39147189048,,,,,,,,,,,,,,,,,,,,2.0,16522.262687969924,1533.0,0.3749999999816804,0.12499999998168035,6.112871282664199,3.5
7.0,-29.999823514120756,5.09432287699631,35.000353875096714,24.125064827408664,5.050353190874827,-26.494805843523533,-39.99270235709844,1.545335520277655,0.6307159933706998,-4.946766661785436,40.00872157906538,42228.368540861535,25899.884409669656,25899.884409669656,68128.2529505312,77227.72135533323,77227.72135533323,25899.884409669656,103127.60576500288,103127.60576500288,103127.60576500288,127915.75390140829,127915.75390140829,0.0,0.0,91418.47470984465,56419.12189537322,38888.16979385715,24788.1481364054,63676.31793026255,21069.92591594459,1533.4736841652082,0.0,0.8871576034924757,2.8146979101226193,0.0014959128700940735,0.0,0.6307159933706998,355392.4630557823,1554909.3115527153,4.375189327829546,1554909.3115527153,4.375189327829546,0.85,0.09546934555637786,4.028046144702076,101325.0,128345.30568235567,1.266669683516957,1.0,0.0,4.0280461447009115,1.2845092615958682,1.2848091232415226,3.1358638393137395,22695.4884392483,2314.295752295463,19291.168197652056,1967.1516978430002,0.85,0.8500001332551625,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.311003035372,4632.441516551485,5.583904225637399,5.09432287699631,-2.253305562761732,7.347628439758042,3.5073941850278882,3.5,1.0021126242936824,0.6,0.0002334323654385558,0.999981631419122,0.00023343665333860254,198.92206657037175,0.0,0.0,0.0,0.0,7.892082392378576e-05,0.00015451154151477004,0.0006223796191105441,0.095469345556401,0.07160111269943473,0.02386823285696628,0.09546934555686079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3472056258,579.5959916446604,0.0,0.095469345556401,0.07160111269941737,0.023868232856960492,0.3749995586399094,0.3749995586399094,0.12500606536564746,0.0,5.115509973238829,4.966512316257592,5.563055017788997,5.577482655156132,4.939131218412683,7.502786663760958,24788.1481364054,21069.92591594459,0.85,1.0699150824823813,0.6631722736718143,42257.45940475719,25750.0,0.0,0.0,8527.29637846471,0.12359265928609132,3.08981648215228,3574.964089567338,4952.3322888973735,8527.29637846471,0.12744022840471933,0.6687914463533076,1.2661926444228555,1.2662304021923103,1.1523885827651905,0.0035066435099096777,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34277.296378464715,,,,,,,,,,,,,,,,,,,,3.0,16522.26330848034,1533.4736841652082,0.3749995586399094,0.12500606536564746,6.112871282664199,3.5073941850278882
8.0,-29.999521447301877,5.17324044321318,35.001010674428585,24.173455649893754,5.1046551092918895,-26.489103791448574,-39.98486608089877,1.5942374534385557,1.3641469748450845,-4.889366735397771,40.019840247237006,42197.06151033351,26081.306193665307,26081.306193665307,68278.36770399881,77203.78919611893,77203.78919611893,26081.306193665307,103285.09538978424,103285.09538978424,103285.09538978424,128113.23402646056,128113.23402646056,0.0,0.0,91416.40545292936,56409.67776714373,38896.36409531737,24828.13863667632,63724.50273199369,21103.917841174873,1534.4736841652082,0.0,0.8874084996494948,2.811829086205675,0.0014959128700940735,0.0,1.3641469748450845,356187.9239475059,1555388.8598929483,4.366764719744339,1555388.8598929483,4.366764719744339,0.85,0.09546122348160355,4.028046144702076,101325.0,128339.419995502,1.2666115963039921,1.0,0.0,4.028046144702825,1.2842806308277135,1.2845804391007685,3.1364220934376448,22694.97472693197,2314.243368217686,19290.73155427529,1967.1071726099424,0.85,0.8500001337909892,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4655.033561190209,4632.441516551485,5.602818078715802,5.17324044321318,-2.181608874037562,7.354849317250742,3.5284949197448694,3.5,1.0081414056413913,0.6,0.0002334323654385558,0.9999501932680146,0.00023344399252092488,198.92181944868722,0.0,0.0,0.0,0.0,7.899083440051194e-05,0.00015444153103804384,0.0006220976136796785,0.09546122348160552,0.07159020155583781,0.02387102192576771,0.09546122348176737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536219.2831570267,579.5780200418833,0.0,0.09546122348160552,0.07159020155583633,0.023871021925767216,0.3749976104755176,0.3749976104755176,0.12503907761581493,0.0,5.320844668544737,4.9248479438546156,6.512480625974206,6.253513710242828,4.867094726799394,10.458900873573612,24828.13863667632,21103.917841174873,0.85,1.071461757672042,0.6621795337941169,42257.45940475719,25750.0,0.0,0.0,9801.414139689641,0.14232845901557956,3.558211475389486,4105.396517087248,5696.017622602394,9801.414139689641,0.26112097769647574,0.7701756440236984,1.2660316698476575,1.2658995872780423,1.1523885827651905,0.0035238472282796006,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35551.414139689645,,,,,,,,,,,,,,,,,,,,3.0,16522.266224602834,1534.4736841652082,0.3749976104755176,0.12503907761581493,6.112871282664199,3.5284949197448694
9.0,-29.999052843216244,5.255063743163766,35.00204012243451,24.22511705607178,5.162604605971622,-26.48288709815941,-39.97638017227871,1.6464388609147744,2.1189906065077935,-4.828121616144881,40.03201066968367,42163.7312865612,26277.69491568574,26277.69491568574,68441.42620224693,77178.33056909588,77178.33056909588,26277.69491568574,103456.02548478162,103456.02548478162,103456.02548478162,128325.86261502397,128325.86261502397,0.0,0.0,91414.219095496,56399.619812961195,38905.11031392756,24869.837130242347,63774.947444169906,21139.361560705995,1535.4736841652082,0.0,0.8876745209854965,2.809177991930104,0.0014959128700940735,0.0,2.1189906065077935,357038.2122540259,1555913.898541398,4.357835786591926,1555913.898541398,4.357835786591926,0.85,0.09546197995309949,4.028046144702076,101325.0,128333.14296138834,1.2665496467938646,1.0,0.0,4.028046144701768,1.2840366638505518,1.2843364151708534,3.13701801366234,22694.431943320553,2314.188019692816,19290.267592241587,1967.059861649145,0.85,0.8500000194064834,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4673.976855572526,4632.441516551485,5.622127735689638,5.255063743163766,-2.1051790286260132,7.360242771789779,3.5524589236819524,3.5,1.0149882639091292,0.6,0.0002334323654385558,0.9999014245592044,0.00023345537840538822,198.92143608362778,0.0,0.0,0.0,0.0,7.906671354155319e-05,0.0001543656518970026,0.0006217919689981441,0.09546197995308403,0.07157849340098321,0.023883486552100812,0.09546197995435807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536279.4173065051,579.5583472160657,0.0,0.09546197995308403,0.0715784934009948,0.023883486552104684,0.37499350198028925,0.37499350198028925,0.12512346127285734,0.0,5.622000209895077,4.875012857752324,7.87485235317115,6.947112222652663,4.791696713307033,13.518209517440994,24869.837130242347,21139.361560705995,0.85,1.0731710325933577,0.6611331404619709,42257.45940475719,25750.0,0.0,0.0,10346.490909756114,0.15056654148255186,3.7641635370637934,4329.258532596668,6017.232377159445,10346.490909756114,0.4079390791812048,0.8147540123514706,1.2658554578915533,1.2655257547606444,1.1523885827651905,0.0035433853326695647,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,36096.49090975612,,,,,,,,,,,,,,,,,,,,3.0,16522.272281890968,1535.4736841652082,0.37499350198028925,0.12512346127285734,6.112871282664199,3.5524589236819524
10.0,-29.998418406039434,5.336923090065498,35.003437474699666,24.27673058062794,5.220474801020017,-26.476529085216942,-39.967775380332,1.6985854801975246,2.845194829629577,-4.766972280697579,40.04478929795143,42130.578199235715,26480.76558322375,26480.76558322375,68611.34378245947,77152.99923813067,77152.99923813067,26480.76558322375,103633.76482135442,103633.76482135442,103633.76482135442,128545.51961300446,128545.51961300446,0.0,0.0,91412.06078664621,56389.639747751266,38913.80115432772,24911.754791650055,63825.55594597777,21174.991572902545,1536.4736841652082,0.0,0.8879372824813494,2.8069312436334157,0.0014959128700940735,0.0,2.845194829629577,357888.75882826163,1556465.319663211,4.349019859576267,1556465.319663211,4.349019859576267,0.85,0.09547600545529955,4.028046144702076,101325.0,128326.88975664265,1.266487932461314,1.0,0.0,4.028046144701753,1.2837930454563078,1.2840927399052307,3.137613308436609,22693.89612303145,2314.133381229212,19289.809273352446,1967.013126128948,0.85,0.8499998928688017,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4693.662731051167,4632.441516551485,5.6418126100196515,5.336923090065498,-2.0284238122806304,7.365346902346128,3.5774310199057346,3.5,1.0221231485444957,0.6,0.0002334323654385558,0.9998354013060929,0.00023347079442638383,198.9209170528508,0.0,0.0,0.0,0.0,7.914372451456557e-05,0.00015428864092399024,0.0006214817652452018,0.09547600545526658,0.07156707388949043,0.023908931565776136,0.09547600545742935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536342.5584186114,579.5376898800203,0.0,0.09547600545526658,0.07156707388951516,0.023908931565784393,0.3749871417541789,0.3749871417541789,0.12527462707035852,0.0,5.9958457031661965,4.820196198219435,9.549384030829117,7.612167110327164,4.716582194614034,16.47461988027368,24911.754791650055,21174.991572902545,0.85,1.0749823133625724,0.6600894825717651,42257.45940475719,25750.0,0.0,0.0,10553.887211431582,0.1539283221441659,3.8482080536041443,4411.333413933841,6142.5537974977415,10553.887211431582,0.5603490575621088,0.8329454661480833,1.2656731609712808,1.2651383050120757,1.1523885827651905,0.003563744599436884,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,36303.88721143158,,,,,,,,,,,,,,,,,,,,3.0,16522.281685544574,1536.4736841652082,0.3749871417541789,0.12527462707035852,6.112871282664199,3.5774310199057346
11.0,-29.99762379095423,5.417594543337032,35.00519125729907,24.32682031011211,5.276608861146086,-26.47020052560599,-39.9592807754874,1.7491855957978368,3.519985144006,-4.707670366903931,40.057970483324574,42098.53016669311,26686.782496594773,26686.782496594773,68785.31266328788,77128.52759254343,77128.52759254343,26686.782496594773,103815.31008913819,103815.31008913819,103815.31008913819,128768.5470858011,128768.5470858011,0.0,0.0,91409.99440380605,56379.99697795562,38922.219362056036,24953.23699666291,63875.45635871895,21210.25144716347,1537.4736841652082,0.0,0.8881887219546167,2.8051690924564636,0.0014959128700940735,0.0,3.519985144006,358715.12657584355,1557034.2665919033,4.340587143493927,1557034.2665919033,4.340587143493927,0.85,0.09550520446982912,4.028046144702076,101325.0,128320.83102849094,1.2664281374635178,1.0,0.0,4.028046144701327,1.2835567403673491,1.2838563796521443,3.1381909486519968,22693.383124231055,2314.081069909812,19289.377675998167,1966.9691154469842,0.85,0.8500000890304349,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4713.409307209552,4632.441516551485,5.661885220911138,5.417594543337032,-1.9532982306067304,7.370892773943762,3.602550362459697,3.5,1.0293001035599134,0.6,0.0002334323654385558,0.999752715633831,0.0002334901038909032,198.92026698492256,0.0,0.0,0.0,0.0,7.921981734976693e-05,0.00015421254808878885,0.0006211752597937295,0.09550520446984594,0.07155645106581099,0.023948753404034948,0.09550520447186388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536407.6905719688,579.5163803088976,0.0,0.09550520446984594,0.07155645106579839,0.023948753404030725,0.37497864470451747,0.37497864470451747,0.12549906453170617,0.0,6.419037240550324,4.7624001737898425,11.435936661059998,8.227655510909926,4.643184640025879,19.2280239602577,24953.23699666291,21210.25144716347,0.85,1.0768660857308887,0.6590720844368056,42257.45940475719,25750.0,0.0,0.0,10617.35688917882,0.15520213941838756,3.8800534854596855,4433.124921149355,6184.231968029466,10617.35688917882,0.7149796579460346,0.8398384167661659,1.2654888435761937,1.2647508340999836,1.1523885827651905,0.0035842169736906427,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,36367.356889178816,,,,,,,,,,,,,,,,,,,,3.0,16522.29442700791,1537.4736841652082,0.37497864470451747,0.12549906453170617,6.112871282664199,3.602550362459697
12.0,-29.996676221856568,5.496576134158142,35.00728728063166,24.374826193694048,5.330378855214436,-26.463970714078833,-39.950989571493096,1.7976733474366915,4.135607659477273,-4.650879381435493,40.07145202303051,42067.945180167444,26894.000823345763,26894.000823345763,68961.9460035132,77105.19043703827,77105.19043703827,26894.000823345763,103999.19126038403,103999.19126038403,103999.19126038403,128993.22462544216,128993.22462544216,0.0,0.0,91408.04344561025,56370.79818873921,38930.272507634494,24994.03336505813,63924.305872692625,21244.92836029941,1538.4736841652082,0.0,0.8884259383326994,2.8039029230576693,0.0014959128700940735,0.0,4.135607659477273,359507.90720672836,1557616.34045783,4.332634440672126,1557616.34045783,4.332634440672126,0.85,0.09554969899335924,4.028046144702076,101325.0,128315.03542555626,1.266370939309709,1.0,0.0,4.028046144701923,1.2833303817308723,1.2836299681734846,3.138744474567266,22692.898780674474,2314.0316806120823,19288.961930076133,1966.9267211612666,0.85,0.8499999103905945,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4732.927160044195,4632.441516551485,5.682318766785043,5.496576134158142,-1.88056652322632,7.377142657384462,3.6274477893467183,3.5,1.0364136540990623,0.6,0.0002334323654385558,0.999654123589405,0.00023351313212252115,198.9194917921554,0.0,0.0,0.0,0.0,7.929415338316688e-05,0.00015413821205538893,0.0006208758308209805,0.09554969899328941,0.07154682519332883,0.02400287379996058,0.09554969899620061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536474.3089105324,579.4945836101488,0.0,0.09554969899328941,0.07154682519338113,0.024002873799978126,0.3749682209034384,0.3749682209034384,0.12579609828303887,0.0,6.871132991589889,4.7028983149690475,13.446407251639357,8.786487040912789,4.571935468467132,21.739423906295826,24994.03336505813,21244.92836029941,0.85,1.0788063329284046,0.6580899801078349,42257.45940475719,25750.0,0.0,0.0,10621.791721878923,0.1556123787976544,3.8903094699413567,4430.3040007315385,6191.487721147383,10621.791721878923,0.8704107646518805,0.8420583268271337,1.2653042013697169,1.2643691317938368,1.1523885827651905,0.0036044946231432924,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,36371.79172187892,,,,,,,,,,,,,,,,,,,,3.0,16522.31039851658,1538.4736841652082,0.3749682209034384,0.12579609828303887,6.112871282664199,3.6274477893467183
13.0,-29.995583510404014,5.5736694048867985,35.009710145555616,24.420614330470585,5.381635569929647,-26.457861602759785,-39.94293526103718,1.8439136622854289,4.692264779638492,-4.596756568384007,40.08517015733194,42038.930490745566,27101.429816944874,27101.429816944874,69140.36030769044,77083.04982547194,77083.04982547194,27101.429816944874,104184.47964241682,104184.47964241682,104184.47964241682,129218.55398583427,129218.55398583427,0.0,0.0,91406.2127154545,56362.093380728256,38937.91037191805,25034.07434341745,63971.9847153355,21278.963191904833,1539.4736841652082,0.0,0.8886484511168143,2.8031019500508365,0.0014959128700940735,0.0,4.692264779638492,360264.71965609066,1558208.7982322809,4.325177329936025,1558208.7982322809,4.325177329936025,0.85,0.0956084328300594,4.028046144702076,101325.0,128309.52282420396,1.2663165341643619,1.0,0.0,4.028046144698082,1.283114589315266,1.283414125382322,3.139272344219578,22692.444284849455,2313.985334935932,19288.576482697317,1966.8874164671238,0.85,0.8499999489070148,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4752.098475079749,4632.441516551485,5.703044656811341,5.5736694048867985,-1.8104541282510231,7.384123533137822,3.651969893483315,3.5,1.0434199695666615,0.6,0.0002334323654385558,0.9995404428895586,0.0002335396902637868,198.91859786799824,0.0,0.0,0.0,0.0,7.936642725472928e-05,0.00015406593818382652,0.0006205847083312708,0.09560843283001273,0.07153823854648793,0.024070194283524807,0.09560843283389645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536542.09849275,579.4724027751183,0.0,0.09560843283001273,0.07153823854652284,0.02407019428353656,0.3749561136832559,0.3749561136832559,0.12615998445770754,0.0,7.33561035168708,4.642524273777326,15.50875545430273,9.289021348022516,4.502870079809554,24.004101594846645,25034.07434341745,21278.963191904833,0.85,1.080791234090256,0.6571459472112939,42257.45940475719,25750.0,0.0,0.0,10602.62230438367,0.15567124783447742,3.891781195861932,4417.74036035668,6184.881944026991,10602.62230438367,1.026059329539991,0.8423768822211976,1.2651199176644508,1.263995565024357,1.1523885827651905,0.0036244463790225776,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,36352.62230438367,,,,,,,,,,,,,,,,,,,,3.0,16522.329460691137,1539.4736841652082,0.3749561136832559,0.12615998445770754,6.112871282664199,3.651969893483315
14.0,-29.99435327645026,5.648802880424601,35.01244376219594,24.4642446510494,5.43044744407027,-26.451873204779844,-39.93510649362577,1.887967372399821,5.1942935963954255,-4.545229030651284,40.09907382416856,42011.40823810765,27308.33915757209,27308.33915757209,69319.74739567973,77062.07126385797,77062.07126385797,27308.33915757209,104370.41042143006,104370.41042143006,104370.41042143006,129443.77867502731,129443.77867502731,0.0,0.0,91404.4985166663,56353.835490915735,38945.181139722845,25073.368253597255,64018.5493933201,21312.363015557665,1540.4736841652082,0.0,0.8888568859746511,2.802711392250477,0.0014959128700940735,0.0,5.1942935963954255,360986.4024874561,1558809.4425328134,4.318194346910284,1558809.4425328134,4.318194346910284,0.85,0.09567964427485898,4.028046144702076,101325.0,128304.28014055213,1.2662647928996016,1.0,0.0,4.0280461447035805,1.2829090687513192,1.283208556840726,3.139775252054811,22692.01871902259,2313.941939298598,19288.218602402798,1966.850922833261,0.85,0.850000118598245,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4770.877300320806,4632.441516551485,5.723965937194781,5.648802880424601,-1.7429483954914868,7.3917512759160875,3.6760539903767238,3.5,1.0503011401076354,0.6,0.0002334323654385558,0.9994124716659516,0.00023356959419311644,198.91759144920263,0.0,0.0,0.0,0.0,7.943673561818028e-05,0.00015399562982037552,0.0006203015029989316,0.0956796442748293,0.0715306522986919,0.024148991976137405,0.09567964427862803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536610.8070894899,579.4499202905045,0.0,0.0956796442748293,0.07153065229871408,0.024148991976144896,0.3749425671474875,0.3749425671474875,0.1265818401265718,0.0,7.799897922464538,4.581838491163921,17.56748664943308,9.73952262704671,4.435890753012302,26.036394839349782,25073.368253597255,21312.363015557665,0.85,1.0828072184171167,0.656238053442855,42257.45940475719,25750.0,0.0,0.0,10574.356222108363,0.15558899374922475,3.889724843730615,4401.514241663863,6172.841980444499,10574.356222108363,1.1816893102009822,0.8419317843572761,1.2649362577511687,1.2636310626525182,1.1523885827651905,0.003644015872046696,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,36324.35622210836,,,,,,,,,,,,,,,,,,,,3.0,16522.35146213651,1540.4736841652082,0.3749425671474875,0.1265818401265718,6.112871282664199,3.6760539903767238
15.0,-29.992992439621865,5.721959519592206,35.01547154465958,24.505861149542056,5.476977262377473,-26.445995469417834,-39.92749418886376,1.9299802921734426,5.6480149710910155,-4.496124126695789,40.11311625664492,41985.31296924423,27514.093158338346,27514.093158338346,69499.40612758258,77042.17871745232,77042.17871745232,27514.093158338346,104556.27187579067,104556.27187579067,104556.27187579067,129668.22688460772,129668.22688460772,0.0,0.0,91402.89352229061,56346.027774082635,38952.07305356442,25111.955008817044,64064.02806238146,21345.161757494487,1541.4736841652082,0.0,0.8890523434284364,2.802665008290218,0.0014959128700940735,0.0,5.6480149710910155,361675.2092509317,1559416.259155887,4.31164818397591,1559416.259155887,4.31164818397591,0.85,0.09576122334371043,4.028046144702076,101325.0,128299.29629505816,1.2662156061688443,1.0,0.0,4.028046144700958,1.2827131302619927,1.2830125726106334,3.1402548626592384,22691.620264209014,2313.9013082152433,19287.88101851366,1966.8164988567617,0.85,0.8500001671954649,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4789.247592960636,4632.441516551485,5.744971965696508,5.721959519592206,-1.677934897103945,7.399894416696151,3.699675371172105,3.5,1.0570501060491728,0.6,0.0002334323654385558,0.999270935475748,0.00023360267686302693,198.91647819983766,0.0,0.0,0.0,0.0,7.950515518960533e-05,0.00015392721024895046,0.0006200259058080308,0.09576122334366902,0.07152398735858272,0.0242372359850863,0.09576122334765838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536680.2036674634,579.4272117203269,0.0,0.09576122334366902,0.07152398735861365,0.024237235985096778,0.37492780999757686,0.37492780999757686,0.127051226857804,0.0,8.254984783293708,4.521226895066832,19.582416268009638,10.14413909778682,4.370871882966071,27.860604284275666,25111.955008817044,21345.161757494487,0.85,1.0848429021651353,0.655364862920602,42257.45940475719,25750.0,0.0,0.0,10542.889858450959,0.15545130624337644,3.8862826560844077,4384.092417887578,6158.79744056338,10542.889858450959,1.3372066119212433,0.8411867220961923,1.2647533166690186,1.2632759524011206,1.1523885827651905,0.0036631783307836756,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,36292.88985845096,,,,,,,,,,,,,,,,,,,,3.0,16522.376255039704,1541.4736841652082,0.37492780999757686,0.127051226857804,6.112871282664199,3.699675371172105
16.0,-29.99150753807963,5.793147013543222,35.01877653342807,24.54563792506235,5.52142155252154,-26.44021462900578,-39.92006614627314,1.9701286434476855,6.060449403033999,-4.449233581879181,40.12725326707776,41960.48438186047,27718.11205834254,27718.11205834254,69678.59644020301,77023.28143604126,77023.28143604126,27718.11205834254,104741.3934943838,104741.3934943838,104741.3934943838,129891.27845552377,129891.27845552377,0.0,0.0,91401.38919425575,56338.59214007519,38958.663393533956,25149.884961139982,64108.54835467394,21377.402216968985,1542.4736841652082,0.0,0.8892360819418457,2.8028937456821,0.0014959128700940735,0.0,6.060449403033999,362333.9164445605,1560027.3430938749,4.305496317876633,1560027.3430938749,4.305496317876633,0.85,0.0958509722777546,4.028046144702076,101325.0,128294.5383274748,1.2661686486797414,1.0,0.0,4.02804614470212,1.2825259436043255,1.2828253422552671,3.1407131877441197,22691.246800752826,2313.8632255411203,19287.5573498789,1966.783493841312,0.85,0.8499998928767105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4807.206027824951,4632.441516551485,5.765950512190503,5.793147013543222,-1.6152609414385792,7.408407954981801,3.7228256287883736,3.5,1.0636644653681067,0.6,0.0002334323654385558,0.9991165203883184,0.00023363878053765896,198.91526347201852,0.0,0.0,0.0,0.0,7.95719711215052e-05,0.0001538603943170506,0.0006197567681511368,0.09585097227774526,0.07151814764125024,0.024332824636495026,0.09585097228119567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536750.0699112111,579.40434847928,0.0,0.09585097227774526,0.0715181476412572,0.024332824636497396,0.3749120483998125,0.3749120483998125,0.1275573536307497,0.0,8.69487117168967,4.460961801529152,21.52661164070463,10.509682984913184,4.307696267777203,29.505233581448408,25149.884961139982,21377.402216968985,0.85,1.086884639076732,0.6545224538499673,42257.45940475719,25750.0,0.0,0.0,10510.611332464523,0.15529302300319076,3.8823255750797654,4366.471039471453,6144.14029299307,10510.611332464523,1.492574922989359,0.8403302110562264,1.2645711205508838,1.2629303046818856,1.1523885827651905,0.003681922743705063,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,36260.61133246453,,,,,,,,,,,,,,,,,,,,3.0,16522.40370536162,1542.4736841652082,0.3749120483998125,0.1275573536307497,6.112871282664199,3.7228256287883736
17.0,-29.989904494909325,5.862385420421864,35.02234152502599,24.583751486521237,5.563979421415325,-26.434516103231232,-39.912808884959645,2.00859102973725,6.4385281414784,-4.404346430891807,40.141443705870415,41936.84260690843,27919.87500025654,27919.87500025654,69856.71760716497,77005.28781067925,77005.28781067925,27919.87500025654,104925.16281093578,104925.16281093578,104925.16281093578,130112.37182956227,130112.37182956227,0.0,0.0,91399.97693565591,56331.531731885334,38964.93911530064,25187.209018626476,64152.14813392712,21409.127665832504,1543.4736841652082,0.0,0.8894093519244958,2.803331521882014,0.0014959128700940735,0.0,6.4385281414784,362965.36156454915,1560640.9184956702,4.299696565447963,1560640.9184956702,4.299696565447963,0.85,0.09594678559663924,4.028046144702076,101325.0,128289.99638313353,1.2661238231742762,1.0,0.0,4.028046144698966,1.28234666877927,1.2826460255794863,3.141152266209398,22690.89619439205,2313.827473642075,19287.265781062568,1966.7537620963906,0.85,0.8500001769797583,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4824.754979063959,4632.441516551485,5.786796453168948,5.862385420421864,-1.554766374644493,7.417151795066357,3.745503788662917,3.5,1.0701439396179764,0.6,0.0002334323654385558,0.9989498486311756,0.0002336777624606677,198.91395211476672,0.0,0.0,0.0,0.0,7.963730099026476e-05,0.00015379506444829102,0.000619493616425146,0.09594678559666475,0.07151303403872099,0.024433751557943768,0.0959467855995923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536820.2024924651,579.3813970894195,0.0,0.09594678559666475,0.07151303403870198,0.024433751557937273,0.3748954638571898,0.3748954638571898,0.12808992451256174,0.0,9.115985452047198,4.401240684843799,23.38400695122857,10.842874572370192,4.246264827379889,30.999261625407428,25187.209018626476,21409.127665832504,0.85,1.0889225012594859,0.6537090935654883,42257.45940475719,25750.0,0.0,0.0,10478.483825693631,0.15512829122109784,3.8782072805274423,4349.049491664641,6129.434334028989,10478.483825693631,1.6477814121774697,0.8394388053089703,1.26438966779994,1.2625940733129688,1.1523885827651905,0.003700244529699727,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,36228.483825693635,,,,,,,,,,,,,,,,,,,,3.0,16522.433686474524,1543.4736841652082,0.3748954638571898,0.12808992451256174,6.112871282664199,3.745503788662917
18.0,-29.988188478500014,5.929701755609116,35.02614922217504,24.62036629384386,5.6048363606951686,-26.428885994939442,-39.905693906452484,2.0455338771346137,6.788619725136584,-4.361266181643608,40.15565031990645,41914.24848466073,28118.93142667288,28118.93142667288,70033.17991133362,76988.11265919101,76988.11265919101,28118.93142667288,105107.04408586389,105107.04408586389,105107.04408586389,130331.0181285509,130331.0181285509,0.0,0.0,91398.64875491978,56324.7845803896,38970.96019392242,25223.97404268702,64194.93423660944,21440.377936283967,1544.4736841652082,0.0,0.8895733082906809,2.8039188140410394,0.0014959128700940735,0.0,6.788619725136584,363572.1996041708,1561255.3759594946,4.294210001917826,1561255.3759594946,4.294210001917826,0.85,0.09604676444529782,4.028046144702076,101325.0,128285.63516339114,1.266080781281926,1.0,0.0,4.028046144701156,1.2821745237715814,1.2824738403854894,3.141573997940135,22690.566461144612,2313.7938502082375,19286.98281728366,1966.7249078210868,0.85,0.850000058408006,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4841.899606943314,4632.441516551485,5.807417276134794,5.929701755609116,-1.4962988630962015,7.426000618705318,3.7677126197605464,3.5,1.0764893199315846,0.6,0.0002334323654385558,0.9987714640464275,0.00023371949824520095,198.9125483597785,0.0,0.0,0.0,0.0,7.970139816231231e-05,0.00015373096727624348,0.0006192354300583935,0.09604676444524335,0.07150855285375525,0.024538211591488102,0.09604676444936137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536890.4173148114,579.358417790072,0.0,0.09604676444524335,0.0715085528537958,0.02453821159150202,0.37487821378321373,0.37487821378321373,0.12863968094127698,0.0,9.51662857002799,4.342211138858829,25.146997871609358,11.149885906780185,4.18649638974091,32.3698033451538,25223.97404268702,21440.377936283967,0.85,1.090945582297905,0.6529214334915175,42257.45940475719,25750.0,0.0,0.0,10446.891649143132,0.15496284376230765,3.874071094057688,4331.984904875466,6114.906744267666,10446.891649143132,1.802822776767323,0.8385435268523136,1.2642089457951544,1.262267154085752,1.1523885827651905,0.0037181424800420615,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,36196.89164914313,,,,,,,,,,,,,,,,,,,,3.0,16522.466083854768,1544.4736841652082,0.37487821378321373,0.12863968094127698,6.112871282664199,3.7677126197605464
19.0,-29.98636436032653,5.995127372232666,35.03018239531129,24.65562749365347,5.644156155019667,-26.42331230912092,-39.89870814895255,2.081104103814126,7.116272458995809,-4.3198192673206846,40.16984038583482,41892.627963690444,28314.90944313907,28314.90944313907,70207.5374068295,76971.68064780819,76971.68064780819,28314.90944313907,105286.59009094725,105286.59009094725,105286.59009094725,130546.81096344917,130546.81096344917,0.0,0.0,91397.39760555731,56318.344921439806,38976.72520457501,25260.22087250191,64236.94607707692,21471.187741626625,1545.4736841652082,0.0,0.889728967691543,2.8046045782207685,0.0014959128700940735,0.0,7.116272458995809,364156.78083041444,1561869.300184678,4.289002381400199,1561869.300184678,4.289002381400199,0.85,0.09614927898040795,4.028046144702076,101325.0,128281.45088227342,1.2660394856380304,1.0,0.0,4.028046144699488,1.2820088185232528,1.2823080964541789,3.1419800601231325,22690.255851653677,2313.7621768548565,19286.718051489555,1966.6979092237978,0.85,0.8500000254551527,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4858.6465881260265,4632.441516551485,5.8277359609438255,5.995127372232666,-1.4397212285294785,7.434848600762145,3.789457023242737,3.5,1.082702006640782,0.6,0.0002334323654385558,0.9985818796646019,0.0002337638707373298,198.91105619589698,0.0,0.0,0.0,0.0,7.976437761041473e-05,0.00015366798782814108,0.0006189817459352692,0.09614927898044716,0.07150462059621567,0.02464465838423149,0.09614927898405375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536960.55264679,579.3354635111189,0.0,0.09614927898044716,0.07150462059618651,0.02464465838422144,0.37486043342536635,0.37486043342536635,0.1291986968713864,0.0,9.896476506266424,4.283986658355161,26.81421081907149,11.436091726316477,4.1283232875507565,33.64077692515542,25260.22087250191,21471.187741626625,0.85,1.0929463757910995,0.6521578394063772,42257.45940475719,25750.0,0.0,0.0,10415.983437965057,0.1547989884929346,3.8699747123233617,4315.335824049404,6100.647613915651,10415.983437965057,1.957699567090902,0.8376568641392559,1.2640289376762586,1.2619494103792352,1.1523885827651905,0.0037356174193099475,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,36165.98343796506,,,,,,,,,,,,,,,,,,,,3.0,16522.50079790034,1545.4736841652082,0.37486043342536635,0.1291986968713864,6.112871282664199,3.789457023242737
