time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
20.0,-29.984436445729443,6.058696483622932,35.03442404213672,24.68965840470048,5.68207793843111,-26.417785007631895,-39.89183498835189,2.1154265003335007,7.42610909784338,-4.279858239283863,40.18398597714552,41871.894779986214,28507.518113848502,28507.518113848502,70379.41289383471,76955.92764442,76955.92764442,28507.518113848502,105463.4457582685,105463.4457582685,105463.4457582685,130759.42952772777,130759.42952772777,0.0,0.0,91396.21742787589,56312.18456344188,38982.25873826001,25295.98376945927,64278.24250771928,21501.58620404038,1546.4736841652082,0.0,0.8898771932921169,2.8053469302234575,0.0014959128700940735,0.0,7.42610909784338,364721.10230850114,1562481.4818007036,4.284044635506368,1562481.4818007036,4.284044635506368,0.85,0.09625299143706474,4.028046144702076,101325.0,128277.43073427877,1.2659998098621146,1.0,0.0,4.028046144702544,1.2818489669372033,1.282148207551653,3.142371877340996,22689.96286154407,2313.7323001783557,19286.47186482058,1966.6728051700206,0.85,0.8500001512787017,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4875.003504498691,4632.441516551485,5.847691819614397,6.058696483622932,-1.3849143229727594,7.443610806595691,3.8107432538501897,3.5,1.08878378681434,0.6,0.0002334323654385558,0.9983815496995218,0.0002338107765601346,198.9094791488713,0.0,0.0,0.0,0.0,7.982638684871691e-05,0.0001536059785898389,0.0006187319698619902,0.09625299143701062,0.0715011662371322,0.024751825199878424,0.09625299144091556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537030.4704456152,579.3125794381278,0.0,0.09625299143701062,0.0715011662371724,0.024751825199892347,0.3748422383280305,0.3748422383280305,0.1297604851995344,0.0,10.256155019594416,4.226656498842601,28.3885604244374,11.70596733712722,4.071687451154105,34.832297579271426,25295.98376945927,21501.58620404038,0.85,1.094918127006704,0.651416298056963,42257.45940475719,25750.0,0.0,0.0,10385.811480680495,0.154637636543413,3.8659409135853218,4299.120498001271,6086.690982679223,10385.811480680495,2.1124138748601706,0.8367837475292905,1.2638496251072449,1.261640685555596,1.1523885827651905,0.003752671555686708,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,36135.811480680495,,,,,,,,,,,,,,,,,,,,3.0,16522.53773478513,1546.4736841652082,0.3748422383280305,0.1297604851995344,6.112871282664199,3.8107432538501897
21.0,-29.98241809686412,6.120445730415069,35.03885740633711,24.72258220603692,5.718741916493066,-26.412301908141167,-39.885059057828016,2.14862572776919,7.7215399478618,-4.241237568748465,40.1980601012058,41851.930768032726,28696.478807150215,28696.478807150215,70548.40957518294,76940.784740672,76940.784740672,28696.478807150215,105637.26354782221,105637.26354782221,105637.26354782221,130968.56063296304,130968.56063296304,0.0,0.0,91395.10224843436,56306.24827579129,38987.615525158966,25331.297085140828,64318.9126102998,21531.602522369703,1547.4736841652082,0.0,0.890018829888376,2.8061192756719793,0.0014959128700940735,0.0,7.7215399478618,365267.1469609864,1563090.750453794,4.279308345846786,1563090.750453794,4.279308345846786,0.85,0.09635684075553064,4.028046144702076,101325.0,128273.54420890812,1.2659614528389649,1.0,0.0,4.028046144703129,1.2816943842716377,1.2819935887996114,3.1427508726982034,22689.686007853357,2313.7040689586515,19286.231288762905,1966.648273239374,0.85,0.8499999198793474,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4890.978501660614,4632.441516551485,5.867226526840594,6.120445730415069,-1.3317597756008959,7.452205506015964,3.8315784814066416,3.5,1.0947367089733262,0.6,0.0002334323654385558,0.9981718691421114,0.00023385989192340346,198.90782815280346,0.0,0.0,0.0,0.0,7.988756250366618e-05,0.00015354480293488962,0.0006184855515009221,0.09635683132998162,0.0714981169840563,0.02485871434592532,0.09635708263357447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537100.0372666633,579.2898092593928,0.0,0.09635683132998162,0.07149812397794668,0.02485871677758395,0.37482372687825694,0.37482372687825694,0.13031996921199104,0.0,10.596819636267412,4.17027078253011,29.875420938158356,11.962777516610288,4.016477393842365,35.9594933054579,25331.297085140828,21531.602522369703,0.85,1.0968532693117323,0.6506940038244786,42257.45940475719,25750.0,0.0,0.0,10356.388422208023,0.15447912778154899,3.8619781945387213,4283.340600359757,6073.047821848265,10356.388422208023,2.2669683894849073,0.8359260161339225,1.2636709894066558,1.26134080994367,1.1523885827651905,0.0037693081116060615,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,36106.38842220802,,,,,,,,,,,,,,,,,,,,2.0,16522.576811862215,1547.4736841652082,0.37482372687825694,0.13031996921199104,6.112871282664199,3.8315784814066416
22.0,-29.980294641982233,6.180411246704684,35.043466613457674,24.754412623029225,5.7541618651457815,-26.40684899156543,-39.87837442019952,2.1807162147289603,8.006264080348728,-4.203932808378826,40.21205511508326,41832.771141461875,28881.84829741908,28881.84829741908,70714.61943888095,76926.25188783948,76926.25188783948,28881.84829741908,105808.10018525856,105808.10018525856,105808.10018525856,131174.26366691256,131174.26366691256,0.0,0.0,91394.04937605505,56300.56862967732,38992.75638486414,25366.16348165399,64358.91986651813,21561.23895940589,1548.4736841652082,0.0,0.8901540492304587,2.8068778663565856,0.0014959128700940735,0.0,8.006264080348728,365795.1948593147,1563696.7724343366,4.274787625451823,1563696.7724343366,4.274787625451823,0.85,0.09646006826932818,4.028046144702076,101325.0,128269.79498078361,1.265924450834282,1.0,0.0,4.028046144702544,1.2815449995698858,1.28184416922482,3.1431172109086885,22689.42462247159,2313.677415067489,19286.008780336328,1966.6255836943633,0.85,0.8499999052966499,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4906.580191348736,4632.441516551485,5.886349997569274,6.180411246704684,-1.2802264396176826,7.460637686322366,3.8519706649949743,3.5,1.1005630471414212,0.6,0.0002334323654385558,0.9979513206949876,0.00023391157524195686,198.906091210292,0.0,0.0,0.0,0.0,7.994795639788524e-05,0.00015348440904067054,0.0006182422821081494,0.0964600682692926,0.07149547086070572,0.024964597408586874,0.09646006827265889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537169.2152961268,579.2671653673578,0.0,0.0964600682692926,0.0714954708607321,0.024964597408596082,0.3748049814226477,0.3748049814226477,0.13087335166673839,0.0,10.920192556177312,4.11493577817447,31.28235717687744,12.21019688872758,3.9627980658745514,37.038278774201785,25366.16348165399,21561.23895940589,0.85,1.0987539813524634,0.6499918150929817,42257.45940475719,25750.0,0.0,0.0,10327.710252172827,0.15432356690470558,3.8580891726176363,4267.990827470572,6059.719424702254,10327.710252172827,2.4213660112454827,0.835084236497324,1.2634930120165362,1.2610496028824214,1.1523885827651905,0.0037855312186514892,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,36077.71025217282,,,,,,,,,,,,,,,,,,,,3.0,16522.61776490296,1548.4736841652082,0.3748049814226477,0.13087335166673839,6.112871282664199,3.8519706649949743
23.0,-29.978087346551323,6.238631948621852,35.048235882266596,24.785302171390526,5.788511528427625,-26.401427278494616,-39.871770004369296,2.2118514603732637,8.281241770943666,-4.167772942745861,40.22594166542501,41814.28336656267,29063.28242007931,29063.28242007931,70877.56578664198,76912.2429282535,76912.2429282535,29063.28242007931,105975.52534833281,105975.52534833281,105975.52534833281,131376.1511061739,131376.1511061739,0.0,0.0,91393.05461843881,56295.09505675742,38997.732846312654,25400.62575784109,64398.35860415375,21590.531894164928,1549.4736841652082,0.0,0.8902838230786032,2.807629931978593,0.0014959128700940735,0.0,8.281241770943666,366307.60791714024,1564298.2731303726,4.270449860501453,1564298.2731303726,4.270449860501453,0.85,0.0965620803334601,4.028046144702076,101325.0,128266.168574121,1.2658886609831828,1.0,0.0,4.028046144702762,1.2814000948993431,1.2816992307270763,3.143472644286395,22689.17766462143,2313.652232375116,19285.79833123058,1966.6041238578498,0.85,0.8499998817190435,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4921.816979425456,4632.441516551485,5.904990482492909,6.238631948621852,-1.2301772403077216,7.468809188929574,3.8719276719596993,3.5,1.1062650491313426,0.6,0.0002334323654385558,0.9977221200340396,0.00023396531033169007,198.9042857200875,0.0,0.0,0.0,0.0,8.00076669580397e-05,0.0001534246984805161,0.0006180017652165213,0.09656207228951605,0.07149313607074576,0.0250689362187703,0.09656229938069476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537237.8593946756,579.2446952893649,0.0,0.09656207228951605,0.07149314202636403,0.025068938307096073,0.3747860749150844,0.3747860749150844,0.13141799537631066,0.0,11.227776118827592,4.060637063829461,32.61637216390483,12.449014713689508,3.910423220846326,38.073532916446254,25400.62575784109,21590.531894164928,0.85,1.1006113715151478,0.6493066635997398,42257.45940475719,25750.0,0.0,0.0,10299.766650139212,0.15417096310020967,3.8542740775052384,4253.06336485445,6046.703285284763,10299.766650139212,2.5756096927506804,0.8342584583344673,1.2633156746798961,1.260766886549206,1.1523885827651905,0.0038013451479463794,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,36049.76665013921,,,,,,,,,,,,,,,,,,,,2.0,16522.660890845862,1549.4736841652082,0.3747860749150844,0.13141799537631066,6.112871282664199,3.8719276719596993
24.0,-29.975790816516323,6.295145290461356,35.053150477888,24.815227765962504,5.821764720446391,-26.39603508822472,-39.86524549601597,2.242008992153688,8.548750551179523,-4.132768708499013,40.23971880219629,41796.48827473299,29240.94263246718,29240.94263246718,71037.43090720018,76898.77051844203,76898.77051844203,29240.94263246718,106139.71315090921,106139.71315090921,106139.71315090921,131574.39181800408,131574.39181800408,0.0,0.0,91392.11559791095,56289.83335419754,39002.535826348234,25434.67866709485,64437.21449344308,21619.476867030622,1550.4736841652082,0.0,0.890408119877093,2.80834566797453,0.0014959128700940735,0.0,8.548750551179523,366804.18074639194,1564895.2073088966,4.266295995112618,1564895.2073088966,4.266295995112618,0.85,0.09666253814706025,4.028046144702076,101325.0,128262.6653229768,1.2658540865825492,1.0,0.0,4.028046144700296,1.2812597717860228,1.2815588748560942,3.1438169162894636,22688.944544022976,2313.628460689734,19285.600062871767,1966.5839061118493,0.85,0.8499998766118116,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4936.697827241671,4632.441516551485,5.923178540746387,6.295145290461356,-1.1816059153399037,7.47675120580126,3.891458269115887,3.5,1.1118452197473963,0.6,0.0002334323654385558,0.9974837137223198,0.00023402122984790793,198.90240727389954,0.0,0.0,0.0,0.0,8.006669555312406e-05,0.00015336566988543172,0.0006177639953116645,0.09666253078020756,0.0714911284820274,0.02517140229818016,0.09666274452849125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537305.9648148732,579.222400601655,0.0,0.09666253078020756,0.07149113393051554,0.025171404216544714,0.3747670655442156,0.3747670655442156,0.13195216215796604,0.0,11.521328343329287,4.007448599999577,33.88515564580342,12.68151925967851,3.8594428094776845,39.07510005703824,25434.67866709485,21619.476867030622,0.85,1.1024286426041696,0.648638967455461,42257.45940475719,25750.0,0.0,0.0,10272.543653207174,0.15402128375049806,3.8505320937624483,4238.548811188857,6033.994842018317,10272.543653207174,2.729702372890883,0.8334485051433872,1.2631389595350548,1.2604924704403446,1.1523885827651905,0.0038167551727082204,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,36022.543653207176,,,,,,,,,,,,,,,,,,,,2.0,16522.705767176263,1550.4736841652082,0.3747670655442156,0.13195216215796604,6.112871282664199,3.891458269115887
25.0,-29.97340023460418,6.349988609577214,35.05819635504815,24.844247695896797,5.8539861296083116,-26.390661598446485,-39.85878797303883,2.271247493450646,8.809673779763841,-4.09887316308392,40.253377064124265,41779.351737447025,29414.828375981557,29414.828375981557,71194.18011342858,76885.80873715805,76885.80873715805,29414.828375981557,106300.6371131396,106300.6371131396,106300.6371131396,131768.97012674157,131768.97012674157,0.0,0.0,91391.23070575256,56284.77370604165,39007.17444412324,25468.33301360196,64475.507457725194,21648.083061561665,1551.4736841652082,0.0,0.8905272222716398,2.809019242257735,0.0014959128700940735,0.0,8.809673779763841,367285.52846561855,1565487.1607882055,4.262316479846687,1565487.1607882055,4.262316479846687,0.8499999999999999,0.0967612289947983,4.028046144702076,101325.0,128259.28021650264,1.2658206781791526,1.0,0.0,4.028046144704066,1.2811237542643534,1.28142282558188,3.1441506968349513,22688.724861296763,2313.606059285971,19285.413403491686,1966.564872152232,0.85,0.8499998797371567,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4951.231281744339,4632.441516551485,5.9409118060060795,6.349988609577214,-1.1344649626083472,7.484453572185561,3.91057084715184,3.5,1.1173059563290972,0.6,0.0002334323654385558,0.9972356090169348,0.0002340794525665516,198.90045193569034,0.0,0.0,0.0,0.0,8.012515775723568e-05,0.0001533072076813201,0.000617528506855782,0.09676122899474836,0.07148942809019204,0.025271800904556316,0.09676122899730097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537373.4847329241,579.2002966553434,0.0,0.09676122899474836,0.07148942809022894,0.02527180090456936,0.3747480050387575,0.3747480050387575,0.1324748793626348,0.0,11.802427290652304,3.955393338952547,35.09571099025885,12.90854694284775,3.8097821916746852,40.0472109074762,25468.33301360196,21648.083061561665,0.85,1.10420503724005,0.6479879474363283,42257.45940475719,25750.0,0.0,0.0,10246.02666988451,0.15387448047011226,3.8468620117528034,4224.437664414243,6021.589005470267,10246.02666988451,2.883646949313642,0.8326541150980096,1.2629628491322364,1.2602261713658727,1.1523885827651905,0.0038317664449746907,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35996.02666988451,,,,,,,,,,,,,,,,,,,,3.0,16522.752504749744,1551.4736841652082,0.3747480050387575,0.1324748793626348,6.112871282664199,3.91057084715184
26.0,-29.970934804962653,6.403200197784977,35.06335990479159,24.872425174713158,5.885249180933604,-26.385316239287384,-39.852402604278154,2.29963061525859,9.06389837325662,-4.065992601482558,40.26690106128241,41762.81743199398,29584.810127049455,29584.810127049455,71347.62755904344,76873.31609514699,76873.31609514699,29584.810127049455,106458.12622219644,106458.12622219644,106458.12622219644,131959.7391402,131959.7391402,0.0,0.0,91390.39802477449,56279.89936162251,39011.665181279976,25501.612918003546,64513.27809928352,21676.370980303014,1552.4736841652082,0.0,0.8906416626240852,2.8096625131337096,0.0014959128700940735,0.0,9.06389837325662,367752.9355675658,1566073.4618957653,4.258493435215657,1566073.4618957653,4.258493435215657,0.85,0.09685802996314602,4.028046144702076,101325.0,128256.00050487313,1.2657883099419998,1.0,0.0,4.028046144703671,1.280991743589708,1.2812907840900665,3.1444747125491457,22688.51814048271,2313.5849796294056,19285.237281507263,1966.5469127079343,0.85,0.8499998616964307,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4965.425789897829,4632.441516551485,5.958161772801001,6.403200197784977,-1.0886731956878029,7.49187339347278,3.9292738239025593,3.5,1.1226496639721597,0.6,0.0002334323654385558,0.996979806023393,0.0002341395121829364,198.89843541724733,0.0,0.0,0.0,0.0,8.018300552478277e-05,0.00015324935991377304,0.0006172954933787344,0.09685802360057401,0.07148798628074156,0.025370037319832454,0.09685821460046212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537440.3430097405,579.1784084014417,0.0,0.09685802360057401,0.07148799097676428,0.02537003898638174,0.37472893691428744,0.37472893691428744,0.132985750254364,0.0,12.072300355215702,3.9044517290905105,36.253636337318596,13.129890974739169,3.761337419943402,40.98980389477248,25501.612918003546,21676.370980303014,0.85,1.1059370979295473,0.6473522763441437,42257.45940475719,25750.0,0.0,0.0,10220.200711977814,0.15373049843131212,3.8432624607827996,4210.720339542718,6009.480372435096,10220.200711977814,3.03744626776957,0.8318749915114286,1.2627873264410425,1.2599678070882185,1.1523885827651905,0.003846384340416785,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35970.20071197781,,,,,,,,,,,,,,,,,,,,2.0,16522.801203046834,1552.4736841652082,0.37472893691428744,0.132985750254364,6.112871282664199,3.9292738239025593
27.0,-29.96839109098322,6.454816312773799,35.06862858742912,24.89973505670207,5.915525577581824,-26.37999925752906,-39.84609319651497,2.327133744127065,9.312385656560252,-4.034161424016621,40.280294713182045,41746.91512487426,29751.116466135372,29751.116466135372,71498.03159100963,76861.30554038634,76861.30554038634,29751.116466135372,106612.42200652171,106612.42200652171,106612.42200652171,132146.9303733941,132146.9303733941,0.0,0.0,91389.61559002542,56275.225174511055,39015.98935057152,25534.50836687239,64550.49771744391,21704.33211184153,1553.4736841652082,0.0,0.8907512715874978,2.810259438363878,0.0014959128700940735,0.0,9.312385656560252,368205.869487129,1566654.2757113534,4.25483243353381,1566654.2757113534,4.25483243353381,0.85,0.09695295228043627,4.028046144702076,101325.0,128252.83431679793,1.2657570620952177,1.0,0.0,4.028046144702653,1.2808638517370359,1.2811628623817424,3.144788682450102,22688.323893763343,2313.5651719765,19285.073970222264,1966.5302595914268,0.85,0.849999940961854,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4979.28994842957,4632.441516551485,5.974971687583417,6.454816312773799,-1.0442416423077523,7.499057955081551,3.9475759673611965,3.5,1.1278788478174848,0.6,0.0002334323654385558,0.9967159547504952,0.0002342014937415045,198.89635491151776,0.0,0.0,0.0,0.0,8.02402030494711e-05,0.0001531921623890847,0.0006170650991099269,0.09695294643581778,0.07148682994353181,0.025466116492285966,0.09695312571507006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537506.5589613448,579.1567295425482,0.0,0.09695294643581778,0.07148683425297594,0.025466118027460325,0.37470989555260575,0.37470989555260575,0.13348475824612913,0.0,12.33220032865188,3.8546601648598653,37.364359746251694,13.346547080576897,3.7141320092180194,41.90721474951556,25534.50836687239,21704.33211184153,0.85,1.107629439264389,0.6467326604918293,42257.45940475719,25750.0,0.0,0.0,10195.050264799302,0.15358927913327586,3.839731978331893,4197.387053462134,5997.663211337168,10195.050264799302,3.1911031171882724,0.8311108178207561,1.2626123748596068,1.259717191259389,1.1523885827651905,0.003860614737521238,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35945.0502647993,,,,,,,,,,,,,,,,,,,,2.0,16522.8514804795,1553.4736841652082,0.37470989555260575,0.13348475824612913,6.112871282664199,3.9475759673611965
28.0,-29.96577055768779,6.504872959068721,35.0739905003578,24.92621079962703,5.9448530881512,-26.374708028250904,-39.83984808493403,2.353790558714347,9.554995387315898,-4.003339291088704,40.29355150063259,41731.59022777595,29913.762887971043,29913.762887971043,71645.353115747,76849.75965806979,76849.75965806979,29913.762887971043,106763.52254604083,106763.52254604083,106763.52254604083,132330.55247881147,132330.55247881147,0.0,0.0,91388.8825456254,56270.71311533178,39020.188255881796,25567.029932770656,64587.21818865245,21731.97544285506,1554.4736841652082,0.0,0.8908562845262584,2.810816137154714,0.0014959128700940735,0.0,9.554995387315898,368644.8621035,1567229.3146929906,4.25132553252018,1567229.3146929906,4.25132553252018,0.8500000000000001,0.09704603079578045,4.028046144702076,101325.0,128249.7676219015,1.2657267961697656,1.0,0.0,4.028046144701718,1.2807399196846379,1.281038901398086,3.1450929910062606,22688.141908658483,2313.5466146603053,19284.921071183522,1966.5146682285513,0.85,0.850000019782308,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4992.831826777748,4632.441516551485,5.99134197301347,6.504872959068721,-1.0011280663210682,7.506001025389789,3.9654854957124663,3.5,1.1329958559178475,0.6,0.0002334323654385558,0.9964442140262237,0.00023426536293020463,198.894211620723,0.0,0.0,0.0,0.0,8.029685484268472e-05,0.00015313551059587107,0.0006168369030726823,0.09704602539536542,0.07148594100991434,0.025560084385451074,0.09704619423408867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537572.1002971568,579.1352706768205,0.0,0.09704602539536542,0.07148594498796312,0.025560085807817327,0.3746909114095165,0.3746909114095165,0.13397218428390806,0.0,12.583080755377182,3.806009896690398,38.4321454834066,13.558334678404606,3.66811411962442,42.799145174208945,25567.029932770656,21731.97544285506,0.85,1.1092806769673604,0.6461276921059269,42257.45940475719,25750.0,0.0,0.0,10170.560443365472,0.1534507644504858,3.836269111262142,4184.428466066793,5986.131977298679,10170.560443365472,3.344620228223432,0.8303612794939702,1.262437978196922,1.2594741474807831,1.1523885827651905,0.0038744632112930975,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35920.56044336547,,,,,,,,,,,,,,,,,,,,2.0,16522.90340838939,1554.4736841652082,0.3746909114095165,0.13397218428390806,6.112871282664199,3.9654854957124663
29.0,-29.963076200260225,6.553405335985145,35.0794344681864,24.951865814533107,5.973247103973637,-26.369443713796073,-39.83367868987841,2.379614617508865,9.791693831496161,-3.9735097474120744,40.306668807357696,41716.878405329335,30072.831230607797,30072.831230607797,71789.70963593714,76838.67025222883,76838.67025222883,30072.831230607797,106911.50148283663,106911.50148283663,106911.50148283663,132510.68349430454,132510.68349430454,0.0,0.0,91388.19811623309,56266.406269331186,39024.21316322434,25599.182011467925,64623.39517469227,21759.304709747736,1555.4736841652082,0.0,0.890956804275698,2.8113346795035934,0.0014959128700940735,0.0,9.791693831496161,369070.10809884046,1567798.4603971436,4.247969223173372,1567798.4603971436,4.247969223173372,0.85,0.09713734467687803,4.028046144702076,101325.0,128246.81010782406,1.265697607775219,1.0,0.0,4.028046144699464,1.2806198821234038,1.2809188358147414,3.1453877929984557,22687.97199268242,2313.529288052742,19284.778436191787,1966.5001235071904,0.85,0.8500000988370284,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5006.059378441712,4632.441516551485,6.007286162068831,6.553405335985145,-0.9593075527768931,7.512712888762039,3.983010611199391,3.5,1.1380030317712546,0.6,0.0002334323654385558,0.9961649013056725,0.0002343310481352999,198.89200799855453,0.0,0.0,0.0,0.0,8.035285608589178e-05,0.00015307950935266403,0.0006166113274808836,0.09713733972215471,0.0714853150116656,0.025652024710489107,0.09713749846598695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537636.9540200614,579.1140360866208,0.0,0.09713733972215471,0.07148531865794615,0.025652026018931875,0.3746720090855527,0.3746720090855527,0.13444848035534943,0.0,12.825717464389868,3.7584963217714744,39.46045484592241,13.765203578908256,3.623251410701016,43.665715446468084,25599.182011467925,21759.304709747736,0.85,1.1108934998211195,0.6455383269875992,42257.45940475719,25750.0,0.0,0.0,10146.716460577181,0.15331489656033856,3.832872414008461,4171.835358042892,5974.881102534289,10146.716460577181,3.498000273587673,0.8296260636381951,1.2622641206669674,1.2592385008933518,1.1523885827651905,0.0038879354973904525,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35896.71646057718,,,,,,,,,,,,,,,,,,,,2.0,16522.95696003671,1555.4736841652082,0.3746720090855527,0.13444848035534943,6.112871282664199,3.983010611199391
30.0,-29.96030265481427,6.600447474081059,35.08495009533768,24.976701253931992,6.000708330304069,-26.364201556528933,-39.82757303221149,2.4046072320187655,10.022548702292283,-3.944672721138126,40.319646958033445,41702.751420683824,30228.447253616498,30228.447253616498,71931.19867430032,76828.03928281034,76828.03928281034,30228.447253616498,107056.48653642683,107056.48653642683,107056.48653642683,132687.4513959537,132687.4513959537,0.0,0.0,91387.56180726028,56262.27394513378,39028.097624585,25630.964859526866,64659.06248411187,21786.320130597836,1556.4736841652082,0.0,0.8910528420022903,2.811814019570852,0.0014959128700940735,0.0,10.022548702292283,369481.57037114387,1568361.721962294,4.244763061894742,1568361.721962294,4.244763061894742,0.85,0.09722699926742194,4.028046144702076,101325.0,128243.9591021132,1.265669470536523,1.0,0.0,4.028046144702121,1.280503730775513,1.280802657351955,3.1456731033985865,22687.814023049017,2313.513179633108,19284.640253748817,1966.4860328194459,0.85,0.8499999265754362,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5018.980320043327,4632.441516551485,6.022826416134572,6.600447474081059,-0.9187672530369655,7.519214727118024,4.000159333167627,3.5,1.142902666619322,0.6,0.0002334323654385558,0.99587746771007,0.0002343986815720536,198.88973966223497,0.0,0.0,0.0,0.0,8.040831431367427e-05,0.00015302405112488154,0.0006163879391802724,0.09722699926741195,0.07148495705756266,0.025742042209849283,0.09722699926954585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537701.1216731254,579.093025293643,0.0,0.09722699926741195,0.07148495705757,0.02574204220985193,0.3746532087427677,0.3746532087427677,0.13491418941081743,0.0,13.060761092853511,3.7121216280934846,40.452167579790625,13.96722142343043,3.579542896618193,44.50738738664376,25630.964859526866,21786.320130597836,0.85,1.1124689395546892,0.6449637501461004,42257.45940475719,25750.0,0.0,0.0,10123.503825126169,0.15318161845536388,3.8295404613840933,4159.59874024878,5963.9050848773895,10123.503825126169,3.651245868635296,0.828904861771449,1.2620907868784805,1.2590100807595594,1.1523885827651905,0.003901037334872542,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35873.50382512617,,,,,,,,,,,,,,,,,,,,3.0,16523.012077978587,1556.4736841652082,0.3746532087427677,0.13491418941081743,6.112871282664199,4.000159333167627
31.0,-29.95746922339569,6.646033596220737,35.0905274113126,25.00076105296614,6.02728848375475,-26.3589932997002,-39.82154036695135,2.4288125600598027,10.246923879466749,-3.9167712587378753,40.33247770514214,41689.16965157825,30380.573830499012,30380.573830499012,72069.74348207726,76817.83514190295,76817.83514190295,30380.573830499012,107198.40897240196,107198.40897240196,107198.40897240196,132860.80294058713,132860.80294058713,0.0,0.0,91386.97261406956,56258.30712374694,39031.8505448029,25662.393968185177,64694.24451298808,21813.0348729574,1557.4736841652082,0.0,0.8911447177287843,2.812268243611323,0.0014959128700940735,0.0,10.246923879466749,369880.0257140159,1568918.7364046345,4.241696299701494,1568918.7364046345,4.241696299701494,0.85,0.09731507807457083,4.028046144702076,101325.0,128241.20235602828,1.2656422635680067,1.0,0.0,4.028046144701999,1.280391258366719,1.2806901586870938,3.1459494263029377,22687.66775034767,2313.4982639686,19284.52055211912,1966.4738266501936,0.85,0.8500001306579253,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5031.602053464028,4632.441516551485,6.03795242701743,6.646033596220737,-0.8794537921239574,7.525487388344694,4.016939387053203,3.5,1.1476969677294864,0.6,0.0002334323654385558,0.9955839202722875,0.00023446779391004342,198.88742240176902,0.0,0.0,0.0,0.0,8.046314429492915e-05,0.00015296922114362666,0.0006161670814856646,0.09731507389338866,0.07148483715756403,0.025830236735824626,0.09731521479364806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537764.5624149843,579.0722516982295,0.0,0.09731507389338866,0.0714848402289401,0.025830237845630735,0.37463452740133774,0.37463452740133774,0.13536989419761045,0.0,13.288577436855576,3.666847122003219,41.40910337662672,14.163695138204616,3.5368903488949854,45.321839365469714,25662.393968185177,21813.0348729574,0.85,1.1140054888129727,0.6444030680844985,42257.45940475719,25750.0,0.0,0.0,10100.908487259232,0.15305087451262497,3.826271862815621,4147.709930631169,5953.198556628063,10100.908487259232,3.804359572488443,0.8281973729038142,1.2619179618214857,1.2587887221557557,1.1523885827651905,0.003913774357572198,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35850.908487259236,,,,,,,,,,,,,,,,,,,,2.0,16523.068872132346,1557.4736841652082,0.37463452740133774,0.13536989419761045,6.112871282664199,4.016939387053203
32.0,-29.954570519139395,6.690196049343614,35.0961573214113,25.024020589794986,6.0529596596919815,-26.35381735129362,-39.81558425640685,2.4522064918344504,10.465203111271308,-3.889836137243768,40.34516648486853,41676.16964420857,30529.421988245977,30529.421988245977,72205.59163245454,76808.07118132866,76808.07118132866,30529.421988245977,107337.49316957463,107337.49316957463,107337.49316957463,133030.95466451286,133030.95466451286,0.0,0.0,91386.42852434206,56254.52698717434,39035.44615240858,25693.461494938227,64728.9076473468,21839.44227069749,1558.4736841652082,0.0,0.8912322716258407,2.8126889001328386,0.0014959128700940735,0.0,10.465203111271308,370265.0003928864,1569469.7346930965,4.238774210437767,1569469.7346930965,4.238774210437767,0.85,0.09740170337877682,4.028046144702076,101325.0,128238.54660637668,1.2656160533567893,1.0,0.0,4.028046144702788,1.280282574963475,1.2805814499123052,3.14621648647916,22687.532675001472,2313.4844901165507,19284.40312530577,1966.4618524476523,0.85,0.8500000154954936,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5043.931978406249,4632.441516551485,6.052702954549453,6.690196049343614,-0.8413768235929662,7.5315728729365805,4.03335861302214,3.5,1.152388175149183,0.6,0.0002334323654385558,0.9952837070629478,0.00023453851779349193,198.88505181520384,0.0,0.0,0.0,0.0,8.051731238777686e-05,0.00015291505305077893,0.0006159488899081035,0.09740169956668594,0.0714849779943366,0.02591672157234934,0.09740183186824113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537827.3030612356,579.051706547031,0.0,0.09740169956668594,0.07148498079210439,0.02591672258667243,0.37461597708924305,0.37461597708924305,0.13581614691043944,0.0,13.509581586553963,3.6226784048766376,42.33311951443511,14.355039248515084,3.4953155039486887,46.11083174936863,25693.461494938227,21839.44227069749,0.85,1.1155076496245213,0.6438571444966574,42257.45940475719,25750.0,0.0,0.0,10078.916362992375,0.1529226094036463,3.823065235091154,4136.1602804146405,5942.7560825777355,10078.916362992375,3.957343888823752,0.8275032976387781,1.2617456308647808,1.2585742595505967,1.1523885827651905,0.003926152453055634,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35828.91636299237,,,,,,,,,,,,,,,,,,,,2.0,16523.126958453267,1558.4736841652082,0.37461597708924305,0.13581614691043944,6.112871282664199,4.03335861302214
33.0,-29.95160929270026,6.732966749663518,35.10183124451827,25.046503194049023,6.077748256474615,-26.348673394760254,-39.80970085887236,2.474812358535047,10.6771153253232,-3.863838948553679,40.35771013390563,41663.724388484545,30675.030013599146,30675.030013599146,72338.7544020837,76798.73487325414,76798.73487325414,30675.030013599146,107473.76488685329,107473.76488685329,107473.76488685329,133197.94041899918,133197.94041899918,0.0,0.0,91385.92942827179,56250.91894350392,39038.900538630965,25724.175532145884,64763.07607077685,21865.549202324,1559.4736841652082,0.0,0.8913156642065234,2.8130823347958414,0.0014959128700940735,0.0,10.6771153253232,370636.8673104015,1570014.5745253186,4.235991378619279,1570014.5745253186,4.235991378619279,0.85,0.09748696314884528,4.028046144702076,101325.0,128235.99508237178,1.265590871772729,1.0,0.0,4.028046144701691,1.2801775702761935,1.280476420712255,3.1464745502712095,22687.408769750058,2313.4718552971767,19284.295975369732,1966.4509261949527,0.85,0.8499999348132776,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5055.977028402684,4632.441516551485,6.067082552250084,6.732966749663518,-0.8045040963977632,7.537470846061281,4.049424342374577,3.5,1.1569783835355933,0.6,0.0002334323654385558,0.9949771193848882,0.0002346107874147575,198.88263015578386,0.0,0.0,0.0,0.0,8.057085228288332e-05,0.00015286151315567248,0.0006157332287400322,0.09748695966413226,0.07148536648891311,0.02600159317521914,0.097487084262058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537889.3279086008,579.0313950091393,0.0,0.09748695966413226,0.07148536904418804,0.026001594104657237,0.37459756850214293,0.37459756850214293,0.1362534787953141,0.0,13.724024513035317,3.5795919601494575,43.22548522416071,14.540954273876878,3.454786529262492,46.8734106834591,25724.175532145884,21865.549202324,0.85,1.1169752703381122,0.6433252852744673,42257.45940475719,25750.0,0.0,0.0,10057.514051984868,0.15279676966828984,3.8199192417072423,4124.941580715899,5932.572471268969,10057.514051984868,4.110201267027967,0.8268223466898794,1.2615737797373348,1.2583665365205348,1.1523885827651905,0.003938177193045519,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35807.514051984865,,,,,,,,,,,,,,,,,,,,2.0,16523.186446854423,1559.4736841652082,0.37459756850214293,0.1362534787953141,6.112871282664199,4.049424342374577
34.0,-29.948586751779175,6.7743768487106655,35.10754115943856,25.068222276773326,6.10166961585762,-26.343560969523534,-39.80388256078584,2.496643833604237,10.882585467522915,-3.838765864979962,40.370107817165994,41651.79734007312,30817.476472954513,30817.476472954513,72469.27381302763,76789.81846664714,76789.81846664714,30817.476472954513,107607.29493960165,107607.29493960165,107607.29493960165,133361.83519962977,133361.83519962977,0.0,0.0,91385.47432931684,56247.45320275194,39042.24569618323,25754.540260028116,64796.785956211344,21891.359221023897,1560.4736841652082,0.0,0.8913949755049759,2.813450825515867,0.0014959128700940735,0.0,10.882585467522915,370995.7929762391,1570553.21468208,4.23334507942161,1570553.21468208,4.23334507942161,0.85,0.09757094253439921,4.028046144702076,101325.0,128233.53447742725,1.2655665874900297,1.0,0.0,4.028046144701958,1.2800761790010415,1.2803750057678656,3.146723773772216,22687.295787192612,2313.460334282616,19284.20333183458,1966.4414791834704,0.85,0.8500000843080143,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5067.744001238146,4632.441516551485,6.081103636139716,6.7743768487106655,-0.7688139887868366,7.543190837497502,4.065143830386654,3.5,1.161469665824758,0.6,0.0002334323654385558,0.994664288630654,0.00023468457459141333,198.88015841485063,0.0,0.0,0.0,0.0,8.062383212698864e-05,0.00015280853331156715,0.0006155198234832368,0.09757093936776286,0.07148599795952586,0.026084941408237004,0.09757105659321702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537950.632765566,579.0113184841152,0.0,0.09757093936776286,0.07148600027958499,0.026084942254814232,0.37457930950708596,0.37457930950708596,0.13668236990261348,0.0,13.932096588001855,3.537569598236587,44.08720071642489,14.721351332502877,3.415279563719082,47.60944610239744,25754.540260028116,21891.359221023897,0.85,1.118408463376582,0.6428065331546036,42257.45940475719,25750.0,0.0,0.0,10036.688358614567,0.15267330295678586,3.816832573919643,4114.045782883303,5922.642575731264,10036.688358614567,4.262934103650331,0.8261542367791437,1.2614023945205601,1.2581653989334383,1.1523885827651905,0.003949854215374181,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35786.68835861457,,,,,,,,,,,,,,,,,,,,2.0,16523.24728440678,1560.4736841652082,0.37457930950708596,0.13668236990261348,6.112871282664199,4.065143830386654
35.0,-29.94550706831456,6.8144567849977316,35.11327957276455,25.089183600526326,6.124730739636593,-26.33848315003804,-39.798141131736315,2.5177068213598086,11.08157951584019,-3.8146017423455563,40.38235888412284,41640.42056345288,30956.834037839886,30956.834037839886,72597.25460129276,76781.3171017436,76781.3171017436,30956.834037839886,107738.15113958348,107738.15113958348,107738.15113958348,133522.71143521144,133522.71143521144,0.0,0.0,91385.06281106798,56244.16627277611,39045.44059810208,25784.56029562795,64830.00089373003,21916.876251283757,1561.4736841652082,0.0,0.8914702907225187,2.813796304304363,0.0014959128700940735,0.0,11.08157951584019,371341.96445614257,1571085.6219789267,4.230832419599806,1571085.6219789267,4.230832419599806,0.85,0.0976537150037074,4.028046144702076,101325.0,128231.1686331936,1.2655432384228336,1.0,0.0,4.028046144701527,1.2799783720101707,1.280277175944489,3.1469642243846203,22687.193623951654,2313.449916531298,19284.1102735802,1966.4319898823965,0.85,0.8499998101669701,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5079.23948698634,4632.441516551485,6.094777400663081,6.8144567849977316,-0.734284202492308,7.5487409874900395,4.080524154848648,3.5,1.1658640442424708,0.6,0.0002334323654385558,0.9943456527896387,0.00023475977873857126,198.87764000769488,0.0,0.0,0.0,0.0,8.067614358975697e-05,0.0001527562218487988,0.0006153091104973091,0.09765371214771652,0.07148686696260848,0.026166845185108045,0.09765382232231945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538011.214353502,578.9914780724444,0.0,0.09765371214771652,0.07148686905332048,0.026166845950386923,0.37456120601572446,0.37456120601572446,0.13710324385179978,0.0,14.133940189105203,3.496595506548374,44.91906218195976,14.89618125818572,3.3767904249440335,48.318909745057454,25784.56029562795,21916.876251283757,0.85,1.1198095573112037,0.6423017120069189,42257.45940475719,25750.0,0.0,0.0,10016.426392288933,0.1525521580471405,3.8138039511785093,4103.465055629719,5912.961336659213,10016.426392288933,4.415544743521729,0.8254986907312792,1.2612314616385423,1.257970696505483,1.1523885827651905,0.00396118912502005,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35766.42639228894,,,,,,,,,,,,,,,,,,,,2.0,16523.309449000146,1561.4736841652082,0.37456120601572446,0.13710324385179978,6.112871282664199,4.080524154848648
36.0,-29.942367651237696,6.853236053182661,35.11903953793066,25.10939809670674,6.146943563210027,-26.333436529962956,-39.79246850414199,2.5380124419352903,11.274201416304265,-3.7913419659158323,40.39446422898544,41629.571104938506,31093.20336736183,31093.20336736183,72722.77447230034,76773.2263604855,76773.2263604855,31093.20336736183,107866.42972784732,107866.42972784732,107866.42972784732,133680.6670895274,133680.6670895274,0.0,0.0,91384.69375622751,56241.03850068052,39048.505839496655,25814.23736168006,64862.743201176716,21942.101757428052,1562.4736841652082,0.0,0.8915416375211145,2.814117826045741,0.0014959128700940735,0.0,11.274201416304265,371675.4195020481,1571611.8304196966,4.228452429071749,1571611.8304196966,4.228452429071749,0.85,0.09773534892116119,4.028046144702076,101325.0,128228.89782805128,1.265520827318542,1.0,0.0,4.028046144701005,1.279884096038805,1.2801828779649145,3.147196029053516,22687.102002647625,2313.440573758381,19284.03707632857,1966.4245258399728,0.85,0.8500000164885796,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5090.469882867715,4632.441516551485,6.108120484517136,6.853236053182661,-0.7009002366934283,7.554136289876089,4.0955722303764315,3.5,1.1701634943932662,0.6,0.0002334323654385558,0.9940209500099647,0.00023483646439867865,198.87507281910294,0.0,0.0,0.0,0.0,8.072785899971371e-05,0.00015270450643884207,0.0006151007984396111,0.09773534892114477,0.07148797407916797,0.026247374841976798,0.0977353489226711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538071.0770331778,578.9718723724312,0.0,0.09773534892114477,0.07148797407917998,0.02624737484198121,0.37454326250747166,0.37454326250747166,0.13751646740720222,0.0,14.329693392706474,3.456657303233783,45.721835315710564,15.065543382220085,3.339301021637368,49.0024098231068,25814.23736168006,21942.101757428052,0.85,1.121179445752782,0.6418102141597871,42257.45940475719,25750.0,0.0,0.0,9996.715549553299,0.152433284805571,3.8108321201392714,4093.191772359199,5903.523777194099,9996.715549553299,4.568035480860061,0.8248554372595827,1.2610609678488125,1.2577822825442686,1.1523885827651905,0.0039721874999138545,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35746.7155495533,,,,,,,,,,,,,,,,,,,,3.0,16523.372859100495,1562.4736841652082,0.37454326250747166,0.13751646740720222,6.112871282664199,4.0955722303764315
37.0,-29.939176554742023,6.890743999775395,35.1248144507028,25.12889258740472,6.168339389881958,-26.32842496044086,-39.786869078502036,2.5575877955807984,11.460239187970672,-3.768949654707286,40.40642007993742,41619.23439736517,31226.590005574326,31226.590005574326,72845.8244029395,76765.52849982047,76765.52849982047,31226.590005574326,107992.1185053948,107992.1185053948,107992.1185053948,133835.7003199964,133835.7003199964,0.0,0.0,91384.36643863376,56238.07233617847,39051.43789161699,25843.581814601603,64895.01970621859,21967.04454241136,1563.4736841652082,0.0,0.8916092171881598,2.81442198645486,0.0014959128700940735,0.0,11.460239187970672,371996.660138501,1572131.671197867,4.226198349771566,1572131.671197867,4.226198349771566,0.85,0.09781588493348219,4.028046144702076,101325.0,128226.7228414655,1.265499361869879,1.0,0.0,4.028046144702188,1.279793223734544,1.2800919844470122,3.147419497149625,22687.02074300412,2313.4322875807866,19283.96998069439,1966.4176839893737,0.85,0.8500001035455874,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5101.441344396071,4632.441516551485,6.121130852533805,6.890743999775395,-0.668624809535709,7.559368809311104,4.110294737587215,3.5,1.1743699250249187,0.6,0.0002334323654385558,0.9936910193599556,0.00023491443606777433,198.87246343873502,0.0,0.0,0.0,0.0,8.077893710554696e-05,0.00015265342833300884,0.0006148950534723309,0.09781588493350717,0.07148930030695214,0.026326584626555034,0.09781588493444061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538130.2020914213,578.9525075392478,0.0,0.09781588493350717,0.07148930030693387,0.026326584626548317,0.37452548251353934,0.37452548251353934,0.1379223605297597,0.0,14.519403460872127,3.4177266405671958,46.4959720854099,15.229188842677956,3.302777636199778,49.659219943023174,25843.581814601603,21967.04454241136,0.85,1.1225179487226356,0.6413317167600304,42257.45940475719,25750.0,0.0,0.0,9977.543596702457,0.1523166343994121,3.807915859985299,4083.2185552430597,5894.325041459397,9977.543596702457,4.7204085604742865,0.8242242121180302,1.2608909002313844,1.257600015020542,1.1523885827651905,0.0039828548194271625,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35727.54359670245,,,,,,,,,,,,,,,,,,,,3.0,16523.437568520323,1563.4736841652082,0.37452548251353934,0.1379223605297597,6.112871282664199,4.110294737587215
38.0,-29.93592635507904,6.927009310314311,35.13059815442676,25.147680623363726,6.188932903743419,-26.32344029960065,-39.781334053818114,2.576446848254027,11.639779891108276,-3.7474095106849874,40.41822628575879,41609.40417560478,31357.06112365644,31357.06112365644,72966.46529926122,76758.21874784061,76758.21874784061,31357.06112365644,108115.27987149706,108115.27987149706,108115.27987149706,133987.87819128542,133987.87819128542,0.0,0.0,91384.07899388262,56235.26442160215,39054.23841364496,25872.598319788358,64926.836733433316,21991.708571820105,1564.4736841652082,0.0,0.8916731120389872,2.8147092790962684,0.0014959128700940735,0.0,11.639779891108276,372305.8808713483,1572645.1328847401,4.224067396421743,1572645.1328847401,4.224067396421743,0.8500000000000001,0.09789536486738074,4.028046144702076,101325.0,128224.63459823315,1.2654787525115534,1.0,0.0,4.028046144705311,1.2797056888314067,1.2800044291093318,3.147634788105366,22686.949382165436,2313.425010800369,19283.908428920193,1966.411407455165,0.85,0.8500000640932172,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5112.15996676643,4632.441516551485,6.133818450029953,6.927009310314311,-0.6374361616688762,7.564445471983188,4.12469836156466,3.5,1.1784852461613315,0.6,0.0002334323654385558,0.9933550994027229,0.00023499387638812368,198.86980579970964,0.0,0.0,0.0,0.0,8.082945710471032e-05,0.00015260290833384548,0.0006146915565844706,0.09789536279918541,0.07149083980611413,0.026404522993071274,0.09789545434230507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538188.5887193356,578.9333838642585,0.0,0.09789536279918541,0.07149084131647096,0.026404523550909782,0.3745078678297272,0.3745078678297272,0.13832118721537792,0.0,14.703130760411455,3.379789358524988,47.24193505592666,15.38718940179325,3.2672232408661444,50.28978304499691,25872.598319788358,21991.708571820105,0.85,1.1238259704355502,0.6408660311981363,42257.45940475719,25750.0,0.0,0.0,9958.898388324471,0.15220215861083122,3.805053965270777,4073.5381141268062,5885.360274197665,9958.898388324471,4.87266617868924,0.8236047543876143,1.260721246184267,1.2574237528157877,1.1523885827651905,0.00399319667561179,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35708.89838832447,,,,,,,,,,,,,,,,,,,,2.0,16523.503417898413,1564.4736841652082,0.3745078678297272,0.13832118721537792,6.112871282664199,4.12469836156466
