time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
39.0,-29.932643930966407,6.96205958010582,35.136384997234366,25.16575700081887,6.208720585246263,-26.318507350422074,-39.7758859215304,2.5945840046895414,11.81309777696714,-3.7267249327440246,40.4298851213267,41600.0651563966,31484.735659264858,31484.735659264858,73084.80081566147,76751.29015480878,76751.29015480878,31484.735659264858,108236.02581407364,108236.02581407364,108236.02581407364,134137.31215880916,134137.31215880916,0.0,0.0,91383.8328761869,56232.60787772444,39056.91666495829,25901.286344735516,64958.20300969381,22016.09339302519,1565.4736841652082,0.0,0.8917333040718565,2.8149758016350606,0.0014959128700940735,0.0,11.81309777696714,372603.0090531084,1573152.3096559497,4.222060132186756,1573152.3096559497,4.222060132186756,0.85,0.0979738333349088,4.028046144702076,101325.0,128222.63783082216,1.2654590459493922,1.0,0.0,4.028046144703808,1.2796215159278717,1.2799202365560938,3.1478418380463715,22686.88828115346,2313.418780231115,19283.8580449566,1966.40626972071,0.85,0.8500001324983895,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5122.631672413151,4632.441516551485,6.1462032940645015,6.96205958010582,-0.6073261417391929,7.569385721845013,4.138789636910193,3.5,1.1825113248314838,0.6,0.0002334323654385558,0.9930159732538512,0.00023507412944593386,198.86712188332973,0.0,0.0,0.0,0.0,8.08792125302364e-05,0.0001525531529083194,0.0006144911394345022,0.09797383150878798,0.07149259749186332,0.026481234016924662,0.09797391720168074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538246.2481072337,578.9144977081687,0.0,0.09797383150878798,0.07149259882440398,0.026481234510504822,0.37449041970532737,0.37449041970532737,0.13871316763214078,0.0,14.88098639003681,3.3428324327384757,47.96038349456046,15.539822709711189,3.232595195383965,50.89549310238493,25901.286344735516,22016.09339302519,0.85,1.1251050279939996,0.6404128074507935,42257.45940475719,25750.0,0.0,0.0,9940.768034247036,0.1520898100571984,3.802245251429957,4064.143341045296,5876.624693201739,9940.768034247036,5.024810484080487,0.822996807668822,1.2605519934154008,1.2572533581218304,1.1523885827651905,0.004003218625695076,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35690.768034247034,,,,,,,,,,,,,,,,,,,,2.0,16523.570557679835,1565.4736841652082,0.37449041970532737,0.13871316763214078,6.112871282664199,4.138789636910193
40.0,-29.929303323981458,6.995922091473857,35.14216965725023,25.18314829738813,6.227730735804589,-26.313599797814238,-39.77049443693829,2.612027209626014,11.980192108448364,-3.7068683185904328,40.441394979238844,41591.19661024264,31609.639696718266,31609.639696718266,73200.8363069609,76744.73579411795,76744.73579411795,31609.639696718266,108354.37549083622,108354.37549083622,108354.37549083622,134284.0294021989,134284.0294021989,0.0,0.0,91383.6226030096,56230.08341908838,39059.487982134684,25929.653911362704,64989.14189349739,22040.205824658296,1566.4736841652082,0.0,0.8917899398657414,2.815224546899779,0.0014959128700940735,0.0,11.980192108448364,372888.4185720283,1573653.1268941711,4.220171634507869,1573653.1268941711,4.220171634507869,0.85,0.09805131266136458,4.028046144702076,101325.0,128220.7232413249,1.2654401504201815,1.0,0.0,4.028046144700819,1.2795405740354386,1.2798392757682195,3.1480409659838684,22686.836078877284,2313.4134570803776,19283.813207133117,1966.401697535154,0.85,0.8500001119630528,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5132.862117436088,4632.441516551485,6.158287320701998,6.995922091473857,-0.5782648148761669,7.574186906350024,4.152574817147821,3.5,1.1864499477565202,0.6,0.0002334323654385558,0.9926709641236308,0.00023515583096020052,198.8643904673544,0.0,0.0,0.0,0.0,8.092847848802392e-05,0.00015250388695053186,0.0006142926938831711,0.09805131103978186,0.07149456027350913,0.02655675076627273,0.09805139144160747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538303.1722465786,578.895851719696,0.0,0.09805131103978186,0.071494561455894,0.02655675120547058,0.3744731390118821,0.3744731390118821,0.13909849912753214,0.0,15.05304088597768,3.306836579639196,48.6518316732072,15.687060427038773,3.1989052527822537,51.47636312578436,25929.653911362704,22040.205824658296,0.85,1.1263548675088007,0.6399714690555734,42257.45940475719,25750.0,0.0,0.0,9923.141060883574,0.15197954270531142,3.7994885676327823,4055.0273974751285,5868.113663408445,9923.141060883574,5.176843578590315,0.8224001228642387,1.260383129931019,1.2570886984459995,1.1523885827651905,0.004012926065996034,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35673.14106088357,,,,,,,,,,,,,,,,,,,,2.0,16523.63845136439,1566.4736841652082,0.3744731390118821,0.13909849912753214,6.112871282664199,4.152574817147821
41.0,-29.92593567716435,7.0286235438721185,35.1479471672501,25.199861532915406,6.245973659844113,-26.30874462156951,-39.76519001936538,2.6287826042593516,12.14116264587193,-3.6878236300569363,40.45275556322327,41582.79869961638,31731.831856773006,31731.831856773006,73314.63055638938,76738.54271761668,76738.54271761668,31731.831856773006,108470.37457438969,108470.37457438969,108470.37457438969,134428.0803177577,134428.0803177577,0.0,0.0,91383.45208185479,56227.7080638952,39061.93779773288,25957.70574336801,65019.643541100886,22064.049881862808,1567.4736841652082,0.0,0.8918431043790325,2.8154559746386463,0.0014959128700940735,0.0,12.14116264587193,373162.31880134885,1574147.5670452258,4.218399039060574,1574147.5670452258,4.218399039060574,0.85,0.09812782639895967,4.028046144702076,101325.0,128218.89433733528,1.265422100541182,1.0,0.0,4.028046144702149,1.279462833438193,1.2797615170228578,3.1482322420244486,22686.79374541121,2313.409140268207,19283.77223603641,1966.3975196459965,0.85,0.8499998921150715,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5142.856867664373,4632.441516551485,6.170078746753847,7.0286235438721185,-0.5502306331543734,7.578854177026492,4.166060107377356,3.5,1.1903028878221016,0.6,0.0002334323654385558,0.9923232932657846,0.0002352382202682338,198.86163701845754,0.0,0.0,0.0,0.0,8.097697592178248e-05,0.00015245538951677332,0.000614097343982092,0.09812782497547547,0.07149672140056804,0.026631103574907434,0.09812790027967999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538359.3596134179,578.8774464234176,0.0,0.09812782497547547,0.07149672243772998,0.0266311039612297,0.3744560259303264,0.3744560259303264,0.1394773524356795,0.0,15.21937229722198,3.271782729256074,49.3168195737702,15.828986275928855,3.166113958279766,52.03300177617143,25957.70574336801,22064.049881862808,0.85,1.1275766301309387,0.6395420896660351,42257.45940475719,25750.0,0.0,0.0,9906.006144564182,0.1518713113274428,3.796782783186067,4046.1835608114293,5859.822583752753,9906.006144564182,5.328767518578908,0.8218144552350796,1.2602146440300932,1.2569296429483372,1.1523885827651905,0.004022324439804131,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35656.006144564184,,,,,,,,,,,,,,,,,,,,2.0,16523.70762005996,1567.4736841652082,0.3744560259303264,0.1394773524356795,6.112871282664199,4.166060107377356
42.0,-29.922528105744867,7.0601900960164015,35.153712898830086,25.215913052111887,6.263467491206555,-26.30392843058907,-39.75995929269118,2.6448678160520327,12.296129556444612,-3.6695737968508055,40.463966824903544,41574.86838689087,31851.365937212995,31851.365937212995,73426.23432410386,76732.70315358372,76732.70315358372,31851.365937212995,108584.06909079671,108584.06909079671,108584.06909079671,134569.51606045512,134569.51606045512,0.0,0.0,91383.31559117624,56225.48082448869,39064.260851875064,25985.4469696584,65049.70782153346,22087.62992420964,1568.4736841652082,0.0,0.8918928862630533,2.8156704261099876,0.0014959128700940735,0.0,12.296129556444612,373424.9353556867,1574635.6233973305,4.21673936127884,1574635.6233973305,4.21673936127884,0.85,0.09820339405225324,4.028046144702076,101325.0,128217.14967127482,1.265404882025905,1.0,0.0,4.028046144700964,1.2793882111987738,1.2796868773632857,3.1484158673994953,22686.75986032806,2313.4056849513404,19283.744373432,1966.3946784510513,0.85,0.8499999335362626,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5152.621340490784,4632.441516551485,6.181584834677407,7.0601900960164015,-0.5232015246295059,7.583391620645907,4.179251582336621,3.5,1.194071880667606,0.6,0.0002334323654385558,0.99197163434593,0.00023532161339721432,198.85885100409226,0.0,0.0,0.0,0.0,8.102482591889875e-05,0.00015240753951965705,0.0006139046019856838,0.09820339280616407,0.07149907383539181,0.026704318970772255,0.09820346329290756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538414.8099104754,578.8592819418179,0.0,0.09820339280616407,0.07149907474263471,0.026704319309618526,0.3744390800892117,0.3744390800892117,0.13984987890261366,0.0,15.380063471507242,3.237653281914504,49.955897392588156,15.965703353295396,3.1342112314070505,52.566000326932226,25985.4469696584,22087.62992420964,0.85,1.1287711625938697,0.6391245983910216,42257.45940475719,25750.0,0.0,0.0,9889.352194528634,0.15176507154268537,3.7941267885671306,4037.605271261849,5851.746923266785,9889.352194528634,5.480584315651901,0.8212395646249202,1.2600465242970647,1.2567760637000722,1.1523885827651905,0.004031419156708056,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35639.352194528634,,,,,,,,,,,,,,,,,,,,2.0,16523.77744180706,1568.4736841652082,0.3744390800892117,0.13984987890261366,6.112871282664199,4.179251582336621
43.0,-29.919082902036454,7.090647389929272,35.159462545483755,25.23131633587184,6.280227155779897,-26.299151783728174,-39.754798624757655,2.6602960374808284,12.44522436866589,-3.6521014208389735,40.475028900161895,41567.38104554215,31968.293069502193,31968.293069502193,73535.67411504434,76727.2115915012,76727.2115915012,31968.293069502193,108695.50466100339,108695.50466100339,108695.50466100339,134708.387536605,134708.387536605,0.0,0.0,91383.21463851335,56223.38409259137,39066.47838435776,26012.8828756016,65079.36125995936,22110.95044426136,1569.4736841652082,0.0,0.8919393746669704,2.815868153271897,0.0014959128700940735,0.0,12.44522436866589,373676.49993364065,1575117.297315606,4.215189602758866,1575117.297315606,4.215189602758866,0.85,0.0982780322789577,4.028046144702076,101325.0,128215.48133713835,1.2653884168481455,1.0,0.0,4.02804614470093,1.279316645035729,1.2796152944935124,3.148591992711531,22686.734797888537,2313.4031292937484,19283.72085247598,1966.3922799810314,0.85,0.8499998357749888,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5162.160816256137,4632.441516551485,6.192812313950194,7.090647389929272,-0.49715538260152226,7.587802772530794,4.192155198139933,3.5,1.197758628039981,0.6,0.0002334323654385558,0.9916162284634851,0.00023540595518516328,198.8560343011044,0.0,0.0,0.0,0.0,8.107206064154682e-05,0.00015236030479700896,0.0006137143383432252,0.09827803120324115,0.07150161051536065,0.026776420687880498,0.09827809707049816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538469.523752559,578.8413580982622,0.0,0.09827803120324115,0.0715016112979918,0.0267764209809659,0.3744223007516673,0.3744223007516673,0.1402162153435518,0.0,15.53520374682057,3.204434600762454,50.56962370869314,16.09732578950485,3.103199647845088,53.07594945770978,26012.8828756016,22110.95044426136,0.85,1.1299384734479223,0.6387183315998037,42257.45940475719,25750.0,0.0,0.0,9873.168339049698,0.15166077979561596,3.7915194948903954,4029.286122121329,5843.8822169283685,9873.168339049698,5.6322959374950194,0.8206752153442416,1.2598787595949856,1.256627835476324,1.1523885827651905,0.004040215598217828,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35623.1683390497,,,,,,,,,,,,,,,,,,,,2.0,16523.848175631923,1569.4736841652082,0.3744223007516673,0.1402162153435518,6.112871282664199,4.192155198139933
44.0,-29.915602221826724,7.120020540513273,35.165192100069866,25.2460891957395,6.296272951859394,-26.294414595300957,-39.74971175249664,2.675085325326034,12.588571210901193,-3.635390174421777,40.48594191155015,41560.34359879599,32082.665846301,32082.665846301,73643.00944509699,76722.05782716343,76722.05782716343,32082.665846301,108804.72367346442,108804.72367346442,108804.72367346442,134844.7420466592,134844.7420466592,0.0,0.0,91383.14809487337,56221.4338664752,39068.57136488685,26040.018373194776,65108.589738081624,22134.01561721556,1570.4736841652082,0.0,0.8919826531374471,2.8160493852255732,0.0014959128700940735,0.0,12.588571210901193,373917.2301233216,1575592.5896499858,4.213746954453904,1575592.5896499858,4.213746954453904,0.85,0.0983517562298434,4.028046144702076,101325.0,128213.90069284885,1.2653728171018885,1.0,0.0,4.028046144701227,1.279248050179368,1.2795466836240583,3.148760824092942,22686.718277809672,2313.4014447145228,19283.71048341503,1966.391222631075,0.85,0.8499999976760327,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5171.480445463516,4632.441516551485,6.20376818294736,7.120020540513273,-0.4720710548676945,7.592091595380968,4.204776798630344,3.5,1.2013647996086696,0.6,0.0002334323654385558,0.991257302323974,0.00023549119375088626,198.85318867454214,0.0,0.0,0.0,0.0,8.111864483499407e-05,0.00015231372060356174,0.000613526695062406,0.09835175530191848,0.07150432477548725,0.02684743052643122,0.09835181685032457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538523.5016893536,578.8236747371075,0.0,0.09835175530191848,0.07150432545011377,0.026847430779729634,0.3744056871171632,0.3744056871171632,0.14057648782440776,0.0,15.684887099347122,3.172111288838721,51.158574505550064,16.22396138532298,3.073054627898273,53.56348982045881,26040.018373194776,22134.01561721556,0.85,1.1310797813521623,0.6383235110142095,42257.45940475719,25750.0,0.0,0.0,9857.44391638127,0.15155839332653956,3.788959833163486,4021.2198530970104,5836.224063284259,9857.44391638127,5.783904308682781,0.8201211760094127,1.259711339058961,1.2564848356343212,1.1523885827651905,0.004048719118673291,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35607.44391638127,,,,,,,,,,,,,,,,,,,,2.0,16523.91977694269,1570.4736841652082,0.3744056871171632,0.14057648782440776,6.112871282664199,4.204776798630344
45.0,-29.912088283804977,7.148334167989919,35.17089784301403,25.26023966437208,6.311614258034667,-26.28971791991117,-39.74468750003723,2.689243894140824,12.726305979254619,-3.6194230569048225,40.496706236287366,41553.70062909209,32194.53318072342,32194.53318072342,73748.23380981552,76717.23646416237,76717.23646416237,32194.53318072342,108911.76964488579,108911.76964488579,108911.76964488579,134978.62832724446,134978.62832724446,0.0,0.0,91383.11527667969,56219.57944160908,39070.595372300675,26066.858682358663,65137.454054659334,22156.82988000486,1571.4736841652082,0.0,0.8920228072069615,2.8162142958109024,0.0014959128700940735,0.0,12.726305979254619,374147.354446543,1576061.5124133674,4.212408543539629,1576061.5124133674,4.212408543539629,0.85,0.09842457957643366,4.028046144702076,101325.0,128212.38546796903,1.2653578629950064,1.0,0.0,4.0280461447025955,1.279182387580769,1.2794810056968857,3.1489224553193282,22686.7101303872,2313.4006139086437,19283.705009582707,1966.3906644555182,0.85,0.8500000616551971,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5180.585248202444,4632.441516551485,6.2144587219936716,7.148334167989919,-0.44792710399491975,7.596261271984838,4.217122111373065,3.5,1.2048920318208758,0.6,0.0002334323654385558,0.9908950888101759,0.00023557727561133776,198.850315940701,0.0,0.0,0.0,0.0,8.116467986108957e-05,0.00015226768557746623,0.0006133412638530207,0.0984245787831925,0.07150720990404301,0.02691736887914949,0.09842463621798565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538576.7455310242,578.8062312894015,0.0,0.0984245787831925,0.07150721048034625,0.026917369096087405,0.3743892382183704,0.3743892382183704,0.14093081523990764,0.0,15.829212820488351,3.140671198399616,51.723330069283634,16.34572903615947,3.043778026767143,54.0292188649899,26066.858682358663,22156.82988000486,0.85,1.1321939870098476,0.6379386672715637,42257.45940475719,25750.0,0.0,0.0,9842.168477921572,0.15145787017188006,3.786446754296998,4013.4003505619485,5828.768127359623,9842.168477921572,5.935411311473964,0.8195772195448049,1.2595442520896034,1.2563469441539303,1.1523885827651905,0.004056935036770287,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35592.16847792157,,,,,,,,,,,,,,,,,,,,2.0,16523.99220380616,1571.4736841652082,0.3743892382183704,0.14093081523990764,6.112871282664199,4.217122111373065
46.0,-29.908541777184098,7.1756123904774975,35.17657632338889,25.273784051556163,6.32626955061374,-26.28506053930998,-39.73974081510676,2.702788312730407,12.858556405801096,-3.604183995959844,40.507322274836454,41547.51139353509,32303.94507818622,32303.94507818622,73851.4564717213,76712.73872406145,76712.73872406145,32303.94507818622,109016.68380224767,109016.68380224767,109016.68380224767,135110.09252156183,135110.09252156183,0.0,0.0,91383.11512839528,56217.88779783164,39072.474811737375,26093.408719314146,65165.88353105152,22179.397411417023,1572.4736841652082,0.0,0.8920599174236647,2.816363060589327,0.0014959128700940735,0.0,12.858556405801096,374367.0892306559,1576524.0787023988,4.211171665602975,1576524.0787023988,4.211171665602975,0.85,0.09849651553949716,4.028046144702076,101325.0,128210.95364587696,1.265343732009642,1.0,0.0,4.028046144698696,1.2791195795090586,1.2794181829629754,3.1490770755366655,22686.710093574213,2313.400610154764,19283.701257029912,1966.3902818016259,0.85,0.8499998976269296,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5189.480122987566,4632.441516551485,6.2248904153406714,7.1756123904774975,-0.4247029374012472,7.600315327878745,4.229196756562709,3.5,1.2083419304464884,0.6,0.0002334323654385558,0.9905296629176528,0.00023566418470595776,198.84741666535868,0.0,0.0,0.0,0.0,8.121002776243398e-05,0.0001522223376761218,0.00061315860041384,0.09849651488047778,0.07151025959593324,0.02698625528454455,0.09849656832349934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538629.2572036447,578.7890271478137,0.0,0.09849651488047778,0.07151026007439419,0.026986255465102967,0.3743729531413754,0.3743729531413754,0.14127931139284441,0.0,15.968283745563895,3.110101354152505,52.26447974517748,16.462740401760925,3.0153516917044954,54.473757948305945,26093.408719314146,22179.397411417023,0.85,1.133284050948701,0.6375653814888846,42257.45940475719,25750.0,0.0,0.0,9827.331776695075,0.15135916913503195,3.7839792283757956,4005.8216395630366,5821.510137132038,9827.331776695075,6.086818786591329,0.8190431230250641,1.259377488346835,1.256214043477339,1.1523885827651905,0.004064868639264491,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35577.33177669508,,,,,,,,,,,,,,,,,,,,2.0,16524.065412957134,1572.4736841652082,0.3743729531413754,0.14127931139284441,6.112871282664199,4.229196756562709
47.0,-29.904967453283827,7.201878825216297,35.18222434277371,25.286738387681567,6.340257407652892,-26.280444864986148,-39.73486066153271,2.7157348193548416,12.985444605911823,-3.5896575086857716,40.51779049409769,41541.711044008705,32410.951600768414,32410.951600768414,73952.66264477713,76708.55433588535,76708.55433588535,32410.951600768414,109119.50593665376,109119.50593665376,109119.50593665376,135239.1791643753,135239.1791643753,0.0,0.0,91383.14685217054,56216.30356029253,39074.2703243089,26119.67322772153,65193.943552030425,22201.7222435633,1573.4736841652082,0.0,0.8920940608795651,2.816495864182698,0.0014959128700940735,0.0,12.985444605911823,374576.64341865695,1576980.3045850205,4.210033733530098,1576980.3045850205,4.210033733530098,0.85,0.09856757715886695,4.028046144702076,101325.0,128209.59720921528,1.2653303450206295,1.0,0.0,4.028046144702019,1.2790595498351292,1.2793581392754474,3.1492248701174947,22686.71796929711,2313.4014132549964,19283.714357113226,1966.3916176383605,0.85,0.8500001799824323,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5198.169846641153,4632.441516551485,6.235069756658888,7.201878825216297,-0.40237856800803584,7.604257393224333,4.241006243959779,3.5,1.211716069702794,0.6,0.0002334323654385558,0.9901615178641928,0.00023575180536411494,198.84449473488206,0.0,0.0,0.0,0.0,8.125478869849385e-05,0.00015217757674006193,0.0006129783012979108,0.09856757661664779,0.07151346784803367,0.027054108768614124,0.09856762630460393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538681.0389628538,578.7720615966352,0.0,0.09856757661664779,0.0715134682414283,0.027054108917438643,0.37435683095669403,0.37435683095669403,0.1416220869489109,0.0,16.102204460674557,3.0803861049795387,52.78262000727625,16.5751021145976,2.9877480276039705,54.89772892747311,26119.67322772153,22201.7222435633,0.85,1.1343486620924608,0.6372019973121401,42257.45940475719,25750.0,0.0,0.0,9812.923769424131,0.1512622497838735,3.7815562445968345,3998.477883599975,5814.445885824156,9812.923769424131,6.2381285339867905,0.8185186676616526,1.2592110377437244,1.2560860185362808,1.1523885827651905,0.004072525173756283,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35562.92376942413,,,,,,,,,,,,,,,,,,,,2.0,16524.139391696976,1573.4736841652082,0.37435683095669403,0.1416220869489109,6.112871282664199,4.241006243959779
48.0,-29.901366007211113,7.227156628200459,35.18783894809126,25.299107352644228,6.353583344925546,-26.275870973521574,-39.7300509159453,2.728088311243494,13.107104948152482,-3.5758271363141536,40.52811165696686,41536.312515829624,32515.59825808668,32515.59825808668,74051.9107739163,76704.679836621,76704.679836621,32515.59825808668,109220.27809470768,109220.27809470768,109220.27809470768,135365.93547963942,135365.93547963942,0.0,0.0,91383.20948928966,56214.842168528674,39075.963689734424,26145.657384931732,65221.62107466615,22223.80877719197,1574.4736841652082,0.0,0.8921253180474492,2.816612863605247,0.0014959128700940735,0.0,13.107104948152482,374776.24109369994,1577430.2191080702,4.208992049508518,1577430.2191080702,4.208992049508518,0.85,0.09863777695879056,4.028046144702076,101325.0,128208.30802927435,1.2653176218038427,1.0,0.0,4.028046144704268,1.2790022750734014,1.2793008511432404,3.1493658949675507,22686.73351954576,2313.402998939063,19283.721414430984,1966.3923372844943,0.85,0.8499999084406351,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5206.659075997088,4632.441516551485,6.245002367830251,7.227156628200459,-0.3809334997905598,7.6080901279910185,4.252555972423445,3.5,1.2150159921209842,0.6,0.0002334323654385558,0.9897907285838776,0.00023584012124717947,198.84155071948146,0.0,0.0,0.0,0.0,8.129892616390213e-05,0.00015213343927465367,0.0006128005135505361,0.09863777650671285,0.07151682853176677,0.027120947974946075,0.09863782275766941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538732.0945294645,578.7553334396715,0.0,0.09863777650671285,0.07151682885954493,0.027120948099245628,0.37434087055140186,0.37434087055140186,0.14195925088949488,0.0,16.231082578059443,3.051514591621867,53.27833702403126,16.682932084466643,2.9609769138966158,55.30167802297575,26145.657384931732,22223.80877719197,0.85,1.1353889945351276,0.6368488214710053,42257.45940475719,25750.0,0.0,0.0,9798.93461618575,0.15116707245082792,3.7791768112706947,3991.363383006113,5807.571233179638,9798.93461618575,6.389342313605524,0.8180036388031808,1.2590448904404092,1.2559627567390124,1.1523885827651905,0.004079909844064162,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35548.934616185754,,,,,,,,,,,,,,,,,,,,2.0,16524.21404592654,1574.4736841652082,0.37434087055140186,0.14195925088949488,6.112871282664199,4.252555972423445
49.0,-29.89773930012043,7.251468460742415,35.19341741064542,25.310912599694007,6.366271912408668,-26.27133808255615,-39.72531136879695,2.7398706948437876,13.223650836383285,-3.562678378184217,40.53828640541506,41531.30780678824,32617.934761217723,32617.934761217723,74149.24256800595,76701.103477353,76701.103477353,32617.934761217723,109319.03823857072,109319.03823857072,109319.03823857072,135490.40391648313,135490.40391648313,0.0,0.0,91383.30199368611,56213.506323118934,39077.55074507464,26171.365677912414,65248.91642298705,22245.66082622555,1575.4736841652082,0.0,0.8921537599816214,2.816714252272251,0.0014959128700940735,0.0,13.223650836383285,374966.07909722824,1577873.846136851,4.208044231456228,1577873.846136851,4.208044231456228,0.85,0.0987071280491395,4.028046144702076,101325.0,128207.09133960692,1.265305614010431,1.0,0.0,4.028046144700005,1.2789476529323542,1.279246216250954,3.149500400166203,22686.756484624395,2313.4053407253646,19283.745342892544,1966.3947773085147,0.85,0.8500001027454854,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5214.952358014415,4632.441516551485,6.25469467829174,7.251468460742415,-0.36034880119504686,7.611817261937462,4.263851241032362,3.5,1.218243211723532,0.6,0.0002334323654385558,0.9894174898962884,0.00023592908738961587,198.83858614246233,0.0,0.0,0.0,0.0,8.134244112018463e-05,0.00015208992431837116,0.0006126252332986455,0.09870712769145917,0.07152033621553991,0.027186791475919264,0.0987071705620582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538782.4270271822,578.7388416759105,0.0,0.09870712769145917,0.07152033647470493,0.027186791574434564,0.3743250709460944,0.3743250709460944,0.14229091062098337,0.0,16.355025549947584,3.0234713100252293,53.75222230998838,16.786329214567502,2.9350005817999545,55.68621150645873,26171.365677912414,22245.66082622555,0.85,1.1364057310518545,0.6365057089615798,42257.45940475719,25750.0,0.0,0.0,9785.354666253761,0.1510735981962598,3.776839954906491,3984.4725656944915,5800.88210055927,9785.354666253761,6.540461846130087,0.8174978257373359,1.25887903683841,1.2558441477774214,1.1523885827651905,0.00408702781660069,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35535.35466625376,,,,,,,,,,,,,,,,,,,,2.0,16524.289362647756,1575.4736841652082,0.3743250709460944,0.14229091062098337,6.112871282664199,4.263851241032362
50.0,-29.894087942961107,7.274836538503848,35.19895722197437,25.32215901827442,6.378328811134979,-26.266846173427634,-39.72064208993686,2.751087041603604,13.335210794171871,-3.5501953837325377,40.54831570908454,41526.69444005301,32718.005137959997,32718.005137959997,74244.69957801301,76697.82220274328,76697.82220274328,32718.005137959997,109415.82734070328,109415.82734070328,109415.82734070328,135612.63050712983,135612.63050712983,0.0,0.0,91383.42385901995,56212.29609633831,39079.03084742405,26196.803166426544,65275.834013850596,22267.282691462562,1576.4736841652082,0.0,0.8921794628666725,2.816800203449283,0.0014959128700940735,0.0,13.335210794171871,375146.3747116587,1578311.2239040285,4.207187728035849,1578311.2239040285,4.207187728035849,0.85,0.09877564312967359,4.028046144702076,101325.0,128205.94769697393,1.265294327135198,1.0,0.0,4.0280461447015785,1.2788956592250558,1.2791942104060097,3.1496284436080284,22686.786738829403,2313.4084257957,19283.76756525102,1966.3970433584375,0.85,0.8499999487475248,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5223.054123638469,4632.441516551485,6.264152038916279,7.274836538503848,-0.34060476423914254,7.61544130274299,4.274897238229519,3.5,1.2213992109227196,0.6,0.0002334323654385558,0.989041867745064,0.0002360186894522098,198.83560150505343,0.0,0.0,0.0,0.0,8.138533197889558e-05,0.00015204703345966022,0.0006124524669405719,0.0987756428604698,0.07152398522278079,0.027251657637689004,0.09877568250795087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538832.0412017081,578.7225847724131,0.0,0.0987756428604698,0.07152398541771231,0.027251657711961284,0.3743094309791593,0.3743094309791593,0.1426171730048716,0.0,16.47414206223749,2.9962454428599585,54.204850511954305,16.88540617790443,2.9098292200974356,56.05183916245943,26196.803166426544,22267.282691462562,0.85,1.1373994786839392,0.6361725601428799,42257.45940475719,25750.0,0.0,0.0,9772.174469330694,0.150981788828134,3.774544720703347,3977.7999922442264,5794.374477086468,9772.174469330694,6.69148881371873,0.8170010217972614,1.2587134675747624,1.2557300837773713,1.1523885827651905,0.004093884206398556,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35522.1744693307,,,,,,,,,,,,,,,,,,,,2.0,16524.36530547956,1576.4736841652082,0.3743094309791593,0.1426171730048716,6.112871282664199,4.274897238229519
51.0,-29.890415189028207,7.297282606601756,35.20445607571186,25.332862778473668,6.38977250810463,-26.262396326969803,-39.71603560550136,2.7617536460532417,13.441895706975458,-3.538363896065049,40.558200448795404,41522.428516827706,32815.856586753835,32815.856586753835,74338.28510358154,76694.82642512237,76694.82642512237,32815.856586753835,109510.68301187622,109510.68301187622,109510.68301187622,135732.65736643254,135732.65736643254,0.0,0.0,91383.57429329345,56211.17638502731,39080.44212029571,26221.974354556336,65302.41647485204,22288.678201372884,1577.4736841652082,0.0,0.8922024951723968,2.8168709273016197,0.0014959128700940735,0.0,13.441895706975458,375317.32311791665,1578742.3868621706,4.2064202465980065,1578742.3868621706,4.2064202465980065,0.85,0.09884333546480699,4.028046144702076,101325.0,128204.8647412827,1.265283639193513,1.0,0.0,4.028046144701361,1.2788462177860846,1.2791447574252055,3.149750211307937,22686.824085539964,2313.4122341003263,19283.80315630424,1966.400672635838,0.85,0.850000118288715,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5230.968699804156,4632.441516551485,6.273380413838536,7.297282606601756,-0.32168297955062375,7.61896558615238,4.285699055788789,3.5,1.2244854445110824,0.6,0.0002334323654385558,0.9886641996450891,0.0002361088482038223,198.83259946820465,0.0,0.0,0.0,0.0,8.142766650857117e-05,0.00015200469892998462,0.0006122819415015243,0.09884333527191262,0.07152777045811079,0.02731556481380183,0.09884337187407924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538880.9413604981,578.7065613393434,0.0,0.09884333527191262,0.07152777059769903,0.02731556486710796,0.3742939496172099,0.3742939496172099,0.14293814383777476,0.0,16.588539771384035,2.969823415319013,54.63679292557873,16.98025960304051,2.885435209234174,56.39911348394031,26221.974354556336,22288.678201372884,0.85,1.1383695905374223,0.6358482696091039,42257.45940475719,25750.0,0.0,0.0,9759.384758504793,0.1508916068641999,3.7722901716049937,3971.340345085067,5788.044413419726,9759.384758504793,6.842424860731945,0.8165130241569252,1.2585481735165982,1.2556204590623932,1.1523885827651905,0.004100484086524251,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35509.38475850479,,,,,,,,,,,,,,,,,,,,2.0,16524.44186302465,1577.4736841652082,0.3742939496172099,0.14293814383777476,6.112871282664199,4.285699055788789
52.0,-29.886714886369866,7.31882797345012,35.20991186189193,25.34303603405135,6.400616155098778,-26.257981690529178,-39.711491007450945,2.771882959263484,13.543825565320901,-3.527168907820829,40.56794174325304,41518.53078974657,32911.53243653853,32911.53243653853,74430.0632262851,76692.11225829553,76692.11225829553,32911.53243653853,109603.64469483406,109603.64469483406,109603.64469483406,135850.52878459738,135850.52878459738,0.0,0.0,91383.7522472753,56210.17077874844,39081.75718725207,26246.884089763313,65328.641277015384,22309.851476298816,1578.4736841652082,0.0,0.8922229279308843,2.8169266169395466,0.0014959128700940735,0.0,13.543825565320901,375479.13119653193,1579167.3799297735,4.205739410596461,1579167.3799297735,4.205739410596461,0.85,0.09891021807037467,4.028046144702076,101325.0,128203.8488196078,1.2652736128261317,1.0,0.0,4.028046144702839,1.2787992703176607,1.2790977989971526,3.149865845404719,22686.86826427463,2313.4167390775274,19283.835107882223,1966.403930790048,0.85,0.8499998714343832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5238.700305040221,4632.441516551485,6.282385042120834,7.31882797345012,-0.3035646795283631,7.622392652978483,4.296261680562497,3.5,1.2275033373035706,0.6,0.0002334323654385558,0.9882838560365224,0.0002361997153072277,198.82957500524046,0.0,0.0,0.0,0.0,8.146945223693205e-05,0.00015196291320162376,0.0006121136266594967,0.09891021794348046,0.07153168675491191,0.027378531188568547,0.0989102516733769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538929.1329889738,578.6907696003769,0.0,0.09891021794348046,0.07153168684668142,0.027378531223693263,0.3742786257549415,0.3742786257549415,0.14325392824419847,0.0,16.698326164239973,2.9441948407237533,55.04860349248315,17.070994473141752,2.861822111815229,56.72852020976677,26246.884089763313,22309.851476298816,0.85,1.1393174842053828,0.6355333583886132,42257.45940475719,25750.0,0.0,0.0,9746.976458342391,0.1508030155426174,3.770075388565432,3965.0884319495945,5781.888026392797,9746.976458342391,6.9932715944477275,0.8160336338886218,1.258383145755615,1.2555151702645604,1.1523885827651905,0.004106832476848565,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35496.97645834239,,,,,,,,,,,,,,,,,,,,2.0,16524.51897093034,1578.4736841652082,0.3742786257549415,0.14325392824419847,6.112871282664199,4.296261680562497
53.0,-29.883005920013716,7.3394934797325275,35.215322648666074,25.3526875860058,6.410871414720393,-26.25361809762388,-39.707025688234694,2.781483592336877,13.641099999489597,-3.516597245759573,40.57754057044934,41514.997205874985,33005.0799191803,33005.0799191803,74520.07712505528,76689.66796692948,76689.66796692948,33005.0799191803,109694.74788610978,109694.74788610978,109694.74788610978,135966.28445135657,135966.28445135657,0.0,0.0,91383.95834023225,56209.287579203294,39082.96751225439,26271.536565246803,65354.504077501195,22330.80608045978,1579.4736841652082,0.0,0.8922408235115258,2.8169675064355366,0.0014959128700940735,0.0,13.641099999489597,375631.9801327464,1579586.2419838093,4.205143133514861,1579586.2419838093,4.205143133514861,0.85,0.09897630456071552,4.028046144702076,101325.0,128202.89965356873,1.2652642452856524,1.0,0.0,4.028046144703665,1.2787547763642744,1.2790532946568967,3.1499754442008987,22686.91942877214,2313.421956404291,19283.881724334606,1966.4086843452767,0.85,0.8500000092510703,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5246.253057953763,4632.441516551485,6.291171919193224,7.3394934797325275,-0.28623256144765463,7.625726041180182,4.3065900039060905,3.5,1.2304542868303117,0.6,0.0002334323654385558,0.9879027803015211,0.0002362908274914553,198.82654355328745,0.0,0.0,0.0,0.0,8.151052833391511e-05,0.0001519218371046407,0.0006119481702454048,0.09897630449942732,0.07153572957182422,0.027440574927603104,0.0989763354446415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538976.6208776039,578.6752080064146,0.0,0.09897630449942732,0.07153572961612108,0.02744057494459444,0.37426345841387815,0.37426345841387815,0.14356463013901336,0.0,16.80360593175027,2.9193437920472434,55.44083466136817,17.157697245249153,2.838948416595315,57.040599962878275,26271.536565246803,22330.80608045978,0.85,1.1402439384542649,0.6352277902169385,42257.45940475719,25750.0,0.0,0.0,9734.940673068246,0.15071597879511361,3.767899469877837,3959.0391781150865,5775.901494953158,9734.940673068246,7.14403058576695,0.8155626558177138,1.258218375602867,1.2554141161600876,1.1523885827651905,0.004112934349558733,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35484.940673068246,,,,,,,,,,,,,,,,,,,,2.0,16524.59675315396,1579.4736841652082,0.37426345841387815,0.14356463013901336,6.112871282664199,4.3065900039060905
54.0,-29.8792808295497,7.359299533703638,35.22068667771746,25.361829169001453,6.42055149356432,-26.249297512580316,-39.70262330314142,2.790568176594893,13.73382787313102,-3.5066349371546277,40.58699813065204,41511.79031369565,33096.54222061325,33096.54222061325,74608.3325343089,76687.48766567714,76687.48766567714,33096.54222061325,109784.02988629039,109784.02988629039,109784.02988629039,136079.96621525497,136079.96621525497,0.0,0.0,91384.1890159241,56208.49166394236,39084.1081688686,26295.93632896458,65380.04449783318,22351.545879619895,1580.4736841652082,0.0,0.8922562471722921,2.816993816102299,0.0014959128700940735,0.0,13.73382787313102,375776.06343080744,1579999.0216876825,4.204629233864471,1579999.0216876825,4.204629233864471,0.8500000000000001,0.09904160825105215,4.028046144702076,101325.0,128202.01061771053,1.2652554711839183,1.0,0.0,4.028046144701689,1.27871267688036,1.2790111853450885,3.1500791518929714,22686.976696162725,2313.4277960529566,19283.93030958309,1966.4136386618359,0.85,0.8500000051943799,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5253.6309713539495,4632.441516551485,6.299746289961381,7.359299533703638,-0.26966892891933325,7.6289684626229715,4.316688811590367,3.5,1.2333396604543907,0.6,0.0002334323654385558,0.9875202074439638,0.000236382368359588,198.8234990156468,0.0,0.0,0.0,0.0,8.155104424588474e-05,0.00015188132119267107,0.0006117849702823964,0.09904160823968483,0.07153989422648788,0.027501714013196957,0.09904163661180741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539023.410917661,578.6598746471202,0.0,0.09904160823968483,0.07153989423469852,0.027501714016353634,0.37424844637396826,0.37424844637396826,0.14387035274810595,0.0,16.90448208616101,2.8952554022931736,55.814022458086356,17.240462810285635,2.8168047977893593,57.335824648855294,26295.93632896458,22351.545879619895,0.85,1.1411483902673323,0.6349305913224246,42257.45940475719,25750.0,0.0,0.0,9723.26869714578,0.15063046126807358,3.7657615317018363,3953.187631286742,5770.081065859038,9723.26869714578,7.294703369918152,0.8150998986367612,1.2580538545833821,1.2553171978094988,1.1523885827651905,0.004118794616490332,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35473.26869714578,,,,,,,,,,,,,,,,,,,,2.0,16524.674832283752,1580.4736841652082,0.37424844637396826,0.14387035274810595,6.112871282664199,4.316688811590367
55.0,-29.875541209771495,7.378266120358237,35.226002355228,25.37047251770275,6.429669475220853,-26.245020058512317,-39.698291500657774,2.799148323957051,13.82211679910722,-3.4972682202056014,40.59631570749143,41508.93513043662,33185.96160463961,33185.96160463961,74694.89673507624,76685.5660911046,76685.5660911046,33185.96160463961,109871.52769574421,109871.52769574421,109871.52769574421,136191.61559361775,136191.61559361775,0.0,0.0,91384.44496926546,56207.814008578745,39085.14551187413,26320.087897873545,65405.23340974767,22372.074713192513,1581.4736841652082,0.0,0.892269262646664,2.8170057626548903,0.0014959128700940735,0.0,13.82211679910722,375911.5722764855,1580405.7714423353,4.2041955821459425,1580405.7714423353,4.2041955821459425,0.85,0.09910614240425847,4.028046144702076,101325.0,128201.1895623623,1.2652473679976541,1.0,0.0,4.028046144701245,1.2786729175867795,1.2789714167699189,3.1501771010401534,22687.04023896541,2313.434275615568,19283.982671976744,1966.4189781400116,0.85,0.849999932510198,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5260.837960908776,4632.441516551485,6.30811324188874,7.378266120358237,-0.2538563964700167,7.632122516828254,4.326562793671206,3.5,1.2361607981917733,0.6,0.0002334323654385558,0.9871363031530723,0.00023647429913471445,198.82044269689885,0.0,0.0,0.0,0.0,8.159092874410416e-05,0.00015184143669445165,0.0006116243136831103,0.0991061424387348,0.07154417618408149,0.02756196625465332,0.09910616835018912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539069.5094140543,578.6447674760901,0.0,0.0991061424387348,0.07154417615919363,0.027561966245064837,0.37423358827559,0.37423358827559,0.14417119811815518,0.0,17.001056459185577,2.871916590050489,56.168686668148325,17.319385019312847,2.7953848065571947,57.61464791787739,26320.087897873545,22372.074713192513,0.85,1.1420324160779478,0.6346424126398781,42257.45940475719,25750.0,0.0,0.0,9711.95200319272,0.1505464282985035,3.7636607074625847,3947.528953751806,5764.423049440914,9711.95200319272,7.445291447158738,0.8146451747754514,1.257889574431099,1.2552243183869336,1.1523885827651905,0.004124418135383608,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35461.952003192724,,,,,,,,,,,,,,,,,,,,2.0,16524.75335806538,1581.4736841652082,0.37423358827559,0.14417119811815518,6.112871282664199,4.326562793671206
56.0,-29.871787518881955,7.3964128050250535,35.231268241741446,25.378628773055993,6.438237920866509,-26.240784894379438,-39.69402256244791,2.8072352963643006,13.90606994214329,-3.48848375956712,40.60549461769617,41506.397904563,33273.3800780887,33273.3800780887,74779.77798265169,76683.8972467976,76683.8972467976,33273.3800780887,109957.2773248863,109957.2773248863,109957.2773248863,136301.2729922281,136301.2729922281,0.0,0.0,91384.72546405334,56207.226121819884,39086.11038025939,26343.99566734182,65430.10604760121,22392.396317240546,1582.4736841652082,0.0,0.8922799312860024,2.817003572544806,0.0014959128700940735,0.0,13.90606994214329,376038.6923748653,1580806.5451881965,4.203840129335209,1580806.5451881965,4.203840129335209,0.85,0.09916992027176223,4.028046144702076,101325.0,128200.42290255724,1.2652398016536615,1.0,0.0,4.028046144701702,1.2786354458655134,1.2789339363010848,3.1502694202063792,22687.10987441093,2313.4413764548476,19284.040971637558,1966.4249230509458,0.85,0.8499998932604573,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5267.877847993088,4632.441516551485,6.3162778329730855,7.3964128050250535,-0.2387780389786185,7.635190844003672,4.336216546534849,3.5,1.2389190132956711,0.6,0.0002334323654385558,0.986751116242278,0.00023656660894137862,198.81737497259758,0.0,0.0,0.0,0.0,8.163025206808211e-05,0.0001518021133704737,0.000611465917519564,0.0991699203426903,0.0715485711149899,0.027621349227700407,0.09916994395907933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539114.9228366695,578.6298843923205,0.0,0.0991699203426903,0.07154857106381712,0.027621349207945112,0.3742188827458795,0.3742188827458795,0.14446726672457705,0.0,17.093429168388468,2.849314797919419,56.505332890667034,17.394553701710436,2.7746770951488884,57.877516930563786,26343.99566734182,22392.396317240546,0.85,1.1428955644401444,0.6343623816590879,42257.45940475719,25750.0,0.0,0.0,9700.982238106555,0.15046384589670206,3.7615961474175483,3942.0584193267014,5758.923818779854,9700.982238106555,7.595796283455844,0.8141983003068288,1.2577255270839525,1.2551353831323118,1.1523885827651905,0.004129809708924643,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35450.98223810655,,,,,,,,,,,,,,,,,,,,2.0,16524.832299087288,1582.4736841652082,0.3742188827458795,0.14446726672457705,6.112871282664199,4.336216546534849
57.0,-29.8680238348434,7.41375873361381,35.23648304208334,25.386308796610706,6.446269513265408,-26.236594421973752,-39.68982064453883,2.8148401003911867,13.985785141853171,-3.480268779408543,40.61453619248073,41504.179287285464,33358.83979072595,33358.83979072595,74863.01907801142,76682.47380215957,76682.47380215957,33358.83979072595,110041.31359288552,110041.31359288552,110041.31359288552,136408.97745316086,136408.97745316086,0.0,0.0,91385.02995607382,56206.73544118106,39086.9939054364,26367.663860275352,65454.65776571175,22412.51428123405,1583.4736841652082,0.0,0.8922883114934008,2.8169874769234595,0.0014959128700940735,0.0,13.985785141853171,376157.6019855832,1581201.397596864,4.203560925660797,1581201.397596864,4.203560925660797,0.85,0.09923295508724309,4.028046144702076,101325.0,128199.71993620286,1.2652328639151529,1.0,0.0,4.028046144704676,1.2786002103188978,1.278898692528924,3.150356235040376,22687.18546739312,2313.4490847938,19284.112118629386,1966.4321780250532,0.85,0.8500001970868198,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5274.754361253778,4632.441516551485,6.32424516974033,7.41375873361381,-0.2244174844813145,7.638176218095125,4.345654573276603,3.5,1.2416155923647436,0.6,0.0002334323654385558,0.9863650666596628,0.00023665919782528118,198.81429917638542,0.0,0.0,0.0,0.0,8.166897514261685e-05,0.00015176339029593895,0.0006113099391884733,0.09923295518743581,0.07155307493575791,0.027679880251677908,0.09923297662110327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539159.6577282657,578.6152232704072,0.0,0.09923295518743581,0.07155307486351331,0.027679880223729778,0.3742043284244485,0.3742043284244485,0.14475865727165943,0.0,17.181698021569503,2.8274362885670143,56.82445556300206,17.466053921261732,2.754662091025125,58.12487948555747,26367.663860275352,22412.51428123405,0.85,1.1437386067463058,0.6340905399864044,42257.45940475719,25750.0,0.0,0.0,9690.351221375775,0.1503826807371401,3.759567018428499,3936.771411534995,5753.5798098407795,9690.351221375775,7.746219311154354,0.8137590948979436,1.2575617046790422,1.2550502993298862,1.1523885827651905,0.004134974082354127,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35440.35122137578,,,,,,,,,,,,,,,,,,,,2.0,16524.911646654447,1583.4736841652082,0.3742043284244485,0.14475865727165943,6.112871282664199,4.345654573276603
