time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
58.0,-29.864250458332513,7.430322650506113,35.24164559907265,25.39352097027006,6.453773925394963,-26.232447943910174,-39.685685572307534,2.821971410969113,14.061362742965116,-3.472610358644873,40.62344186799199,41502.277644436974,33442.38091773327,33442.38091773327,74944.65856217025,76681.290694053,76681.290694053,33442.38091773327,110123.67161178627,110123.67161178627,110123.67161178627,136514.76840714493,136514.76840714493,0.0,0.0,91385.35742297495,56206.344373344764,39087.792277366876,26391.096795358673,65478.88907272555,22432.43227605487,1584.4736841652082,0.0,0.8922944618434328,2.8169576980800866,0.0014959128700940735,0.0,14.061362742965116,376268.4820839799,1581590.3880190696,4.203356016585179,1581590.3880190696,4.203356016585179,0.85,0.09929525979176755,4.028046144702076,101325.0,128199.06646589552,1.2652264146646486,1.0,0.0,4.028046144701227,1.2785671703867691,1.2788656448838045,3.1504376445733264,22687.266764103577,2313.4573747511718,19284.178407014304,1966.4389375591363,0.85,0.85000007305976,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5281.471137385356,4632.441516551485,6.332020008782866,7.430322650506113,-0.210758414662231,7.641081065168344,4.35488128307592,3.5,1.2442517951645484,0.6,0.0002334323654385558,0.9859781864511584,0.00023675205866242473,198.81121555472674,0.0,0.0,0.0,0.0,8.170709877251193e-05,0.00015172526666604386,0.0006111563754480524,0.09929525991830544,0.07155768359962776,0.027737576318677685,0.0992952792703245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539203.7211519929,578.600781813876,0.0,0.09929525991830544,0.07155768350843739,0.02773757628333016,0.37418992388093497,0.37418992388093497,0.14504546670670745,0.0,17.265959118471017,2.806268549864569,57.12653353813107,17.533973101610002,2.7353323318659477,58.35715214595007,26391.096795358673,22432.43227605487,0.85,1.14456215771974,0.6338268445321601,42257.45940475719,25750.0,0.0,0.0,9680.050944811137,0.1503029001560001,3.757572503899999,3931.663422581033,5748.387522230103,9680.050944811137,7.896561929639462,0.8133273817965367,1.2573980995478617,1.25496897630271,1.1523885827651905,0.004139915940261551,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35430.05094481114,,,,,,,,,,,,,,,,,,,,2.0,16524.991319540724,1584.4736841652082,0.37418992388093497,0.14504546670670745,6.112871282664199,4.35488128307592
59.0,-29.860462484836738,7.4461229075462505,35.246754885869436,25.40027891462671,6.46076589127755,-26.228339574293095,-39.681609033700056,2.8286429807388886,14.132901852987743,-3.465495765995331,40.63221313294852,41500.67787114196,33524.04272126493,33524.04272126493,75024.7205924069,76680.34330982433,76680.34330982433,33524.04272126493,110204.38603108926,110204.38603108926,110204.38603108926,136618.68478762885,136618.68478762885,0.0,0.0,91385.70722541989,56206.04178675766,39088.51715406914,26414.298756539578,65502.81591060871,22452.15394305864,1585.4736841652082,0.0,0.8922984396486643,2.8169144557414585,0.0014959128700940735,0.0,14.132901852987743,376371.5114773907,1581973.578194463,4.203223490493899,1581973.578194463,4.203223490493899,0.85,0.09935684712196324,4.028046144702076,101325.0,128198.47624363021,1.265220589623787,1.0,0.0,4.0280461447036675,1.278536262016504,1.2788347292981497,3.150513805802467,22687.35360582097,2313.4662301418903,19284.24847997827,1966.446083012881,0.85,0.8499999080999225,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5288.031725722738,4632.441516551485,6.339606957763299,7.4461229075462505,-0.19778479577974073,7.643907703325992,4.363900995894454,3.5,1.246828855969844,0.6,0.0002334323654385558,0.9855899742696927,0.0002368453124855756,198.80812010054947,0.0,0.0,0.0,0.0,8.174469884939586e-05,0.00015168766658915994,0.0006110049206033195,0.09935684726943711,0.0715623931938478,0.027794454075589302,0.09935686465339345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539247.1204323277,578.586557640063,0.0,0.09935684726943711,0.07156239308762825,0.02779445403433499,0.3741756676941686,0.3741756676941686,0.14532778995561235,0.0,17.346307080535667,2.7858005333582128,57.41203062216778,17.598397618983086,2.716682177839175,58.57473768781131,26414.298756539578,22452.15394305864,0.85,1.1453663411171922,0.633570897589772,42257.45940475719,25750.0,0.0,0.0,9670.073566081615,0.1502244721341098,3.7556118033527417,3926.7300489071517,5743.343517174463,9670.073566081615,8.046825505988792,0.8129029877386889,1.2572347042117176,1.2548913253245986,1.1523885827651905,0.004144639908544361,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35420.07356608161,,,,,,,,,,,,,,,,,,,,2.0,16525.07131205566,1585.4736841652082,0.3741756676941686,0.14532778995561235,6.112871282664199,4.363900995894454
60.0,-29.85667428796345,7.461177448884076,35.251809993880755,25.406589928921335,6.467254932745331,-26.22428129342636,-39.67760402066631,2.8348619382085993,14.200489457791093,-3.458913416232211,40.6408513837893,41499.37614554443,33603.86644452298,33603.86644452298,75103.24259006741,76679.62243775402,76679.62243775402,33603.86644452298,110283.488882277,110283.488882277,110283.488882277,136720.76250233167,136720.76250233167,0.0,0.0,91386.07984153199,56205.83354932366,39089.162546898144,26437.273620054668,65526.436166952815,22471.682577046467,1586.4736841652082,0.0,0.8923002968337876,2.816857987759245,0.0014959128700940735,0.0,14.200489457791093,376466.8529227238,1582351.0259331635,4.203161616085143,1582351.0259331635,4.203161616085143,0.85,0.09941772991184965,4.028046144702076,101325.0,128197.93813418818,1.2652152788965032,1.0,0.0,4.028046144701471,1.278507451876045,1.2788059124321214,3.150584800105339,22687.446111243873,2313.475663069843,19284.328652266817,1966.4542583111274,0.85,0.8499999760973328,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5294.439590835921,4632.441516551485,6.3470110231661705,7.461177448884076,-0.1854815521353892,7.646659001019465,4.3727179445190725,3.5,1.2493479841483064,0.6,0.0002334323654385558,0.9852019040928763,0.0002369386056490506,198.805024560231,0.0,0.0,0.0,0.0,8.178165478337899e-05,0.00015165071065517682,0.0006108560603959151,0.09941773007538345,0.07156720019358434,0.02785052988179911,0.09941774559879084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539289.8624383679,578.5725485150513,0.0,0.09941773007538345,0.07156720007586205,0.027850529835987594,0.37416155853078736,0.37416155853078736,0.1456057197335266,0.0,17.422833526540217,2.7660174049223656,57.681405286738595,17.65940287402333,2.698679509024771,58.77806975899421,26437.273620054668,22471.682577046467,0.85,1.1461517974014968,0.6333226491947377,42257.45940475719,25750.0,0.0,0.0,9660.41140506255,0.15014736528243408,3.7536841320608487,3921.966988410349,5738.444416652202,9660.41140506255,8.197011375608875,0.8124857428703137,1.2570715113772706,1.2548172595740474,1.1523885827651905,0.00414915055398053,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35410.41140506255,,,,,,,,,,,,,,,,,,,,2.0,16525.151722776085,1586.4736841652082,0.37416155853078736,0.1456057197335266,6.112871282664199,4.3727179445190725
61.0,-29.852875154695187,7.47550384615834,35.256810131218245,25.412465154100232,6.473253055076722,-26.220262264597306,-39.67365768095476,2.8406401649753525,14.264223223443821,-3.4528508841168932,40.649358208267486,41498.36217546973,33681.88927604338,33681.88927604338,75180.25145151312,76679.12477089607,76679.12477089607,33681.88927604338,110361.01404693945,110361.01404693945,110361.01404693945,136821.03966978757,136821.03966978757,0.0,0.0,91386.47246511317,56205.709869672784,39089.73621715598,26460.025622848127,65549.76184000411,22491.021779420906,1587.4736841652082,0.0,0.8923000886013045,2.8167885039915252,0.0014959128700940735,0.0,14.264223223443821,376554.6818578919,1582722.7974950415,4.203168553597604,1582722.7974950415,4.203168553597604,0.85,0.0994779204160361,4.028046144702076,101325.0,128197.45492137421,1.2652105099568143,1.0,0.0,4.028046144702967,1.2784806846422885,1.2787791389497007,3.150650763119742,22687.543583707466,2313.4856024949872,19284.415967902423,1966.463162028055,0.85,0.8500001728592196,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5300.698109791307,4632.441516551485,6.354236475725169,7.47550384615834,-0.17383316596979537,7.649337012128135,4.381336269335226,3.5,1.2518103626672075,0.6,0.0002334323654385558,0.9848128791126102,0.0002370322021467629,198.80192018000793,0.0,0.0,0.0,0.0,8.181808441975853e-05,0.00015161428101879726,0.0006107093201395434,0.09947792059175409,0.0715721008993323,0.027905819692421792,0.09947793435392509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539331.9549870116,578.5587518937467,0.0,0.09947792059175409,0.07157210077290697,0.02790581964312913,0.37414759489064614,0.37414759489064614,0.14587934697259006,0.0,17.495628785928147,2.7469071205825912,57.93509829419776,17.717074107560734,2.681324846572579,58.96752044418736,26460.025622848127,22491.021779420906,0.85,1.1469187582254747,0.6330818146488498,42257.45940475719,25750.0,0.0,0.0,9651.05694895505,0.15007154885232174,3.7517887213080403,3917.3700425401403,5733.68690641491,9651.05694895505,8.347120842870652,0.8120754808026063,1.2569085139320142,1.2547466942015348,1.1523885827651905,0.004153452377033842,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35401.056948955054,,,,,,,,,,,,,,,,,,,,2.0,16525.232264237282,1587.4736841652082,0.37414759489064614,0.14587934697259006,6.112871282664199,4.381336269335226
62.0,-29.849073750616125,7.489119289931312,35.26175461255781,25.417913670558505,6.478770976508454,-26.216289211303692,-39.669774764310546,2.845986437195148,14.32419176902971,-3.4472966023686076,40.65773513158827,41497.62066261674,33758.14958714967,33758.14958714967,75255.77024976641,76678.84377836701,76678.84377836701,33758.14958714967,110436.99336551668,110436.99336551668,110436.99336551668,136919.55206699716,136919.55206699716,0.0,0.0,91386.8864281759,56205.66331242229,39090.2479063929,26482.55870148047,65572.80660787337,22510.1748962584,1588.4736841652082,0.0,0.8922978660798913,2.8167062280198567,0.0014959128700940735,0.0,14.32419176902971,376635.16177289723,1583088.9565014017,4.203242599680509,1583088.9565014017,4.203242599680509,0.85,0.09953743087443848,4.028046144702076,101325.0,128197.01730728066,1.2652061910415067,1.0,0.0,4.0280461446990135,1.2784559194061844,1.2787543679322881,3.1507117950324153,22687.64635389625,2313.4960821377585,19284.497112470148,1966.4714364711854,0.85,0.8499998991371063,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5306.810580380682,4632.441516551485,6.361287834910444,7.489119289931312,-0.1628248659966638,7.651944155927977,4.389760028261104,3.5,1.254217150931744,0.6,0.0002334323654385558,0.9844237874586282,0.00023712588867969234,198.79881404127698,0.0,0.0,0.0,0.0,8.185394322238835e-05,0.00015157842221616744,0.0006105648792278567,0.09953743104720536,0.07157709190100849,0.027960339146196868,0.09953744323680133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539373.4055868678,578.5451653315912,0.0,0.09953743104720536,0.07157709177677214,0.027960339097666327,0.37413377529955316,0.37413377529955316,0.14614876040981786,0.0,17.564781200625248,2.728456736215719,58.17354104971878,17.771488371398334,2.664600024504068,59.143481111135145,26482.55870148047,22510.1748962584,0.85,1.147667366135437,0.6328480174834258,42257.45940475719,25750.0,0.0,0.0,9642.002839907182,0.14999699270658481,3.749924817664617,3912.93510865127,5729.067731255912,9642.002839907182,8.497155181733826,0.8116720384555449,1.25674570494006,1.2546795461610445,1.1523885827651905,0.004157549819155458,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35392.00283990718,,,,,,,,,,,,,,,,,,,,2.0,16525.31315106416,1588.4736841652082,0.37413377529955316,0.14614876040981786,6.112871282664199,4.389760028261104
63.0,-29.84527288104565,7.5020405921892355,35.266642852057124,25.42294441899287,6.4838194419989525,-26.212363583159032,-39.665959182288475,2.850910144115411,14.380480492221466,-3.44223943567625,40.665983685334844,41497.15683269279,33832.68560640308,33832.68560640308,75329.84243909587,76678.77218365976,76678.77218365976,33832.68560640308,110511.45779006285,110511.45779006285,110511.45779006285,137016.3344502725,137016.3344502725,0.0,0.0,91387.3199430761,56205.70459212155,39090.68372328284,26504.876660209648,65595.56038349248,22529.1451611782,1589.4736841652082,0.0,0.8922936781654135,2.8166113759673963,0.0014959128700940735,0.0,14.380480492221466,376708.45035777305,1583449.56694795,4.203382126002465,1583449.56694795,4.203382126002465,0.85,0.0995962733423769,4.028046144702076,101325.0,128196.6369282111,1.2652024369919674,1.0,0.0,4.028046144700651,1.278433112444228,1.2787315556461716,3.150768003029021,22687.753978010925,2313.507056743223,19284.594101451847,1966.4813265948972,0.85,0.8500001419330694,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5312.780219749098,4632.441516551485,6.368169622495858,7.5020405921892355,-0.15244232899665144,7.6544829211858865,4.39799319354288,3.5,1.2565694838693944,0.6,0.0002334323654385558,0.9840349163065912,0.00023721959614472294,198.79570843633508,0.0,0.0,0.0,0.0,8.188919433995251e-05,0.0001515431710986033,0.0006104228860996561,0.09959627352411833,0.07158216996485256,0.028014103559265768,0.09959628409224205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539414.2217792686,578.5317863727967,0.0,0.09959627352411833,0.07158216983423092,0.028014103508145982,0.37412009824144093,0.37412009824144093,0.14641404675229783,0.0,17.63037676933095,2.7106515120490826,58.39715702349935,17.822719927897708,2.648482266245196,59.30634212108811,26504.876660209648,22529.1451611782,0.85,1.1483984891461203,0.6326214242257743,42257.45940475719,25750.0,0.0,0.0,9633.241877353914,0.14992366731710552,3.748091682927635,3908.6581806947784,5724.583696659135,9633.241877353914,8.647115636356794,0.8112752560449428,1.2565830776379179,1.2546157342468445,1.1523885827651905,0.00416144725772468,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35383.24187735391,,,,,,,,,,,,,,,,,,,,2.0,16525.39421002072,1589.4736841652082,0.37412009824144093,0.14641404675229783,6.112871282664199,4.39799319354288
64.0,-29.841472067560417,7.514284208973725,35.27147435987392,25.427565222512953,6.488407239390603,-26.2084840735878,-39.66220709318293,2.8554192454180796,14.433179072134521,-3.437667879443149,40.6741054983328,41496.95613771826,33905.53300293373,33905.53300293373,75402.48914065199,76678.90584191614,76678.90584191614,33905.53300293373,110584.43884484988,110584.43884484988,110584.43884484988,137111.42231739894,137111.42231739894,0.0,0.0,91387.77221792543,56205.82251372789,39091.05522688616,26526.98347254906,65618.03869943522,22547.9359516667,1590.4736841652082,0.0,0.8922875751005734,2.816504158117847,0.0014959128700940735,0.0,14.433179072134521,376774.7110804914,1583804.6971705772,4.2035854599387505,1583804.6971705772,4.2035854599387505,0.85,0.0996544594711208,4.028046144702076,101325.0,128196.30537707532,1.2651991648366674,1.0,0.0,4.028046144700437,1.2784122266789104,1.2787106650051865,3.1508194779756056,22687.866259457835,2313.518506264406,19284.68545455946,1966.490642019391,0.85,0.8499999618307121,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5318.610165398848,4632.441516551485,6.374885909764946,7.514284208973725,-0.14267111252221687,7.656955321495943,4.406039651873906,3.5,1.2588684719639731,0.6,0.0002334323654385558,0.9836462165942098,0.00023731333634037166,198.79260297424602,0.0,0.0,0.0,0.0,8.192387254819766e-05,0.00015150849289035815,0.000610283200676629,0.09965445965210765,0.07158733177752288,0.028067127874584756,0.09965446874698618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539454.411587886,578.518612402966,0.0,0.09965445965210765,0.07158733164751001,0.028067127823610784,0.37410656204917586,0.37410656204917586,0.14667529088939096,0.0,17.692500043749874,2.6934783974936636,58.60635527209371,17.870846951577676,2.6329658554237767,59.456455802787104,26526.98347254906,22547.9359516667,0.85,1.1491122050452414,0.6324016529630812,42257.45940475719,25750.0,0.0,0.0,9624.767017072974,0.1498515437626448,3.746288594066117,3904.535348017725,5720.23166905525,9624.767017072974,8.797003421704344,0.8108849770705883,1.2564206254303287,1.2545551790785627,1.1523885827651905,0.0041651490042568,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35374.767017072976,,,,,,,,,,,,,,,,,,,,2.0,16525.47538498276,1590.4736841652082,0.37410656204917586,0.14667529088939096,6.112871282664199,4.406039651873906
65.0,-29.837671414454377,7.525866237063523,35.27624873448566,25.431788339652144,6.492548127879165,-26.204649398911542,-39.658518217597134,2.8595261123379787,14.482371451327936,-3.433571060367716,40.682102167238476,41497.01738145685,33976.72799220713,33976.72799220713,75473.74537366399,76679.23867478018,76679.23867478018,33976.72799220713,110655.96666698731,110655.96666698731,110655.96666698731,137204.84956590092,137204.84956590092,0.0,0.0,91388.24279380118,56206.02150048443,39091.35699257417,26548.882898913605,65640.23989148777,22566.550464076565,1591.4736841652082,0.0,0.8922796040761959,2.8163847841390495,0.0014959128700940735,0.0,14.482371451327936,376834.09865924827,1584154.4141915638,4.203851031071457,1584154.4141915638,4.203851031071457,0.85,0.09971200079950897,4.028046144702076,101325.0,128196.0162511227,1.2651963113853708,1.0,0.0,4.028046144701522,1.278393204622108,1.278691638507789,3.1508663610995673,22687.983084305128,2313.5304190834922,19284.785696733365,1966.5008638763866,0.85,0.8500000033089766,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5324.303480550998,4632.441516551485,6.3814408995129215,7.525866237063523,-0.13349735372961868,7.659363590793141,4.413903210590876,3.5,1.2611152030259645,0.6,0.0002334323654385558,0.9832576988976579,0.0002374071067028101,198.78949774021063,0.0,0.0,0.0,0.0,8.195797974677798e-05,0.0001514743856917778,0.0006101458153068808,0.09971200097244765,0.07159257424571791,0.02811942672672973,0.09971200870247944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539493.9828783576,578.505640859011,0.0,0.09971200097244765,0.07159257412154908,0.028119426677959882,0.3740931650274221,0.3740931650274221,0.14693257566416254,0.0,17.75123379359036,2.676923795733103,58.80153587047005,17.915942511695675,2.618033807935774,59.594184412345896,26548.882898913605,22566.550464076565,0.85,1.1498091033553859,0.632188691724117,42257.45940475719,25750.0,0.0,0.0,9616.57136298285,0.14978059370687558,3.7445148426718857,3900.5627901844814,5716.008572798369,9616.57136298285,8.946819724142298,0.810501048197378,1.25625834188632,1.254497802992086,1.1523885827651905,0.004168659308494179,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35366.57136298285,,,,,,,,,,,,,,,,,,,,2.0,16525.55668551688,1591.4736841652082,0.3740931650274221,0.14693257566416254,6.112871282664199,4.413903210590876
66.0,-29.833869382068457,7.536802436632644,35.280965660277616,25.43562047593298,6.496249541705566,-26.200857430123197,-39.65489227613432,2.863237589759337,14.528147066087229,-3.4299377133869964,40.689975394846286,41497.34551007152,34046.30421946407,34046.30421946407,75543.6497295356,76679.76798286426,76679.76798286426,34046.30421946407,110726.07220232833,110726.07220232833,110726.07220232833,137296.65108345362,137296.65108345362,0.0,0.0,91388.73135744163,56206.30888464522,39091.580525329344,26570.578881125293,65662.15940645464,22584.992048956497,1592.4736841652082,0.0,0.89226981372539,2.8162534456911072,0.0014959128700940735,0.0,14.528147066087229,376886.77387237636,1584498.7897655456,4.20417722141159,1584498.7897655456,4.20417722141159,0.85,0.09976890841523445,4.028046144702076,101325.0,128195.78547371585,1.2651940337894483,1.0,0.0,4.028046144700776,1.2783760144048704,1.2786744442775895,3.150908730540658,22688.10437478267,2313.5427872701352,19284.887947997657,1966.511290603586,0.85,0.8499999660364921,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5329.863153815255,4632.441516551485,6.38783834348408,7.536802436632644,-0.12490704785078899,7.661709484483433,4.421587596079588,3.5,1.263310741737025,0.6,0.0002334323654385558,0.9828692058310168,0.00023750094524651276,198.78639147632887,0.0,0.0,0.0,0.0,8.199151785043264e-05,0.00015144084758812314,0.0006100107222777541,0.09976890857676463,0.0715978942153739,0.028171014361390728,0.0997689150198147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539532.9440426845,578.492869004807,0.0,0.09976890857676463,0.07159789409945387,0.02817101431578058,0.374079905416444,0.374079905416444,0.1471859820104627,0.0,17.806659927286717,2.660977003427888,58.983083720699995,17.958084779474234,2.60368761751522,59.71985319619796,26570.578881125293,22584.992048956497,0.85,1.1504898774637253,0.6319826500557078,42257.45940475719,25750.0,0.0,0.0,9608.64816775873,0.14971078939359012,3.7427697348397495,3896.7367767832857,5711.911390975445,9608.64816775873,9.096565702019648,0.8101233192293832,1.2560962207352788,1.2544435300522325,1.1523885827651905,0.004171982355180983,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35358.64816775873,,,,,,,,,,,,,,,,,,,,2.0,16525.638109531854,1592.4736841652082,0.374079905416444,0.1471859820104627,6.112871282664199,4.421587596079588
67.0,-29.83007032262237,7.547108219874006,35.28562489856284,25.43907113084572,6.499522515061342,-26.19711098129857,-39.65132584618402,2.8665631737392587,14.570585621540829,-3.4267574990653373,40.69772679371459,41497.908919229616,34114.296835579895,34114.296835579895,75612.20575480952,76680.48737310187,76680.48737310187,34114.296835579895,110794.78420868177,110794.78420868177,110794.78420868177,137386.8592359991,137386.8592359991,0.0,0.0,91389.23774322093,56206.65928935557,39091.75383762818,26592.07502731733,65683.8288649455,22603.26377321973,1593.4736841652082,0.0,0.8922582484193827,2.816110347526412,0.0014959128700940735,0.0,14.570585621540829,376932.8844336851,1584837.891789676,4.204562555402356,1584837.891789676,4.204562555402356,0.85,0.0998251934042543,4.028046144702076,101325.0,128195.59305713732,1.2651921347854658,1.0,0.0,4.0280461446997595,1.2783606118987856,1.2786590381758742,3.150946694703855,22688.230089772296,2313.555606631449,19284.99165014492,1966.5218652796746,0.85,0.8499998269516169,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5335.292104488584,4632.441516551485,6.394082304674476,7.547108219874006,-0.11688697016616478,7.66399519004017,4.429096460011378,3.5,1.2654561314318222,0.6,0.0002334323654385558,0.9824811819261074,0.0002375947445435268,198.7832877383026,0.0,0.0,0.0,0.0,8.202451787827082e-05,0.00015140784756028497,0.0006098777966428455,0.09982519355218919,0.07160328883797494,0.028221904714214242,0.09982519878212201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539571.3030274522,578.4802942497515,0.0,0.09982519355218919,0.07160328873186346,0.02822190467239084,0.3740667815714588,0.3740667815714588,0.1474355886809971,0.0,17.858858436159835,2.645625847807821,59.15137734699698,17.99734312060616,2.5899075156536924,59.83381247089994,26592.07502731733,22603.26377321973,0.85,1.1511540520921526,0.6317827330765798,42257.45940475719,25750.0,0.0,0.0,9600.99082454409,0.14964210362350244,3.741052590587558,3893.0536622756326,5707.937162268457,9600.99082454409,9.246242486235817,0.80975164298432,1.255934255863238,1.2543922859438514,1.1523885827651905,0.004175122268391293,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35350.99082454409,,,,,,,,,,,,,,,,,,,,2.0,16525.719687866836,1593.4736841652082,0.3740667815714588,0.1474355886809971,6.112871282664199,4.429096460011378
68.0,-29.826277762566114,7.556798656813537,35.29022628244085,25.442148616444342,6.502376944761076,-26.193412236347438,-39.64782311869783,2.869511418542225,14.609764747033807,-3.424020342177218,40.70535798018027,41498.71036070749,34180.740437684646,34180.740437684646,75679.45079839214,76681.39034477154,76681.39034477154,34180.740437684646,110862.1307824562,110862.1307824562,110862.1307824562,137475.5056508955,137475.5056508955,0.0,0.0,91389.76088599494,56207.08090193033,39091.86664896068,26613.3748684393,65705.24151739998,22621.368638173404,1594.4736841652082,0.0,0.8922449511577258,2.8159556914358035,0.0014959128700940735,0.0,14.609764747033807,376972.57455669146,1585171.7884101686,4.205005603588758,1585171.7884101686,4.205005603588758,0.85,0.09988086664453275,4.028046144702076,101325.0,128195.44796523811,1.2651907028397544,1.0,0.0,4.028046144701553,1.2783469573567172,1.2786453804462279,3.150980351242833,22688.35996484205,2313.568850202878,19285.106178121296,1966.5335438831096,0.85,0.8500000091679414,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5340.5931804131005,4632.441516551485,6.400176774940331,7.556798656813537,-0.10942421303543126,7.666222869848967,4.436433375350244,3.5,1.2675523929572126,0.6,0.0002334323654385558,0.9820939866701228,0.00023768841740903947,198.78018940678774,0.0,0.0,0.0,0.0,8.205694041989846e-05,0.00015137542501865735,0.0006097471971490409,0.09988086677914618,0.07160875537633037,0.02827211140281581,0.09988087084838743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539609.0677990302,578.4679139962909,0.0,0.09988086677914618,0.07160875527982055,0.0282721113647122,0.3740537918433653,0.3740537918433653,0.14768147255323374,0.0,17.907907132528408,2.6308565318004185,59.30678845460585,18.03378508921105,2.576672675015516,59.936405869506075,26613.3748684393,22621.368638173404,0.85,1.1518023379968978,0.6315890392050055,42257.45940475719,25750.0,0.0,0.0,9593.592870427827,0.14957450975677342,3.7393627439193318,3889.5098874465775,5704.082982981248,9593.592870427827,9.395851180798804,0.8093858753072148,1.2557724413091282,1.2543439980225466,1.1523885827651905,0.004178083106196556,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35343.59287042783,,,,,,,,,,,,,,,,,,,,2.0,16525.80133337834,1594.4736841652082,0.3740537918433653,0.14768147255323374,6.112871282664199,4.436433375350244
69.0,-29.822487228677023,7.5658884988558786,35.294769715416294,25.444861454330407,6.504822139016365,-26.189756238679923,-39.64437955347819,2.8720911490209327,14.645767955739359,-3.4217157250774726,40.712870673736916,41499.74924213318,34245.66693933112,34245.66693933112,75745.4161814643,76682.47399487958,76682.47399487958,34245.66693933112,110928.14093421069,110928.14093421069,110928.14093421069,137562.6230675943,137562.6230675943,0.0,0.0,91390.2998397439,56207.57508700429,39091.91639193289,26634.48213338362,65726.39852531652,22639.309813376076,1595.4736841652082,0.0,0.8922299666575971,2.8157896618381537,0.0014959128700940735,0.0,14.645767955739359,377005.9951779771,1585500.5523770328,4.205504879646673,1585500.5523770328,4.205504879646673,0.85,0.09993593857885379,4.028046144702076,101325.0,128195.34941855296,1.26518973025959,1.0,0.0,4.028046144702708,1.2783350097963082,1.2786334300967264,3.1510098009002436,22688.493765133702,2313.582494035548,19285.22266183183,1966.5454219159276,0.85,0.8500001305273155,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5345.769159542833,4632.441516551485,6.406125277257536,7.5658884988558786,-0.10250568514287739,7.668394183998756,4.443601837526792,3.5,1.269600525007655,0.6,0.0002334323654385558,0.9817071627462328,0.00023778207422420233,198.77709282705516,0.0,0.0,0.0,0.0,8.208882688156424e-05,0.00015134353855699156,0.0006096187570100598,0.09993593869583209,0.07161429100035702,0.02832164769547507,0.09993594168693815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539646.246835358,578.4557254787011,0.0,0.09993593869583209,0.07161429091653021,0.028321647662323573,0.3740409344729512,0.3740409344729512,0.147923708843116,0.0,17.953882864722857,2.616657658994427,59.44967511965211,18.06748368081685,2.563982027661723,60.0279381803673,26634.48213338362,22639.309813376076,0.85,1.1524352144791359,0.631401539917759,42257.45940475719,25750.0,0.0,0.0,9586.447984412658,0.14950798170938834,3.7376995427347053,3886.1019777357587,5700.3460066768985,9586.447984412658,9.545392863382464,0.8090258750508021,1.25561077126109,1.2542985952849737,1.1523885827651905,0.0041808688603536944,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35336.44798441266,,,,,,,,,,,,,,,,,,,,2.0,16525.88297532071,1595.4736841652082,0.3740409344729512,0.147923708843116,6.112871282664199,4.443601837526792
70.0,-29.818707685546638,7.574392167167183,35.29925516332301,25.447216315101855,6.506866360452321,-26.18615022957265,-39.640999970119424,2.874308904478818,14.678669266642032,-3.4198340426447826,40.7202664990435,41501.00936931194,34309.10978147005,34309.10978147005,75810.11915078199,76683.73177465306,76683.73177465306,34309.10978147005,110992.84155612311,110992.84155612311,110992.84155612311,137648.2417755827,137648.2417755827,0.0,0.0,91390.85503290144,56208.132627562285,39091.91378371017,26655.40021945958,65747.31400316975,22657.090186540645,1596.4736841652082,0.0,0.8922133354745947,2.815612454394548,0.0014959128700940735,0.0,14.678669266642032,377033.28429479705,1585824.2523698758,4.206059036236021,1585824.2523698758,4.206059036236021,0.85,0.09999041966564823,4.028046144702076,101325.0,128195.29107000718,1.265189154404216,1.0,0.0,4.028046144700489,1.2783247388369996,1.2786231567397186,3.151035118327391,22688.631597009906,2313.596548975431,19285.339021714608,1966.5572873218284,0.85,0.8500000953894543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5350.822755341754,4632.441516551485,6.411931650552075,7.574392167167183,-0.09611905872672022,7.670511225893903,4.450605270970921,3.5,1.2716015059916916,0.6,0.0002334323654385558,0.981321624070134,0.0002378754933274278,198.77400532199763,0.0,0.0,0.0,0.0,8.212013202493883e-05,0.00015131223341361696,0.0006094926584479804,0.09999041976351593,0.07161989316285917,0.028370526600656754,0.0999904217310755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539682.8481461208,578.4437260843044,0.0,0.09999041976351593,0.07161989309275978,0.02837052657288845,0.37402820774935763,0.37402820774935763,0.1481623708583377,0.0,17.996860549033954,2.603016067418139,59.58039026636192,18.098503309286798,2.5518136663728797,60.10873908956199,26655.40021945958,22657.090186540645,0.85,1.1530527185814328,0.6312198452291318,42257.45940475719,25750.0,0.0,0.0,9579.549978826908,0.14944249392943215,3.7360623482358,3882.826538002075,5696.723440824833,9579.549978826908,9.694868585869246,0.808671503947143,1.2554492400530133,1.2542560082561942,1.1523885827651905,0.004183483461189702,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35329.54997882691,,,,,,,,,,,,,,,,,,,,2.0,16525.96470309087,1596.4736841652082,0.37402820774935763,0.1481623708583377,6.112871282664199,4.450605270970921
71.0,-29.814931335655572,7.582323776313316,35.30368265346907,25.44922287287193,6.508519960137287,-26.18258615605441,-39.637679409328825,2.876174780537072,14.708548704873806,-3.4183652317608004,40.727547180373435,41502.501728083604,34371.09970532163,34371.09970532163,75873.60143340523,76685.16078139703,76685.16078139703,34371.09970532163,111056.26048671866,111056.26048671866,111056.26048671866,137732.39321287925,137732.39321287925,0.0,0.0,91391.42459700072,56208.765543691195,39091.84339256614,26676.13272616059,65767.97611872673,22674.7128172365,1597.4736841652082,0.0,0.8921950999818302,2.8154242474427154,0.0014959128700940735,0.0,14.708548704873806,377054.5868127357,1586142.9615123612,4.206666665747576,1586142.9615123612,4.206666665747576,0.85,0.10004431993199563,4.028046144702076,101325.0,128195.2747012357,1.2651889928570017,1.0,0.0,4.028046144704324,1.2783160976437256,1.2786145135292053,3.151056418773752,22688.772996606334,2313.6109677215295,19285.45409692417,1966.569021727519,0.85,0.8499998699713196,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5355.7566145160135,4632.441516551485,6.417599263596793,7.582323776313316,-0.09025180717107872,7.672575583484395,4.457447025076258,3.5,1.2735562928789308,0.6,0.0002334323654385558,0.9809365742481689,0.0002379688672710243,198.7709205212845,0.0,0.0,0.0,0.0,8.215090118894761e-05,0.00015128146424960817,0.0006093687188355191,0.10004432000621508,0.07162555922027834,0.028418760785936737,0.10004432103405884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539718.880235022,578.4319130380171,0.0,0.10004432000621508,0.07162555916714171,0.028418760764853918,0.3740156098856998,0.3740156098856998,0.14839753030616187,0.0,18.03691407516942,2.5899206983107206,59.69927415247332,18.126913936634594,2.5401657060044727,60.17909948396243,26676.13272616059,22674.7128172365,0.85,1.1536557137844026,0.631044228169068,42257.45940475719,25750.0,0.0,0.0,9572.892802857743,0.1493780213995036,3.7344505349875865,3879.6802540836757,5693.212548774068,9572.892802857743,9.84427937488345,0.8083226266206899,1.255287842161022,1.2542161690419038,1.1523885827651905,0.00418593077247058,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35322.89280285774,,,,,,,,,,,,,,,,,,,,2.0,16526.046337030624,1597.4736841652082,0.3740156098856998,0.14839753030616187,6.112871282664199,4.457447025076258
72.0,-29.81116586571864,7.589697125795447,35.30805226771474,25.45088870627808,6.509791967547507,-26.17907003445215,-39.634422516077734,2.8776961362814695,14.735478402568447,-3.417300002053678,40.73471436297782,41504.21455411481,34431.66859623182,34431.66859623182,75935.88315034664,76686.7551742318,76686.7551742318,34431.66859623182,111118.42377046362,111118.42377046362,111118.42377046362,137815.10674450576,137815.10674450576,0.0,0.0,91392.00945406659,56209.468833951454,39091.71180012792,26696.682974042145,65788.39477417007,22692.180527935823,1598.4736841652082,0.0,0.8921752990247187,2.8152252271256466,0.0014959128700940735,0.0,14.735478402568447,377070.0366860222,1586456.7495512334,4.207326478375794,1586456.7495512334,4.207326478375794,0.85,0.10009764938345223,4.028046144702076,101325.0,128195.30203819752,1.2651892626518384,1.0,0.0,4.028046144703503,1.2783090520698013,1.2786074663105305,3.1510737862490914,22688.91819282427,2313.6257736152784,19285.578463712787,1966.5817036105896,0.85,0.8499999118429612,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5360.573322378077,4632.441516551485,6.42313172967796,7.589697125795447,-0.08489206405450922,7.674589189849956,4.46413038078062,3.5,1.2754658230801772,0.6,0.0002334323654385558,0.9805527960602609,0.00023806200581596217,198.7678447034512,0.0,0.0,0.0,0.0,8.218109074522701e-05,0.00015125127469332877,0.0006092471139097376,0.10009764943599789,0.07163128677364516,0.028466362662352727,0.10009764956127853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539754.3512157076,578.4202836921968,0.0,0.10009764943599789,0.07163128673604277,0.02846636264740946,0.37400313915309263,0.37400313915309263,0.1486292570803562,0.0,18.074115593565978,2.5773592417563123,59.8066614415614,18.152778404622097,2.52901940460589,60.2393294313452,26696.682974042145,22692.180527935823,0.85,1.1542443528377544,0.6308744072048746,42257.45940475719,25750.0,0.0,0.0,9566.47053408721,0.14931453961535088,3.7328634903837687,3876.6598876585017,5689.8106464287075,9566.47053408721,9.993626232313943,0.8079791104726773,1.2551265722001714,1.2541790112155995,1.1523885827651905,0.0041882145964947355,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35316.47053408721,,,,,,,,,,,,,,,,,,,,2.0,16526.128032983925,1598.4736841652082,0.37400313915309263,0.1486292570803562,6.112871282664199,4.46413038078062
73.0,-29.80741075607995,7.5965257128624515,35.31236413992183,25.452220311295264,6.5106900281734665,-26.175600631524564,-39.63122537881134,2.8788799036181025,14.759531699708987,-3.4166290134726642,40.7417697267352,41506.133508634004,34490.84693290433,34490.84693290433,75996.98044153833,76688.51053604731,76688.51053604731,34490.84693290433,111179.35746895164,111179.35746895164,111179.35746895164,137896.41179296744,137896.41179296744,0.0,0.0,91392.60807607543,56210.23104866212,39091.53003045923,26717.054324015797,65808.58435447502,22709.496175413427,1599.4736841652082,0.0,0.8921539715217472,2.815015572612153,0.0014959128700940735,0.0,14.759531699708987,377079.76882180216,1586765.6878241252,4.208037182111428,1586765.6878241252,4.208037182111428,0.85,0.10015041775338113,4.028046144702076,101325.0,128195.37068682062,1.265189940161072,1.0,0.0,4.028046144700241,1.2783035699604566,1.2786019829214172,3.151087299886584,22689.066806317594,2313.6409279741397,19285.70515463665,1966.5946224894994,0.85,0.8499999281269115,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5365.275401222552,4632.441516551485,6.4285324337768595,7.5965257128624515,-0.08002804646815243,7.676553759330604,4.470658547501586,3.5,1.2773310135718816,0.6,0.0002334323654385558,0.9801702350988384,0.0002381549215428042,198.76477744320783,0.0,0.0,0.0,0.0,8.22107363717905e-05,0.0001512216290667653,0.0006091276999579514,0.10015041778019132,0.07163707343341774,0.028513344346773578,0.10015041706811074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539789.2693741844,578.4088353422532,0.0,0.10015041778019132,0.07163707341424054,0.02851334433914058,0.37399079378577477,0.37399079378577477,0.14885761951135135,0.0,18.108535740675165,2.5653196063108226,59.90287796726034,18.176160713181673,2.518363585476493,60.289719586541366,26717.054324015797,22709.496175413427,0.85,1.15481864846361,0.6307100193048228,42257.45940475719,25750.0,0.0,0.0,9560.277380945046,0.14925202458609296,3.7313006146523207,3873.762277245064,5686.515103699982,9560.277380945046,10.142910135827293,0.8076408256823207,1.2549654249211195,1.2541444698562598,1.1523885827651905,0.004190338670033713,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35310.277380945045,,,,,,,,,,,,,,,,,,,,2.0,16526.209636853808,1599.4736841652082,0.37399079378577477,0.14885761951135135,6.112871282664199,4.470658547501586
74.0,-29.803665235197602,7.602822741023064,35.31661845284638,25.453226279374235,6.5112236009707445,-26.172176307168677,-39.62808771813286,2.879734672941498,14.78078162527305,-3.4163430279753384,40.74871496482493,41508.260723775114,34548.664298804346,34548.664298804346,76056.92502257947,76690.42305794156,76690.42305794156,34548.664298804346,111239.0873567459,111239.0873567459,111239.0873567459,137976.33747534483,137976.33747534483,0.0,0.0,91393.22017066558,56211.05783649763,39091.29148240883,26737.250118598913,65828.54160100775,22726.662600809075,1600.4736841652082,0.0,0.892131155806756,2.814795456789388,0.0014959128700940735,0.0,14.78078162527305,377083.9168644911,1587069.8483345427,4.208797504627788,1587069.8483345427,4.208797504627788,0.85,0.10020263454164827,4.028046144702076,101325.0,128195.47602598916,1.2651909797778353,1.0,0.0,4.028046144701981,1.27829961149316,1.2785980235300383,3.151097057752356,22689.218764504803,2313.656423396859,19285.839015060246,1966.6082724539212,0.85,0.8500001350963731,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5369.865313293912,4632.441516551485,6.4338046269566425,7.602822741023064,-0.07564815718770879,7.678470898210772,4.477034666476457,3.5,1.2791527618504162,0.6,0.0002334323654385558,0.9797888114051986,0.00023824763328718826,198.76171810958235,0.0,0.0,0.0,0.0,8.223984010946767e-05,0.00015119252532908814,0.0006090104687596045,0.10020263454032191,0.0716429168621881,0.028559717678133804,0.10020263304970102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539823.6430632703,578.3975652612844,0.0,0.10020263454032191,0.07164291686313642,0.02855971767851185,0.3739785719935313,0.3739785719935313,0.14908268436633423,0.0,18.140243952981905,2.553790542587592,59.98824028056356,18.19712465324841,2.5081901398827426,60.330549080138326,26737.250118598913,22726.662600809075,0.85,1.155379158839137,0.6305511213564494,42257.45940475719,25750.0,0.0,0.0,9554.307678077943,0.14919045282252444,3.7297613205631075,3870.984335232214,5683.323342845729,9554.307678077943,10.292132039374637,0.8073076451435299,1.2548043952069157,1.2541124814864482,1.1523885827651905,0.004192306666475109,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35304.307678077945,,,,,,,,,,,,,,,,,,,,2.0,16526.291158688044,1600.4736841652082,0.3739785719935313,0.14908268436633423,6.112871282664199,4.477034666476457
75.0,-29.799931246597605,7.608601123124948,35.32081543412854,25.453913735132687,6.511400937804278,-26.168797985365376,-39.62500593680886,2.8802676765715294,14.799298481962978,-3.4164331115789737,40.75555175119251,41510.57319747992,34605.15003071833,34605.15003071833,76115.72322819824,76692.48841858262,76692.48841858262,34605.15003071833,111297.63844930095,111297.63844930095,111297.63844930095,138054.9120506422,138054.9120506422,0.0,0.0,91393.84554433367,56211.93032322868,39091.016912338884,26757.273601341225,65848.29051368011,22743.68256114004,1601.4736841652082,0.0,0.8921068887678769,2.814565051895382,0.0014959128700940735,0.0,14.799298481962978,377082.61025401065,1587369.3023142312,4.209606221949472,1587369.3023142312,4.209606221949472,0.85,0.10025430909202199,4.028046144702076,101325.0,128195.61516054637,1.2651923529291524,1.0,0.0,4.028046144703839,1.2782971431467032,1.2785955546073595,3.151103142409041,22689.374019346888,2313.6722549848205,19285.963789053018,1966.6209958602599,0.85,0.8499998180914188,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5374.345462804486,4632.441516551485,6.438951546791782,7.608601123124948,-0.07174112382606657,7.680342246951014,4.4832618128263455,3.5,1.280931946521813,0.6,0.0002334323654385558,0.9794087214712413,0.00023834009267132114,198.75866828924188,0.0,0.0,0.0,0.0,8.226843480234846e-05,0.00015116393063620734,0.000608895288017187,0.10025430906196311,0.07164881483159649,0.02860549423036663,0.10025430684371715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539857.4805415396,578.3864707528614,0.0,0.10025430906196311,0.07164881485307865,0.028605494238943326,0.3739664720096082,0.3739664720096082,0.14930451681597245,0.0,18.169308295390977,2.542760896492098,60.06305727913383,18.215731593541932,2.4984877102686482,60.36209533084673,26757.273601341225,22743.68256114004,0.85,1.155925577329681,0.630397127604338,42257.45940475719,25750.0,0.0,0.0,9548.555882944478,0.1491298013245959,3.7282450331148946,3868.3230456540014,5680.232837290476,9548.555882944478,10.441292873686379,0.8069794443971635,1.2546434780698974,1.254082984030667,1.1523885827651905,0.004194122196806324,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35298.55588294448,,,,,,,,,,,,,,,,,,,,2.0,16526.372613597854,1601.4736841652082,0.3739664720096082,0.14930451681597245,6.112871282664199,4.4832618128263455
76.0,-29.796208603029143,7.613873489046915,35.324955353414,25.454289942886703,6.511230199882819,-26.16546468177162,-39.62198359714819,2.880486278624973,14.81515192322587,-3.4168904504675055,40.762281765535924,41513.086792941256,34660.33266370477,34660.33266370477,76173.41945664602,76694.70275879734,76694.70275879734,34660.33266370477,111355.03542250211,111355.03542250211,111355.03542250211,138132.1634107249,138132.1634107249,0.0,0.0,91394.48356509036,56212.8675992328,39090.68440650839,26777.127988222797,65867.81239473118,22760.558789989376,1602.4736841652082,0.0,0.8920812066545236,2.814324525596303,0.0014959128700940735,0.0,14.81515192322587,377075.9768701558,1587664.121324176,4.210462131537168,1587664.121324176,4.210462131537168,0.85,0.10030545054002897,4.028046144702076,101325.0,128195.79443756684,1.2651941222557794,1.0,0.0,4.028046144699872,1.2782961308006244,1.278594542024954,3.1511056379238385,22689.532413946592,2313.688406738957,19286.099034343246,1966.6347870417774,0.85,0.8499998449720649,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5378.7181967570505,4632.441516551485,6.44397631476627,7.613873489046915,-0.06829586813514954,7.682169357182064,4.489342995995453,3.5,1.2826694274272723,0.6,0.0002334323654385558,0.9790299447029542,0.00023843230403885256,198.75562782838063,0.0,0.0,0.0,0.0,8.229648688423489e-05,0.00015113587855432092,0.0006087822929368936,0.10030545047895716,0.0716547651728305,0.028650685306126664,0.10030544758051485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539890.7900969812,578.3755491105151,0.0,0.10030545047895716,0.07165476521645812,0.02865068532357085,0.37395449208430165,0.37395449208430165,0.14952318050045,0.0,18.195795542008057,2.532219962280294,60.12762963433744,18.23204237369339,2.489247130768547,60.38462576994863,26777.127988222797,22760.558789989376,0.85,1.1564589241275485,0.6302484519170386,42257.45940475719,25750.0,0.0,0.0,9543.016574340323,0.14907004757387016,3.726751189346751,3865.775463052497,5677.241111287825,9543.016574340323,10.59039354675714,0.806656101590206,1.2544826686486312,1.2540559167992598,1.1523885827651905,0.004195788809106693,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35293.01657434032,,,,,,,,,,,,,,,,,,,,2.0,16526.453962328298,1602.4736841652082,0.37395449208430165,0.14952318050045,6.112871282664199,4.489342995995453
