time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
77.0,-29.79250054453627,7.618652186547506,35.329038518279184,25.45436160815882,6.5107193582535965,-26.162178514903477,-39.6190210833214,2.8803973286207074,14.828407959158312,-3.4177066088914896,40.76890665267668,41515.78968297549,34714.24074932433,34714.24074932433,76230.03043229983,76697.06126732477,76697.06126732477,34714.24074932433,111411.3020166491,111411.3020166491,111411.3020166491,138208.11838154163,138208.11838154163,0.0,0.0,91395.13396240272,56213.86237805297,39090.30176038861,26796.81636489254,65887.11812528115,22777.29391015866,1603.4736841652082,0.0,0.8920541439724203,2.814074047158369,0.0014959128700940735,0.0,14.828407959158312,377064.13928501407,1587954.3754692604,4.211364089091916,1587954.3754692604,4.211364089091916,0.85,0.10035606789877766,4.028046144702076,101325.0,128196.01591706614,1.265196308088489,1.0,0.0,4.028046144702447,1.278296542727888,1.2785949540483799,3.1511046224894073,22689.693881141604,2313.704871810619,19286.23786629676,1966.6489439611653,0.85,0.8499999148215215,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5382.985806748679,4632.441516551485,6.448882088041713,7.618652186547506,-0.06530168469587583,7.683953871243382,4.495281161587121,3.5,1.2843660461677489,0.6,0.0002334323654385558,0.9786528090514086,0.0002385241868000336,198.7525993723214,0.0,0.0,0.0,0.0,8.232399226870831e-05,0.00015110837316984748,0.0006086714999790067,0.1003560678062112,0.07166076584185649,0.028695301964354707,0.10035606427801282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539923.5798458637,578.3647976836845,0.0,0.1003560678062112,0.07166076590795498,0.028695301990822684,0.3739426305013119,0.3739426305013119,0.1497387375424338,0.0,18.219770883759395,2.5221563503519633,60.182252017528185,18.24611456804979,2.4804535661120894,60.39840999505361,26796.81636489254,22777.29391015866,0.85,1.1569792791263405,0.630104804463222,42257.45940475719,25750.0,0.0,0.0,9537.684449395349,0.14901116952349053,3.72527923808726,3863.3387104975554,5674.345738897793,9537.684449395349,10.739434944321758,0.806337497421485,1.254321962204945,1.2540312204507895,1.1523885827651905,0.004197309989438217,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35287.68444939535,,,,,,,,,,,,,,,,,,,,2.0,16526.535208246234,1603.4736841652082,0.3739426305013119,0.1497387375424338,6.112871282664199,4.495281161587121
78.0,-29.788806161529333,7.6229492920570205,35.333065272368366,25.454135855566733,6.509876327377196,-26.15893787489185,-39.61611815085632,2.8800080407400843,14.839133429168214,-3.4188731404064154,40.775428078915795,41518.68457665687,34766.90166182088,34766.90166182088,76285.58623847776,76699.56027642362,76699.56027642362,34766.90166182088,111466.4619382445,111466.4619382445,111466.4619382445,138282.80377772602,138282.80377772602,0.0,0.0,91395.79590374748,56214.92020398233,39089.861888627944,26816.34183948152,65906.20372810947,22793.890563559293,1604.4736841652082,0.0,0.8920257351785774,2.8138137784307675,0.0014959128700940735,0.0,14.839133429168214,377047.22038406786,1588240.1358625721,4.212310952046693,1588240.1358625721,4.212310952046693,0.8500000000000001,0.10040616994289883,4.028046144702076,101325.0,128196.2682411211,1.2651987983332948,1.0,0.0,4.028046144701211,1.2782983455222852,1.2785967572636294,3.1511001784613146,22689.858214250256,2313.721629124141,19286.377527013705,1966.6631853909037,0.85,0.8499999138337933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5387.15052927678,4632.441516551485,6.453671838735181,7.6229492920570205,-0.06274796691233764,7.685697258969358,4.501079191148211,3.5,1.286022626042346,0.6,0.0002334323654385558,0.9782772201430323,0.0002386157631314629,198.74958217712228,0.0,0.0,0.0,0.0,8.23509527142814e-05,0.0001510814127242744,0.0006085629020601566,0.10040616981738233,0.07166681480966465,0.028739355007717685,0.1004061657101324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539955.8580116611,578.3542137862737,0.0,0.10040616981738233,0.07166681489925446,0.02873935504364437,0.3739308855224379,0.3739308855224379,0.14995124868702397,0.0,18.241298238782917,2.512559197075859,60.227210929725516,18.258006569574604,2.4720982403969174,60.40370186965163,26816.34183948152,22793.890563559293,0.85,1.1574871851698145,0.6299662585321821,42257.45940475719,25750.0,0.0,0.0,9532.554322962733,0.14895314559382228,3.7238286398455536,3861.0099789531764,5671.544344009557,9532.554322962733,10.888417930324403,0.8060235151180853,1.2541613541209915,1.254008836986566,1.1523885827651905,0.0041986891608295634,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35282.55432296274,,,,,,,,,,,,,,,,,,,,2.0,16526.616286064607,1604.4736841652082,0.3739308855224379,0.14995124868702397,6.112871282664199,4.501079191148211
79.0,-29.785127642749778,7.626776613451807,35.33703599210859,25.453619250934594,6.508708821357841,-26.15574396032724,-39.613271097745724,2.879325138934627,14.847392582330997,-3.420381886315959,40.7818476868446,41521.74764517196,34818.342556207725,34818.342556207725,76340.09020137969,76702.19562657816,76702.19562657816,34818.342556207725,111520.53818278588,111520.53818278588,111520.53818278588,138356.24560722144,138356.24560722144,0.0,0.0,91396.46923843742,56216.02125702847,39089.386646009945,26835.707424435568,65925.09407044551,22810.35131077023,1605.4736841652082,0.0,0.8919960133920616,2.8135438804279254,0.0014959128700940735,0.0,14.847392582330997,377025.33902682224,1588521.4726508833,4.213301622514749,1588521.4726508833,4.213301622514749,0.85,0.10045576530960056,4.028046144702076,101325.0,128196.55408218423,1.2652016193652527,1.0,0.0,4.028046144701231,1.2783015080567286,1.2785999205363492,3.1510923825987684,22690.02537586305,2313.7386748648164,19286.520244603966,1966.6777385349703,0.85,0.8499999416096014,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5391.214548180298,4632.441516551485,6.458348530751756,7.626776613451807,-0.06062441301164467,7.687401026463451,4.506739904954493,3.5,1.287639972844141,0.6,0.0002334323654385558,0.9779033985620245,0.0002387069784007404,198.7465780292213,0.0,0.0,0.0,0.0,8.237740211787357e-05,0.00015105496332068222,0.0006084563626419875,0.10045576515030502,0.0716729101422415,0.028782855008063525,0.1004557604956015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539987.6327013599,578.3437947700083,0.0,0.10045576515030502,0.0716729102558952,0.028782855053705356,0.3739192554162736,0.3739192554162736,0.15016077327804778,0.0,18.260440165048237,2.5034175517515678,60.26278622055469,18.267774468646962,2.4641693096535846,60.4007538249553,26835.707424435568,22810.35131077023,0.85,1.1579822718160255,0.6298322092768364,42257.45940475719,25750.0,0.0,0.0,9527.621123582265,0.14889595466064012,3.7223988665159995,3858.786524751226,5668.834598831038,9527.621123582265,11.037343347379261,0.8057140403714286,1.2540008398964195,1.2539887096986724,1.1523885827651905,0.004199929685193002,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35277.62112358226,,,,,,,,,,,,,,,,,,,,2.0,16526.69721351936,1605.4736841652082,0.3739192554162736,0.15016077327804778,6.112871282664199,4.506739904954493
80.0,-29.781465221497488,7.6301456977111775,35.34095108450797,25.452818150538974,6.50722405124092,-26.15259625981193,-39.61048376569522,2.878355089555512,14.853249175198755,-3.4222247821610674,40.788167120373046,41524.99333632259,34868.589781000315,34868.589781000315,76393.58311732291,76704.96366963147,76704.96366963147,34868.589781000315,111573.55345063179,111573.55345063179,111573.55345063179,138428.4695619652,138428.4695619652,0.0,0.0,91397.15333335615,56217.183000047735,39088.85592589824,26854.916111333412,65943.77203723165,22826.6786946334,1606.4736841652082,0.0,0.8919650112498619,2.81326451033081,0.0014959128700940735,0.0,14.853249175198755,376998.6128388288,1588798.4561056958,4.214335018746939,1588798.4561056958,4.214335018746939,0.85,0.10050486243862297,4.028046144702076,101325.0,128196.876112708,1.2652047975594178,1.0,0.0,4.028046144701436,1.278306000405291,1.278604413933626,3.151081308720268,22690.19520880293,2313.7559930050456,19286.66401283177,1966.6923988142507,0.85,0.8499999156177062,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5395.17999533422,4632.441516551485,6.462915011390697,7.6301456977111775,-0.05892088883061275,7.68906658654179,4.512266062395349,3.5,1.2892188749700997,0.6,0.0002334323654385558,0.9775313659402414,0.00023879782641452962,198.7435871179605,0.0,0.0,0.0,0.0,8.240330431382826e-05,0.00015102906112472752,0.0006083520274014328,0.10050486224342765,0.07167904994500662,0.028825812298421034,0.10050485708656343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540018.9120293185,578.333537983838,0.0,0.10050486224342765,0.0716790500842179,0.028825812354405064,0.37390773844432384,0.37390773844432384,0.15036736932579695,0.0,18.277257963468685,2.4947208353040082,60.28925028009513,18.27547395735985,2.4566574829899537,60.38980815661131,26854.916111333412,22826.6786946334,0.85,1.158465473800791,0.6297030341679226,42257.45940475719,25750.0,0.0,0.0,9522.879892124743,0.14883957604805356,3.7209894012013356,3856.665668588785,5666.214223535958,9522.879892124743,11.18621201722196,0.8054089612989905,1.2538404151455922,1.2539707831556306,1.1523885827651905,0.004201034862989389,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35272.87989212474,,,,,,,,,,,,,,,,,,,,2.0,16526.77794630686,1606.4736841652082,0.37390773844432384,0.15036736932579695,6.112871282664199,4.512266062395349
81.0,-29.777819787774686,7.633067834570917,35.34481098438156,25.451739539299183,6.505429947632177,-26.149494781164933,-39.60775224315,2.8771049410233154,14.856764921038064,-3.424394003535595,40.79438800363979,41528.40235598833,34917.66935563785,34917.66935563785,76446.07171162618,76707.8604867545,76707.8604867545,34917.66935563785,111625.52984239234,111625.52984239234,111625.52984239234,138499.50065571515,138499.50065571515,0.0,0.0,91397.84784137459,56218.38971061199,39088.286811958445,26873.970813322812,65962.25762528126,22842.87519132439,1607.4736841652082,0.0,0.891932760276039,2.8129758232581614,0.0014959128700940735,0.0,14.856764921038064,376967.1560894584,1589071.1556937606,4.2154100961428504,1589071.1556937606,4.2154100961428504,0.85,0.1005534696200008,4.028046144702076,101325.0,128197.22792994174,1.2652082697255538,1.0,0.0,4.0280461447035005,1.2783117899540037,1.278610204833877,3.15106703728909,22690.36762689187,2313.773574757116,19286.810733674316,1966.7073601764432,0.85,0.8499999229107345,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5399.048952385338,4632.441516551485,6.467374099323729,7.633067834570917,-0.0576275275076652,7.690695362078582,4.517660363836012,3.5,1.2907601039531464,0.6,0.0002334323654385558,0.9771612105487921,0.00023888828467459917,198.74061016893518,0.0,0.0,0.0,0.0,8.242869518534654e-05,0.00015100367025320925,0.0006082497517993031,0.10055346939167255,0.07168523240335899,0.02886823698831356,0.1005534637600215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540049.7040128558,578.3234408081678,0.0,0.10055346939167255,0.07168523256613578,0.02886823705386501,0.3738963328776674,0.3738963328776674,0.15057109350775544,0.0,18.291811623434626,2.4864584581083022,60.30686901506391,18.281158924573674,2.4495516725102675,60.371104162205256,26873.970813322812,22842.87519132439,0.85,1.1589365565063197,0.6295782444546258,42257.45940475719,25750.0,0.0,0.0,9518.32577880656,0.14878398951858024,3.719599737964503,3854.6447936249974,5663.680985181563,9518.32577880656,11.335024741152424,0.8051081683905852,1.2536800755948838,1.2539550031652689,1.1523885827651905,0.004202007934361749,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35268.32577880656,,,,,,,,,,,,,,,,,,,,2.0,16526.858479224524,1607.4736841652082,0.3738963328776674,0.15057109350775544,6.112871282664199,4.517660363836012
82.0,-29.77419213828518,7.635554063537831,35.34861615236069,25.450389354396634,6.503333338257649,-26.146439559055544,-39.605076669808454,2.8755807590277307,14.85800088148369,-3.4268818307726634,40.80051195831756,41531.971503113426,34965.60656553564,34965.60656553564,76497.57806864908,76710.88258334642,76710.88258334642,34965.60656553564,111676.48914888207,111676.48914888207,111676.48914888207,138569.36356648832,138569.36356648832,0.0,0.0,91398.55235314637,56219.64127291211,39087.67897803807,26892.874417606236,65980.55339564431,22858.9432549653,1608.4736841652082,0.0,0.8918992914805962,2.8126779710415057,0.0014959128700940735,0.0,14.85800088148369,376931.0816405607,1589339.640839738,4.216525827273971,1589339.640839738,4.216525827273971,0.85,0.10060159496793972,4.028046144702076,101325.0,128197.61293012711,1.2652120693819602,1.0,0.0,4.028046144703324,1.2783188486469321,1.2786172651746184,3.151049637549865,22690.542528505823,2313.7914097582584,19286.96329687797,1966.7229172936702,0.85,0.8500000946494787,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5402.823451611171,4632.441516551485,6.4717285098606325,7.635554063537831,-0.05673463293678127,7.692288696474613,4.522925451284886,3.5,1.2922644146528246,0.6,0.0002334323654385558,0.976793011054787,0.0002389783329699345,198.737647831473,0.0,0.0,0.0,0.0,8.245357299198819e-05,0.0001509787924465676,0.0006081495428461715,0.10060159470359305,0.07169145574396515,0.028910138959627893,0.10060158864083471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540080.0166578856,578.3135006268008,0.0,0.10060159470359305,0.07169145593234563,0.028910139035594085,0.3738850369873492,0.3738850369873492,0.1507720012234304,0.0,18.304159911908357,2.478620181135682,60.31590125726797,18.284882712256376,2.4428428284717825,60.34487208720998,26892.874417606236,22858.9432549653,0.85,1.1593958239474094,0.6294577624117828,42257.45940475719,25750.0,0.0,0.0,9513.954041565146,0.14872917526594032,3.7182293816485044,3852.721344354102,5661.232697211044,9513.954041565146,11.483782300469263,0.8048115544693734,1.2535198170800352,1.2539413167564095,1.1523885827651905,0.004202852079168991,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35263.95404156514,,,,,,,,,,,,,,,,,,,,2.0,16526.93879390605,1608.4736841652082,0.3738850369873492,0.1507720012234304,6.112871282664199,4.522925451284886
83.0,-29.7705830533707,7.637615178502711,35.35236707258035,25.44877374256032,6.500941200063634,-26.143430598145848,-39.60246074767781,2.873788744838689,14.857016586940517,-3.4296807329404246,40.80654059024641,41535.71332413541,35012.4262475132,35012.4262475132,76548.13957164861,76714.02641840224,76714.02641840224,35012.4262475132,111726.45266591544,111726.45266591544,111726.45266591544,138638.08241748426,138638.08241748426,0.0,0.0,91399.26646814434,56220.95337387729,39087.01454918562,26911.629751568835,65998.64430075444,22874.88528883351,1609.4736841652082,0.0,0.8918646350004998,2.812371103042903,0.0014959128700940735,0.0,14.857016586940517,376890.4997187386,1589603.980336946,4.217681213835894,1589603.980336946,4.217681213835894,0.85,0.10064924643647441,4.028046144702076,101325.0,128198.03450950573,1.2652162300469354,1.0,0.0,4.028046144702738,1.2783271478066724,1.278625566271752,3.151029180294978,22690.719814210184,2313.809487868965,19287.11097611439,1966.7379763848398,0.85,0.8499999618361923,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5406.505477492484,4632.441516551485,6.4759809073109125,7.637615178502711,-0.056232736185918064,7.693847914688629,4.528063910080856,3.5,1.2937325457373876,0.6,0.0002334323654385558,0.9764268443465259,0.0002390679514703229,198.73470074146954,0.0,0.0,0.0,0.0,8.247790286428577e-05,0.00015095446257427003,0.0006080515409978623,0.10064924613324593,0.07169771825766634,0.028951527875579586,0.10064923968978835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540109.8578927342,578.3037148486471,0.0,0.10064924613324593,0.07169771847367187,0.028951527962802537,0.37387384905859705,0.37387384905859705,0.15097014659800745,0.0,18.314360378185597,2.471195969779046,60.31659928777242,18.286697319880943,2.4365213732659186,60.31133748091753,26911.629751568835,22874.88528883351,0.85,1.159844120779517,0.6293419170075378,42257.45940475719,25750.0,0.0,0.0,9509.760043298507,0.1486751139056524,3.716877847641307,3850.8928248566876,5658.86721844182,9509.760043298507,11.632485456895743,0.8045190146409757,1.253359635543579,1.2539296721448847,1.1523885827651905,0.004203570418044205,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35259.760043298505,,,,,,,,,,,,,,,,,,,,2.0,16527.018873824563,1609.4736841652082,0.37387384905859705,0.15097014659800745,6.112871282664199,4.528063910080856
84.0,-29.766986205535236,7.639339386151107,35.35603012148386,25.449443596322112,6.5011178397917755,-26.140175759788495,-39.59949149340389,2.874307394045445,14.826138388518302,-3.429762758928802,40.81148041740396,41537.93745921576,35048.83433209988,35048.83433209988,76586.77179131564,76716.02338245581,76716.02338245581,35048.83433209988,111764.85771455569,111764.85771455569,111764.85771455569,138687.74445255758,138687.74445255758,0.0,0.0,91399.87873956254,56221.79281632411,39086.76213693159,26922.886738001882,66009.64887493347,22884.4537273016,1610.0,0.0,0.8918469960998587,2.8127284243049115,0.0014959128700940735,0.0,14.826138388518302,376889.31045679195,1589820.6033917244,4.218269288308689,1589820.6033917244,4.218269288308689,0.85,0.10069294308588604,4.028046144702076,101325.0,128198.16985808864,1.2652175658335914,1.0,0.0,4.028046144704,1.2783247458321236,1.2786231637364756,3.1510351010846036,22690.871816296607,2313.8249877681583,19287.241191588197,1966.7512546678222,0.85,0.8500000065108155,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5410.096967757139,4632.441516551485,6.478411485225202,7.639339386151107,-0.053989505566175655,7.693328891717282,4.533078269867825,3.5,1.2951652199622357,0.6,0.0002334323654385558,0.9760620664942841,0.00023915729690937929,198.73176373092366,0.0,0.0,0.0,0.0,8.250552700915682e-05,0.00015092683842939897,0.0006079402696676136,0.10069294306935893,0.07170153426425178,0.028991408805107144,0.10069295362151073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540134.3099458595,578.2956961993838,0.0,0.10069294306935893,0.07170153427602047,0.02899140880986557,0.3738627673935605,0.3738627673935605,0.15116558251235787,0.0,18.314993983708575,2.463942070082055,60.28237931866204,18.255901147447105,2.434783060543964,60.1452694408743,26922.886738001882,22884.4537273016,0.85,1.1602360124111906,0.6292706925000686,42257.45940475719,25750.0,0.0,0.0,9505.739249907474,0.1486217864670462,3.715544661676152,3849.156797515579,5656.5824523918955,9505.739249907474,11.781134952997165,0.8042304462502495,1.2531995270323235,1.2539200187108615,1.1523885827651905,0.004204166012810436,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35255.73924990748,,,,,,,,,,,,,,,,,,,,2.0,16527.09870275441,1610.0,0.3738627673935605,0.15116558251235787,6.112871282664199,4.533078269867825
85.0,-29.763388807467773,7.640822397454745,35.359569690051075,25.452764890529238,6.504272479380396,-26.13662262400733,-39.59611222436649,2.877506295919841,14.764366245549127,-3.4266957524210175,40.815206387116355,41538.45972366909,35073.89799149519,35073.89799149519,76612.35771516428,76716.69807511676,76716.69807511676,35073.89799149519,111790.59606661195,111790.59606661195,111790.59606661195,138716.44640441152,138716.44640441152,0.0,0.0,91400.37422765471,56222.13587620658,39086.93150160903,26925.85033779956,66012.78183940859,22886.972787129624,1610.0,0.0,0.8918489198836016,2.8138115392026597,0.0014959128700940735,0.0,14.764366245549127,376933.77975402767,1589984.0106915524,4.218205149268166,1589984.0106915524,4.218205149268166,0.85,0.10073190669555807,4.028046144702076,101325.0,128197.98879943312,1.2652157789235936,1.0,0.0,4.028046144701917,1.2783099312381712,1.2786083456841373,3.151071619071683,22690.99482583383,2313.837531250104,19287.341920573886,1966.7615261658045,0.85,0.8499998377600939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5413.616581795318,4632.441516551485,6.478829348469233,7.640822397454745,-0.04966764525800116,7.690490042712746,4.5379944311392615,3.5,1.2965698374683605,0.6,0.0002334323654385558,0.9756973798792015,0.00023924668678259282,198.72882635791342,0.0,0.0,0.0,0.0,8.253697608831785e-05,0.00015089538935023793,0.0006078135913255446,0.10073190672201132,0.07170256660144284,0.02902934012056848,0.10073194537213259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540152.7536135031,578.28964782101,0.0,0.10073190672201132,0.07170256658261294,0.02902934011294512,0.3738517761222628,0.3738517761222628,0.15135673296523736,0.0,18.300870354767312,2.4576986392708022,60.192263728335945,18.191061997970166,2.4381831422379037,59.84066558055082,26925.85033779956,22886.972787129624,0.85,1.1605685380982977,0.6292487388990973,42257.45940475719,25750.0,0.0,0.0,9501.859347931757,0.14856909757164724,3.7142274392911774,3847.495530964462,5654.363816967296,9501.859347931757,11.929731470682308,0.8039453331799087,1.2530394883133489,1.2539119432813186,1.1523885827651905,0.004204664310080528,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35251.85934793176,,,,,,,,,,,,,,,,,,,,2.0,16527.1784068376,1610.0,0.3738517761222628,0.15135673296523736,6.112871282664199,4.5379944311392615
86.0,-29.759795263805255,7.64207267077611,35.36298993525787,25.45601319232958,6.507345276268341,-26.133081155821166,-39.59274598220361,2.880631168282523,14.705302270017,-3.423714568451567,40.818806743072045,41539.02048242522,35098.050494104726,35098.050494104726,76637.07097652994,76717.40856077976,76717.40856077976,35098.050494104726,111815.45905488449,111815.45905488449,111815.45905488449,138744.17820842421,138744.17820842421,0.0,0.0,91400.87387551657,56222.48579715511,39087.097864846066,26928.719153539725,66015.81701838579,22889.411280508764,1610.0,0.0,0.8918508642742077,2.8148534244709804,0.0014959128700940735,0.0,14.705302270017,376977.008628579,1590141.9210879207,4.218140323392047,1590141.9210879207,4.218140323392047,0.85,0.10076942640945746,4.028046144702076,101325.0,128197.82366414032,1.2652141491649673,1.0,0.0,4.028046144703952,1.278295459817524,1.2785938708852163,3.1511072919535184,22691.11886807265,2313.8501800383056,19287.449659600825,1966.7725124890585,0.85,0.8499999392598957,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5417.084669180798,4632.441516551485,6.4791400979546525,7.64207267077611,-0.04550336233187702,7.687576033107987,4.542840705192778,3.5,1.2979544871979365,0.6,0.0002334323654385558,0.9753332307559945,0.0002393360116086879,198.72589221882058,0.0,0.0,0.0,0.0,8.256831494970416e-05,0.00015086405048885164,0.0006076873569457582,0.10076942643448251,0.0717035100895128,0.02906591634496972,0.10076946363121281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540170.5756414039,578.2838032361627,0.0,0.10076942643448251,0.07170351007170601,0.029065916337751446,0.3738409136318021,0.3738409136318021,0.15154104123460693,0.0,18.27674904577725,2.4535144655952763,60.06158395406919,18.129016838468544,2.4420817116385933,59.54752538517977,26928.719153539725,22889.411280508764,0.85,1.1608895328097821,0.6292283025272014,42257.45940475719,25750.0,0.0,0.0,9498.08329266905,0.14851691203121092,3.7129228007802695,3845.888996187937,5652.194296481112,9498.08329266905,12.078275574762973,0.8036629438918333,1.2528795169891134,1.2539049975573848,1.1523885827651905,0.0042050929434775276,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35248.08329266905,,,,,,,,,,,,,,,,,,,,2.0,16527.258241838703,1610.0,0.3738409136318021,0.15154104123460693,6.112871282664199,4.542840705192778
87.0,-29.75620709752354,7.643099006927094,35.36629471162697,25.459212285373383,6.510363349959241,-26.129549999352353,-39.58938882043583,2.883706251789352,14.649690927240954,-3.4207913697665053,40.82228093431725,41539.59704699078,35121.24397102777,35121.24397102777,76660.84101801855,76718.1414357955,76718.1414357955,35121.24397102777,111839.38540682326,111839.38540682326,111839.38540682326,138770.88684474985,138770.88684474985,0.0,0.0,91401.3759350807,56222.831546281384,39087.27154311034,26931.501437926607,66018.77298103695,22891.776222237615,1610.0,0.0,0.8918529666672257,2.8158483007976134,0.0014959128700940735,0.0,14.649690927240954,377019.40045560314,1590294.3091747682,4.218070229948385,1590294.3091747682,4.218070229948385,0.85,0.10080528131621841,4.028046144702076,101325.0,128197.6536850274,1.2652124716015534,1.0,0.0,4.028046144703512,1.2782812192911093,1.2785796270344287,3.151142396456307,22691.243509039035,2313.8628898797283,19287.55352353835,1966.7831036631624,0.85,0.8499998475559601,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5420.502833514123,4632.441516551485,6.479333200211353,7.643099006927094,-0.04147385571907236,7.684572862646166,4.547619241640481,3.5,1.2993197833258516,0.6,0.0002334323654385558,0.9749697728261109,0.00023942523342227682,198.722962556822,0.0,0.0,0.0,0.0,8.259958022919934e-05,0.00015083278520935646,0.0006075614189572246,0.10080528133895902,0.0717043703727916,0.02910091096616742,0.10080531702623982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540187.7732866096,578.2781633511433,0.0,0.10080528133895902,0.07170437035661573,0.029100910959602686,0.3738302749319901,0.3738302749319901,0.15171735478628265,0.0,18.245241097523717,2.451043953907117,59.90137894604936,18.07048229700746,2.4463617343583337,59.26909408496465,26931.501437926607,22891.776222237615,0.85,1.1611976042032528,0.6292088624386051,42257.45940475719,25750.0,0.0,0.0,9494.4043091462,0.1484651641180388,3.711629102950967,3844.3339905429134,5650.070318603287,9494.4043091462,12.226767732754801,0.8033829227166597,1.2527196108312972,1.253899141902715,1.1523885827651905,0.004205454339041381,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35244.4043091462,,,,,,,,,,,,,,,,,,,,2.0,16527.338119536493,1610.0,0.3738302749319901,0.15171735478628265,6.112871282664199,4.547619241640481
88.0,-29.752618559817137,7.643910118947445,35.36948770113224,25.462371948547684,6.5133371102177895,-26.12602293897188,-39.58604360288007,2.8867414893742973,14.597747999341095,-3.4179150476185187,40.825631629338616,41540.224618499735,35143.48394302132,35143.48394302132,76683.70856152105,76718.89413715745,76718.89413715745,35143.48394302132,111862.37808017877,111862.37808017877,111862.37808017877,138796.58011303213,138796.58011303213,0.0,0.0,91401.87973339639,56223.21021474579,39087.41057627844,26934.202032853365,66021.6126091318,22894.07172792536,1610.0,0.0,0.891855271794264,2.816794762651466,0.0014959128700940735,0.0,14.597747999341095,377061.1161306204,1590441.2908093897,4.217993377652958,1590441.2908093897,4.217993377652958,0.85,0.10083942608382879,4.028046144702076,101325.0,128197.49840440309,1.2652109391009434,1.0,0.0,4.028046144704791,1.2782671635998994,1.278565568061995,3.151177046086481,22691.368581666706,2313.8756437383518,19287.665984810257,1966.7945715213918,0.85,0.8500001185646229,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5423.872758660936,4632.441516551485,6.479407889298949,7.643910118947445,-0.037567940493468566,7.681478059440913,4.552332307497321,3.5,1.3006663735706632,0.6,0.0002334323654385558,0.9746064234039284,0.00023951449511615735,198.72003267795458,0.0,0.0,0.0,0.0,8.263074515679667e-05,0.0001508016202817591,0.0006074358851907662,0.10083942610346039,0.07170515671268195,0.029134269390778435,0.10083946030479714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540204.35974341,578.2727238454282,0.0,0.10083942610346039,0.07170515669872243,0.029134269385106347,0.37381991643740853,0.37381991643740853,0.15188539424643938,0.0,18.208541855456417,2.4500033299571555,59.72068126501796,18.015663046959617,2.450956745076553,59.00632428268443,26934.202032853365,22894.07172792536,0.85,1.1614940249265362,0.6291913053446696,42257.45940475719,25750.0,0.0,0.0,9490.817385463213,0.1484138171969477,3.7103454299236893,3842.8280089681352,5647.989376495078,9490.817385463213,12.37520836231556,0.8031050714120541,1.2525597677320932,1.2538943350813396,1.1523885827651905,0.004205751025497595,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35240.81738546321,,,,,,,,,,,,,,,,,,,,2.0,16527.41800929221,1610.0,0.37381991643740853,0.15188539424643938,6.112871282664199,4.552332307497321
89.0,-29.749036612753596,7.644514370434292,35.37257247956988,25.465492042154096,6.516266893150405,-26.1225062086338,-39.58270743079481,2.8897364890304953,14.549302322292704,-3.415085006373511,40.82886308718236,41540.86309633565,35164.808154755025,35164.808154755025,76705.67125109068,76719.66464732582,76719.66464732582,35164.808154755025,111884.47280208084,111884.47280208084,111884.47280208084,138821.2962869467,138821.2962869467,0.0,0.0,91402.38620083359,56223.58464984283,39087.557278878616,26936.823484865832,66024.38076374444,22896.299962135956,1610.0,0.0,0.8918577676704215,2.81769481862502,0.0014959128700940735,0.0,14.549302322292704,377102.16411669325,1590583.051705205,4.2179101661506335,1590583.051705205,4.2179101661506335,0.85,0.1008719312091744,4.028046144702076,101325.0,128197.34518379427,1.2652094269311056,1.0,0.0,4.028046144702139,1.2782532945469718,1.278551695771413,3.151211236368973,22691.494316928667,2313.888465166868,19287.76946436739,1966.805123499604,0.85,0.8499999689301212,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5427.196116354787,4632.441516551485,6.479369346684621,7.644514370434292,-0.033781845685291856,7.678296216119584,4.556982157968339,3.5,1.3019949022766684,0.6,0.0002334323654385558,0.9742438869757882,0.0002396036234450163,198.71710826620367,0.0,0.0,0.0,0.0,8.266183663909688e-05,0.00015077052879945891,0.0006073106472653537,0.10087193122542798,0.07170587953105921,0.029166051694368766,0.10087196402755634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540220.3560806508,578.2674778156022,0.0,0.10087193122542798,0.07170587951950518,0.02916605168966922,0.3738098672065262,0.3738098672065262,0.15204546440787955,0.0,18.16841659996072,2.450156846155096,59.526600937628245,17.96438732866619,2.4558042604249977,58.75860362990693,26936.823484865832,22896.299962135956,0.85,1.161777972981938,0.6291745960478091,42257.45940475719,25750.0,0.0,0.0,9487.318333176474,0.1483628470486991,3.709071176217474,3841.3688858736623,5645.949447302813,9487.318333176474,12.52359785124038,0.8028292589215313,1.2523999856818921,1.2538905362722248,1.1523885827651905,0.004205985509565524,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35237.318333176474,,,,,,,,,,,,,,,,,,,,2.0,16527.49802609434,1610.0,0.3738098672065262,0.15204546440787955,6.112871282664199,4.556982157968339
90.0,-29.745457968699245,7.644919640172496,35.37555255938306,25.468568445090227,6.519148043546341,-26.118997314545435,-39.579379989858694,2.8926873893926097,14.503954852297511,-3.4123065347423234,40.831980603538724,41541.52427728307,35185.27106043618,35185.27106043618,76726.79533771925,76720.4552386595,76720.4552386595,35185.27106043618,111905.72629909568,111905.72629909568,111905.72629909568,138845.09343615154,138845.09343615154,0.0,0.0,91402.89439571172,56223.96343433563,39087.70106819565,26939.367137055862,66027.06820525152,22898.462066497483,1610.0,0.0,0.8918604100619821,2.8185525356037835,0.0014959128700940735,0.0,14.503954852297511,377142.46752316155,1590719.8231446347,4.21782207024178,1590719.8231446347,4.21782207024178,0.85,0.10090293726811445,4.028046144702076,101325.0,128197.1957491598,1.2652079521259294,1.0,0.0,4.028046144701576,1.2782396300005734,1.278538028035101,3.1512449232232527,22691.62048104394,2313.9013303262523,19287.876829903962,1966.8160717374396,0.85,0.8499999744847051,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5430.4745098333215,4632.441516551485,6.479225893929503,7.644919640172496,-0.0301160630659858,7.675035703238482,4.561570957365117,3.5,1.3033059878186048,0.6,0.0002334323654385558,0.9738818301277333,0.00023969270009682698,198.7141866370834,0.0,0.0,0.0,0.0,8.26928575224441e-05,0.0001507395079161117,0.0006071856937157818,0.10090293728288316,0.07170654933547242,0.02919638794741073,0.10090296878950647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540235.7884999618,578.2624166744204,0.0,0.10090293728288316,0.07170654932497707,0.02919638794313737,0.3738001371373563,0.3738001371373563,0.1521982267846801,0.0,18.126224810803876,2.4513109192055254,59.32450952170018,17.91626138703981,2.460868793213649,58.524333442049965,26939.367137055862,22898.462066497483,0.85,1.1620506168652922,0.629159001095539,42257.45940475719,25750.0,0.0,0.0,9483.903429020858,0.14831223506181748,3.707805876545434,3839.954663615224,5643.948765405634,9483.903429020858,12.671936566163916,0.8025553845336438,1.2522402627572145,1.2538877062943894,1.1523885827651905,0.004206160199962183,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35233.90342902086,,,,,,,,,,,,,,,,,,,,2.0,16527.578030481855,1610.0,0.3738001371373563,0.1521982267846801,6.112871282664199,4.561570957365117
91.0,-29.741884955022986,7.645133254573743,35.378431409713464,25.471593159623467,6.521971638924016,-26.11549924285681,-39.5760654710233,2.895585926757822,14.461186627302368,-3.4095883344322653,40.834989932374604,41542.21625310709,35204.93555054563,35204.93555054563,76747.15180365273,76721.26945636903,76721.26945636903,35204.93555054563,111926.20500691466,111926.20500691466,111926.20500691466,138868.0385512935,138868.0385512935,0.0,0.0,91403.40519604628,56224.35199278421,39087.836892513405,26941.833544378813,66029.67043689222,22900.55851272199,1610.0,0.0,0.8918631365363345,2.819373038546836,0.0014959128700940735,0.0,14.461186627302368,377181.89992484706,1590851.8566174142,4.217731171443775,1590851.8566174142,4.217731171443775,0.85,0.10093262065693338,4.028046144702076,101325.0,128197.04993347143,1.2652065130369743,1.0,0.0,4.02804614470314,1.278226208212586,1.2785246031138706,3.1512780123126363,22691.74729198806,2313.9142614438224,19287.98740095537,1966.8273468468205,0.85,0.8500000970734202,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5433.7094444969225,4632.441516551485,6.478987496506646,7.645133254573743,-0.026573663395838665,7.671706917969582,4.566100737686866,3.5,1.304600210767676,0.6,0.0002334323654385558,0.9735204877174309,0.00023978166703596965,198.71126969034813,0.0,0.0,0.0,0.0,8.272376863409813e-05,0.00015070859680445768,0.0006070611823316554,0.10093262067303502,0.07170717616381841,0.029225444509216606,0.10093265099867979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540250.6854727954,578.2575310897067,0.0,0.10093262067303502,0.07170717615237898,0.029225444504554405,0.3737907232003496,0.3737907232003496,0.15234452754084596,0.0,18.082965447755328,2.4533071836938802,59.11828556169621,17.87077496173464,2.466126715390317,58.30141219990918,26941.833544378813,22900.55851272199,0.85,1.1623131131178934,0.6291446856880956,42257.45940475719,25750.0,0.0,0.0,9480.569278695015,0.1482619654808375,3.7065491370209345,3838.5835442833645,5641.98573441165,9480.569278695015,12.820224856667103,0.8022833629915443,1.2520805971125988,1.253885808240514,1.1523885827651905,0.004206277367927631,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35230.56927869502,,,,,,,,,,,,,,,,,,,,2.0,16527.65808809732,1610.0,0.3737907232003496,0.15234452754084596,6.112871282664199,4.566100737686866
92.0,-29.738313367811752,7.645161981928055,35.381212463236075,25.47455836264419,6.524728585416853,-26.11200912021472,-39.57275968333704,2.898424337818468,14.420442234153484,-3.4069402132076085,40.837896940701846,41542.938599609646,35223.865483726026,35223.865483726026,76766.80408333568,76722.1126511324,76722.1126511324,35223.865483726026,111945.97813485842,111945.97813485842,111945.97813485842,138890.20111592207,138890.20111592207,0.0,0.0,91403.9185654856,56224.744513957325,39087.97116836475,26944.222981063664,66032.19414942841,22902.589533904113,1610.0,0.0,0.8918658788937263,2.8201617789630395,0.0014959128700940735,0.0,14.420442234153484,377220.31880867353,1590979.4086674596,4.2176397435112865,1590979.4086674596,4.2176397435112865,0.85,0.10096116874111866,4.028046144702076,101325.0,128196.91135567511,1.26520514538046,1.0,0.0,4.028046144703397,1.2782130651148986,1.2785114569479994,3.151310415012848,22691.87474073638,2313.927257599321,19288.09100756353,1966.8379117806317,0.85,0.8499998888561469,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5436.902313066077,4632.441516551485,6.478664404007278,7.645161981928055,-0.023158702940272224,7.668320684868327,4.570573377431529,3.5,1.3058781078375798,0.6,0.0002334323654385558,0.9731594341081925,0.00023987062885792626,198.7083539937381,0.0,0.0,0.0,0.0,8.275460895745182e-05,0.000150677756481104,0.0006069369560860691,0.10096116875182612,0.07170776906376582,0.0292533996880603,0.10096119809368719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540265.0760314311,578.2528115448234,0.0,0.10096116875182612,0.07170776905616068,0.029253399684957982,0.37378161403140264,0.37378161403140264,0.15248527356521954,0.0,18.039332808113897,2.4560178146791145,58.91057590446127,17.827382447361117,2.4715703545134033,58.08755896932945,26944.222981063664,22902.589533904113,0.85,1.1625663068171752,0.6291315794474361,42257.45940475719,25750.0,0.0,0.0,9477.312766243223,0.14821202430677227,3.7053006076693036,3837.253872611821,5640.058893631403,9477.312766243223,12.9684630575334,0.8020131185431394,1.251920986974001,1.2538848077930047,1.1523885827651905,0.004206339127383681,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35227.31276624322,,,,,,,,,,,,,,,,,,,,2.0,16527.73815220568,1610.0,0.37378161403140264,0.15248527356521954,6.112871282664199,4.570573377431529
93.0,-29.73474557198519,7.645012048258715,35.383899110977936,25.47745630089196,6.527410226557116,-26.10852994023173,-39.56947062453253,2.901194594803566,14.381178535201684,-3.4043722516032777,40.840707271970345,41543.71496192618,35242.12306637436,35242.12306637436,76785.83802830055,76722.98838195308,76722.98838195308,35242.12306637436,111965.11144832744,111965.11144832744,111965.11144832744,138911.6469451734,138911.6469451734,0.0,0.0,91404.43551763079,56225.16209760352,39088.08157780807,26946.53549684594,66034.61707465402,22904.555172319047,1610.0,0.0,0.8918685683990193,2.820924047231291,0.0014959128700940735,0.0,14.381178535201684,377257.57766692556,1591102.7261186866,4.217550078009155,1591102.7261186866,4.217550078009155,0.85,0.10098876323615508,4.028046144702076,101325.0,128196.78380174526,1.2652038865210486,1.0,0.0,4.0280461447025395,1.2782002378613262,1.278498626699975,3.15134203968055,22692.003078924827,2313.9403444524714,19288.200211921812,1966.8490475260985,0.85,0.8499998940082865,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5440.054393985714,4632.441516551485,6.478266670520153,7.645012048258715,-0.01987564110339024,7.664887689362105,4.574990598941036,3.5,1.3071401711260102,0.6,0.0002334323654385558,0.9727989079925861,0.0002399595265996483,198.70544147768504,0.0,0.0,0.0,0.0,8.278530376081937e-05,0.00015064706167773644,0.0006068133160017021,0.1009887632483257,0.07170833598788483,0.02928042726044088,0.10098879167751142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540278.9881026002,578.2482488852072,0.0,0.1009887632483257,0.07170833597924273,0.02928042725691235,0.3737727933459806,0.3737727933459806,0.15262134818922063,0.0,17.995774144414383,2.459338418007121,58.70305633689338,17.785550786804947,2.477188524106168,57.88056658321324,26946.53549684594,22904.555172319047,0.85,1.1628118921548674,0.6291202524118499,42257.45940475719,25750.0,0.0,0.0,9474.131026053106,0.14816239883687457,3.7040599709218607,3835.964124823171,5638.166901229935,9474.131026053106,13.116651490254231,0.8017445824506193,1.2517614306329665,1.2538846732506013,1.1523885827651905,0.004206347432998452,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35224.1310260531,,,,,,,,,,,,,,,,,,,,2.0,16527.818306837642,1610.0,0.3737727933459806,0.15262134818922063,6.112871282664199,4.574990598941036
94.0,-29.73118186256526,7.644689188180447,35.386494693942915,25.480278173368447,6.530006807600977,-26.105062944319695,-39.56619469737632,2.903887889355247,14.342903391127777,-3.4018934250879465,40.843426242624,41544.5292000549,35259.76463383996,35259.76463383996,76804.29383389486,76723.90048363851,76723.90048363851,35259.76463383996,111983.66511747846,111983.66511747846,111983.66511747846,138932.43640378007,138932.43640378007,0.0,0.0,91404.95605565952,56225.58477207532,39088.190315093554,26948.771286301617,66036.96160139517,22906.455593356375,1610.0,0.0,0.8918711428435405,2.82166466509846,0.0014959128700940735,0.0,14.342903391127777,377293.54598769906,1591222.0415358602,4.217464248878879,1591222.0415358602,4.217464248878879,0.8500000000000001,0.10101556963114931,4.028046144702076,101325.0,128196.66799547116,1.2652027436019853,1.0,0.0,4.028046144703096,1.2781877672174136,1.2784861531448588,3.151372785761393,22692.132307342286,2313.9535220837174,19288.314881012782,1966.8607405192174,0.85,0.8500001066348374,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5443.166854463044,4632.441516551485,6.477803377445474,7.644689188180447,-0.01672836805509137,7.661417556235538,4.579353972253999,3.5,1.3083868492154285,0.6,0.0002334323654385558,0.9724389386436477,0.00024004835281909415,198.7025323827391,0.0,0.0,0.0,0.0,8.281588647497425e-05,0.00015061647896358153,0.0006066901274178559,0.10101556963973754,0.07170888352494457,0.02930668611479296,0.1010155973093685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540292.447995306,578.2438344864092,0.0,0.10101556963973754,0.07170888351884805,0.029306686112301267,0.3737642422594547,0.3737642422594547,0.15275355875192534,0.0,17.952545132059583,2.463184461532137,58.496663501627665,17.74479681621574,2.482978084623653,57.67842000034085,26948.771286301617,22906.455593356375,0.85,1.1630500854580839,0.6291102466346238,42257.45940475719,25750.0,0.0,0.0,9471.021424447878,0.1481130774541003,3.7028269363525044,3834.7129002420997,5636.308524205777,9471.021424447878,13.26479046421037,0.8014776918511916,1.251601926441277,1.2538853754538513,1.1523885827651905,0.004206304084534526,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35221.02142444788,,,,,,,,,,,,,,,,,,,,2.0,16527.898504568442,1610.0,0.3737642422594547,0.15275355875192534,6.112871282664199,4.579353972253999
95.0,-29.72762047878788,7.644198703526334,35.3890024920635,25.483018706459575,6.532512227074578,-26.101607157144322,-39.562935499101854,2.9064989054324895,14.305193485828966,-3.39951122539888,40.84605874746016,41545.4035523062,35276.83969401462,35276.83969401462,76822.24324632081,76724.85231733623,76724.85231733623,35276.83969401462,112001.69201135085,112001.69201135085,112001.69201135085,138952.6227608599,138952.6227608599,0.0,0.0,91405.4803607402,56226.03159571627,39088.276405582146,26950.93074950906,66039.20715509121,22908.291137082702,1610.0,0.0,0.8918735487178963,2.8223878132343545,0.0014959128700940735,0.0,14.305193485828966,377328.11476375937,1591337.5690506375,4.217384040007077,1591337.5690506375,4.217384040007077,0.85,0.10104173159124705,4.028046144702076,101325.0,128196.55937141311,1.2652016715658831,1.0,0.0,4.028046144701106,1.2781756777762188,1.2784740608814502,3.1514025925685787,22692.262470965503,2313.966795079411,19288.42687833193,1966.872161067432,0.85,0.8500001664889633,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5446.240761034576,4632.441516551485,6.47728244891498,7.644198703526334,-0.013719920198439262,7.657918623724774,4.5836649295441525,3.5,1.3096185512983294,0.6,0.0002334323654385558,0.9720793477576312,0.00024013715133135155,198.69962527133575,0.0,0.0,0.0,0.0,8.284632337816859e-05,0.0001505860420603872,0.0006065675261672874,0.1010417316003963,0.07170941694154642,0.029332314658849872,0.10104175857851647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540305.4799321939,578.2395604078175,0.0,0.1010417316003963,0.07170941693505314,0.029332314656193896,0.3737559409424865,0.3737559409424865,0.1528826080743076,0.0,17.9097597424024,2.46748789713223,58.291797492843045,17.704704711227862,2.488939547350128,57.47937868191599,26950.93074950906,22908.291137082702,0.85,1.163282337201686,0.6291020946804826,42257.45940475719,25750.0,0.0,0.0,9467.981535521247,0.1480640494877617,3.701601237194039,3833.498908763599,5634.482626757648,9467.981535521247,13.412880277681603,0.8012123890030389,1.2514424728061688,1.2538868875466902,1.1523885827651905,0.004206210741350645,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35217.98153552125,,,,,,,,,,,,,,,,,,,,2.0,16527.97873936142,1610.0,0.3737559409424865,0.1528826080743076,6.112871282664199,4.5836649295441525
