time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
96.0,-29.724062737668667,7.643545523717571,35.39142571225225,25.48567255670207,6.534920615268844,-26.098164351913663,-39.55969334403051,2.9090222295158314,14.267700111124839,-3.397231502642571,40.848609211314674,41546.333764648814,35293.39069319822,35293.39069319822,76839.72445784704,76725.846242246,76725.846242246,35293.39069319822,112019.23693544422,112019.23693544422,112019.23693544422,138972.25145105427,138972.25145105427,0.0,0.0,91406.00894509933,56226.49646751022,39088.34719732123,26953.014515610037,66041.36171293126,22910.06233826853,1610.0,0.0,0.8918757421446658,2.8230969773753802,0.0014959128700940735,0.0,14.267700111124839,377361.19879185304,1591449.5022380608,4.217310914140596,1591449.5022380608,4.217310914140596,0.85,0.1010673689101363,4.028046144702076,101325.0,128196.4616598693,1.265200707227923,1.0,0.0,4.028046144698744,1.278163994580921,1.2784623749587745,3.151431398302512,22692.393696959483,2313.9801764067734,19288.537151885736,1966.8834058404998,0.85,0.8500001105864021,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5449.277091830359,4632.441516551485,6.4767105982022155,7.643545523717571,-0.010852347549200836,7.654397871266772,4.587924781987129,3.5,1.3108356519963227,0.6,0.0002334323654385558,0.9717202678910059,0.0002402258892316724,198.69672121832002,0.0,0.0,0.0,0.0,8.287661137755585e-05,0.00015055575406099995,0.0006064455247081248,0.10106736892048573,0.07170994027424384,0.029357428646241898,0.10106739528303926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540318.105810253,578.2354194712046,0.0,0.10106736892048573,0.07170994026690064,0.029357428643235668,0.37374786975364604,0.37374786975364604,0.15300908343668154,0.0,17.8674324887063,2.472193808178247,58.088490435778795,17.664931613767408,2.4950734301006605,57.28200849500723,26953.014515610037,22910.06233826853,0.85,1.1635090868031177,0.6290956559200356,42257.45940475719,25750.0,0.0,0.0,9465.009116146806,0.14801530509661534,3.70038262741538,3832.320957594697,5632.688158552109,9465.009116146806,13.560921218729346,0.8009486206526798,1.2512830681861242,1.2538891847016678,1.1523885827651905,0.004206068939178716,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35215.00911614681,,,,,,,,,,,,,,,,,,,,2.0,16528.05904635434,1610.0,0.37374786975364604,0.15300908343668154,6.112871282664199,4.587924781987129
97.0,-29.720512823006974,7.642734257796065,35.393767476293746,25.48823539344596,6.537227547572045,-26.09473873597511,-39.556468825880415,2.911453460539485,14.230145725955424,-3.395058692870529,40.851081560537466,41547.30545457104,35309.45399158205,35309.45399158205,76856.7594461531,76726.88233311013,76726.88233311013,35309.45399158205,112036.33632469218,112036.33632469218,112036.33632469218,138991.35968128496,138991.35968128496,0.0,0.0,91406.54178814853,56226.96490960646,39088.418753935635,26955.023356592785,66043.44211052841,22911.769853103866,1610.0,0.0,0.8918776878681833,2.8237949610170787,0.0014959128700940735,0.0,14.230145725955424,377392.7333805108,1591558.0128554802,4.217246046576028,1591558.0128554802,4.217246046576028,0.85,0.10109257791884715,4.028046144702076,101325.0,128196.37346893747,1.2651998368510977,1.0,0.0,4.028046144700676,1.2781527379859925,1.2784511157360556,3.1514591527215585,22692.525980212966,2313.9936655446018,19288.65012530278,1966.8949259229994,0.85,0.8500001340583134,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5452.276749246781,4632.441516551485,6.476093495521841,7.642734257796065,-0.008126850709938793,7.650861108506004,4.592134737250697,3.5,1.312038496357342,0.6,0.0002334323654385558,0.9713621205583896,0.00024031446203025367,198.69382363835936,0.0,0.0,0.0,0.0,8.290674476564036e-05,0.00015052562067291545,0.0006063241460304242,0.10109257792703566,0.07171045652990841,0.029382121397127252,0.10109260377082256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540330.3450595015,578.2314053071217,0.0,0.10109257792703566,0.07171045652409976,0.0293821213947474,0.3737400099531085,0.3737400099531085,0.15313345763011404,0.0,17.825512507103554,2.47725628671094,57.886543141432014,17.625204418825945,2.501372365121938,57.08518962554609,26955.023356592785,22911.769853103866,0.85,1.1637303718592957,0.6290905520193611,42257.45940475719,25750.0,0.0,0.0,9462.102081001553,0.14796683515966708,3.6991708789916733,3831.177937923241,5630.924143078311,9462.102081001553,13.708913565966496,0.8006863374440852,1.251123711087237,1.25389224383704,1.1523885827651905,0.00420588010742863,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35212.102081001554,,,,,,,,,,,,,,,,,,,,2.0,16528.13939908547,1610.0,0.3737400099531085,0.15313345763011404,6.112871282664199,4.592134737250697
98.0,-29.7169652413869,7.641769262895117,35.3960308149538,25.490705819707387,6.539431035254586,-26.091325564322158,-39.55326498309148,2.913791358188632,14.192327917786201,-3.392995104684197,40.85347937999851,41548.35368405521,35325.057868927455,35325.057868927455,76873.41155298267,76727.96300705992,76727.96300705992,35325.057868927455,112053.02087598738,112053.02087598738,112053.02087598738,139009.97937931542,139009.97937931542,0.0,0.0,91407.0782769147,56227.46895390503,39088.45480334408,26956.958503328042,66045.41330667213,22913.414727828836,1610.0,0.0,0.8918793621767362,2.824483917321252,0.0014959128700940735,0.0,14.192327917786201,377422.68471831427,1591663.2577243068,4.217190227747516,1591663.2577243068,4.217190227747516,0.8500000000000001,0.10111743306859416,4.028046144702076,101325.0,128196.29646890043,1.2651990769198167,1.0,0.0,4.028046144700854,1.2781419137114047,1.2784402889346003,3.151485841666546,22692.659168549668,2314.007246975233,19288.758058723753,1966.9059320689282,0.85,0.8499999015301183,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5455.240570865141,4632.441516551485,6.475435392819951,7.641769262895117,-0.005543261292004331,7.647312524187122,4.596295914570571,3.5,1.3132274041630203,0.6,0.0002334323654385558,0.9710043508620888,0.00024040300667170755,198.69092804714487,0.0,0.0,0.0,0.0,8.293669497065503e-05,0.00015049567046790076,0.0006062035052225817,0.10111743307914442,0.07171096763073913,0.0294064654484053,0.1011174584140011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540342.2154201315,578.2275121000586,0.0,0.10111743307914442,0.07171096762325702,0.029406465445337156,0.3737323440322483,0.3737323440322483,0.15325609784262684,0.0,17.783911542576448,2.4826398074920917,57.68562164921599,17.58532302247039,2.507846135677255,56.8880554479253,26956.958503328042,22913.414727828836,0.85,1.1639477702415508,0.6290876474817648,42257.45940475719,25750.0,0.0,0.0,9459.25848081398,0.14791863117844997,3.697965779461246,3830.0688133372887,5629.189667476692,9459.25848081398,13.856857589224377,0.8004254933898802,1.250964400060078,1.253896043372929,1.1523885827651905,0.004205645584101238,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35209.25848081398,,,,,,,,,,,,,,,,,,,,2.0,16528.21971361794,1610.0,0.3737323440322483,0.15325609784262684,6.112871282664199,4.596295914570571
99.0,-29.713424173872184,7.640654681574695,35.39821865917069,25.493082438502483,6.541529766185397,-26.087928731038428,-39.55007870737461,2.9160343233520227,14.15409988687685,-3.391042010288389,40.85580581625392,41549.44819042404,35340.226233517875,35340.226233517875,76889.6744239419,76729.08804214216,76729.08804214216,35340.226233517875,112069.31427566003,112069.31427566003,112069.31427566003,139028.13552746107,139028.13552746107,0.0,0.0,91407.61935134039,56227.979499623754,39088.48872412959,26958.821251801037,66047.30997593062,22914.998064030882,1610.0,0.0,0.8918807479285734,2.8251654561323187,0.0014959128700940735,0.0,14.15409988687685,377451.0340420575,1591765.374473122,4.2171440290603615,1591765.374473122,4.2171440290603615,0.8500000000000001,0.10114198997453494,4.028046144702076,101325.0,128196.23322085838,1.265198452710174,1.0,0.0,4.028046144703448,1.2781315291387665,1.2784299019377405,3.151511446882359,22692.793495319085,2314.020944493694,19288.871545990904,1966.917504549556,0.85,0.8499998711031183,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5458.169343932436,4632.441516551485,6.474739790329843,7.640654681574695,-0.0031007809211263115,7.643755462495822,4.600409364871779,3.5,1.3144026756776512,0.6,0.0002334323654385558,0.9706473798656943,0.00024049141869713302,198.68803785700644,0.0,0.0,0.0,0.0,8.296649087351552e-05,0.00015046587456504028,0.0006060834859509366,0.10114198998472546,0.07171147483405539,0.029430515150670057,0.10114201487736299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540353.7324630425,578.2237347457298,0.0,0.10114198998472546,0.07171147482683018,0.02943051514770475,0.37372485606667866,0.37372485606667866,0.15337727847087027,0.0,17.742523661144844,2.4883152116110523,57.48533689197569,17.54514189716525,2.514492886358198,56.68999958039865,26958.821251801037,22914.998064030882,0.85,1.1641605759865545,0.6290861536308708,42257.45940475719,25750.0,0.0,0.0,9456.476475067084,0.14787068516779414,3.6967671291948503,3828.992605152785,5627.483869914299,9456.476475067084,14.004753550115717,0.8001660452802708,1.250805133697177,1.2539005629105149,1.1523885827651905,0.004205366635468109,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35206.47647506709,,,,,,,,,,,,,,,,,,,,2.0,16528.30009974229,1610.0,0.37372485606667866,0.15337727847087027,6.112871282664199,4.600409364871779
100.0,-29.709890587396874,7.639394479305278,35.400333835279724,25.495364900585287,6.543523681918743,-26.0845491118984,-39.546913805510826,2.9181822064206355,14.115364484411202,-3.389199581378467,40.85806367747972,41550.60129338689,35354.97858789424,35354.97858789424,76905.57988128113,76730.25641007848,76730.25641007848,35354.97858789424,112085.23499797273,112085.23499797273,112085.23499797273,139045.84804031556,139045.84804031556,0.0,0.0,91408.16435224004,56228.50923554971,39088.50568521148,26960.613042342833,66049.1187275543,22916.521085991408,1610.0,0.0,0.891881834515251,2.82584072123497,0.0014959128700940735,0.0,14.115364484411202,377477.7785764675,1591864.4859160983,4.2171078041184,1591864.4859160983,4.2171078041184,0.85,0.10116628839997932,4.028046144702076,101325.0,128196.17977180879,1.2651979252090677,1.0,0.0,4.028046144701615,1.2781215849392975,1.2784199554168527,3.151535966661092,22692.928796872264,2314.034741412436,19288.990737480322,1966.9296586989772,0.85,0.8500000555300248,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5461.063813203571,4632.441516551485,6.4740094232948175,7.639394479305278,-0.0007979222851908219,7.640192401590469,4.604476081611609,3.5,1.315564594746174,0.6,0.0002334323654385558,0.97029130414526,0.00024057967379619965,198.68515385664568,0.0,0.0,0.0,0.0,8.299609669748857e-05,0.0001504362687410672,0.0006059642323258212,0.10116628841115805,0.07171197883293777,0.029454309578220282,0.10116631288065474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540364.9100844911,578.2200686888818,0.0,0.10116628841115805,0.07171197882501366,0.029454309574965653,0.3737175317619445,0.3737175317619445,0.15349719611262524,0.0,17.701239433960552,2.4942579774154297,57.28529707655389,17.50456406578968,2.521308597033908,56.49062248893938,26960.613042342833,22916.521085991408,0.85,1.1643695080703285,0.6290863844039883,42257.45940475719,25750.0,0.0,0.0,9453.754315564192,0.147822989572536,3.695574739313397,3827.948383769345,5625.805931794847,9453.754315564192,14.152601702502492,0.7999079522323371,1.2506459106308931,1.2539057830570572,1.1523885827651905,0.004205044466760335,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35203.75431556419,,,,,,,,,,,,,,,,,,,,2.0,16528.380473620124,1610.0,0.3737175317619445,0.15349719611262524,6.112871282664199,4.604476081611609
101.0,-29.706361409099824,7.637992486954347,35.402379064628505,25.49755407907071,6.545413348526595,-26.081183885293385,-39.54376234961671,2.9202358247187865,14.076069523787794,-3.387466638459602,40.86025555186962,41551.792318992164,35369.32941277726,35369.32941277726,76921.12173176942,76731.46893710998,76731.46893710998,35369.32941277726,112100.79834988725,112100.79834988725,112100.79834988725,139063.133959606,139063.133959606,0.0,0.0,91408.71308860977,56229.03647048619,39088.52957569287,26962.335609718735,66050.8651854116,22917.985268260923,1610.0,0.0,0.8918826186661445,2.8265104739012568,0.0014959128700940735,0.0,14.076069523787794,377502.93517706625,1591960.7052512853,4.217081661907033,1591960.7052512853,4.217081661907033,0.85,0.10119035520918937,4.028046144702076,101325.0,128196.13467417318,1.2651974801300092,1.0,0.0,4.028046144702461,1.2781120773085086,1.2784104455665595,3.151559410333146,22693.065025790707,2314.0486328961174,19289.10133187817,1966.940936189032,0.85,0.8499998263767399,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5463.924688839279,4632.441516551485,6.473246142104292,7.637992486954347,0.0013676806012972165,7.6366248063530495,4.608497011729627,3.5,1.3167134319227505,0.6,0.0002334323654385558,0.9699358132805361,0.00024066784857550133,198.6822735376651,0.0,0.0,0.0,0.0,8.302558644502573e-05,0.00015040677899353006,0.000605845446261946,0.10119035522193755,0.07171247977828028,0.029477875443657264,0.1011903792815439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540375.761092154,578.2165097311081,0.0,0.10119035522193755,0.0717124797692458,0.029477875439943575,0.3737103583894237,0.3737103583894237,0.1536159847018216,0.0,17.659956210502003,2.500449594833981,57.08513710011459,17.463536162247408,2.5283012051704077,56.289669629833384,26962.335609718735,22917.985268260923,0.85,1.164574022094092,0.6290877826104471,42257.45940475719,25750.0,0.0,0.0,9451.090330665513,0.1477755371950594,3.6943884298764815,3826.9352602958547,5624.1550703696585,9451.090330665513,14.30040229288644,0.7996511752979398,1.2504867295316395,1.253911685250231,1.1523885827651905,0.004204680232908852,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35201.09033066551,,,,,,,,,,,,,,,,,,,,2.0,16528.460815663384,1610.0,0.3737103583894237,0.1536159847018216,6.112871282664199,4.608497011729627
102.0,-29.702838580344704,7.636452416370346,35.40435696105164,25.499651894811564,6.547201095589829,-26.077834565168086,-39.54063970651475,2.9221970804122512,14.03618995366486,-3.385841617046611,40.86238374445829,41553.077134085135,35383.291378129434,35383.291378129434,76936.36851221457,76732.72429674579,76732.72429674579,35383.291378129434,112116.01567487522,112116.01567487522,112116.01567487522,139080.0063207256,139080.0063207256,0.0,0.0,91409.2659644328,56229.61880176823,39088.49684740507,26963.990645850376,66052.48749325544,22919.39204897282,1610.0,0.0,0.8918830999686332,2.827175195145852,0.0014959128700940735,0.0,14.03618995366486,377526.5263070495,1592054.1332720362,4.21706561614478,1592054.1332720362,4.21706561614478,0.85,0.10121420751335188,4.028046144702076,101325.0,128196.10811667668,1.2651972180278972,1.0,0.0,4.0280461447019595,1.2781029974206564,1.2784013635590572,3.151581799613246,22693.202282367012,2314.0626291717367,19289.219390332517,1966.9529748010298,0.85,0.8499998876456741,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5466.7526554019,4632.441516551485,6.472451491502163,7.636452416370346,0.003398611550970987,7.633053804819376,4.612473068169271,3.5,1.3178494480483631,0.6,0.0002334323654385558,0.9695811021214241,0.00024075589440409928,198.6793984841123,0.0,0.0,0.0,0.0,8.305481612952542e-05,0.00015037754930903038,0.0006057277077439862,0.1012142075233706,0.07171297762389449,0.02950122989947611,0.1012142312288486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540386.2968923196,578.2130541334491,0.0,0.1012142075233706,0.071712977616796,0.02950122989655588,0.37370332482151536,0.37370332482151536,0.15373372939932575,0.0,17.618583401136505,2.506874489587119,56.884542223264816,17.422031570711454,2.5354675615663496,56.08702870483398,26963.990645850376,22919.39204897282,0.85,1.1647762473755507,0.6290917830812668,42257.45940475719,25750.0,0.0,0.0,9448.482908049413,0.147728321122427,3.6932080280606723,3825.9523773239794,5622.530530725433,9448.482908049413,14.448155560726859,0.7993956770694097,1.2503275891065069,1.2539182515590424,1.1523885827651905,0.004204275050736341,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35198.48290804941,,,,,,,,,,,,,,,,,,,,2.0,16528.541187182356,1610.0,0.37370332482151536,0.15373372939932575,6.112871282664199,4.612473068169271
103.0,-29.699323872792014,7.63477787886965,35.40627003183443,25.50165901137518,6.54888792816456,-26.07450264560462,-39.53753092847762,2.9240667009768306,13.995723843821054,-3.3843224316434735,40.864450373732666,41554.3866683951,35396.87498718671,35396.87498718671,76951.26165558181,76734.02102370272,76734.02102370272,35396.87498718671,112130.89601088944,112130.89601088944,112130.89601088944,139096.4759101853,139096.4759101853,0.0,0.0,91409.82263826481,56230.18828295582,39088.48261700999,26965.579899295863,66054.06251630586,22920.742914401482,1610.0,0.0,0.8918832811928139,2.827835148759462,0.0014959128700940735,0.0,13.995723843821054,377548.5820169793,1592144.862617972,4.217059574458604,1592144.862617972,4.217059574458604,0.85,0.1012378551143063,4.028046144702076,101325.0,128196.08573488714,1.2651969971368087,1.0,0.0,4.028046144703018,1.2780943418896387,1.2783927060074531,3.1516031428060973,22693.340481834453,2314.0767215954943,19289.33968837175,1966.9652417871293,0.85,0.8500000122860918,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5469.548375111094,4632.441516551485,6.471626642568593,7.63477787886965,0.005297773360570357,7.62948010550908,4.616405134354689,3.5,1.318972895529911,0.6,0.0002334323654385558,0.9692273481338278,0.0002408437668293324,198.67653014136002,0.0,0.0,0.0,0.0,8.308392547763592e-05,0.00015034843996091987,0.0006056104539465548,0.10123785512553132,0.07171347215441114,0.029524382971120183,0.10123787845630562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540396.5279681158,578.2096984595777,0.0,0.10123785512553132,0.07171347214645964,0.02952438296784667,0.37369642137720027,0.37369642137720027,0.1538504791595336,0.0,17.577045306241246,2.5135193265231806,56.68325663249664,17.380046275464508,2.5428042113737774,55.88268095034323,26965.579899295863,22920.742914401482,0.85,1.1649739429211627,0.6290966079207791,42257.45940475719,25750.0,0.0,0.0,9445.930487103173,0.14768133468001693,3.6920333670004197,3824.99890500483,5620.931582098343,9445.930487103173,14.595861738699998,0.7991414214286624,1.2501684880980637,1.2539254646107447,1.1523885827651905,0.004203830003377605,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35195.93048710317,,,,,,,,,,,,,,,,,,,,2.0,16528.62154913811,1610.0,0.37369642137720027,0.1538504791595336,6.112871282664199,4.616405134354689
104.0,-29.695815944656033,7.632972401234074,35.408120680131105,25.503578187804692,6.5504768920751415,-26.071186614670374,-39.534443349670596,2.9258475620884203,13.954686072342383,-3.3829065421560354,40.866457415921495,41555.756840777525,35410.08886727362,35410.08886727362,76965.84570805114,76735.3580215891,76735.3580215891,35410.08886727362,112145.44688886272,112145.44688886272,112145.44688886272,139112.5520710673,139112.5520710673,0.0,0.0,91410.38270259352,56230.781521777484,39088.44575646226,26967.105182204596,66055.55093866686,22922.039404873907,1610.0,0.0,0.8918831678114526,2.828490448851494,0.0014959128700940735,0.0,13.954686072342383,377569.13897150446,1592232.979704476,4.217063354387773,1592232.979704476,4.217063354387773,0.8500000000000001,0.10126130264964092,4.028046144702076,101325.0,128196.07632562741,1.2651969042746352,1.0,0.0,4.028046144700972,1.2780860973853456,1.2783844595785259,3.1516234727398116,22693.479523024296,2314.09089985105,19289.454842310777,1966.9769842209907,0.85,0.8499998787202345,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5472.312491731617,4632.441516551485,6.4707724423224064,7.632972401234074,0.007068348290582449,7.625904052943492,4.620294069569263,3.5,1.3200840198769321,0.6,0.0002334323654385558,0.9688744153230746,0.00024093149921883007,198.67366741385035,0.0,0.0,0.0,0.0,8.31128456585702e-05,0.0001503195197799856,0.0006054939621232384,0.1012613026594841,0.07171396303524603,0.029547339624238066,0.10126132564649387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540406.4640987448,578.2064395039031,0.0,0.1012613026594841,0.07171396302827505,0.029547339621365867,0.3736896396581821,0.3736896396581821,0.15396625733667546,0.0,17.535282090686167,2.5203730087170015,56.48108386887549,17.33759261449842,2.550309818613698,55.676668474736005,26967.105182204596,22922.039404873907,0.85,1.1651684773549855,0.6291031752859407,42257.45940475719,25750.0,0.0,0.0,9443.43155100459,0.14763457139352906,3.6908642848382236,3824.0740368523843,5619.357514152207,9443.43155100459,14.74352105291665,0.798888373341607,1.2500094252833414,1.2539333075041623,1.1523885827651905,0.004203346145543986,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35193.43155100459,,,,,,,,,,,,,,,,,,,,2.0,16528.701865826737,1610.0,0.3736896396581821,0.15396625733667546,6.112871282664199,4.620294069569263
105.0,-29.69231285119046,7.631039439283212,35.409911208840924,25.50541207836943,6.5519706736320575,-26.067884452913038,-39.5313767256215,2.9275422753536917,13.913104004688932,-3.3815910216718486,40.868406752289346,41557.1943000325,35422.94005403435,35422.94005403435,76980.13435406685,76736.73508600247,76736.73508600247,35422.94005403435,112159.67514003682,112159.67514003682,112159.67514003682,139128.24351660244,139128.24351660244,0.0,0.0,91410.94625546926,56231.405469495374,39088.378651082094,26968.568376565625,66056.94702764772,22923.28312008078,1610.0,0.0,0.8918827675092698,2.8291411036863368,0.0014959128700940735,0.0,13.913104004688932,377588.2394789325,1592318.5668034842,4.21707669974273,1592318.5668034842,4.21707669974273,0.85,0.10128455130202005,4.028046144702076,101325.0,128196.08005592563,1.2651969410898163,1.0,0.0,4.028046144701669,1.2780782518016536,1.2783766121633253,3.1516428192279364,22693.619430278457,2314.105166420588,19289.575706953277,1966.989308984544,0.85,0.8499999643607573,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5475.045633939827,4632.441516551485,6.469889462554873,7.631039439283212,0.00871375666351204,7.6223256826196994,4.624140713613979,3.5,1.3211830610325654,0.6,0.0002334323654385558,0.9685221072810051,0.00024101914007299805,198.67080871411386,0.0,0.0,0.0,0.0,8.314157877441595e-05,0.00015029078666413983,0.0006053782238067306,0.10128455131273206,0.0717144498731721,0.029570101439559956,0.10128457394479524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540416.1145935708,578.2032742148015,0.0,0.10128455131273206,0.07171444986558749,0.02957010143643256,0.3736829724192383,0.3736829724192383,0.1540810702351509,0.0,17.493249582561987,2.5274272123306787,56.277882102031526,17.294695026360785,2.5579878384071435,55.469068920101506,26968.568376565625,22923.28312008078,0.85,1.1653601599517958,0.6291116403341952,42257.45940475719,25750.0,0.0,0.0,9440.984619930923,0.14758802495700685,3.689700623925168,3823.1769861354906,5617.807633795433,9440.984619930923,14.891133723105055,0.7986364986851014,1.2498503994729755,1.2539417637346832,1.1523885827651905,0.004202824508071037,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35190.984619930925,,,,,,,,,,,,,,,,,,,,2.0,16528.78216385797,1610.0,0.3736829724192383,0.1540810702351509,6.112871282664199,4.624140713613979
106.0,-29.688819401853383,7.628982372037656,35.411643821751255,25.50716249914842,6.553371702391409,-26.064600246251953,-39.52832784326745,2.9291525467893993,13.871005722033544,-3.380373278149491,40.870300097216244,41558.666355010566,35435.43631477217,35435.43631477217,76994.10266978273,76738.14952071563,76738.14952071563,35435.43631477217,112173.58583548779,112173.58583548779,112173.58583548779,139143.5570031461,139143.5570031461,0.0,0.0,91411.5135300564,56232.030364348924,39088.31462856386,26969.971167658317,66058.28579622218,22924.47549250957,1610.0,0.0,0.8918820869208905,2.82978707423732,0.0014959128700940735,0.0,13.871005722033544,377605.9210039251,1592401.698882429,4.217099389354852,1592401.698882429,4.217099389354852,0.85,0.10130760038522602,4.028046144702076,101325.0,128196.09408630118,1.265197079558857,1.0,0.0,4.028046144700092,1.2780707972260998,1.2783691558475418,3.1516612017459984,22693.760261482163,2314.119527206759,19289.70056753635,1967.002041220636,0.85,0.850000191474505,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5477.748418181331,4632.441516551485,6.46897842134508,7.628982372037656,0.010237156778277079,7.618745215259379,4.627945890760859,3.5,1.3222702545031026,0.6,0.0002334323654385558,0.9681709067829236,0.0002411065688951696,198.6679579663959,0.0,0.0,0.0,0.0,8.317015475922993e-05,0.00015026221067932587,0.0006052631184212696,0.10130760039614184,0.07171493242653645,0.029592667969605378,0.10130762268539836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540425.4879360615,578.2001998114193,0.0,0.10130760039614184,0.07171493241880927,0.029592667966416745,0.37367641349844166,0.37367641349844166,0.15419491370265534,0.0,17.450917060814163,2.5346732162653893,56.07356275654183,17.25137900018302,2.5658273623441232,55.26000564201263,26969.971167658317,22924.47549250957,0.85,1.1655479966176472,0.6291211746428224,42257.45940475719,25750.0,0.0,0.0,9438.588245305542,0.1475416892058088,3.688542230145216,3822.3069828184634,5616.281262487078,9438.588245305542,15.038699962764492,0.7983857641006963,1.2496914095104792,1.2539508171306077,1.1523885827651905,0.004202266101768949,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35188.58824530554,,,,,,,,,,,,,,,,,,,,2.0,16528.862481965578,1610.0,0.37367641349844166,0.15419491370265534,6.112871282664199,4.627945890760859
107.0,-29.685334641091885,7.626804511590334,35.413320628746,25.50883126622068,6.554682266454559,-26.06133290549922,-39.52529652798546,2.9306805308619577,13.82842464575566,-3.3792504623463646,40.87213911893225,41560.17621419579,35447.58426479828,35447.58426479828,77007.76047899407,76739.59992632418,76739.59992632418,35447.58426479828,112187.18419112246,112187.18419112246,112187.18419112246,139158.49949042886,139158.49949042886,0.0,0.0,91412.08366799798,56232.659955869705,39088.24856903142,26971.3152993064,66059.56386833782,22925.61800441044,1610.0,0.0,0.8918811340895917,2.8304282862719696,0.0014959128700940735,0.0,13.82842464575566,377622.22476144595,1592482.4489016128,4.217131155105149,1592482.4489016128,4.217131155105149,0.85,0.10133044813476506,4.028046144702076,101325.0,128196.1106221009,1.2651972427545117,1.0,0.0,4.028046144702442,1.2780637236713042,1.2783620806414635,3.1516786448889302,22693.9018035403,2314.133960479909,19289.818272015473,1967.0140437372063,0.85,0.8500000766287893,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5480.421447380962,4632.441516551485,6.468039840574365,7.626804511590334,0.011641857160084701,7.615162654430248,4.631710407873922,3.5,1.3233458308211206,0.6,0.0002334323654385558,0.9678207166266821,0.00024119380937843445,198.66511439029227,0.0,0.0,0.0,0.0,8.319857509464256e-05,0.00015023379034391325,0.0006051486399987797,0.10133044814501159,0.07171541044858772,0.029615037696423874,0.1013304701031632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540434.5923814635,578.1972135876433,0.0,0.10133044814501159,0.07171541044133589,0.029615037693429172,0.37366995757085125,0.37366995757085125,0.15430777835776718,0.0,17.40826564103679,2.542103122611536,55.86807974813087,17.207675108102023,2.5738242421626296,55.049603129213665,26971.3152993064,22925.61800441044,0.85,1.1657321963626177,0.6291318588937199,42257.45940475719,25750.0,0.0,0.0,9436.24101111943,0.14749555811097723,3.6873889527744277,3821.463274376799,5614.7777367426315,9436.24101111943,15.186219979303493,0.798136136964162,1.249532454271495,1.2539604518804104,1.1523885827651905,0.004201671915668464,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35186.24101111943,,,,,,,,,,,,,,,,,,,,2.0,16528.94272363892,1610.0,0.37366995757085125,0.15430777835776718,6.112871282664199,4.631710407873922
108.0,-29.681855457359415,7.624509111724178,35.41494365127009,25.51042162757369,6.555905471444681,-26.05807932007908,-39.522286132536806,2.932129334163288,13.785397469026634,-3.3782195003723197,40.87392545736511,41561.75028966873,35459.38951416095,35459.38951416095,77021.13980382968,76741.08632176222,76741.08632176222,35459.38951416095,112200.47583592316,112200.47583592316,112200.47583592316,139173.07841032973,139173.07841032973,0.0,0.0,91412.65668430578,56233.320652207774,39088.15114677556,26972.602574406577,66060.75372118215,22926.71218824559,1610.0,0.0,0.891879918248014,2.831064651432158,0.0014959128700940735,0.0,13.785397469026634,377637.1952481613,1592560.8886020912,4.2171716892335045,1592560.8886020912,4.2171716892335045,0.85,0.10135309241977378,4.028046144702076,101325.0,128196.13823744317,1.2651975152967498,1.0,0.0,4.028046144701546,1.2780570167433816,1.2783553721478453,3.151695184120928,22694.044060179673,2314.1484666200663,19289.939177671415,1967.0263726829667,0.85,0.8500000760780533,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5483.065313010249,4632.441516551485,6.467074070779842,7.624509111724178,0.012931297533166575,7.611577814191012,4.635435057259042,3.5,1.3244100163597263,0.6,0.0002334323654385558,0.9674712232304844,0.00024128093925016342,198.66227544626742,0.0,0.0,0.0,0.0,8.322680817829799e-05,0.0001502055572602578,0.0006050349158350084,0.10135309242911457,0.07171588369917639,0.02963720872993818,0.10135311406355836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540443.4360451584,578.1943128831363,0.0,0.10135309242911457,0.07171588369256696,0.029637208727206814,0.37366360002524146,0.37366360002524146,0.15441965315451744,0.0,17.365286744372554,2.549711180154702,55.66141922157243,17.16361696939896,2.581981713213281,54.83797697773372,26972.602574406577,22926.71218824559,0.85,1.1659137303959206,0.6291443549839805,42257.45940475719,25750.0,0.0,0.0,9433.941530222408,0.14744962576709522,3.6862406441773774,3820.6451237608744,5613.296406461533,9433.941530222408,15.333693974168936,0.7978875853197788,1.2493735326631272,1.2539706524864336,1.1523885827651905,0.0042010429198093635,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35183.94153022241,,,,,,,,,,,,,,,,,,,,2.0,16529.02290769945,1610.0,0.37366360002524146,0.15441965315451744,6.112871282664199,4.635435057259042
109.0,-29.678384319516066,7.622099359978944,35.41651482481072,25.511935853306227,6.557044107599968,-26.054841432933483,-39.51929312953723,2.933501221016763,13.741955966762134,-3.377277712618586,40.875660648112245,41563.36406488117,35470.8586503175,35470.8586503175,77034.22271519867,76742.60697156904,76742.60697156904,35470.8586503175,112213.46562188654,112213.46562188654,112213.46562188654,139187.3002386454,139187.3002386454,0.0,0.0,91413.23297278857,56233.990066098166,39088.047674100446,26973.834616758853,66061.8822908593,22927.759424245025,1610.0,0.0,0.8918784470732628,2.831696094887664,0.0014959128700940735,0.0,13.741955966762134,377650.8712522721,1592637.0851560605,4.217220735847776,1592637.0851560605,4.217220735847776,0.85,0.10137553141954835,4.028046144702076,101325.0,128196.17748908895,1.2651979026803746,1.0,0.0,4.028046144702556,1.2780506659487434,1.278349019870649,3.1517108452910283,22694.18712916699,2314.1630555966603,19290.056515305972,1967.038337791802,0.85,0.8499998878793961,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5485.68059689309,4632.441516551485,6.46608165090892,7.622099359978944,0.014108619012850987,7.607990740966093,4.639120619152069,3.5,1.3254630340434483,0.6,0.0002334323654385558,0.9671226737416092,0.0002413678965207707,198.65944314838157,0.0,0.0,0.0,0.0,8.325488692532507e-05,0.00015017747851323073,0.0006049218133462979,0.10137553142851753,0.07171635211552756,0.02965917931298997,0.10137555274081442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540452.0265262425,578.1914952067924,0.0,0.10137553142851753,0.07171635210918247,0.029659179310365876,0.3736573369463263,0.3736573369463263,0.15453052763980518,0.0,17.32197953034637,2.557491495861427,55.45359574956035,17.119233679380727,2.590292611992595,54.62525426451765,26973.834616758853,22927.759424245025,0.85,1.166091852727266,0.6291580352174149,42257.45940475719,25750.0,0.0,0.0,9431.688440889257,0.1474038863786057,3.6850971594651387,3819.8518075376173,5611.836633351639,9431.688440889257,15.481122142962125,0.7976400778063072,1.249214643623352,1.253981403724455,1.1523885827651905,0.004200380067669355,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35181.68844088926,,,,,,,,,,,,,,,,,,,,2.0,16529.103096192186,1610.0,0.3736573369463263,0.15453052763980518,6.112871282664199,4.639120619152069
110.0,-29.674921496404156,7.61957837876066,35.41803600324105,25.513375864271097,6.558100427607179,-26.05161926037849,-39.516317553911335,2.934798191581308,13.69813010454726,-3.37642248070644,40.8773461816576,41565.016462468346,35481.99815545027,35481.99815545027,77047.01461791861,76744.16037334484,76744.16037334484,35481.99815545027,112226.15852879512,112226.15852879512,112226.15852879512,139201.171538599,139201.171538599,0.0,0.0,91413.81205345548,56234.668142578055,39087.93767875269,26975.013009803908,66062.9506885566,22928.761058333323,1610.0,0.0,0.891876728099543,2.832322556131067,0.0014959128700940735,0.0,13.69813010454726,377663.2906872606,1592711.1037752284,4.217278043828033,1592711.1037752284,4.217278043828033,0.85,0.1013977638012248,4.028046144702076,101325.0,128196.22520350099,1.2651983735850085,1.0,0.0,4.028046144705092,1.2780446620176882,1.278343014538009,3.151725651232623,22694.33089134004,2314.1777152585278,19290.181754305242,1967.051108615607,0.85,0.8500000218850342,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5488.2678694758915,4632.441516551485,6.465063112679056,7.61957837876066,0.015176894144947717,7.604401484615712,4.6427678592284645,3.5,1.326505102636704,0.6,0.0002334323654385558,0.966775094141221,0.00024145467426000668,198.65661771542412,0.0,0.0,0.0,0.0,8.328281085780043e-05,0.00015014955458075537,0.0006048093344577456,0.1013977638097642,0.07171681571151879,0.029680948098245404,0.10139778480677525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540460.3712006843,578.1887581406046,0.0,0.1013977638097642,0.071716815705479,0.029680948095745795,0.37365116496313383,0.37365116496313383,0.15464039355021436,0.0,17.27834894897927,2.5654380930900516,55.244644606770976,17.074552585253684,2.5987505174224452,54.41155282372938,26975.013009803908,22928.761058333323,0.85,1.1662666262235948,0.6291728726804845,42257.45940475719,25750.0,0.0,0.0,9429.480409256252,0.14735833426193817,3.683958356548451,3819.0826172701295,5610.397791986123,9429.480409256252,15.628504675549767,0.797393583668496,1.2490557861203826,1.2539926906807828,1.1523885827651905,0.0041996842938156285,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35179.480409256255,,,,,,,,,,,,,,,,,,,,2.0,16529.183239471735,1610.0,0.37365116496313383,0.15464039355021436,6.112871282664199,4.6427678592284645
111.0,-29.671467172688793,7.616949226454733,35.41950896312174,25.5147437210195,6.559076840885866,-26.048412728282088,-39.513363177515544,2.9360223964790957,13.653947744301036,-3.3756512456727834,40.87898351080731,41566.722393474294,35492.81440566798,35492.81440566798,77059.53679914228,76745.74534152543,76745.74534152543,35492.81440566798,112238.55974719342,112238.55974719342,112238.55974719342,139214.6990484013,139214.6990484013,0.0,0.0,91414.39378853425,56235.370840482654,39087.80327561288,26976.139301207873,66063.94257682076,22929.71840602669,1610.0,0.0,0.8918747687018868,2.8329439927885236,0.0014959128700940735,0.0,13.653947744301036,377674.49061794,1592783.0080317073,4.217343367368132,1592783.0080317073,4.217343367368132,0.85,0.10141978886594483,4.028046144702076,101325.0,128196.28711531672,1.2651989846071228,1.0,0.0,4.02804614470228,1.2780389949849233,1.2783373461823064,3.1517396264967594,22694.47531249557,2314.192442117907,19290.308239755148,1967.0640065420046,0.85,0.8500001861304946,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5490.8276900248,4632.441516551485,6.464018980261913,7.616949226454733,0.01613912861880218,7.6008100978359305,4.64637752882758,3.5,1.3275364368078801,0.6,0.0002334323654385558,0.9664285019273566,0.00024154126763958187,198.65379929748056,0.0,0.0,0.0,0.0,8.331054441317132e-05,0.00015012182102538447,0.000604697622416955,0.10141978887339412,0.07171727456303804,0.02970251431035607,0.10141980956544268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540468.4772581187,578.186099327596,0.0,0.10141978887339412,0.07171727455777041,0.029702514308174416,0.3736450811311423,0.3736450811311423,0.15474924563971218,0.0,17.23440422088072,2.5735451860243757,55.034615227602956,17.029598989973806,2.607350300472774,54.19697850076835,26976.139301207873,22929.71840602669,0.85,1.166438662202692,0.6291892486607122,42257.45940475719,25750.0,0.0,0.0,9427.31612895682,0.14731296384537654,3.6828240961344103,3818.3368592941883,5608.979269662632,9427.31612895682,15.775841756175922,0.797148072756366,1.2488969591520351,1.2540044987469972,1.1523885827651905,0.004198956514173057,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35177.31612895682,,,,,,,,,,,,,,,,,,,,2.0,16529.263331884093,1610.0,0.3736450811311423,0.15474924563971218,6.112871282664199,4.64637752882758
112.0,-29.66802243281829,7.614214895617708,35.42093540728637,25.51604137932884,6.559975546854217,-26.045222592144416,-39.510422526486195,2.9371757061799797,13.609433311434145,-3.374961617696538,40.880574038407254,41568.4465223147,35503.31402113747,35503.31402113747,77071.76054345217,76747.36043190856,76747.36043190856,35503.31402113747,112250.67445304603,112250.67445304603,112250.67445304603,139227.889414093,139227.889414093,0.0,0.0,91414.97806563435,56236.064156039,39087.68212177261,26977.214961046957,66064.89708281957,22930.63271688991,1610.0,0.0,0.8918725756051296,2.8335603841692723,0.0014959128700940735,0.0,13.609433311434145,377684.50566518545,1592852.8593186615,4.21741648234496,1592852.8593186615,4.21741648234496,0.85,0.10144160663119489,4.028046144702076,101325.0,128196.34663306049,1.2651995720015838,1.0,0.0,4.028046144703857,1.2780336561829044,1.2783320061339734,3.1517527924363256,22694.620364731603,2314.2072333295882,19290.42959833003,1967.0763816726435,0.85,0.8500001008304228,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5493.360606823673,4632.441516551485,6.4629498338478655,7.614214895617708,0.016998184965669516,7.597216710652038,4.649950365179893,3.5,1.328557247194255,0.6,0.0002334323654385558,0.9660830048008219,0.0002416276492584431,198.6509887787321,0.0,0.0,0.0,0.0,8.333815760161915e-05,0.00015009420783693666,0.0006045863952196848,0.10144160663846605,0.07171772882548887,0.02972387781297719,0.101441627024163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540476.3516410298,578.1835164917732,0.0,0.10144160663846605,0.07171772882034826,0.029723877810846643,0.37363908285458247,0.37363908285458247,0.1548570819587121,0.0,17.19015739185795,2.5818068114570565,54.82356684850885,16.9843949291307,2.61608498639589,53.981629214417524,26977.214961046957,22930.63271688991,0.85,1.1666068358031996,0.6292062556338217,42257.45940475719,25750.0,0.0,0.0,9425.194320694683,0.14726776966795826,3.681694241698953,3817.613854470304,5607.58046622438,9425.194320694683,15.923133563573227,0.7969035155192541,1.2487381617451088,1.2540168136146825,1.1523885827651905,0.004198197626297131,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35175.19432069468,,,,,,,,,,,,,,,,,,,,2.0,16529.343369452647,1610.0,0.37363908285458247,0.1548570819587121,6.112871282664199,4.649950365179893
113.0,-29.664586559810125,7.611378315276147,35.422316968980965,25.517270725127332,6.560798802288166,-26.042047981487922,-39.50749926790593,2.9382602239652553,13.564609525260323,-3.37435122238395,40.88211914064394,41570.20692679479,35513.50337382052,35513.50337382052,77083.7103006153,76749.0047578692,76749.0047578692,35513.50337382052,112262.50813168971,112262.50813168971,112262.50813168971,139240.74957517348,139240.74957517348,0.0,0.0,91415.56461958442,56236.76678850713,39087.55314564143,26978.24144348376,66065.79458912519,22931.505226961195,1610.0,0.0,0.8918701555506284,2.834171728096091,0.0014959128700940735,0.0,13.564609525260323,377693.37023786193,1592920.717873882,4.217497164090278,1592920.717873882,4.217497164090278,0.85,0.10146321775996248,4.028046144702076,101325.0,128196.41817684041,1.2652002780837939,1.0,0.0,4.028046144703342,1.278028635867194,1.2783269846462977,3.1517651730619356,22694.765982216853,2314.222082180648,19290.552702498622,1967.0889348043036,0.85,0.8500000712769763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5495.867156747552,4632.441516551485,6.461856220490849,7.611378315276147,0.01775688939150566,7.593621425884641,4.653487090754815,3.5,1.3295677402156616,0.6,0.0002334323654385558,0.9657385297245267,0.00024171383687584828,198.64818557355957,0.0,0.0,0.0,0.0,8.33656158568089e-05,0.0001500667495817469,0.0006044757921007275,0.10146321776660841,0.07171817867960692,0.029745039087001487,0.10146323785590522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540484.0011600977,578.1810074002993,0.0,0.10146321776660841,0.0717181786749093,0.02974503908505318,0.37363316780206823,0.37363316780206823,0.15496390382239872,0.0,17.145622360408822,2.590217364654393,54.61156351564915,16.938960747644273,2.6249503765778286,53.765588170077024,26978.24144348376,22931.505226961195,0.85,1.1667718640184754,0.6292243540750131,42257.45940475719,25750.0,0.0,0.0,9423.113732833117,0.14722274638086758,3.6805686595216858,3816.912938499691,5606.2007943334265,9423.113732833117,16.070380271074413,0.796659883013352,1.2485793929547557,1.2540296212838464,1.1523885827651905,0.004197408508806533,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35173.11373283312,,,,,,,,,,,,,,,,,,,,2.0,16529.42333016896,1610.0,0.37363316780206823,0.15496390382239872,6.112871282664199,4.653487090754815
114.0,-29.6611589315562,7.608442351616121,35.4236552154773,25.51843406343835,6.561548930854711,-26.038888103574855,-39.50459706885738,2.939278102873342,13.51949698122803,-3.373817758547075,40.88362015997217,41572.02134820079,35523.388779789326,35523.388779789326,77095.41012799012,76750.67764682436,76750.67764682436,35523.388779789326,112274.06642661369,112274.06642661369,112274.06642661369,139253.28659070417,139253.28659070417,0.0,0.0,91416.15346862463,56237.49717000095,39087.39588735965,26979.22016409048,66066.61605145012,22932.337139476906,1610.0,0.0,0.891867515040681,2.834778039380391,0.0014959128700940735,0.0,13.51949698122803,377701.11769404897,1592986.6424653581,4.217585195910733,1592986.6424653581,4.217585195910733,0.85,0.10148462351056951,4.028046144702076,101325.0,128196.49823906258,1.2652010682364923,1.0,0.0,4.0280461447010385,1.278023924063819,1.278322271742978,3.1517767929522207,22694.912169479627,2314.2369891328462,19290.670894918112,1967.100987076944,0.85,0.8499998039587227,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5498.3478657115475,4632.441516551485,6.460738688673748,7.608442351616121,0.018417992268771943,7.59002435934735,4.656988413844474,3.5,1.3305681182412783,0.6,0.0002334323654385558,0.9653950132821913,0.0002417998458940889,198.64538917381296,0.0,0.0,0.0,0.0,8.339288457114974e-05,0.00015003948086740604,0.0006043659524610558,0.10148462351647346,0.07171862434092414,0.02976599917554931,0.10148464331556778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540491.4324591745,578.1785698749815,0.0,0.10148462351647346,0.07171862433675188,0.02976599917381763,0.3736273338714918,0.3736273338714918,0.15506971548905352,0.0,17.10081410181681,2.598771732091393,54.39867098691337,16.89331473977512,2.6339431917438674,53.548927739047144,26979.22016409048,22932.337139476906,0.85,1.166934447920735,0.629243993907999,42257.45940475719,25750.0,0.0,0.0,9421.07314058628,0.14717788874580115,3.6794472186450253,3816.2334614618653,5604.839679124415,9421.07314058628,16.21758204672356,0.7964171468928628,1.2484206518638645,1.2540429080521034,1.1523885827651905,0.0041965900220052995,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35171.07314058628,,,,,,,,,,,,,,,,,,,,2.0,16529.503228077134,1610.0,0.3736273338714918,0.15506971548905352,6.112871282664199,4.656988413844474
