time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
115.0,-29.657741250384692,7.605409804726999,35.42495165062992,25.519532651547365,6.562227617049163,-26.035744322358852,-39.50171229718251,2.940230689023303,13.474112601186505,-3.373359147393896,40.88507838155159,41573.86802117472,35532.976972397715,35532.976972397715,77106.84499357243,76752.37776694333,76752.37776694333,35532.976972397715,112285.35473934104,112285.35473934104,112285.35473934104,139265.50717855713,139265.50717855713,0.0,0.0,91416.74465090732,56238.23490513848,39087.233050854265,26980.152439216097,66067.38549007036,22933.12957333368,1610.0,0.0,0.8918646596935635,2.8353793514530508,0.0014959128700940735,0.0,13.474112601186505,377707.77816937864,1593050.6893581955,4.217680390589708,1593050.6893581955,4.217680390589708,0.85,0.10150582570119873,4.028046144702076,101325.0,128196.58509376821,1.2652019254257905,1.0,0.0,4.0280461447004825,1.2780195145347808,1.2783178611845596,3.151787667474192,22695.05893599159,2314.2519551520236,19290.79630236762,1967.1137750778933,0.85,0.8499998328611861,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5500.803248776894,4632.441516551485,6.459597874237454,7.605409804726999,0.018984064114897947,7.586425740612101,4.660455028665827,3.5,1.3315585796188076,0.6,0.0002334323654385558,0.9650526249773441,0.00024188563338091115,198.64260096769146,0.0,0.0,0.0,0.0,8.341999771020565e-05,0.00015001236772835014,0.0006042567394858109,0.10150582570603268,0.07171906609195201,0.029786759614080668,0.10150584522490487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540498.6518986056,578.1762018305513,0.0,0.10150582570603268,0.07171906608853656,0.029786759612662164,0.37362157917023153,0.37362157917023153,0.15517452371797782,0.0,17.05574779966662,2.6074644634783795,54.18495594080264,16.847471748580404,2.6430562381531217,53.33171763325538,26980.152439216097,22933.12957333368,0.85,1.1670939363138755,0.6292646169178754,42257.45940475719,25750.0,0.0,0.0,9419.071345702872,0.1471331916336419,3.678329790841045,3815.5747876359783,5603.496558066895,9419.071345702872,16.364739053385858,0.7961752794028237,1.2482619375824546,1.2540566605114032,1.1523885827651905,0.004195743008042942,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35169.071345702876,,,,,,,,,,,,,,,,,,,,2.0,16529.58307534449,1610.0,0.37362157917023153,0.15517452371797782,6.112871282664199,4.660455028665827
116.0,-29.654332953398306,7.602283410788402,35.42620771827271,25.520568305533402,6.56283681431104,-26.032615935745635,-39.49884872473774,2.941119796657714,13.42847220673923,-3.372973330504641,40.886495062808336,41575.764502503036,35542.27445019579,35542.27445019579,77118.03895269883,76754.10420405855,76754.10420405855,35542.27445019579,112296.37865425434,112296.37865425434,112296.37865425434,139277.41822048128,139277.41822048128,0.0,0.0,91417.33781583054,56238.99811427229,39087.0441128425,26981.039566226947,66068.08367906944,22933.883631292905,1610.0,0.0,0.891861595124168,2.835975708542884,0.0014959128700940735,0.0,13.42847220673923,377713.38151294424,1593112.913612011,4.217782561027468,1593112.913612011,4.217782561027468,0.85,0.10152682654652576,4.028046144702076,101325.0,128196.68425289038,1.2652029040502382,1.0,0.0,4.028046144704003,1.2780153988757617,1.2783137445647623,3.151797817338858,22695.206194712548,2314.2669713625496,19290.922608037046,1967.1266546717836,0.85,0.8499998829061699,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5503.23380941407,4632.441516551485,6.458434382598035,7.602283410788402,0.01945763559375946,7.582825775194642,4.6638876142736345,3.5,1.3325393183638956,0.6,0.0002334323654385558,0.9647113072526887,0.0002419712132361401,198.6398204953058,0.0,0.0,0.0,0.0,8.344691966206434e-05,0.00014998544577649145,0.0006041482966214186,0.10152682655050105,0.07171950421824815,0.02980732233225291,0.101526845792636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540505.6657015937,578.1739012266604,0.0,0.10152682655050105,0.07171950421543997,0.029807322331085784,0.3736159019494156,0.3736159019494156,0.15527833736897784,0.0,17.010438477799255,2.616290201418906,53.970483589038565,16.801445537243865,2.6522844935100807,53.114017123282395,26981.039566226947,22933.883631292905,0.85,1.1672510334536923,0.6292866719800798,42257.45940475719,25750.0,0.0,0.0,9417.107177564238,0.14708865002719543,3.6772162506798822,3814.936296100502,5602.170881463736,9417.107177564238,16.51185144885833,0.795934253393914,1.2481032492470472,1.2540708655632407,1.1523885827651905,0.004194868289940129,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35167.107177564234,,,,,,,,,,,,,,,,,,,,2.0,16529.66283759291,1610.0,0.3736159019494156,0.15527833736897784,6.112871282664199,4.6638876142736345
117.0,-29.650933635442264,7.5990658435216805,35.427424805210826,25.521542876400076,6.563378656918863,-26.029502365685175,-39.495994861330814,2.9419473871614485,13.382590431946198,-3.3726582944587093,40.88787142843014,41577.66497354733,35551.287564459024,35551.287564459024,77128.95253800636,76755.8562602039,76755.8562602039,35551.287564459024,112307.14382466293,112307.14382466293,112307.14382466293,139289.02663751424,139289.02663751424,0.0,0.0,91417.93296542257,56239.74167876472,39086.87920739761,26981.88281285132,66068.76202024892,22934.60039092362,1610.0,0.0,0.8918583268438539,2.8365671639793786,0.0014959128700940735,0.0,13.382590431946198,377717.9569346115,1593173.3688582336,4.217891523579418,1593173.3688582336,4.217891523579418,0.85,0.10154762857037802,4.028046144702076,101325.0,128196.78402444965,1.26520388871897,1.0,0.0,4.02804614470344,1.278011568001961,1.2783099127966653,3.1518072649369753,22695.35394614603,2314.282037815771,19291.047840486095,1967.1394248276522,0.85,0.8499998672090314,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5505.640039924692,4632.441516551485,6.457248804254429,7.5990658435216805,0.01984118115101774,7.579224662370663,4.667286835110036,3.5,1.3335105243171532,0.6,0.0002334323654385558,0.9643710184288218,0.00024205659541580776,198.63704742550036,0.0,0.0,0.0,0.0,8.347375832409505e-05,0.00014995860711446076,0.0006040401892522969,0.10154762857415932,0.07171993900763564,0.02982768956652368,0.10154764754226041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540512.4799293932,578.1716660760189,0.0,0.10154762857415932,0.07171993900496502,0.029827689565412995,0.3736103005771735,0.3736103005771735,0.15538116693773135,0.0,16.964900787393617,2.62524389148183,53.755316462018925,16.755248726404886,2.66162403433151,52.89587787483089,26981.88281285132,22934.60039092362,0.85,1.167404234309214,0.6293089760150872,42257.45940475719,25750.0,0.0,0.0,9415.17949245235,0.1470442590202357,3.6761064755058896,3814.317380310049,5600.862112142299,9415.17949245235,16.65891938598118,0.7956940423172922,1.2479445860200507,1.2540855104083786,1.1523885827651905,0.004193966672187614,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35165.17949245235,,,,,,,,,,,,,,,,,,,,2.0,16529.742525767524,1610.0,0.3736103005771735,0.15538116693773135,6.112871282664199,4.667286835110036
118.0,-29.647544608286957,7.595759712530532,35.42860424337755,25.522457726206653,6.563854736572252,-26.02640463373501,-39.49316219715399,2.9427147620205623,13.336479580575087,-3.372412186854407,40.889208652002885,41579.61185395122,35560.02289191778,35560.02289191778,77139.634745869,76757.63276593055,76757.63276593055,35560.02289191778,112317.65565784834,112317.65565784834,112317.65565784834,139300.33902747874,139300.33902747874,0.0,0.0,91418.53010522119,56240.509193242884,39086.689902198115,26982.683369630406,66069.37327182852,22935.280864185843,1610.0,0.0,0.8918548597547218,2.8371537806057576,0.0014959128700940735,0.0,13.336479580575087,377721.531303569,1593232.1064955466,4.218007114916333,1593232.1064955466,4.218007114916333,0.85,0.10156823456040134,4.028046144702076,101325.0,128196.8954879885,1.265204988778569,1.0,0.0,4.028046144701722,1.2780080158837976,1.2783063598492794,3.1518160251260303,22695.502191666856,2314.2971546518797,19291.175184822925,1967.1524103361419,0.85,0.849999926060508,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5508.022421707441,4632.441516551485,6.456041782214545,7.595759712530532,0.02013703850397386,7.575622674026558,4.67065334133589,3.5,1.3344723832388257,0.6,0.0002334323654385558,0.9640318886666671,0.00024214174674388764,198.63428282771963,0.0,0.0,0.0,0.0,8.350040551151915e-05,0.00014993195992703663,0.0006039328531517261,0.10156823456310773,0.07172037077687622,0.029847863786231506,0.1015682532692168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540519.1003903958,578.1694944742209,0.0,0.10156823456310773,0.07172037077496518,0.029847863785436166,0.37360477353004456,0.37360477353004456,0.155483024109421,0.0,16.919148671084372,2.634320219178562,53.5395148358935,16.70889176742952,2.671068220175073,52.67735068383212,26982.683369630406,22935.280864185843,0.85,1.1675551155676054,0.6293326210751337,42257.45940475719,25750.0,0.0,0.0,9413.287172979817,0.14700001381570565,3.675000345392638,3813.7174477767676,5599.569725203049,9413.287172979817,16.805943012747807,0.7954546202148568,1.2477859470891604,1.254100582540013,1.1523885827651905,0.004193038941135695,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35163.28717297982,,,,,,,,,,,,,,,,,,,,2.0,16529.82214767213,1610.0,0.37360477353004456,0.155483024109421,6.112871282664199,4.67065334133589
119.0,-29.644165450690032,7.5923675656437215,35.42974731260685,25.52331449640917,6.564266859093524,-26.023322180023502,-39.49035066235808,2.943423588426679,13.290151582219323,-3.3722331668869514,40.89050787825866,41581.606510596495,35568.48675502234,35568.48675502234,77150.09326561884,76759.432877619,76759.432877619,35568.48675502234,112327.91963264134,112327.91963264134,112327.91963264134,139311.3620424228,139311.3620424228,0.0,0.0,91419.12895288058,56241.30258585667,39086.47374113768,26983.442409781488,66069.91615091916,22935.926048314264,1610.0,0.0,0.891851198805001,2.837735624441314,0.0014959128700940735,0.0,13.290151582219323,377724.13133551023,1593289.1766648924,4.218129170173845,1593289.1766648924,4.218129170173845,0.85,0.10158864743787553,4.028046144702076,101325.0,128197.01597105444,1.2652061778539792,1.0,0.0,4.028046144701616,1.2780047347993835,1.278303077998914,3.1518241169383336,22695.65086118003,2314.312314723176,19291.307458575073,1967.1658985051035,0.85,0.850000186228281,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5510.381424860609,4632.441516551485,6.454813925321347,7.5923675656437215,0.02034751243185795,7.5720200532118636,4.673987768226096,3.5,1.3354250766360276,0.6,0.0002334323654385558,0.9636938746132309,0.00024222667756629832,198.63152635764547,0.0,0.0,0.0,0.0,8.35268617073226e-05,0.0001499055037312332,0.0006038262863742166,0.10158864743970289,0.07172079982583843,0.029867847613864455,0.1015886658885603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540525.532750266,578.1673845636241,0.0,0.10158864743970289,0.07172079982454835,0.029867847613327187,0.3735993193521494,0.3735993193521494,0.15558392142576247,0.0,16.87319534950018,2.6435139685586364,53.32313581076039,16.662384749106252,2.680612207509739,52.45847990365803,26983.442409781488,22935.926048314264,0.85,1.1677038168080909,0.6293576401037708,42257.45940475719,25750.0,0.0,0.0,9411.42912860514,0.1469559097266557,3.673897743166389,3813.1359203532916,5598.293208251848,9411.42912860514,16.952922472414475,0.7952159617243267,1.247627331666749,1.2541160697515177,1.1523885827651905,0.004192085864489356,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35161.42912860514,,,,,,,,,,,,,,,,,,,,2.0,16529.901676728292,1610.0,0.3735993193521494,0.15558392142576247,6.112871282664199,4.673987768226096
120.0,-29.640796318567983,7.5888918906113885,35.430855243071385,25.5241144792177,6.564616582151314,-26.020254989250663,-39.48755271323023,2.9440752528337333,13.243617839002411,-3.3721194262850758,40.891770218861694,41583.61689752581,35576.68529867693,35576.68529867693,77160.30219620274,76761.25590633912,76761.25590633912,35576.68529867693,112337.94120501605,112337.94120501605,112337.94120501605,139322.10228491493,139322.10228491493,0.0,0.0,91419.72951266677,56242.090503852436,39086.26556534926,26984.16107989888,66070.42664524814,22936.536917914047,1610.0,0.0,0.8918473488981878,2.838312764052127,0.0014959128700940735,0.0,13.243617839002411,377725.7832766954,1593344.6280640604,4.21825752598119,1593344.6280640604,4.21825752598119,0.85,0.10160887020320256,4.028046144702076,101325.0,128197.13884819242,1.2652073905570433,1.0,0.0,4.028046144700675,1.2780017183268393,1.2783000608221908,3.151831556201346,22695.79995574465,2314.3275181376566,19291.434281647926,1967.1788308594603,0.85,0.8500001903112022,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5512.717508636359,4632.441516551485,6.453565821746104,7.5888918906113885,0.02047486105439278,7.568417029556995,4.677290736769459,3.5,1.3363687819341312,0.6,0.0002334323654385558,0.9633569906835802,0.00024231138373005063,198.62877814178427,0.0,0.0,0.0,0.0,8.355319775538922e-05,0.00014987916768316657,0.000603720203557335,0.10160887020429533,0.0717212264396575,0.029887643764637834,0.10160888840207154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540531.7825110741,578.1653345401925,0.0,0.10160887020429533,0.07172122643888615,0.0298876437643164,0.37359393664410845,0.37359393664410845,0.15568387196120148,0.0,16.827053357028944,2.6528201809134657,53.106233101720875,16.615737265287464,2.6902520095089244,52.23930561051935,26984.16107989888,22936.536917914047,0.85,1.1678493104108356,0.6293832053000153,42257.45940475719,25750.0,0.0,0.0,9409.604294797035,0.14691194217436152,3.6727985543590345,3812.572233761734,5597.0320610353,9409.604294797035,17.09985790360938,0.7949780420690552,1.2474687389892738,1.2541319601254426,1.1523885827651905,0.004191108191960106,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35159.604294797035,,,,,,,,,,,,,,,,,,,,2.0,16529.981121031877,1610.0,0.37359393664410845,0.15568387196120148,6.112871282664199,4.677290736769459
121.0,-29.637436897730904,7.585335116398888,35.431929217498194,25.524859211314492,6.564905550701202,-26.017202613937336,-39.48476827992124,2.9446712669074904,13.196889231295188,-3.3720692019598886,40.892996750799455,41585.644015873666,35584.62453785252,35584.62453785252,77170.26855372619,76763.1012199083,76763.1012199083,35584.62453785252,112347.72575776083,112347.72575776083,112347.72575776083,139332.56625270826,139332.56625270826,0.0,0.0,91420.3316920474,56242.87448801218,39086.06356003913,26984.84049494743,66070.90405498656,22937.114420705315,1610.0,0.0,0.8918433148388406,2.8388852690754534,0.0014959128700940735,0.0,13.196889231295188,377726.51272446365,1593398.507875989,4.218392022267998,1593398.507875989,4.218392022267998,0.85,0.10162890588730464,4.028046144702076,101325.0,128197.26172533039,1.2652086032601075,1.0,0.0,4.028046144700216,1.2779989594651524,1.278297301316463,3.1518383601719275,22695.94945238868,2314.342762552827,19291.554134625807,1967.1910524619323,0.85,0.8499998722281006,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5515.031121758376,4632.441516551485,6.452298047323975,7.585335116398888,0.02052128765534844,7.564813828743539,4.680562854077444,3.5,1.3373036725935556,0.6,0.0002334323654385558,0.9630212042935123,0.00024239587290272128,198.62603792317856,0.0,0.0,0.0,0.0,8.357941420372758e-05,0.00014985295123482823,0.000603614602493678,0.10162890588752442,0.07172165089224848,0.02990725499527594,0.10162892383923257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540537.8550033178,578.1633426561244,0.0,0.10162890588752442,0.07172165089209337,0.029907254995211265,0.3735886240638709,0.3735886240638709,0.15578288904907814,0.0,16.780734573680604,2.66223417197898,52.88885718703767,16.56895843325509,2.6999839594338937,52.019865200945674,26984.84049494743,22937.114420705315,0.85,1.1679917152261508,0.6294093385079854,42257.45940475719,25750.0,0.0,0.0,9407.81163235257,0.14686810668587583,3.6717026671468926,3812.025837219127,5595.785795133444,9407.81163235257,17.24674944043956,0.794740837044782,1.2473101683166992,1.2541482420255432,1.1523885827651905,0.004190106655733419,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35157.81163235257,,,,,,,,,,,,,,,,,,,,2.0,16530.060477130362,1610.0,0.3735886240638709,0.15578288904907814,6.112871282664199,4.680562854077444
122.0,-29.634087854037958,7.5816996122762745,35.43297037280819,25.525550334155582,6.565135642630294,-26.014165465812745,-39.48200113428754,2.945213254405093,13.14997526552753,-3.3720808576165533,40.894188504019255,41587.701124241765,35592.31062155755,35592.31062155755,77180.01174579932,76764.9677665289,76764.9677665289,35592.31062155755,112357.27838808646,112357.27838808646,112357.27838808646,139342.76009345564,139342.76009345564,0.0,0.0,91420.93546812,56243.66882583278,39085.85182476359,26985.481705369184,66071.33353013278,22937.659449563806,1610.0,0.0,0.8918391009782605,2.8394532111764637,0.0014959128700940735,0.0,13.14997526552753,377726.3434404184,1593450.8612268553,4.218532514077092,1593450.8612268553,4.218532514077092,0.85,0.10164875753930108,4.028046144702076,101325.0,128197.39985771793,1.265209966520779,1.0,0.0,4.028046144702206,1.2779964506949,1.2782947919605518,3.1518445473865433,22696.099345426373,2314.358047388902,19291.687851759285,1967.2046878148283,0.85,0.850000150164432,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5517.322702654441,4632.441516551485,6.451011213180212,7.5816996122762745,0.020488884186717016,7.5612107280895575,4.683804713674359,3.5,1.338229918192674,0.6,0.0002334323654385558,0.9626865808145842,0.0002424801281025807,198.62330624427634,0.0,0.0,0.0,0.0,8.360547541486215e-05,0.00014982689002369365,0.0006035096267326411,0.10164875753860815,0.07172207346694534,0.029926684071662813,0.10164877525106646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540543.7553247066,578.1614072399306,0.0,0.10164875753860815,0.07172207346743426,0.029926684071866824,0.3735833803285928,0.3735833803285928,0.15588098606928982,0.0,16.734250129508553,2.6717510409040983,52.67105634605008,16.52205612314407,2.709802064018845,51.800197794256064,26985.481705369184,22937.659449563806,0.85,1.1681315878178888,0.6294363818958656,42257.45940475719,25750.0,0.0,0.0,9406.050126843975,0.14682439889173923,3.6706099722934775,3811.4961931365256,5594.55393370745,9406.050126843975,17.393597212595413,0.7945043230072464,1.2471516189319352,1.254164904090697,1.1523885827651905,0.004189081970822164,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35156.05012684398,,,,,,,,,,,,,,,,,,,,2.0,16530.139750983846,1610.0,0.3735833803285928,0.15588098606928982,6.112871282664199,4.683804713674359
123.0,-29.630749638110128,7.577987690420645,35.43397980233356,25.526188720855885,6.565307915458757,-26.011143844541948,-39.47925522280855,2.9457021218902697,13.102885653758221,-3.372152752028607,40.89534648153734,41589.80228497529,35599.74941153002,35599.74941153002,77189.55169650531,76766.85478783624,76766.85478783624,35599.74941153002,112366.60419936627,112366.60419936627,112366.60419936627,139352.68994924764,139352.68994924764,0.0,0.0,91421.54069369618,56244.488190834185,39085.61389206888,26986.085749881382,66071.69964195027,22938.172887399174,1610.0,0.0,0.8918347117849209,2.840016660033958,0.0014959128700940735,0.0,13.102885653758221,377725.2992614137,1593501.732065736,4.218678852546002,1593501.732065736,4.218678852546002,0.85,0.10166842815454248,4.028046144702076,101325.0,128197.54277824947,1.2652113770367577,1.0,0.0,4.028046144703297,1.2779941878168246,1.27829252855422,3.1518501281943365,22696.249598316837,2314.373368919747,19291.816548771156,1967.217811257785,0.85,0.8500001934329205,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5519.592679219616,4632.441516551485,6.449705889631564,7.577987690420645,0.02037972292564527,7.5576079674950005,4.687016895124702,3.5,1.3391476843213435,0.6,0.0002334323654385558,0.9623531640292755,0.00024256413774460724,198.6205834719142,0.0,0.0,0.0,0.0,8.363134406574567e-05,0.00014980102137281012,0.0006034054266131811,0.1016684281530042,0.07172249441866592,0.029945933734338286,0.10166844563139325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540549.4884397157,578.1595266637806,0.0,0.1016684281530042,0.0717224944197511,0.029945933734791375,0.37357820418653304,0.37357820418653304,0.15597817633923064,0.0,16.687610532449924,2.6813660015211553,52.4528762642135,16.475038405786847,2.719702005302679,51.580338705505596,26986.085749881382,22938.172887399174,0.85,1.1682695029006955,0.629464695328786,42257.45940475719,25750.0,0.0,0.0,9404.31878885456,0.14678081452595637,3.669520363148906,3810.982777252521,5593.336011602039,9404.31878885456,17.54040134545416,0.7942684768720577,1.246993090140268,1.25418193523915,1.1523885827651905,0.004188034834786863,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35154.31878885456,,,,,,,,,,,,,,,,,,,,2.0,16530.21892892924,1610.0,0.37357820418653304,0.15597817633923064,6.112871282664199,4.687016895124702
124.0,-29.627421697701973,7.57420160740522,35.434958557704526,25.526776012871437,6.565424277344619,-26.008137062399918,-39.47652279222382,2.946139642042506,13.05562991513591,-3.3722832771907405,40.89647165423495,41591.917910109805,35606.94661487743,35606.94661487743,77198.86452498724,76768.76158478216,76768.76158478216,35606.94661487743,112375.7081996596,112375.7081996596,112375.7081996596,139362.3618401559,139362.3618401559,0.0,0.0,91422.14721824019,56245.3035435676,39085.38186074732,26986.65364049632,66072.03550124363,22938.65559442187,1610.0,0.0,0.8918301516776008,2.8405756838039333,0.0014959128700940735,0.0,13.05562991513591,377723.4035474505,1593551.162939425,4.218830890469935,1593551.162939425,4.218830890469935,0.85,0.10168792066704882,4.028046144702076,101325.0,128197.68764744433,1.265212806784548,1.0,0.0,4.028046144701979,1.2779921626229473,1.2782905028875722,3.151855122831838,22696.40017368818,2314.3887233344904,19291.942937160515,1967.2306992867611,0.85,0.8500001229060794,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5521.841469326645,4632.441516551485,6.448382629720713,7.57420160740522,0.020195830837324458,7.554005776567895,4.6901999647187145,3.5,1.3400571327767756,0.6,0.0002334323654385558,0.9620208975485823,0.0002426479154802013,198.61786915494923,0.0,0.0,0.0,0.0,8.365709305973346e-05,0.00014977527237882235,0.0006033017084772186,0.10168792066465676,0.0717229139836046,0.02996500668105216,0.10168793791440033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540555.0591538141,578.1576993519608,0.0,0.10168792066465676,0.07172291398529178,0.02996500668175704,0.3735730944145233,0.3735730944145233,0.1560744730011159,0.0,16.64082577114931,2.691074448316215,52.234360259460516,16.427913192326628,2.7296798415711123,51.36032168081783,26986.65364049632,22938.65559442187,0.85,1.1684045139419712,0.6294935155937029,42257.45940475719,25750.0,0.0,0.0,9402.616653026402,0.14673734942343353,3.6684337355858347,3810.485078104061,5592.13157492234,9402.616653026402,17.687161960181925,0.7940332761008302,1.2468345812688137,1.2541993246563077,1.1523885827651905,0.004186965928470616,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35152.6166530264,,,,,,,,,,,,,,,,,,,,2.0,16530.29800159319,1610.0,0.3735730944145233,0.1560744730011159,6.112871282664199,4.6901999647187145
125.0,-29.62410448348884,7.570343565519162,35.43590765061065,25.527313467487716,6.565486034803791,-26.005145394258978,-39.47380764931438,2.946526945573982,13.00821736342101,-3.37247086241704,40.89756496097005,41594.062046607934,35613.90780376295,35613.90780376295,77207.9698503709,76770.68748150098,76770.68748150098,35613.90780376295,112384.59528526393,112384.59528526393,112384.59528526393,139371.7816463923,139371.7816463923,0.0,0.0,91422.7550776617,56246.12964276888,39085.139372103135,26987.186361128384,66072.32573323153,22939.108406959127,1610.0,0.0,0.8918254250051694,2.841130348793987,0.0014959128700940735,0.0,13.00821736342101,377720.6791210075,1593599.1949931844,4.218988482975419,1593599.1949931844,4.218988482975419,0.85,0.10170723793711672,4.028046144702076,101325.0,128197.84153616626,1.2652143255481496,1.0,0.0,4.02804614470105,1.2779903698771882,1.2782887097233064,3.1518595442070207,22696.551080455298,2314.4041115421983,19292.070373684746,1967.2436941957496,0.85,0.8500000861495536,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5524.069481100784,4632.441516551485,6.447041972518084,7.570343565519162,0.01993918729268529,7.550404378226477,4.693354475826429,3.5,1.3409584216646941,0.6,0.0002334323654385558,0.9616898251475245,0.00024273144971950487,198.61516366025373,0.0,0.0,0.0,0.0,8.368268640192688e-05,0.00014974967903662892,0.0006031986173138664,0.10170723793390266,0.07172333238143636,0.0299839055524663,0.10170725496066439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540560.472114011,578.1559237806993,0.0,0.10170723793390266,0.0717233323837029,0.029983905553413823,0.37356804982002206,0.37356804982002206,0.15616988894384523,0.0,16.593905382624598,2.70087195650882,52.01554955172543,16.38068822583807,2.7397318050235526,51.140179434705544,26987.186361128384,22939.108406959127,0.85,1.1685371900196124,0.6295232018098603,42257.45940475719,25750.0,0.0,0.0,9400.942777435892,0.14669399951743808,3.667349987935949,3810.002596688186,5590.940180747707,9400.942777435892,17.833879173833246,0.7937986986874349,1.2466760916659867,1.2542170617877435,1.1523885827651905,0.004185875916414019,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35150.94277743589,,,,,,,,,,,,,,,,,,,,2.0,16530.376979678098,1610.0,0.37356804982002206,0.15616988894384523,6.112871282664199,4.693354475826429
126.0,-29.62079914519915,7.565852651887367,35.436826479965376,25.5275433062576,6.565203917890801,-26.00219880315735,-39.471148246061034,2.94660357584898,12.95714700614576,-3.3730212767435113,40.8985814369583,41596.38957294854,35619.80560139461,35619.80560139461,77216.19517434316,76772.76029041741,76772.76029041741,35619.80560139461,112392.56589181203,112392.56589181203,112392.56589181203,139380.1275849056,139380.1275849056,0.0,0.0,91423.37542803446,56247.004710565576,39084.856352743205,26987.561693093565,66072.41804583676,22939.42743912953,1610.0,0.0,0.8918192008250554,2.841688031938467,0.0014959128700940735,0.0,12.95714700614576,377712.68517226394,1593643.8526358728,4.219196005845177,1593643.8526358728,4.219196005845177,0.85,0.10172649169462232,4.028046144702076,101325.0,128198.02944298123,1.2652161800442263,1.0,0.0,4.028046144702028,1.2779900151725223,1.2782883549358366,3.151860419002029,22696.70508821749,2314.4198159634016,19292.195547539504,1967.2564583766634,0.85,0.8499998335685577,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5526.277113159306,4632.441516551485,6.445533742159954,7.565852651887367,0.01922510870854799,7.546627543178818,4.696480969203144,3.5,1.3418517054866126,0.6,0.0002334323654385558,0.9613600602688503,0.00024281471124697543,198.61246792478113,0.0,0.0,0.0,0.0,8.370776134950073e-05,0.00014972460408905507,0.0006030976142679629,0.10172649168411704,0.0717238266293712,0.03000266505474585,0.10172650902512667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540565.5046976852,578.1542729760426,0.0,0.10172649168411704,0.07172382663677809,0.030002665057844224,0.3735630692428836,0.3735630692428836,0.15626443675526575,0.0,16.54634964336003,2.71092339253903,51.794175034908505,16.330168282889247,2.7501514895247965,50.907557935402224,26987.561693093565,22939.42743912953,0.85,1.1686600469317705,0.6295575491741752,42257.45940475719,25750.0,0.0,0.0,9330.895965579584,0.1455835583073549,3.639588957683869,3781.8122131332802,5549.083752446304,9330.895965579584,17.980264475210713,0.7877898176804913,1.2465244698439553,1.2542351363330029,1.1523885827651905,0.004184765447223624,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35080.895965579584,,,,,,,,,,,,,,,,,,,,2.0,16530.45585381291,1610.0,0.3735630692428836,0.15626443675526575,6.112871282664199,4.696480969203144
127.0,-29.61750709390246,7.560746134777225,35.437713638094145,25.527331663202517,6.564427745661932,-25.999313576703027,-39.46857339525593,2.9462342284625938,12.900670530156333,-3.3740933269143483,40.899496381535,41599.01459944994,35624.19921569384,35624.19921569384,77223.21381514378,76775.0458894273,76775.0458894273,35624.19921569384,112399.24510512114,112399.24510512114,112399.24510512114,139386.96044467212,139386.96044467212,0.0,0.0,91424.01391666135,56247.98262668434,39084.47921108557,26987.715339550992,66072.19455063656,22939.558038618343,1610.0,0.0,0.8918107923456514,2.8422517661751976,0.0014959128700940735,0.0,12.900670530156333,377697.1156196979,1593684.0504274853,4.2194763595498594,1593684.0504274853,4.2194763595498594,0.85,0.10174571378771552,4.028046144702076,101325.0,128198.27647780735,1.2652186180884022,1.0,0.0,4.028046144701009,1.277991724802041,1.2782900649644588,3.1518562026104,22696.863598970336,2314.4359795618625,19292.33313859937,1967.270488760114,0.85,0.8499999594426159,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5528.344864678287,4632.441516551485,6.443917680191056,7.560746134777225,0.017892134542100813,7.542854000235124,4.6994101162000845,3.5,1.3426886046285955,0.6,0.0002334323654385558,0.9610317422498659,0.00024289766422498036,198.60978309851927,0.0,0.0,0.0,0.0,8.373204568702754e-05,0.00014970031975152827,0.0006029997958358114,0.10174571376295355,0.07172443696381683,0.030021276799136708,0.10174573022155732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540570.0346084594,578.1527870553948,0.0,0.10174571376295355,0.07172443698127251,0.030021276806443006,0.3735581618162631,0.3735581618162631,0.15635798865008307,0.0,16.497369685451815,2.7213374434924162,51.567119921698634,16.274763857070695,2.76108488229454,50.656363323667165,26987.715339550992,22939.558038618343,0.85,1.1687702268760163,0.6295994083800136,42257.45940475719,25750.0,0.0,0.0,9261.417162477177,0.14447941116066776,3.6119852790166904,3753.881332477687,5507.53582999949,9261.417162477177,18.125254623984553,0.7818149954581582,1.2463797837149575,1.254256176200359,1.1523885827651905,0.004183473147315492,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,35011.41716247718,,,,,,,,,,,,,,,,,,,,2.0,16530.5346006072,1610.0,0.3735581618162631,0.15635798865008307,6.112871282664199,4.6994101162000845
128.0,-29.614229388759224,7.555337188924089,35.43856865041997,25.52682990152391,6.563327706104864,-25.99647364747206,-39.466054214257724,2.9455719648185394,12.84098183292906,-3.3755068477693957,40.90033416552092,41601.813156359596,35627.54851189853,35627.54851189853,77229.36166825812,76777.4681103338,76777.4681103338,35627.54851189853,112405.01662223233,112405.01662223233,112405.01662223233,139392.73465373734,139392.73465373734,0.0,0.0,91424.6637156886,56249.00876171774,39084.06105996762,26987.718031504995,66071.77909147262,22939.560326779247,1610.0,0.0,0.8918009908757825,2.8428156599866647,0.0014959128700940735,0.0,12.84098183292906,377676.58760354493,1593720.8588639097,4.21980316274429,1593720.8588639097,4.21980316274429,0.85,0.10176478250024748,4.028046144702076,101325.0,128198.55123932788,1.2652213297737762,1.0,0.0,4.028046144701421,1.2779947902892947,1.278293131167334,3.1518486423487397,22697.024917635492,2314.4524294876937,19292.473085288522,1967.284759350902,0.85,0.85000008394485,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5530.275772033208,4632.441516551485,6.44227340200072,7.555337188924089,0.016163269338348663,7.53917391958574,4.70214607129167,3.5,1.3434703060833344,0.6,0.0002334323654385558,0.960704975150375,0.00024298028164371443,198.60711004434765,0.0,0.0,0.0,0.0,8.375581128478093e-05,0.00014967655415377485,0.0006029040669114043,0.10176478246329365,0.07172511800988493,0.03003966445340872,0.10176479779347306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540574.182503938,578.1514264413685,0.0,0.10176478246329365,0.0717251180359304,0.030039664464317085,0.37355334160965287,0.37355334160965287,0.15645025160575882,0.0,16.446583081691927,2.732043772877603,51.33327557874679,16.216488680698433,2.7723504803828405,50.39445225836499,26987.718031504995,22939.560326779247,0.85,1.1688706241940066,0.6296457236116535,42257.45940475719,25750.0,0.0,0.0,9228.475009522308,0.14394272514573145,3.5985681286432833,3740.7883861781897,5487.686623344119,9228.475009522308,18.269449330945726,0.7789108503556892,1.2462361119455638,1.2542801006587807,1.1523885827651905,0.0041820041336373525,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34978.475009522306,,,,,,,,,,,,,,,,,,,,2.0,16530.613191396667,1610.0,0.37355334160965287,0.15645025160575882,6.112871282664199,4.70214607129167
129.0,-29.61096582875122,7.549762832675612,35.43939189491009,25.526184599753492,6.562068423558043,-25.993662372632006,-39.463565731979884,2.9447649674386382,12.780206487369469,-3.3770879876862523,40.901118677692295,41604.681728294185,35630.29405623363,35630.29405623363,77234.9757845278,76779.95382437605,76779.95382437605,35630.29405623363,112410.24788060968,112410.24788060968,112410.24788060968,139397.88612371517,139397.88612371517,0.0,0.0,91425.31826428394,56250.046168201145,39083.63566231421,26987.638243105503,66071.27390541972,22939.492506639675,1610.0,0.0,0.8917905588437796,2.8433738859192514,0.0014959128700940735,0.0,12.780206487369469,377653.6263563891,1593755.3273613215,4.220150995868647,1593755.3273613215,4.220150995868647,0.85,0.10178357540706941,4.028046144702076,101325.0,128198.84381719833,1.265224217292853,1.0,0.0,4.028046144702,1.2779985257402273,1.278296867490287,3.1518394298373686,22697.187415425196,2314.4689996507673,19292.60573665937,1967.2982860262548,0.85,0.849999842868106,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5532.135860053753,4632.441516551485,6.440603585590073,7.549762832675612,0.014232646527561954,7.53553018614805,4.704782282850602,3.5,1.3442235093858863,0.6,0.0002334323654385558,0.9603797373198375,0.00024306256823993704,198.6044485973897,0.0,0.0,0.0,0.0,8.377929339632752e-05,0.00014965307204222827,0.0006028094798825196,0.10178357536396532,0.0717258252236504,0.030057750140314917,0.1017835900612454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540578.066656312,578.1501523385391,0.0,0.10178357536396532,0.07172582525402535,0.030057750153044058,0.37354861585330973,0.37354861585330973,0.15654092016010812,0.0,16.394077064519195,2.742954697294067,51.09327651144383,16.15729447505572,2.783780096320754,50.129406118825614,26987.638243105503,22939.492506639675,0.85,1.168964532076206,0.6296939542568957,42257.45940475719,25750.0,0.0,0.0,9211.371306416488,0.14365186986295553,3.5912967465738848,3734.129518263637,5477.24178815285,9211.371306416488,18.413240952946985,0.7773369581328756,1.2460930605066998,1.2543054425984665,1.1523885827651905,0.004180448619680336,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34961.37130641649,,,,,,,,,,,,,,,,,,,,2.0,16530.691604519907,1610.0,0.37354861585330973,0.15654092016010812,6.112871282664199,4.704782282850602
130.0,-29.607716161120862,7.5440840675977165,35.44018408874288,25.525461136736,6.560723361365317,-25.990872178612207,-39.4611029542051,2.943879378857233,12.719331193095513,-3.3787588423376733,40.901860555867536,41607.60103657632,35632.625620756546,35632.625620756546,77240.22665733287,76782.47056816501,76782.47056816501,35632.625620756546,112415.09618892155,112415.09618892155,112415.09618892155,139402.6027851932,139402.6027851932,0.0,0.0,91425.97473879496,56251.10520720846,39083.18836842945,26987.506596271647,66070.6949647011,22939.3806068309,1610.0,0.0,0.8917798381462521,2.8439234019148123,0.0014959128700940735,0.0,12.719331193095513,377629.3634642076,1593787.9232009454,4.2205084598830656,1593787.9232009454,4.2205084598830656,0.85,0.1018020228989726,4.028046144702076,101325.0,128199.14652811772,1.2652272048173474,1.0,0.0,4.028046144703074,1.2780026250013337,1.2783009677083434,3.1518293201454672,22697.35039134142,2314.4856185691774,19292.745489881225,1967.3125368888689,0.85,0.8499998967827107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5533.953976081399,4632.441516551485,6.438908920234293,7.5440840675977165,0.012186776011688494,7.531897291586028,4.707359580697186,3.5,1.344959880199196,0.6,0.0002334323654385558,0.9600560019916139,0.00024314453006314817,198.60179855059835,0.0,0.0,0.0,0.0,8.380253894313797e-05,0.00014962982649541781,0.0006027158457473082,0.10180202285254775,0.0717265380715943,0.03007548478095344,0.10180203712466986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540581.7397325472,578.1489474713385,0.0,0.10180202285254775,0.07172653810430384,0.030075484794668764,0.3735439852068317,0.3735439852068317,0.156629783910557,0.0,16.340149884657137,2.7540201848200354,50.84838736137124,16.098090035433188,2.7953031305800664,49.86474066125152,26987.506596271647,22939.3806068309,0.85,1.1690542486135371,0.6297436565304115,42257.45940475719,25750.0,0.0,0.0,9201.173811409702,0.143468065072095,3.586701626802372,3730.2778634893566,5470.895947920346,9201.173811409702,18.556799865846514,0.776342343463717,1.245950458111739,1.254331560138968,1.1523885827651905,0.004178846075526024,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34951.1738114097,,,,,,,,,,,,,,,,,,,,2.0,16530.769843525773,1610.0,0.3735439852068317,0.156629783910557,6.112871282664199,4.707359580697186
131.0,-29.604481994078018,7.5383288428186,35.44094607467395,25.524688814207934,6.559325539233099,-25.988101210962988,-39.45866193445397,2.942944756118521,12.65879884333873,-3.380484385939942,40.90256489226072,41610.547740936294,35634.6288536152,35634.6288536152,77245.17659455149,76785.0030846669,76785.0030846669,35634.6288536152,112419.6319382821,112419.6319382821,112419.6319382821,139406.96895869134,139406.96895869134,0.0,0.0,91426.63190145708,56252.176557728184,39082.72815969877,26987.337020409246,66070.06518010801,22939.23646734786,1610.0,0.0,0.8917689814259078,2.8444628371422946,0.0014959128700940735,0.0,12.65879884333873,377604.30770237214,1593818.8700361426,4.220870465525492,1593818.8700361426,4.220870465525492,0.85,0.10182009345245174,4.028046144702076,101325.0,128199.45636557708,1.2652302626753227,1.0,0.0,4.02804614470043,1.2780069512629648,1.2783052949799167,3.151818650689998,22697.513538097566,2314.502254908411,19292.889595978802,1967.3272316212779,0.85,0.8500001360763974,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5535.742930624212,4632.441516551485,6.437189967128228,7.5383288428186,0.010064640026870908,7.528264202791728,4.70989609128648,3.5,1.345684597510423,0.6,0.0002334323654385558,0.9597339277341451,0.00024322612621361725,198.59916121447824,0.0,0.0,0.0,0.0,8.382558500404743e-05,0.00014960678043450835,0.0006026230151505113,0.10182009340512184,0.07172724718102545,0.03009284622409639,0.10182010733415525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540585.2269434207,578.1478035704035,0.0,0.10182009340512184,0.07172724721436699,0.030092846238084753,0.37353944729902405,0.37353944729902405,0.15671674715348602,0.0,16.285146337516437,2.7652087365581224,50.59995906174743,16.03928322927868,2.806885708738264,49.60203211791833,26987.337020409246,22939.23646734786,0.85,1.1691403116370471,0.6297942589810576,42257.45940475719,25750.0,0.0,0.0,9194.001880121175,0.14333103148593504,3.5832757871483727,3727.6575557390515,5466.344324382124,9194.001880121175,18.70020036703949,0.7756008197290851,1.2458082297367945,1.2543581675153561,1.1523885827651905,0.004177214077610932,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34944.00188012118,,,,,,,,,,,,,,,,,,,,2.0,16530.847913006346,1610.0,0.37353944729902405,0.15671674715348602,6.112871282664199,4.70989609128648
132.0,-29.601261803865686,7.532510657382634,35.44167873536043,25.52388128768655,6.557890181209548,-25.985346575560712,-39.45623460514469,2.9419749529053463,12.59878592315863,-3.3822489045095065,40.90323453420662,41613.49484529424,35636.346104279146,35636.346104279146,77249.84094957338,76787.54497054496,76787.54497054496,35636.346104279146,112423.8910748241,112423.8910748241,112423.8910748241,139411.02714936703,139411.02714936703,0.0,0.0,91427.28889712665,56253.23877187926,39082.277916941544,26987.136074542934,66069.41399148447,22939.065663361493,1610.0,0.0,0.8917580552004972,2.8449918371958307,0.0014959128700940735,0.0,12.59878592315863,377578.68735141505,1593848.2929015628,4.221234795008854,1593848.2929015628,4.221234795008854,0.85,0.10183778200594154,4.028046144702076,101325.0,128199.76898684108,1.265233348007314,1.0,0.0,4.028046144703746,1.2780114404019483,1.278309785166865,3.151807579621676,22697.67664339626,2314.518887020161,19293.02413024575,1967.3409502985985,0.85,0.8499999552094655,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5537.508564432151,4632.441516551485,6.435447582541754,7.532510657382634,0.007884074574099564,7.524626582808534,4.712400071924109,3.5,1.3464000205497455,0.6,0.0002334323654385558,0.9594133611648802,0.0002433073947970996,198.59653534550495,0.0,0.0,0.0,0.0,8.384850762003342e-05,0.00014958385781852239,0.0006025306817955626,0.10183778195618703,0.07172794851336298,0.03010983344282405,0.10183779560417887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540588.542385369,578.1467160120975,0.0,0.10183778195618703,0.07172794854840685,0.0301098334575347,0.37353499842503995,0.37353499842503995,0.15680181202255963,0.0,16.229387838305627,2.7764994995550296,50.34920374041843,15.981034827668111,2.8185150997867936,49.341884004487554,26987.136074542934,22939.065663361493,0.85,1.1692224326301717,0.6298450724969,42257.45940475719,25750.0,0.0,0.0,9188.163851964062,0.14321450220997042,3.5803625552492573,3725.5815246271663,5462.582327336896,9188.163851964062,18.84347496013408,0.7749702500539519,1.2456663421698686,1.254385133805749,1.1523885827651905,0.004175560685013748,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34938.16385196406,,,,,,,,,,,,,,,,,,,,2.0,16530.925780280733,1610.0,0.37353499842503995,0.15680181202255963,6.112871282664199,4.712400071924109
133.0,-29.59805724881911,7.526636641293597,35.44238295911813,25.523043621238344,6.556423082166703,-25.982609186390125,-39.45382487783206,2.9409750197371363,12.539332447642721,-3.3840457578194827,40.90387141125764,41616.451895879254,35637.80271557748,35637.80271557748,77254.25461145674,76790.09323193283,76790.09323193283,35637.80271557748,112427.89594751032,112427.89594751032,112427.89594751032,139414.80288112993,139414.80288112993,0.0,0.0,91427.94574559582,56254.30440953996,39081.823706728734,26986.906933619615,66068.73064034835,22938.870893576674,1610.0,0.0,0.8917470850384537,2.8455106648863966,0.0014959128700940735,0.0,12.539332447642721,377552.59890730295,1593876.2765171381,4.221600595864175,1593876.2765171381,4.221600595864175,0.85,0.10185510094972697,4.028046144702076,101325.0,128200.0852270512,1.2652364690555262,1.0,0.0,4.028046144702914,1.2780160690430273,1.2783144148884749,3.1517961645961607,22697.839712151075,2314.5355154054723,19293.16648260242,1967.3554661992039,0.85,0.8500001201556642,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5539.253673120043,4632.441516551485,6.433683094983465,7.526636641293597,0.005653221949423415,7.520983419344173,4.714875467388957,3.5,1.3471072763968448,0.6,0.0002334323654385558,0.9590944657314723,0.00024338829362394873,198.59392229498934,0.0,0.0,0.0,0.0,8.387126974148774e-05,0.00014956109569706804,0.0006024389949199931,0.1018551009005586,0.07172864073494241,0.030126460165616188,0.10185511427178683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540591.6956109481,578.1456816632513,0.0,0.1018551009005586,0.07172864076956793,0.03012646018015904,0.3735306344379655,0.3735306344379655,0.1568850514010324,0.0,16.173145695885182,2.7878775022720106,50.0971188552071,15.9233782054622,2.830183662743991,49.08441058911353,26986.906933619615,22938.870893576674,0.85,1.1693013300345951,0.6298963441937838,42257.45940475719,25750.0,0.0,0.0,9182.92078489301,0.14310701132680304,3.577675283170073,3723.749560109286,5459.171224783724,9182.92078489301,18.986637922614175,0.7743885894307518,1.245524780406935,1.2544123957845499,1.1523885827651905,0.00417388979678666,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34932.92078489301,,,,,,,,,,,,,,,,,,,,2.0,16531.003475358186,1610.0,0.3735306344379655,0.1568850514010324,6.112871282664199,4.714875467388957
