time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
134.0,-29.59486753196483,7.520711077040999,35.443059626999464,25.52217811988669,6.554926893855507,-25.97988806033267,-39.451432682666905,2.939947422223493,12.480409779133595,-3.3858724957072823,40.90447708785444,41619.421523301535,35639.01705008457,35639.01705008457,77258.43857338611,76792.64674319212,76792.64674319212,35639.01705008457,112431.66379327669,112431.66379327669,112431.66379327669,139418.31503728867,139418.31503728867,0.0,0.0,91428.60207485575,56255.37685496588,39081.36135543319,26986.65124401199,66068.01259944518,22938.65355741019,1610.0,0.0,0.8917360773915002,2.8460199385141327,0.0014959128700940735,0.0,12.480409779133595,377526.07801803446,1593902.8895668595,4.221967653028511,1593902.8895668595,4.221967653028511,0.85,0.10187207313495722,4.028046144702076,101325.0,128200.4013559091,1.2652395890047776,1.0,0.0,4.028046144701926,1.2780208257759227,1.2783191727318035,3.15178443376033,22698.002652007362,2314.552130646792,19293.305188265942,1967.3696102405963,0.85,0.8500001292651045,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5540.97971156364,4632.441516551485,6.431898130886207,7.520711077040999,0.003375809269781538,7.517335267771218,4.717324323631068,3.5,1.3478069496088767,0.6,0.0002334323654385558,0.9587771604490891,0.00024346884246722835,198.59132141208175,0.0,0.0,0.0,0.0,8.389387190461767e-05,0.0001495384935339381,0.0006023479523639357,0.10187207308435428,0.07172932386798397,0.030142749216370307,0.10187208621651136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540594.6943651164,578.1446979836012,0.0,0.10187207308435428,0.07172932390361411,0.030142749231343104,0.37352635118013716,0.37352635118013716,0.1569665825566014,0.0,16.116634716296744,2.799331408616581,49.84447727931206,15.866282274840898,2.841887123158415,48.82947560540987,26986.65124401199,22938.65355741019,0.85,1.1693773663480065,0.6299481380744764,42257.45940475719,25750.0,0.0,0.0,9177.94933977234,0.14300354822126246,3.5750887055315586,3722.0302264978573,5455.919113274483,9177.94933977234,19.12969557211642,0.7738287241410301,1.245383537385477,1.2544399200642964,1.1523885827651905,0.0041722034785861345,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34927.94933977234,,,,,,,,,,,,,,,,,,,,2.0,16531.08096455082,1610.0,0.37352635118013716,0.1569665825566014,6.112871282664199,4.717324323631068
135.0,-29.591692714386237,7.514736937983199,35.44370960790561,25.521285307500534,6.553402133118598,-25.977183201001235,-39.449058019649215,2.9388926197339074,12.421957001690146,-3.3877285907595573,40.90505297154351,41622.40348339914,35640.00441325242,35640.00441325242,77262.40789665157,76795.20537427299,76795.20537427299,35640.00441325242,112435.20978752541,112435.20978752541,112435.20978752541,139421.57974314014,139421.57974314014,0.0,0.0,91429.2579875479,56256.456096675305,39080.89098985844,26986.369955614744,66067.26094547319,22938.414462272533,1610.0,0.0,0.891725029898908,2.846520450506672,0.0014959128700940735,0.0,12.421957001690146,377499.13241140405,1593928.1938459333,4.222336045288833,1593928.1938459333,4.222336045288833,0.85,0.1018887266812581,4.028046144702076,101325.0,128200.72522374394,1.2652427853317931,1.0,0.0,4.028046144702335,1.2780257084770554,1.278324056572776,3.1517723923582497,22698.165488446815,2314.5687353425296,19293.44427877819,1967.3837935256374,0.85,0.8500001592022228,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5542.687536397079,4632.441516551485,6.430094458548449,7.514736937983199,0.0010535454527400567,7.513683392530458,4.7197478394836905,3.5,1.3484993827096259,0.6,0.0002334323654385558,0.9584614497668879,0.00024354903944788812,198.58873274563382,0.0,0.0,0.0,0.0,8.391631398693858e-05,0.0001495160514516172,0.0006022575546207638,0.1018887266286829,0.07172999860910304,0.03015872801957986,0.10188873954324289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540597.5456161067,578.1437626876376,0.0,0.1018887266286829,0.07172999864611608,0.030158728035142027,0.37352214469586087,0.37352214469586087,0.15704654530468912,0.0,16.060016306553507,2.810852391213075,49.59184723221347,15.809685592449682,2.8536232557685253,48.5768241418707,26986.369955614744,22938.414462272533,0.85,1.1694507505073957,0.6300004402748142,42257.45940475719,25750.0,0.0,0.0,9173.107726316242,0.14290192139853666,3.5725480349634133,3720.3658229015205,5452.7419034147215,9173.107726316242,19.272650746577003,0.7732787954466264,1.2452426095110558,1.2544676865976452,1.1523885827651905,0.004170502976268162,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34923.107726316244,,,,,,,,,,,,,,,,,,,,2.0,16531.158263303507,1610.0,0.37352214469586087,0.15704654530468912,6.112871282664199,4.7197478394836905
136.0,-29.588532781103105,7.508716563487914,35.44433375614364,25.520364730060123,6.5518482734329995,-25.974494647010708,-39.446697012148775,2.9378101393407996,12.363900788493083,-3.3896143586084655,40.905600374432595,41625.382156443105,35640.77848325951,35640.77848325951,77266.16063970262,76797.76934939313,76797.76934939313,35640.77848325951,112438.54783265264,112438.54783265264,112438.54783265264,139424.6115295052,139424.6115295052,0.0,0.0,91429.91349089847,56257.526297949255,39080.43021438802,26986.063696852576,66066.4939112406,22938.15414232469,1610.0,0.0,0.8917139364274349,2.8470130497871247,0.0014959128700940735,0.0,12.363900788493083,377471.75757766655,1593952.2469625964,4.2227059772402535,1593952.2469625964,4.2227059772402535,0.85,0.10190509129969885,4.028046144702076,101325.0,128201.04435911089,1.2652459349529819,1.0,0.0,4.02804614470512,1.2780307193385299,1.2783290686040085,3.1517600349910766,22698.328223263405,2314.5853296756186,19293.575242958446,1967.39714815543,0.85,0.849999834929894,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5544.377730241513,4632.441516551485,6.428273869014873,7.508716563487914,-0.0013127693865948586,7.510029332874509,4.722146825996323,3.5,1.349184807427521,0.6,0.0002334323654385558,0.9581473305740817,0.00024362888460868843,198.5861562824789,0.0,0.0,0.0,0.0,8.393863251697889e-05,0.0001494937329215769,0.0006021676545518796,0.10190509124666444,0.07173066596033724,0.0301744252863272,0.10190510394642001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540600.2558597006,578.1428736448026,0.0,0.10190509124666444,0.0717306659976681,0.03017442530203076,0.37351801133565643,0.37351801133565643,0.15712508559848817,0.0,16.00340553261094,2.8224333129142565,49.33962411165078,15.753515147101552,2.8653901786653364,48.32615870002013,26986.063696852576,22938.15414232469,0.85,1.1695211303858293,0.6300528405876391,42257.45940475719,25750.0,0.0,0.0,9168.333543825309,0.14280117163227493,3.57002929080687,3718.73089765176,5449.602646173549,9168.333543825309,19.41550476153899,0.7727336127287598,1.2451019947058952,1.2544956814700505,1.1523885827651905,0.004168789158557784,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34918.33354382531,,,,,,,,,,,,,,,,,,,,2.0,16531.235369897935,1610.0,0.37351801133565643,0.15712508559848817,6.112871282664199,4.722146825996323
137.0,-29.585386926105944,7.50265196011291,35.44493290987534,25.519416003394895,6.550264810391538,-25.971821724149404,-39.44435343202201,2.9366996084343655,12.306167451812598,-3.39153036049989,40.90612053428123,41628.37610182642,35641.35154834846,35641.35154834846,77269.72765017487,76800.33921709031,76800.33921709031,35641.35154834846,112441.69076543878,112441.69076543878,112441.69076543878,139427.4237401752,139427.4237401752,0.0,0.0,91430.56859983764,56258.60548457121,39079.9590169627,26985.73297473643,66065.69199169913,22937.873028525966,1610.0,0.0,0.8917027899049625,2.84749856346737,0.0014959128700940735,0.0,12.306167451812598,377443.9454425883,1593975.1032621705,4.223077684801874,1593975.1032621705,4.223077684801874,0.85,0.10192119579818826,4.028046144702076,101325.0,128201.37301508979,1.265249178535305,1.0,0.0,4.028046144705098,1.2780358600882116,1.2783342105537703,3.151747357405179,22698.490860163685,2314.6019140240232,19293.716428392458,1967.4115450630397,0.85,0.8499999646343592,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5546.050743911898,4632.441516551485,6.426438053685907,7.50265196011291,-0.0037226705009056893,7.506374630613816,4.724521907920217,3.5,1.3498634022629192,0.6,0.0002334323654385558,0.9578347211783719,0.00024370839799101946,198.58359136451227,0.0,0.0,0.0,0.0,8.396079173245301e-05,0.00014947157370610279,0.0006020783962094195,0.1019211957463177,0.07173132700534718,0.03018986874097051,0.10192120823056271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540602.8312236301,578.1420288452377,0.0,0.1019211957463177,0.07173132704185337,0.03018986875633489,0.37351394779167024,0.37351394779167024,0.15720234419570142,0.0,15.946879541283806,2.8340684205633693,49.08806450429444,15.69769781231247,2.8771872365228432,48.077180547586636,26985.73297473643,22937.873028525966,0.85,1.1695893181575012,0.6301058060067977,42257.45940475719,25750.0,0.0,0.0,9163.59914334834,0.14270087872804385,3.567521968201093,3717.114119976376,5446.4850233719635,9163.59914334834,19.558258265975294,0.7721909022080289,1.2449616915569204,1.2545238937366827,1.1523885827651905,0.004167062711277124,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34913.59914334834,,,,,,,,,,,,,,,,,,,,2.0,16531.31228413756,1610.0,0.37351394779167024,0.15720234419570142,6.112871282664199,4.724521907920217
138.0,-29.582256966381664,7.4965449340257075,35.4455078885555,25.518438638560497,6.548651352088009,-25.969166106840397,-39.44202748881651,2.9355604925457732,12.248687016938504,-3.393477330126735,40.90661458196158,41631.37898093792,35641.73523706696,35641.73523706696,77273.11421800489,76802.91454716813,76802.91454716813,35641.73523706696,112444.64978423508,112444.64978423508,112444.64978423508,139430.02796347757,139430.02796347757,0.0,0.0,91431.22346136198,56259.68789512789,39079.48396248232,26985.378179242496,66064.86214172482,22937.571452356122,1610.0,0.0,0.8916915827907598,2.8479777553469665,0.0014959128700940735,0.0,12.248687016938504,377415.6854333982,1593996.8123993033,4.223451419537233,1593996.8123993033,4.223451419537233,0.85,0.10193706661993504,4.028046144702076,101325.0,128201.70272891446,1.2652524325577543,1.0,0.0,4.028046144701451,1.2780411332033714,1.27833948489991,3.151734353499171,22698.653435640932,2314.618492109021,19293.854892489835,1967.4256644715408,0.85,0.849999976747301,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5547.70695979657,4632.441516551485,6.424588662551476,7.4965449340257075,-0.006175906629914074,7.502720840655622,4.726873613507904,3.5,1.3505353181451156,0.6,0.0002334323654385558,0.9575238005231024,0.00024378753333445074,198.58103947223321,0.0,0.0,0.0,0.0,8.39827895319076e-05,0.0001494495759066482,0.0006019897880581345,0.10193706656553427,0.07173198284128614,0.030205083724248127,0.10193707887855302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540605.2773064751,578.1412264526465,0.0,0.10193706656553427,0.07173198287956724,0.030205083740367806,0.37350995110855395,0.37350995110855395,0.1572784495400335,0.0,15.890485546773903,2.8457519511723035,48.8373204069473,15.642164347065261,2.8890083175207337,47.82962331942463,26985.378179242496,22937.571452356122,0.85,1.1696552707888153,0.6301591743524527,42257.45940475719,25750.0,0.0,0.0,9158.892106603096,0.14260085843444945,3.565021460861233,3715.510351202267,5443.381755400829,9158.892106603096,19.700911616752826,0.7716496668530809,1.2448216989435434,1.2545523140113621,1.1523885827651905,0.004165324223980335,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34908.892106603096,,,,,,,,,,,,,,,,,,,,2.0,16531.389021673298,1610.0,0.37350995110855395,0.1572784495400335,6.112871282664199,4.726873613507904
139.0,-29.579142079508337,7.490397161054819,35.446059492257234,25.517431937065,6.547007100532192,-25.966527134211557,-39.439719112683065,2.9343921552356145,12.19140056244754,-3.395455708565466,40.90708359130729,41634.39372309037,35641.93946020558,35641.93946020558,77276.33318329595,76805.49573046993,76805.49573046993,35641.93946020558,112447.43519067552,112447.43519067552,112447.43519067552,139432.4349489608,139432.4349489608,0.0,0.0,91431.87781224445,56260.77580486568,39079.00223042085,26984.999758285303,66064.00198870615,22937.249794542506,1610.0,0.0,0.8916803091664636,2.8484512894611553,0.0014959128700940735,0.0,12.19140056244754,377386.97122837394,1594017.421523624,4.223827378924038,1594017.421523624,4.223827378924038,0.85,0.10195272690177457,4.028046144702076,101325.0,128202.03450275457,1.2652557069109753,1.0,0.0,4.028046144700516,1.2780465416334827,1.2783448945925895,3.1517210160075972,22698.81588434657,2314.635057266913,19293.991274952838,1967.4395716124097,0.85,0.8499999019005327,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5549.346719667967,4632.441516551485,6.422727081348801,7.490397161054819,-0.008672084541130332,7.499069245595949,4.72920241390512,3.5,1.351200689687177,0.6,0.0002334323654385558,0.9572144852542038,0.0002438663110875971,198.5784999341356,0.0,0.0,0.0,0.0,8.400462645619636e-05,0.00014942773898235945,0.0006019018279194411,0.10195272684618685,0.07173263442486949,0.030220092421317356,0.1019527389861095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540607.599424464,578.140464723322,0.0,0.10195272684618685,0.07173263446398022,0.03022009243779434,0.37350601860853155,0.37350601860853155,0.15735351404992964,0.0,15.834248606672531,2.8574789659103885,48.58746588894405,15.586856271013005,2.900852303156455,47.583250537715,26984.999758285303,22937.249794542506,0.85,1.1697192246468293,0.6302130126813676,42257.45940475719,25750.0,0.0,0.0,9154.206703698714,0.14250102984013868,3.562525746003464,3713.9171748745375,5440.289528824176,9154.206703698714,19.84346504258318,0.7711094688319187,1.2446820158749348,1.2545809338461686,1.1523885827651905,0.004163574228051898,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34904.206703698714,,,,,,,,,,,,,,,,,,,,2.0,16531.465545635572,1610.0,0.37350601860853155,0.15735351404992964,6.112871282664199,4.72920241390512
140.0,-29.57604209998513,7.484210221168403,35.44658850015112,25.516395724285417,6.545331865702295,-25.963904676131648,-39.437424461916066,2.933194441848671,12.134259564212357,-3.39746573295826,40.90752855311316,41637.40521515042,35641.97293574065,35641.97293574065,77279.37815089108,76808.08304316098,76808.08304316098,35641.97293574065,112450.05597890163,112450.05597890163,112450.05597890163,139434.6541545034,139434.6541545034,0.0,0.0,91432.53178546175,56261.853957450716,39078.53092001226,26984.598175601768,66063.12909561403,22936.908449261504,1610.0,0.0,0.8916689643940293,2.8489197274828335,0.0014959128700940735,0.0,12.134259564212357,377357.7994650692,1594036.9741404518,4.224205717756754,1594036.9741404518,4.224205717756754,0.8500000000000001,0.1019681962240394,4.028046144702076,101325.0,128202.36900472325,1.2652590081887318,1.0,0.0,4.028046144701077,1.2780520860979157,1.2783504403513473,3.151707343164944,22698.978239293312,2314.651612864058,19294.130224495955,1967.4537405226001,0.85,0.8499999436581089,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5550.970339370122,4632.441516551485,6.4208545095171585,7.484210221168403,-0.01121071251566308,7.495420933684066,4.731508743948945,3.5,1.35185964112827,0.6,0.0002334323654385558,0.9569067573402467,0.00024394473510396,198.57597261434805,0.0,0.0,0.0,0.0,8.402633874172644e-05,0.00014940602669682936,0.000601814369831419,0.1019681961689542,0.07173328257774042,0.030234913591213778,0.10196820813006152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540609.8024827333,578.1397420483967,0.0,0.1019681961689542,0.0717332826164922,0.030234913607547195,0.3735021478820419,0.3735021478820419,0.157427632697359,0.0,15.778178080264524,2.869245195173505,48.338521053659576,15.531725297170624,2.9127179665125595,47.33786725728464,26984.598175601768,22936.908449261504,0.85,1.1697807719498667,0.6302669247605281,42257.45940475719,25750.0,0.0,0.0,9149.540149370394,0.1424013573227672,3.5600339330691773,3712.3333753080606,5437.206774062334,9149.540149370394,19.985918715848598,0.770570115382939,1.244542641418838,1.2546097454032472,1.1523885827651905,0.004161813216862519,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34899.5401493704,,,,,,,,,,,,,,,,,,,,2.0,16531.54187197039,1610.0,0.3735021478820419,0.157427632697359,6.112871282664199,4.731508743948945
141.0,-29.572957461521234,7.477985616603475,35.447095668796976,25.51533031454312,6.5436259271616795,-25.96129909560477,-39.43514741314573,2.931967561244347,12.077225068209088,-3.3995074982324938,40.907950366635724,41640.427627461206,35641.843509421924,35641.843509421924,77282.27113688312,76810.67621259185,76810.67621259185,35641.843509421924,112452.51972201376,112452.51972201376,112452.51972201376,139436.69360885868,139436.69360885868,0.0,0.0,91433.18539462356,56262.93680948946,39078.053983482336,26984.173886844903,66062.22787032725,22936.547803818168,1610.0,0.0,0.8916575448476776,2.8493835314501483,0.0014959128700940735,0.0,12.077225068209088,377328.16885109636,1594055.5097369184,4.224586557082556,1594055.5097369184,4.224586557082556,0.85,0.10198349068050004,4.028046144702076,101325.0,128202.70551103131,1.26526232924778,1.0,0.0,4.028046144703496,1.2780577656333436,1.2783561212126318,3.1516933373555074,22699.14050385989,2314.668159244991,19294.267037922637,1967.467691609534,0.85,0.8499998946938864,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5552.578116017661,4632.441516551485,6.418972009885823,7.477985616603475,-0.013791233875993125,7.491776850479468,4.733793012351634,3.5,1.352512289243324,0.6,0.0002334323654385558,0.9566006582326493,0.00024402279407776038,198.57345786551642,0.0,0.0,0.0,0.0,8.404788960229843e-05,0.00014938447583625735,0.0006017275619705769,0.10198349062330717,0.07173392799942331,0.03024956262388385,0.10198350243566308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540611.890933241,578.1390569676403,0.0,0.10198349062330717,0.07173392803965223,0.030249562640847813,0.3734983367714027,0.3734983367714027,0.15750088327255451,0.0,15.72227271361453,2.881046428827119,48.090471851834934,15.47673256644157,2.924601589164638,47.093323374451415,26984.173886844903,22936.547803818168,0.85,1.1698405220087273,0.630321273893407,42257.45940475719,25750.0,0.0,0.0,9144.890961630717,0.1423018251199459,3.557545627998645,3710.7582703053004,5434.132691325417,9144.890961630717,20.128272784087628,0.770031521211828,1.2444035746704005,1.254638741293283,1.1523885827651905,0.0041600416556977805,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34894.89096163072,,,,,,,,,,,,,,,,,,,,2.0,16531.618003490854,1610.0,0.3734983367714027,0.15750088327255451,6.112871282664199,4.733793012351634
142.0,-29.569887994001807,7.471724787270229,35.44758173164453,25.514235393516742,6.541889069644678,-25.958710261064752,-39.43288789652286,2.9307113367074216,12.020268947591717,-3.401580812398931,40.908349871393824,41643.46156977292,35641.55776132052,35641.55776132052,77285.01933109344,76813.27533041201,76813.27533041201,35641.55776132052,112454.83309173252,112454.83309173252,112454.83309173252,139438.5604950887,139438.5604950887,0.0,0.0,91433.83857530022,56264.0248146602,39077.57084515558,26983.727403356166,66061.29824851174,22936.16829285274,1610.0,0.0,0.8916460485064928,2.8498430646942152,0.0014959128700940735,0.0,12.020268947591717,377298.0822580919,1594073.0651793152,4.22496996443487,1594073.0651793152,4.22496996443487,0.85,0.10199862308521127,4.028046144702076,101325.0,128203.04892117494,1.2652657184423877,1.0,0.0,4.028046144704977,1.278063581061437,1.2783619379983047,3.1516789965619454,22699.30266205103,2314.6846947786485,19294.406386120427,1967.4819011711877,0.85,0.8499999613810625,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5554.170331755672,4632.441516551485,6.417080433695347,7.471724787270229,-0.016412920812807652,7.488137708083036,4.736055607009828,3.5,1.3531587448599507,0.6,0.0002334323654385558,0.9562961694436518,0.0002441004919787148,198.57095554800733,0.0,0.0,0.0,0.0,8.406927958186888e-05,0.0001493630858566869,0.0006016414021458328,0.1019986230283572,0.07173457123409552,0.030264051794261688,0.10199863467790202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540613.8689322188,578.138408117818,0.0,0.1019986230283572,0.07173457127408037,0.030264051811130895,0.37349458332119645,0.37349458332119645,0.157573327761836,0.0,15.666524895313671,2.892878978469298,47.8432837959387,15.421849759990664,2.9365020842016065,46.849503534869314,26983.727403356166,22936.16829285274,0.85,1.1698985848016474,0.63037607001178,42257.45940475719,25750.0,0.0,0.0,9140.258241330424,0.1422024261834814,3.5550606545870314,3709.1914180873823,5431.066823243042,9140.258241330424,20.2705273838055,0.7694936481790112,1.2442648147385178,1.2546679144905826,1.1523885827651905,0.004158259986987238,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34890.258241330426,,,,,,,,,,,,,,,,,,,,2.0,16531.693931011414,1610.0,0.37349458332119645,0.157573327761836,6.112871282664199,4.736055607009828
143.0,-29.566832746730636,7.465429121181691,35.448047398441176,25.51311165969821,6.540121863489163,-25.956137259206553,-39.43064584219826,2.929426375965895,11.963371910300282,-3.4036852635720605,40.908727843460035,41646.510337412336,35641.12128462358,35641.12128462358,77287.63162203591,76815.88054509537,76815.88054509537,35641.12128462358,112457.00182971894,112457.00182971894,112457.00182971894,139440.2610995092,139440.2610995092,0.0,0.0,91434.49132458413,56265.121116904316,39077.07800853313,26983.259269790255,66060.33727832338,22935.770379321715,1610.0,0.0,0.8916344746409783,2.850298608204085,0.0014959128700940735,0.0,11.963371910300282,377267.5457450523,1594089.674544051,4.225355964282429,1594089.674544051,4.225355964282429,0.85,0.10201360338910827,4.028046144702076,101325.0,128203.39366754482,1.2652691208245233,1.0,0.0,4.028046144705286,1.2780695295725173,1.2783678878980325,3.1516643277219494,22699.464713144902,2314.7012193914234,19294.547658245752,1967.4963069188514,0.85,0.8500001168341464,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5555.747256957615,4632.441516551485,6.415180467396033,7.465429121181691,-0.01907491587751231,7.484504037059203,4.738296899521971,3.5,1.3537991141491346,0.6,0.0002334323654385558,0.9559931951242848,0.0002441778525507268,198.56846488587777,0.0,0.0,0.0,0.0,8.409050922587889e-05,0.00014934185621267692,0.000601555888160125,0.10201360333167125,0.07173521269257697,0.030278390639094273,0.10201361483171684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540615.7403217944,578.1377942387098,0.0,0.10201360333167125,0.07173521273296629,0.030278390656141973,0.3734908857666623,0.3734908857666623,0.1576450142591047,0.0,15.610923788529362,2.9047397596378914,47.59691251571985,15.367057173872354,2.9484191784030145,46.6063244888536,26983.259269790255,22935.770379321715,0.85,1.1699551471620564,0.6304313912590022,42257.45940475719,25750.0,0.0,0.0,9135.641353998839,0.14210315729120698,3.5525789322801717,3707.63248748286,5428.008866515978,9135.641353998839,20.412682646535373,0.7689564788485221,1.2441263607398425,1.2546972582609082,1.1523885827651905,0.004156468634743651,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34885.64135399884,,,,,,,,,,,,,,,,,,,,2.0,16531.769657428667,1610.0,0.3734908857666623,0.1576450142591047,6.112871282664199,4.738296899521971
144.0,-29.563793805927222,7.459099957624278,35.44849335409342,25.511959043238335,6.538324468842516,-25.953581952571337,-39.428421459719516,2.928112615487385,11.906520236121139,-3.4058204344185077,40.90908497836433,41649.5666159326,35640.53941602531,35640.53941602531,77290.10603195791,76818.49110043909,76818.49110043909,35640.53941602531,112459.03051646441,112459.03051646441,112459.03051646441,139441.80050313304,139441.80050313304,0.0,0.0,91435.14379188395,56266.21930738059,39076.582760559286,26982.76998666862,66059.35274722791,22935.354488668327,1610.0,0.0,0.8916228228313168,2.850750375745519,0.0014959128700940735,0.0,11.906520236121139,377236.56545674877,1594105.3683741323,4.225744570768289,1594105.3683741323,4.225744570768289,0.85,0.10202843918421471,4.028046144702076,101325.0,128203.7401398736,1.2652725402405487,1.0,0.0,4.028046144702181,1.2780756114644167,1.2783739712097162,3.151649330110249,22699.626694233593,2314.717736865657,19294.681931623778,1967.5099989929058,0.85,0.8499999665864648,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5557.309152381632,4632.441516551485,6.413272761827773,7.459099957624278,-0.021776377708854433,7.480876335333132,4.740517248230712,3.5,1.354433499494489,0.6,0.0002334323654385558,0.9556919405652025,0.00024425482263720083,198.56598757889213,0.0,0.0,0.0,0.0,8.41115764347569e-05,0.00014932078900379891,0.0006014710284706243,0.10202843912350477,0.07173585272283445,0.030292586400670327,0.10202845050105942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540617.5085453497,578.137214200894,0.0,0.10202843912350477,0.07173585276551933,0.030292586418695384,0.37348724252974486,0.37348724252974486,0.1577159791217837,0.0,15.555457298130364,2.9166253230715142,47.35131285671622,15.31234067053964,2.9603479721912436,46.36373796656659,26982.76998666862,22935.354488668327,0.85,1.1700100412382755,0.6304870526858192,42257.45940475719,25750.0,0.0,0.0,9131.039789136034,0.1420040169019261,3.5501004225481494,3706.0812003282285,5424.9585888078045,9131.039789136034,20.554738701500277,0.768420004880552,1.2439882117961518,1.2547267661126245,1.1523885827651905,0.004154668007570364,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34881.03978913603,,,,,,,,,,,,,,,,,,,,2.0,16531.845201282533,1610.0,0.37348724252974486,0.1577159791217837,6.112871282664199,4.740517248230712
145.0,-29.56076983674961,7.452738595585511,35.44892025920435,25.510778452176623,6.536497820887687,-25.951043045545138,-39.42621083753181,2.9267710296830636,11.849707350200674,-3.407985681255957,40.90942193763663,41652.619318296674,35639.816543438246,35639.816543438246,77292.43586173492,76821.10678032224,76821.10678032224,35639.816543438246,112460.92332376048,112460.92332376048,112460.92332376048,139443.1834305009,139443.1834305009,0.0,0.0,91435.79560225613,56267.30814022986,39076.09718002918,26982.26010674043,66058.3572867696,22934.921090729364,1610.0,0.0,0.8916110938773455,2.851198519758948,0.0014959128700940735,0.0,11.849707350200674,377205.1508149432,1594120.1757189857,4.226135757358894,1594120.1757189857,4.226135757358894,0.85,0.10204313606613288,4.028046144702076,101325.0,128204.08650085016,1.2652759585576132,1.0,0.0,4.028046144699751,1.2780818222299615,1.27838018342513,3.151634014850515,22699.788512233874,2314.7342377095006,19294.821706647257,1967.524252078667,0.85,0.8500000648133115,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5558.8562697962725,4632.441516551485,6.411357807016014,7.452738595585511,-0.024516326035269653,7.47725492162078,4.7427169990928615,3.5,1.3550619997408175,0.6,0.0002334323654385558,0.955392271822656,0.00024433143570778905,198.56352253794694,0.0,0.0,0.0,0.0,8.413251815256683e-05,0.00014929984728598896,0.0006013866742649365,0.10204313600576889,0.071736491559559,0.03030664444620989,0.10204314723430367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540619.1768779558,578.1366669301423,0.0,0.10204313600576889,0.07173649160199488,0.030306644464138003,0.3734836521575656,0.3734836521575656,0.1577862492409578,0.0,15.500113732756233,2.9285325281919654,47.106442515212166,15.257693031456654,2.972286967376874,46.12171367006681,26982.26010674043,22934.921090729364,0.85,1.1700629418651214,0.6305427659588351,42257.45940475719,25750.0,0.0,0.0,9126.453098786007,0.14190500421355054,3.5476251053387604,3704.5373063872444,5421.915792398762,9126.453098786007,20.696695676783015,0.7678842219347968,1.2438503670331813,1.2547564317818578,1.1523885827651905,0.004152858499587909,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34876.453098786005,,,,,,,,,,,,,,,,,,,,2.0,16531.920520305073,1610.0,0.3734836521575656,0.1577862492409578,6.112871282664199,4.7427169990928615
146.0,-29.557761156035514,7.4463462987186935,35.44932875027346,25.509570410382025,6.534642499677774,-25.94852076518582,-39.424021484423406,2.925402108829189,11.792931285223801,-3.4101802428513857,40.909739340046826,41655.69871134805,35638.95649255409,35638.95649255409,77294.65520390213,76823.72740721802,76823.72740721802,35638.95649255409,112462.6838997721,112462.6838997721,112462.6838997721,139444.4140965423,139444.4140965423,0.0,0.0,91436.44694165234,56268.41824578685,39075.58743985053,26981.730196770197,66057.31763662073,22934.470667254667,1610.0,0.0,0.8915992893031224,2.85164314987944,0.0014959128700940735,0.0,11.792931285223801,377173.31295052153,1594134.1237519593,4.226529473364627,1594134.1237519593,4.226529473364627,0.85,0.10205769809399075,4.028046144702076,101325.0,128204.44538894772,1.2652795005077495,1.0,0.0,4.028046144702098,1.278088159603179,1.2783865222777726,3.151618387539639,22699.95021330998,2314.750726630397,19294.961997259845,1967.5385577398852,0.85,0.8500001901302127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5560.388853723976,4632.441516551485,6.4094359999095225,7.4463462987186935,-0.02729371427862537,7.473640012997318,4.744896488140541,3.5,1.3556847108972974,0.6,0.0002334323654385558,0.9550942187360525,0.00024440768340894606,198.56107002039704,0.0,0.0,0.0,0.0,8.415326313348609e-05,0.0001492791023050697,0.0006013031125245228,0.10205769803214296,0.07173712935835914,0.030320568673783806,0.10205770913059616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540620.7483829985,578.1361514216608,0.0,0.10205769803214296,0.07173712940183234,0.03032056869215841,0.3734801133138149,0.3734801133138149,0.15785584407748365,0.0,15.444882774190603,2.9404586161564907,46.8622648322505,15.20311152807517,2.984235143345245,45.88023780874403,26981.730196770197,22934.470667254667,0.85,1.1701149542447007,0.6305993068095008,42257.45940475719,25750.0,0.0,0.0,9121.880868536275,0.14180611874930177,3.545152968732541,3703.0005711579074,5418.880297378367,9121.880868536275,20.838553699840777,0.7673491274312861,1.2437128255801109,1.254786249193016,1.1523885827651905,0.004151040492861147,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34871.880868536275,,,,,,,,,,,,,,,,,,,,2.0,16531.995640694066,1610.0,0.3734801133138149,0.15785584407748365,6.112871282664199,4.744896488140541
147.0,-29.554767816726088,7.4399242976066615,35.44971943995225,25.50833554649728,6.532759236747162,-25.946015086274915,-39.421842189598806,2.924006506296261,11.7361931685233,-3.412403330521689,40.91003776362566,41658.7574496974,35637.962837835206,35637.962837835206,77296.7202875326,76826.35258298386,76826.35258298386,35637.962837835206,112464.31542081907,112464.31542081907,112464.31542081907,139445.49623012173,139445.49623012173,0.0,0.0,91437.0977283922,56269.50259510699,39075.105703650224,26981.180809302674,66056.2865129529,22934.003687907272,1610.0,0.0,0.8915874109078702,2.8520843409168757,0.0014959128700940735,0.0,11.7361931685233,377141.0633859491,1594147.2378566267,4.226925658915185,1594147.2378566267,4.226925658915185,0.85,0.10207212817405827,4.028046144702076,101325.0,128204.79798564677,1.2652829803666101,1.0,0.0,4.028046144704318,1.2780946205630332,1.2783929847459026,3.151602455636359,22700.111777183996,2314.7672015605735,19295.09765347508,1967.552390824092,0.85,0.8500001164253599,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5561.907142457811,4632.441516551485,6.407507699254175,7.4399242976066615,-0.030107490428453954,7.470031788035115,4.7470560429116935,3.5,1.356301726546198,0.6,0.0002334323654385558,0.9547977849817368,0.000244483564070083,198.5586300684699,0.0,0.0,0.0,0.0,8.417391750355925e-05,0.00014925844793499654,0.0006012199157687784,0.10207212811180967,0.07173776623652045,0.03033436187528922,0.10207213907420626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540622.2259221745,578.1356667368008,0.0,0.10207212811180967,0.07173776628026969,0.03033436189378857,0.373476624776503,0.373476624776503,0.15792477746228148,0.0,15.38975594567654,2.952400962124443,46.61875070006897,15.14859649904497,2.996190462425659,45.6393115135952,26981.180809302674,22934.003687907272,0.85,1.1701644819585126,0.630655455352135,42257.45940475719,25750.0,0.0,0.0,9117.32270439051,0.14170736017580357,3.5426840043950865,3701.4707702928386,5415.851934097672,9117.32270439051,20.980312897731707,0.7668147195660362,1.2435755865693274,1.2548162124355318,1.1523885827651905,0.004149214358832855,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34867.322704390506,,,,,,,,,,,,,,,,,,,,2.0,16532.070555603146,1610.0,0.373476624776503,0.15792477746228148,6.112871282664199,4.7470560429116935
148.0,-29.551789197264092,7.4334737937190285,35.45009291783094,25.5070746987127,6.530848902594484,-25.94352536260773,-39.41968028722329,2.9225850679373107,11.679497024837474,-3.414654059492829,40.910317761648386,41661.82906919134,35636.838693465565,35636.838693465565,77298.6677626569,76828.98215948784,76828.98215948784,35636.838693465565,112465.82085295342,112465.82085295342,112465.82085295342,139446.43336746778,139446.43336746778,0.0,0.0,91437.74791412661,56270.59482382687,39074.61454477749,26980.612514514356,66055.22705929185,22933.520637337202,1610.0,0.0,0.8915754610478606,2.8525221432058796,0.0014959128700940735,0.0,11.679497024837474,377108.41504036717,1594159.5423324835,4.227324235556606,1594159.5423324835,4.227324235556606,0.85,0.10208642835559592,4.028046144702076,101325.0,128205.15180721984,1.2652864723140373,1.0,0.0,4.028046144703682,1.2781012011973243,1.2783995669164065,3.1515862287967535,22700.27319185281,2314.783661276054,19295.227825103553,1967.5656646360944,0.85,0.8499998066996243,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5563.4113685099765,4632.441516551485,6.405573187554891,7.4334737937190285,-0.032956548363935134,7.466430342082964,4.749195983074095,3.5,1.35691313802117,0.6,0.0002334323654385558,0.9545029074750114,0.00024455909312635275,198.55620217461174,0.0,0.0,0.0,0.0,8.419441166543407e-05,0.00014923795377312171,0.0006011373643390496,0.10208642829085948,0.07173840225940104,0.030348026031458454,0.10208643913730933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540623.6122346421,578.1352119771099,0.0,0.10208642829085948,0.07173840230489278,0.030348026050703133,0.3734731854213863,0.3734731854213863,0.15799305915598888,0.0,15.334726853214704,2.9643573279342945,46.375878395263385,15.094151084330292,3.008152406301008,45.39894281598362,26980.612514514356,22933.520637337202,0.85,1.1702127326467717,0.6307120711551754,42257.45940475719,25750.0,0.0,0.0,9112.7782269497,0.14160872822306947,3.5402182055767333,3699.9476871205525,5412.830539829148,9112.7782269497,21.121973397214937,0.7662809968780809,1.2434386491363192,1.2548463157532679,1.1523885827651905,0.0041473804589828665,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34862.7782269497,,,,,,,,,,,,,,,,,,,,2.0,16532.145263462113,1610.0,0.3734731854213863,0.15799305915598888,6.112871282664199,4.749195983074095
149.0,-29.548825959108864,7.4269959591063355,35.45044975075644,25.50578867029401,6.5289124226980855,-25.941052096330615,-39.417535916995234,2.921138559919567,11.622847676516926,-3.4169316019831912,40.91057985054892,41664.91119759991,35635.587221522175,35635.587221522175,77300.49841912209,76831.61555331048,76831.61555331048,35635.587221522175,112467.20277483265,112467.20277483265,112467.20277483265,139447.22861892128,139447.22861892128,0.0,0.0,91438.39756043824,56271.69320472633,39074.11595079101,26980.025844088625,66054.14179487963,22933.02196747533,1610.0,0.0,0.8915634419301596,2.852956590612568,0.0014959128700940735,0.0,11.622847676516926,377075.3800002355,1594171.0598583505,4.227725129806552,1594171.0598583505,4.227725129806552,0.85,0.102100600129899,4.028046144702076,101325.0,128205.51030558477,1.2652900104178118,1.0,0.0,4.028046144701326,1.278107897962675,1.2784062652450805,3.151569715767227,22700.4344726049,2314.800107335828,19295.369715115747,1967.5801333906836,0.85,0.8500000182111749,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5564.901759421273,4632.441516551485,6.403632761565252,7.4269959591063355,-0.03583983295170512,7.462835792058041,4.751316621564004,3.5,1.3575190347325725,0.6,0.0002334323654385558,0.9542096501745804,0.00024463425348491023,198.55378687708054,0.0,0.0,0.0,0.0,8.421474418402003e-05,0.00014921762125453576,0.0006010554640159473,0.1021006000640084,0.07173903749196568,0.030361562572042713,0.10210061078575303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540624.9098771651,578.1347863039531,0.0,0.1021006000640084,0.07173903753826229,0.03036156259163671,0.37346979422412685,0.37346979422412685,0.15806069609159665,0.0,15.279791065699499,2.976325370655843,46.133634154057006,15.039779278500134,3.020118112375201,45.15914959003777,26980.025844088625,22933.02196747533,0.85,1.1702596736350945,0.6307690943435993,42257.45940475719,25750.0,0.0,0.0,9108.247067999055,0.14151022264928734,3.5377555662321805,3698.4311110580174,5409.815956941037,9108.247067999055,21.263535324794855,0.7657479580589136,1.2433020124196168,1.2548765535259772,1.1523885827651905,0.004145539145969901,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34858.24706799905,,,,,,,,,,,,,,,,,,,,2.0,16532.219776211445,1610.0,0.37346979422412685,0.15806069609159665,6.112871282664199,4.751316621564004
150.0,-29.545878153055444,7.420491938756149,35.450790483749195,25.50447795018556,6.526950441705009,-25.938595269413316,-39.41541285077108,2.919667558063776,11.56625119417373,-3.4192350875626225,40.910824528003296,41668.0193249988,35634.211311583225,35634.211311583225,77302.23063658203,76834.25235310967,76834.25235310967,35634.211311583225,112468.46366469288,112468.46366469288,112468.46366469288,139447.8849985732,139447.8849985732,0.0,0.0,91439.0465346414,56272.81350653411,39073.59225345254,26979.421333880313,66053.01358733285,22932.508133798266,1610.0,0.0,0.891551356036738,2.853387706528413,0.0014959128700940735,0.0,11.56625119417373,377041.97097065684,1594181.8122931996,4.228128259008242,1594181.8122931996,4.228128259008242,0.85,0.10211464460552049,4.028046144702076,101325.0,128205.87676563105,1.2652936270972717,1.0,0.0,4.028046144700935,1.2781147081968685,1.2784130770690858,3.151552923121228,22700.59558649978,2314.816536380903,19295.509264939577,1967.5943635124715,0.85,0.8500001328782213,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5566.378537670523,4632.441516551485,6.401686674815295,7.420491938756149,-0.03875627076983612,7.4592482095259856,4.753418264445373,3.5,1.3581195041272494,0.6,0.0002334323654385558,0.9539180165565122,0.0002447090435310242,198.5513842163602,0.0,0.0,0.0,0.0,8.423487917299744e-05,0.00014919748626555837,0.0006009743593512233,0.10211464453791506,0.07173967197245405,0.03037497256546101,0.10211465514215898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540626.121313651,578.1343889091494,0.0,0.10211464453791506,0.07173967201994941,0.03037497258557108,0.373466450232463,0.373466450232463,0.15812769340837984,0.0,15.224945971859484,2.988302827240261,45.892010935195344,14.985486281736371,3.0320857145481455,44.91995175736173,26979.421333880313,22932.508133798266,0.85,1.170305886715916,0.6308269231335961,42257.45940475719,25750.0,0.0,0.0,9103.72886956046,0.1414118432253113,3.53529608063278,3696.9208372379676,5406.808032322492,9103.72886956046,21.40499880674089,0.7652156018685672,1.2431656755607647,1.254906920270751,1.1523885827651905,0.004143690763554946,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34853.72886956046,,,,,,,,,,,,,,,,,,,,2.0,16532.29408010924,1610.0,0.373466450232463,0.15812769340837984,6.112871282664199,4.753418264445373
151.0,-29.542947000015126,7.4139628498984225,35.4511156405487,25.50314295748251,6.524963497094869,-25.936155926424004,-39.413303684536345,2.9181724235035627,11.509713483696771,-3.4215637137292005,40.9110522639419,41671.11773193117,35632.71394568443,35632.71394568443,77303.8316776156,76836.89181778679,76836.89181778679,35632.71394568443,112469.60576347122,112469.60576347122,112469.60576347122,139448.40524660208,139448.40524660208,0.0,0.0,91439.69480960943,56273.92072375311,39073.08231761813,26978.79948313086,66051.88180074899,22931.97956066123,1610.0,0.0,0.8915392056153996,2.8538155084227785,0.0014959128700940735,0.0,11.509713483696771,377008.19966649794,1594191.8202778245,4.22853354831022,1594191.8202778245,4.22853354831022,0.85,0.10212856269283686,4.028046144702076,101325.0,128206.24166674672,1.2652972283912827,1.0,0.0,4.028046144703668,1.2781216302315794,1.2784200007197077,3.15153585498138,22700.75652680303,2314.8329477245575,19295.641618323687,1967.6078598016334,0.85,0.8499999370303414,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5567.841921147676,4632.441516551485,6.399735202672492,7.4139628498984225,-0.04170484620082604,7.4556676960992485,4.755501211571578,3.5,1.3587146318775936,0.6,0.0002334323654385558,0.9536281258046156,0.00024478343195005834,198.54899518662424,0.0,0.0,0.0,0.0,8.42548867415566e-05,0.0001491774786969992,0.0006008937679418238,0.1021285626265482,0.07174030574683114,0.030388256879717055,0.1021285730905725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540627.2488706575,578.1340190295687,0.0,0.1021285626265482,0.07174030579339562,0.03038825689944125,0.3734631525550785,0.3734631525550785,0.15819405520929816,0.0,15.170190479863379,3.000287176327049,45.65100805817002,14.93127719742597,3.0440515376315034,44.68137385612283,26978.79948313086,22931.97956066123,0.85,1.170350178830772,0.6308846409196269,42257.45940475719,25750.0,0.0,0.0,9099.22328275691,0.14131358972782707,3.5328397431956735,3695.4166659263956,5403.806616830514,9099.22328275691,21.546363969096454,0.7646839270986308,1.2430296377042966,1.2549374106309845,1.1523885827651905,0.004141835647284403,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34849.22328275691,,,,,,,,,,,,,,,,,,,,2.0,16532.368173625207,1610.0,0.3734631525550785,0.15819405520929816,6.112871282664199,4.755501211571578
152.0,-29.54003137486819,7.407409785850254,35.45142572499345,25.501784460525982,6.522952464943826,-25.93373296697968,-39.41120824366806,2.916654057054394,11.453241689040851,-3.4239165768265627,40.91126352594788,41674.21030602739,35631.097653558885,35631.097653558885,77305.30795958627,76839.53381243485,76839.53381243485,35631.097653558885,112470.63146599373,112470.63146599373,112470.63146599373,139448.7922892964,139448.7922892964,0.0,0.0,91440.34215027327,56275.0186438621,39072.581673790184,26978.16082330265,66050.74249709284,22931.43669980725,1610.0,0.0,0.891526993417532,2.8542400101500265,0.0014959128700940735,0.0,11.453241689040851,376974.07926980377,1594201.1043475969,4.228940906057927,1594201.1043475969,4.228940906057927,0.85,0.10214235516583475,4.028046144702076,101325.0,128206.61252520428,1.265300888479687,1.0,0.0,4.028046144703458,1.2781286598998598,1.2784270320290256,3.1515185216312025,22700.917235156554,2314.8493354159223,19295.77934963358,1967.6219044866066,0.85,0.8499999867736846,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5569.292122982586,4632.441516551485,6.397778544695362,7.407409785850254,-0.04468448396124769,7.452094269811502,4.757565756330758,3.5,1.359304501808788,0.6,0.0002334323654385558,0.9533398650456466,0.000244857446958204,198.54661886989743,0.0,0.0,0.0,0.0,8.427476846076417e-05,0.00014915759697779163,0.0006008136834594195,0.10214235509850174,0.07174093882096362,0.030401416277538118,0.1021423654435399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540628.2948631286,578.1336759058802,0.0,0.10214235509850174,0.07174093886825572,0.03040141629757904,0.37345990033223364,0.37345990033223364,0.15825978514945008,0.0,15.115524897464468,3.0122763063249636,45.41062888305822,14.877158265867422,3.056015291919948,44.44343565014242,26978.16082330265,22931.43669980725,0.85,1.1703927168265942,0.6309423441812427,42257.45940475719,25750.0,0.0,0.0,9094.729967778809,0.14121546193633944,3.5303865484084826,3693.9184025404734,5400.811565238336,9094.729967778809,21.68763093768314,0.7641529325559487,1.2428938979977258,1.2549680193796446,1.1523885827651905,0.0041399741243024115,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34844.72996777881,,,,,,,,,,,,,,,,,,,,2.0,16532.442031786013,1610.0,0.37345990033223364,0.15825978514945008,6.112871282664199,4.757565756330758
