time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
153.0,-29.53713003831995,7.400833817865256,35.451721222193605,25.500403681676858,6.520918470174108,-25.931325164094467,-39.40912635354323,2.915113595948566,11.396843545404295,-3.4262927407818564,40.911458775976854,41677.301320287406,35629.36475088887,35629.36475088887,77306.66607117627,76842.17851168597,76842.17851168597,35629.36475088887,112471.54326257484,112471.54326257484,112471.54326257484,139449.04915623937,139449.04915623937,0.0,0.0,91440.98868142506,56276.111490026495,39072.08576822063,26977.50589366454,66049.59166188518,22930.88000961486,1610.0,0.0,0.8915147223718829,2.8546612218960496,0.0014959128700940735,0.0,11.396843545404295,376939.62342618447,1594209.6847954772,4.2293502346740395,1594209.6847954772,4.2293502346740395,0.85,0.10215602274879204,4.028046144702076,101325.0,128206.97430845877,1.2653044590028006,1.0,0.0,4.028046144700821,1.2781357919400629,1.2784341657341645,3.151500936053098,22701.07774254117,2314.865702614162,19295.916822540377,1967.6359228217973,0.85,0.8500000326583783,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5570.729352334642,4632.441516551485,6.395816866593407,7.400833817865256,-0.04769409547256087,7.448527913337816,4.759612186759391,3.5,1.3598891962169688,0.6,0.0002334323654385558,0.9530531102783103,0.0002449311197047444,198.54425425524488,0.0,0.0,0.0,0.0,8.429452590366372e-05,0.00014913783953489208,0.0006007340995677189,0.10215602268123686,0.07174157118973583,0.03041445149150103,0.10215603290286226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540629.2615781627,578.1333587878869,0.0,0.10215602268123686,0.07174157123717805,0.03041445151161399,0.3734566927526285,0.3734566927526285,0.15832488677032028,0.0,15.06095080791215,3.024268803406244,45.170879533568325,14.823136286186127,3.0679784154201,44.20615437992399,26977.50589366454,22930.88000961486,0.85,1.1704336715193826,0.6310001359832458,42257.45940475719,25750.0,0.0,0.0,9090.24859268962,0.1411174596318422,3.5279364907960513,3692.425856967997,5397.822735721624,9090.24859268962,21.828799838102803,0.7636226170554224,1.2427584555915268,1.254998741401258,1.1523885827651905,0.004138106514457423,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34840.24859268962,,,,,,,,,,,,,,,,,,,,2.0,16532.51567657646,1610.0,0.3734566927526285,0.15832488677032028,6.112871282664199,4.759612186759391
154.0,-29.534244246959094,7.394235990627206,35.45200259837541,25.49900159882384,6.518862704423823,-25.92893352866576,-39.4070656975731,2.9135519861294736,11.340524371120523,-3.428691472260265,40.91163843400929,41680.417713916635,35627.51810140735,35627.51810140735,77307.93581532399,76844.8250720524,76844.8250720524,35627.51810140735,112472.34317345975,112472.34317345975,112472.34317345975,139449.17831985146,139449.17831985146,0.0,0.0,91441.6345543211,56277.22719618109,39071.56373126668,26976.8351463917,66048.39887765839,22930.309874432944,1610.0,0.0,0.8915023945682513,2.8550791601631333,0.0014959128700940735,0.0,11.340524371120523,376904.84284429834,1594217.5800688772,4.229761464560056,1594217.5800688772,4.229761464560056,0.85,0.1021695662543104,4.028046144702076,101325.0,128207.34750531228,1.2653081421693786,1.0,0.0,4.028046144700514,1.278143021976004,1.2784413974579178,3.1514831090457567,22701.23808650766,2314.8820531483902,19296.048592984713,1967.6493596676453,0.85,0.8499998334651713,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5572.153814763275,4632.441516551485,6.393850436614508,7.394235990627206,-0.0507327418630501,7.444968732490256,4.761640786060333,3.5,1.3604687960172381,0.6,0.0002334323654385558,0.952767984230437,0.0002450044179718131,198.5419023659268,0.0,0.0,0.0,0.0,8.431408604724259e-05,0.0001491182793913132,0.0006006553104067862,0.10216956618471151,0.07174220289968118,0.03042736328503033,0.10216957630045274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540630.1510950448,578.1330669935503,0.0,0.10216956618471151,0.07174220294855277,0.030427363305757633,0.3734535290846382,0.3734535290846382,0.15838936369240275,0.0,15.006470479369852,3.0362627459928717,44.931769912066784,14.769215843380778,3.079936591296132,43.969554487248104,26976.8351463917,22930.309874432944,0.85,1.1704740331180725,0.6310587148542598,42257.45940475719,25750.0,0.0,0.0,9085.778832841295,0.14101958259623038,3.5254895649057563,3690.9388432347255,5394.83998960657,9085.778832841295,21.9698707957388,0.7630929794168305,1.2426233096391242,1.255029571683248,1.1523885827651905,0.004136233130838668,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34835.77883284129,,,,,,,,,,,,,,,,,,,,2.0,16532.589132306144,1610.0,0.3734535290846382,0.15838936369240275,6.112871282664199,4.761640786060333
155.0,-29.53137397151199,7.387617326282158,35.45227030245556,25.497577932570152,6.5167848927702705,-25.92655806221131,-39.40501873204482,2.9119689834705795,11.28429071438785,-3.431111928028363,40.91180292813232,41683.52819504246,35625.56009349139,35625.56009349139,77309.08828853385,76847.47342713996,76847.47342713996,35625.56009349139,112473.03352063135,112473.03352063135,112473.03352063135,139449.1825945173,139449.1825945173,0.0,0.0,91442.27957788194,56278.33434578838,39071.05025788173,26976.149073885947,66047.19933176768,22929.726712803054,1610.0,0.0,0.8914900126027165,2.8554938388700153,0.0014959128700940735,0.0,11.28429071438785,376869.74981701863,1594224.8089734383,4.2301745092236285,1594224.8089734383,4.2301745092236285,0.85,0.10218298650034138,4.028046144702076,101325.0,128207.72409840756,1.2653118588542567,1.0,0.0,4.028046144701051,1.2781503511412984,1.2784487283341657,3.1514650378222826,22701.398219618768,2314.8983821813536,19296.192879410297,1967.6640727883935,0.85,0.8500001935006074,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5573.565711254138,4632.441516551485,6.391879442913233,7.387617326282158,-0.05379941806614008,7.441416744348299,4.76365183120663,3.5,1.3610433803447515,0.6,0.0002334323654385558,0.9524844824918666,0.000245077342181844,198.5395631771838,0.0,0.0,0.0,0.0,8.433352039193422e-05,0.00014909884504662156,0.0006005770279695762,0.10218298642958756,0.07174283396648838,0.03044015246309919,0.10218299643395606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540630.9655332076,578.1327998276622,0.0,0.10218298642958756,0.0717428340161646,0.030440152484176787,0.3734504086286318,0.3734504086286318,0.15845321983272004,0.0,14.952086829872542,3.048256557595323,44.69331128919845,14.715402642416223,3.0918898233211394,43.73365299350894,26976.149073885947,22929.726712803054,0.85,1.1705127404448379,0.6311172709331421,42257.45940475719,25750.0,0.0,0.0,9081.32037208594,0.14092183061204117,3.5230457653010263,3689.45718021904,5391.863191866901,9081.32037208594,22.11084393575666,0.7625640184634257,1.2424884592968801,1.2550605053370756,1.1523885827651905,0.004134354278501234,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34831.32037208594,,,,,,,,,,,,,,,,,,,,2.0,16532.66237332513,1610.0,0.3734504086286318,0.15845321983272004,6.112871282664199,4.76365183120663
156.0,-29.52852059174543,7.38097881971892,35.452524765840636,25.49613359095531,6.514686263415282,-25.92419988354057,-39.40298947328699,2.910365555210407,11.228146561269511,-3.4335534762338695,40.911952645982645,41686.6435637172,35623.49368919955,35623.49368919955,77310.13725291676,76850.12247978656,76850.12247978656,35623.49368919955,112473.6161689861,112473.6161689861,112473.6161689861,139449.06424834434,139449.06424834434,0.0,0.0,91442.92371150722,56279.444795437856,39070.532128965955,26975.448079358248,66045.98020832421,22929.13086745451,1610.0,0.0,0.8914775781845206,2.8559052790914707,0.0014959128700940735,0.0,11.228146561269511,376834.3535755448,1594231.3885371443,4.230589311750594,1594231.3885371443,4.230589311750594,0.85,0.10219628443893501,4.028046144702076,101325.0,128208.09735093723,1.2653155425703155,1.0,0.0,4.028046144702201,1.2781577749610473,1.2784561538869648,3.1514467334244656,22701.558131795075,2314.914688685237,19296.326243287764,1967.6776721192011,0.85,0.8500000806667957,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5574.9652390487645,4632.441516551485,6.389904180869449,7.38097881971892,-0.05689327490250573,7.437872094621426,4.765645594113586,3.5,1.361613026889596,0.6,0.0002334323654385558,0.9522027397716184,0.000245149856945952,198.53723781254928,0.0,0.0,0.0,0.0,8.435279071144023e-05,0.00014907957472711555,0.0006004994062333829,0.10219628436789845,0.07174346445640592,0.03045281991149253,0.10219629425561412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540631.7068118263,578.1325566606944,0.0,0.10219628436789845,0.07174346450627482,0.03045281993266019,0.37344733073022796,0.37344733073022796,0.15851645943512788,0.0,14.897802963732204,3.0602478942311677,44.455517555534016,14.661700037503408,3.103832317234719,43.49847367820604,26975.448079358248,22929.13086745451,0.85,1.170550228932371,0.6311760902363466,42257.45940475719,25750.0,0.0,0.0,9076.87290161113,0.14082420346233732,3.52060508655843,3687.980690974607,5388.892210636523,9076.87290161113,22.251719383104728,0.7620357330213053,1.2423539037240818,1.2550915375793446,1.1523885827651905,0.004132470255625627,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34826.87290161113,,,,,,,,,,,,,,,,,,,,2.0,16532.735399701687,1610.0,0.37344733073022796,0.15851645943512788,6.112871282664199,4.765645594113586
157.0,-29.525682733466844,7.374321444458113,35.45276640425973,25.494669272471242,6.512567451606818,-25.921857692654985,-39.40097383512182,2.908742410794691,11.172097764786258,-3.436015306853003,40.912087993571376,41689.75288863745,35621.321152518445,35621.321152518445,77311.0740411559,76852.77227867136,76852.77227867136,35621.321152518445,112474.0934311898,112474.0934311898,112474.0934311898,139448.82606517783,139448.82606517783,0.0,0.0,91443.56670347201,56280.54731343707,39070.021544483265,26974.732633988024,66044.75417847128,22928.52273888982,1610.0,0.0,0.8914650938270221,2.8563134993783588,0.0014959128700940735,0.0,11.172097764786258,376798.66592683154,1594237.3365967856,4.231005788397249,1594237.3365967856,4.231005788397249,0.85,0.10220946102543828,4.028046144702076,101325.0,128208.47121590389,1.2653192323306577,1.0,0.0,4.028046144700693,1.2781652901537808,1.2784636708340786,3.151428203951186,22701.71776054353,2314.9309662875226,19296.456958067254,1967.6910013171935,0.85,0.849999861755186,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5576.352590625233,4632.441516551485,6.3879248260599155,7.374321444458113,-0.060013349759803436,7.434334794217916,4.767622340177479,3.5,1.3621778114792797,0.6,0.0002334323654385558,0.9519226188185032,0.00024522199685546374,198.53492515119328,0.0,0.0,0.0,0.0,8.437193571555636e-05,0.00014906042972299944,0.0006004222892733626,0.10220946095510255,0.0717440943795294,0.030465366575573145,0.10220947071966069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540632.3769410504,578.132336833281,0.0,0.10220946095510255,0.07174409442890035,0.03046536659653792,0.3734442947236325,0.3734442947236325,0.15857908717140465,0.0,14.843622312556192,3.072234938729423,44.218402311284024,14.608113071639252,3.1157646856734686,43.264029448521796,26974.732633988024,22928.52273888982,0.85,1.170586142727398,0.6312348862103438,42257.45940475719,25750.0,0.0,0.0,9072.436121221543,0.14072670093065706,3.518167523266423,3686.509203484056,5385.926917737487,9072.436121221543,22.392497262514624,0.7615081219191393,1.2422196420829315,1.2551226637539412,1.1523885827651905,0.004130581352184241,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34822.436121221544,,,,,,,,,,,,,,,,,,,,2.0,16532.808183277295,1610.0,0.3734442947236325,0.15857908717140465,6.112871282664199,4.767622340177479
158.0,-29.522859155940026,7.367646154258669,35.452995618701955,25.49318588515746,6.510429331498336,-25.919530285142603,-39.398975449707336,2.9071004607007773,11.116150313062406,-3.4384965826913625,40.91220937287429,41692.87616870018,35619.04456159878,35619.04456159878,77311.92073029897,76855.42314455181,76855.42314455181,35619.04456159878,112474.46770615058,112474.46770615058,112474.46770615058,139448.47092246503,139448.47092246503,0.0,0.0,91444.20872746909,56281.66175161689,39069.49663983577,26974.003216314442,66043.49985615021,22927.902733867275,1610.0,0.0,0.8914525621920515,2.8567185197108507,0.0014959128700940735,0.0,11.116150313062406,376762.69907097536,1594242.670812814,4.231423850460545,1594242.670812814,4.231423850460545,0.85,0.10222251726298158,4.028046144702076,101325.0,128208.85276417145,1.265322997919284,1.0,0.0,4.028046144702627,1.2781728925071147,1.2784712749621403,3.1514094597962647,22701.877148984975,2314.9472193853126,19296.59309513636,1967.7048834348489,0.85,0.8499998906918201,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5577.72795491967,4632.441516551485,6.385941524842934,7.367646154258669,-0.06315866940517978,7.430804823663848,4.769582330006667,3.5,1.3627378085733335,0.6,0.0002334323654385558,0.9516439957301138,0.0002452937931473664,198.5326241811494,0.0,0.0,0.0,0.0,8.439092081375457e-05,0.0001490414446248012,0.0006003458164217584,0.1022225171917681,0.0717447237336267,0.0304777934581414,0.1022225268486672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540632.9779110648,578.1321396925929,0.0,0.1022225171917681,0.07174472378360777,0.030477793479373804,0.3734412999643185,0.3734412999643185,0.15864110804731194,0.0,14.789548650303459,3.08421664898259,43.98197828917455,14.554646895753763,3.127689037295738,43.030329633462316,26974.003216314442,22927.902733867275,0.85,1.1706211951016008,0.6312941661103926,42257.45940475719,25750.0,0.0,0.0,9068.00973766495,0.14062932280099005,3.515733070024748,3685.0425496822436,5382.9671879827065,9068.00973766495,22.533177698501728,0.7609811839880408,1.2420856735385322,1.2551538793044354,1.1523885827651905,0.0041286878516290215,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34818.00973766495,,,,,,,,,,,,,,,,,,,,2.0,16532.88075101842,1610.0,0.3734412999643185,0.15864110804731194,6.112871282664199,4.769582330006667
159.0,-29.520052500125153,7.360953877025084,35.45321279486569,25.491683498863154,6.508272155399267,-25.917220013049565,-39.39699096428228,2.9054396683238357,11.060307201735213,-3.440996724789169,40.91231714035251,41695.98843422348,35616.66673218875,35616.66673218875,77312.65516641224,76858.07410139737,76858.07410139737,35616.66673218875,112474.74083358613,112474.74083358613,112474.74083358613,139448.0010311135,139448.0010311135,0.0,0.0,91444.84997719423,56282.76431002102,39068.9840746369,26973.260197527372,66042.24427216427,22927.271167898267,1610.0,0.0,0.8914399848427079,2.857120367156304,0.0014959128700940735,0.0,11.060307201735213,376726.46146577253,1594247.406845799,4.231843445886119,1594247.406845799,4.231843445886119,0.85,0.10223545428880706,4.028046144702076,101325.0,128209.2334772976,1.2653267552657055,1.0,0.0,4.028046144703163,1.2781805821936463,1.278478966443787,3.1513905005418246,22702.036345206197,2314.963452882095,19296.730198021327,1967.7188640383135,0.85,0.8499999693682131,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5579.091517646974,4632.441516551485,6.383954559542762,7.360953877025084,-0.06632844798673787,7.427282325011822,4.7715258198705985,3.5,1.3632930913915995,0.6,0.0002334323654385558,0.9513671296214776,0.00024536517835279005,198.53033705368492,0.0,0.0,0.0,0.0,8.440977776638055e-05,0.00014902258767217526,0.0006002698597464326,0.10223545421337071,0.07174535258442298,0.030490101628947726,0.10223546379296487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540633.5114867144,578.131964659722,0.0,0.10223545421337071,0.0717453526373616,0.030490101651445452,0.37343834587058183,0.37343834587058183,0.1587025272922373,0.0,14.735585592052075,3.096191246662954,43.746259549095896,14.501303926524372,3.1396001843732506,42.79739289529351,26973.260197527372,22927.271167898267,0.85,1.170654571455838,0.6313532935433216,42257.45940475719,25750.0,0.0,0.0,9063.593464157864,0.14053206885776676,3.5133017214441655,3683.580565181085,5380.012898976779,9063.593464157864,22.673760815365636,0.7604549180615078,1.2419519972588768,1.2551851797665576,1.1523885827651905,0.004126790031357262,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34813.593464157864,,,,,,,,,,,,,,,,,,,,2.0,16532.953127263758,1610.0,0.37343834587058183,0.1587025272922373,6.112871282664199,4.7715258198705985
160.0,-29.51726072113958,7.3542455185132525,35.45341830454789,25.490163440722995,6.506097367880087,-25.91492489089213,-39.395019959751494,2.9037615376327435,11.004572663532315,-3.4435150556687337,40.91241166236455,41699.09675911732,35614.19004347021,35614.19004347021,77313.28680258754,76860.72490524128,76860.72490524128,35614.19004347021,112474.91494871149,112474.91494871149,112474.91494871149,139447.41893473966,139447.41893473966,0.0,0.0,91445.48996819448,56283.86182207084,39068.47571791516,26972.50398602817,66040.97970394333,22926.628388123943,1610.0,0.0,0.8914273637868536,2.857519064811163,0.0014959128700940735,0.0,11.004572663532315,376689.9629884849,1594251.5607921907,4.232264507777516,1594251.5607921907,4.232264507777516,0.85,0.10224827323814356,4.028046144702076,101325.0,128209.61057147766,1.265330476895906,1.0,0.0,4.028046144705198,1.2781883522528252,1.2784867383168437,3.151371343356859,22702.19522893723,2314.9796545137465,19296.862261776318,1967.7323307935246,0.85,0.8499998377769069,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5580.443459993819,4632.441516551485,6.381964139371401,7.3542455185132525,-0.06952184113656479,7.423767359649817,4.773453059828898,3.5,1.3638437313796852,0.6,0.0002334323654385558,0.9510918172659169,0.00024543620416123314,198.52806210153918,0.0,0.0,0.0,0.0,8.442851047589159e-05,0.0001490038549626642,0.0006001944035281068,0.10224827316529052,0.07174598096856677,0.030502292196723745,0.10224828261189377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540633.9794818516,578.131811139676,0.0,0.10224827316529052,0.07174598101968646,0.030502292218457107,0.37343543186561773,0.37343543186561773,0.15876335040347228,0.0,14.68173670562146,3.1081570568255756,43.51125967219042,14.448087719201055,3.1514970446792745,42.565231156726895,26972.50398602817,22926.628388123943,0.85,1.1706865517316232,0.6314124494526154,42257.45940475719,25750.0,0.0,0.0,9059.187022050872,0.14043493888585334,3.5108734721463306,3682.1230902477737,5377.063931803097,9059.187022050872,22.81424673719056,0.7599293229753964,1.2418186124148378,1.255216560796778,1.1523885827651905,0.004124888160989323,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34809.18702205087,,,,,,,,,,,,,,,,,,,,2.0,16533.02525863005,1610.0,0.37343543186561773,0.15876335040347228,6.112871282664199,4.773453059828898
161.0,-29.514485277634694,7.347521963984385,35.45361250632489,25.48862522179263,6.5039044712734615,-25.91264628131499,-39.393070329073794,2.902065474953827,10.948950836542508,-3.4460508702404096,40.91249329730575,41702.227479019435,35611.61668323136,35611.61668323136,77313.8441622508,76863.37551152027,76863.37551152027,35611.61668323136,112474.99219475163,112474.99219475163,112474.99219475163,139446.72719075694,139446.72719075694,0.0,0.0,91446.12904460727,56284.98101210655,39067.94225833413,26971.734996005314,66039.67725433945,22925.974746604516,1610.0,0.0,0.8914147011969875,2.85791464014098,0.0014959128700940735,0.0,10.948950836542508,376653.21391733456,1594255.14839887,4.232686963740516,1594255.14839887,4.232686963740516,0.85,0.10226097527479476,4.028046144702076,101325.0,128209.99857817206,1.2653343062242493,1.0,0.0,4.0280461447018086,1.2781962054364526,1.2784945933337537,3.1513519814641135,22702.353885613404,2314.9958329922456,19297.00336291799,1967.7467191057078,0.85,0.8500001127700946,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5581.78395937873,4632.441516551485,6.379970443570348,7.347521963984385,-0.07273799387182223,7.420259957856207,4.775364294806205,3.5,1.3643897985160585,0.6,0.0002334323654385558,0.950818201038772,0.00024550683315015443,198.5258005124555,0.0,0.0,0.0,0.0,8.444704382541563e-05,0.00014898532161314017,0.0006001197503410082,0.10226097520186153,0.07174660890308973,0.030514366298771804,0.10226098454013013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540634.3836709145,578.1316785503915,0.0,0.10226097520186153,0.07174660895425992,0.030514366320534832,0.37343255738162745,0.37343255738162745,0.1588235830729607,0.0,14.628005523322088,3.1201127275421072,43.276991242087604,14.39500170678292,3.1633796088923987,42.333853080548806,26971.734996005314,22925.974746604516,0.85,1.1707180800489227,0.631472308963763,42257.45940475719,25750.0,0.0,0.0,9054.790139767727,0.1403379326705491,3.508448316763724,3680.6699691864956,5374.120170581231,9054.790139767727,22.95463558784579,0.7594043975679058,1.2416855181801532,1.2552480181549437,1.1523885827651905,0.004122982503433774,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34804.79013976773,,,,,,,,,,,,,,,,,,,,2.0,16533.09718551906,1610.0,0.37343255738162745,0.1588235830729607,6.112871282664199,4.775364294806205
162.0,-29.511724685837187,7.340784077681207,35.453795746034785,25.487070029508345,6.5016946968552745,-25.9103827268057,-39.39113417929036,2.900352737824603,10.893445436621619,-3.4486035145875986,40.91256239118782,41705.354303824235,35608.94890870045,35608.94890870045,77314.30321252468,76866.02573906974,76866.02573906974,35608.94890870045,112474.97464777018,112474.97464777018,112474.97464777018,139445.92826635423,139445.92826635423,0.0,0.0,91446.76691894229,56286.09548370014,39067.41270582461,26970.953618584048,66038.36632440865,22925.31057579644,1610.0,0.0,0.8914019990399176,2.858307119876018,0.0014959128700940735,0.0,10.893445436621619,376616.22378580953,1594258.1848684992,4.23311074823795,1594258.1848684992,4.23311074823795,0.85,0.10227356158797879,4.028046144702076,101325.0,128210.38224213116,1.2653380926931277,1.0,0.0,4.028046144701161,1.2782041359247773,1.2785025256734075,3.151332429219371,22702.512243862566,2315.0119810396586,19297.138757662437,1967.7605255273145,0.85,0.8500001475774672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5583.11318978159,4632.441516551485,6.377973667786854,7.340784077681207,-0.07597609476967104,7.4167601724508785,4.777259765054185,3.5,1.364931361444053,0.6,0.0002334323654385558,0.950546133202613,0.00024557710276729795,198.52355107650058,0.0,0.0,0.0,0.0,8.446545274580642e-05,0.0001489669126927494,0.0006000455983601999,0.10227356151277171,0.07174723641707945,0.030526325095692267,0.10227357076255517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540634.7257670298,578.131566329913,0.0,0.10227356151277171,0.07174723646983876,0.03052632511814003,0.3734297218764966,0.3734297218764966,0.1588832310969067,0.0,14.574395503560481,3.132057041360042,43.04346622070722,14.342048951209222,3.1752471066365615,42.10326800015309,26970.953618584048,22925.31057579644,0.85,1.170748271281028,0.6315321929520444,42257.45940475719,25750.0,0.0,0.0,9050.402552318523,0.14024104999758427,3.506026249939604,3679.2210500559604,5371.1815022625615,9050.402552318523,23.09492749098612,0.7588801406795681,1.2415527137314164,1.2552795476965333,1.1523885827651905,0.004121073315367435,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34800.40255231853,,,,,,,,,,,,,,,,,,,,2.0,16533.168878213233,1610.0,0.3734297218764966,0.1588832310969067,6.112871282664199,4.777259765054185
163.0,-29.508980395455904,7.334032700835172,35.453968356889206,25.48549835281449,6.4994687091330485,-25.90813546460038,-39.38921178979797,2.8986237782775217,10.838059043072121,-3.4511724416633953,40.91261926780942,41708.47211605826,35606.18922294179,35606.18922294179,77314.66133900006,76868.67493836523,76868.67493836523,35606.18922294179,112474.86416130702,112474.86416130702,112474.86416130702,139445.02435998977,139445.02435998977,0.0,0.0,91447.40380192267,56287.200979615605,39066.89202478563,26970.160198682737,66037.05222346837,22924.636168880326,1610.0,0.0,0.8913892588389759,2.858696532424725,0.0014959128700940735,0.0,10.838059043072121,376579.0005761047,1594260.6844302225,4.233535810523855,1594260.6844302225,4.233535810523855,0.85,0.1022860334060008,4.028046144702076,101325.0,128210.76935800805,1.2653419132297858,1.0,0.0,4.028046144702162,1.2782121416275907,1.2785105332451083,3.1513126917829375,22702.6703559987,2315.028103990527,19297.272484926325,1967.7741619132248,0.85,0.8500001181503052,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5584.431321614049,4632.441516551485,6.375974055788129,7.334032700835172,-0.07923541491979824,7.4132681157549705,4.779139705959367,3.5,1.365468487416962,0.6,0.0002334323654385558,0.9502757551828863,0.00024564697580191374,198.52131497408826,0.0,0.0,0.0,0.0,8.448373450297127e-05,0.00014894863093558452,0.0005999719585987336,0.10228603333109051,0.07174786356419198,0.030538169766898538,0.10228604247330762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540635.0073733575,578.1314739523594,0.0,0.10228603333109051,0.07174786361673736,0.03053816978926344,0.3734269248359152,0.3734269248359152,0.15894230032559445,0.0,14.52090986067924,3.1439883835371916,42.81069674177252,14.289231484735524,3.1870961422553137,41.87348844349265,26970.160198682737,22924.636168880326,0.85,1.1707769916405175,0.6315919731685998,42257.45940475719,25750.0,0.0,0.0,9046.024001418109,0.14014429065311934,3.5036072663279803,3677.776184741579,5368.24781667653,9046.024001418109,23.235122570052283,0.7583565511532426,1.2414201982480657,1.2553111453751247,1.1523885827651905,0.004119160847096863,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34796.02400141811,,,,,,,,,,,,,,,,,,,,2.0,16533.24036589299,1610.0,0.3734269248359152,0.15894230032559445,6.112871282664199,4.779139705959367
164.0,-29.506251701718263,7.3272686539935155,35.45413066027335,25.483910960052185,6.497227276475223,-25.905903783465646,-39.38730295104904,2.896879358223712,10.782794655508042,-3.453757053134602,40.912664249026825,41711.583337771444,35603.33985700862,35603.33985700862,77314.92319478007,76871.32281862087,76871.32281862087,35603.33985700862,112474.66267562949,112474.66267562949,112474.66267562949,139444.01777303556,139444.01777303556,0.0,0.0,91448.03942890569,56288.29994806085,39066.37720093871,26969.35509740608,66035.7322983448,22923.95183279517,1610.0,0.0,0.8913764823758643,2.8590829069272763,0.0014959128700940735,0.0,10.782794655508042,376541.55301187164,1594262.661224361,4.233962091227942,1594262.661224361,4.233962091227942,0.85,0.10229839194382391,4.028046144702076,101325.0,128211.15909066133,1.265345759592019,1.0,0.0,4.028046144703968,1.278220219019728,1.2785186125228687,3.15129277785263,22702.82815632178,2315.0441951453126,19297.403778892345,1967.7875501718065,0.85,0.8499999932175337,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5585.738521278719,4632.441516551485,6.37397180719768,7.3272686539935155,-0.08251519867289181,7.409783852666408,4.781004347406948,3.5,1.3660012421162708,0.6,0.0002334323654385558,0.950006996068477,0.0002457164698834806,198.5190916300758,0.0,0.0,0.0,0.0,8.45018910124275e-05,0.0001489304744261283,0.0005998988233408171,0.10229839186682439,0.07174849037327088,0.030549901493553508,0.10229840092242506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540635.2300834343,578.1314008949946,0.0,0.10229839186682439,0.0717484904272755,0.03054990151654841,0.3734241657429031,0.3734241657429031,0.15900079667096975,0.0,14.467551621916357,3.155905163691898,42.578694212140874,14.23655170864265,3.198925315974577,41.644523041849254,26969.35509740608,22923.95183279517,0.85,1.1708043585475314,0.6316517116721209,42257.45940475719,25750.0,0.0,0.0,9041.6542360104,0.1400476544237435,3.5011913605935847,3676.3352292656537,5365.319006744747,9041.6542360104,23.375220948271373,0.7578336278341093,1.2412879709123692,1.2553428072517538,1.1523885827651905,0.004117245342003311,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34791.6542360104,,,,,,,,,,,,,,,,,,,,2.0,16533.311619020766,1610.0,0.3734241657429031,0.15900079667096975,6.112871282664199,4.781004347406948
165.0,-29.503538189235385,7.320496651505302,35.45428126226695,25.482430506404512,6.495108170470753,-25.90367353216155,-39.38539061984045,2.895243513395841,10.726293800964129,-3.4562106703224673,40.912648013331264,41714.61822988771,35599.933310180866,35599.933310180866,77314.55154006858,76873.9085381441,76873.9085381441,35599.933310180866,112473.84184832496,112473.84184832496,112473.84184832496,139442.01523308165,139442.01523308165,0.0,0.0,91448.66857051496,56289.37826225407,39065.878120289875,26968.173384756705,66034.05150504658,22922.947377043198,1609.976594631674,0.0,0.8913645584332529,2.8595001673595464,0.0014959128700940735,0.0,10.726293800964129,376506.0060813608,1594261.9477122198,4.234359935728911,1594261.9477122198,4.234359935728911,0.85,0.1023104649879496,4.028046144702076,101325.0,128211.52649720121,1.2653493856126445,1.0,0.0,4.0280461446994735,1.2782277937560558,1.278526189027477,3.151274103394133,22702.98434659038,2315.060122120233,19297.53827266212,1967.801264719565,0.85,0.8500000695089366,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5587.034951639688,4632.441516551485,6.371883050370566,7.320496651505302,-0.08571308179467607,7.406209733299978,4.78285391444444,3.5,1.3665296898412687,0.6,0.0002334323654385558,0.9497398135316785,0.0002457855952890088,198.51688070515928,0.0,0.0,0.0,0.0,8.452008435793833e-05,0.00014891228108061745,0.000599825539705573,0.10231046491986462,0.07174899526085053,0.03056146965901409,0.10231047455610946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540635.1496975885,578.1314272646059,0.0,0.10231046491986462,0.07174899530859766,0.030561469679351944,0.3734214440787451,0.3734214440787451,0.1590587260583002,0.0,14.413960541390622,3.1677958644156092,42.34620846066025,14.18250447128662,3.210946481491021,41.4104685914491,26968.173384756705,22922.947377043198,0.85,1.1708285313094853,0.6317137488784815,42257.45940475719,25750.0,0.0,0.0,9037.293011595608,0.13995114109647422,3.4987785274118526,3674.8980433959878,5362.394968199619,9037.293011595608,23.515222748657266,0.7573113695696652,1.2411560309094172,1.2553745294840104,1.1523885827651905,0.0041153270372144245,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34787.29301159561,,,,,,,,,,,,,,,,,,,,2.0,16533.382651172127,1609.976594631674,0.3734214440787451,0.1590587260583002,6.112871282664199,4.78285391444444
166.0,-29.500839202683263,7.3137096068048315,35.45442396207847,25.480693531595193,6.492703102057182,-25.90148495273694,-39.383529662713386,2.8933488521118083,10.672740416024055,-3.4589661300955776,40.912719040855585,41717.80807420947,35597.38437319539,35597.38437319539,77315.19244740486,76876.61354731345,76876.61354731345,35597.38437319539,112473.99792050885,112473.99792050885,112473.99792050885,139441.71038119297,139441.71038119297,0.0,0.0,91449.3070960411,56290.50162294079,39065.33941455589,26967.712460684128,66033.05187524002,22922.55559158151,1610.0,0.0,0.8913508539629795,2.8598460161006636,0.0014959128700940735,0.0,10.672740416024055,376466.08931902377,1594265.0691698845,4.234817197091229,1594265.0691698845,4.234817197091229,0.85,0.10232275496858197,4.028046144702076,101325.0,128211.92948076465,1.2653533627511933,1.0,0.0,4.028046144701649,1.2782365670473634,1.2785349643668613,3.1512524743417245,22703.142866503807,2315.076286652813,19297.67230030579,1967.8149317356886,0.85,0.850000038046607,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5588.321599527925,4632.441516551485,6.369959877792731,7.3137096068048315,-0.08912827378533938,7.402837880590171,4.784689808117152,3.5,1.3670542308906148,0.6,0.0002334323654385558,0.9494741416889347,0.00024585436842263425,198.51468166458127,0.0,0.0,0.0,0.0,8.453779242166762e-05,0.00014889457301688817,0.0005997542108077381,0.102322754884428,0.0717497400036561,0.03057301488077191,0.10232276306155151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540635.5013676399,578.1313119034602,0.0,0.102322754884428,0.07174974006266578,0.03057301490591619,0.37341875872003844,0.37341875872003844,0.15911601789538282,0.0,14.361012911671764,3.1797347022877602,42.11615938818858,14.13170654611963,3.222533132984779,41.189370610250194,26967.712460684128,22922.55559158151,0.85,1.1708559615490863,0.6317716187497934,42257.45940475719,25750.0,0.0,0.0,9032.939009138581,0.13985475045875628,3.4963687614689043,3673.4638565927225,5359.475152545859,9032.939009138581,23.65512809401108,0.7567897752097197,1.24102437742711,1.255406289966963,1.1523885827651905,0.004113407273084116,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34782.93900913858,,,,,,,,,,,,,,,,,,,,2.0,16533.453470148812,1610.0,0.37341875872003844,0.15911601789538282,6.112871282664199,4.784689808117152
167.0,-29.498155063387156,7.306912263004048,35.45455724560959,25.4790615051985,6.490417964430623,-25.899297740744995,-39.38166514327747,2.8915606417895714,10.617885543023306,-3.461593329474561,40.912730160868435,41720.92290455484,35594.2754264728,35594.2754264728,77315.19833102764,76879.25774847883,76879.25774847883,35594.2754264728,112473.53317495163,112473.53317495163,112473.53317495163,139440.4078799959,139440.4078799959,0.0,0.0,91449.93938928643,56291.60454536691,39064.81649324392,26966.874705044283,66031.6911982882,22921.84349928764,1610.0,0.0,0.8913379840583013,2.860223235044913,0.0014959128700940735,0.0,10.617885543023306,376428.0336802701,1594265.5578636052,4.235246621450464,1594265.5578636052,4.235246621450464,0.85,0.10233477334931049,4.028046144702076,101325.0,128212.32249830748,1.2653572415327656,1.0,0.0,4.0280461447024045,1.2782448475244703,1.2785432467770004,3.151232060510977,22703.299839195435,2315.092293412678,19297.807169641303,1967.8286845804942,0.85,0.8500001015854611,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5589.5969622961375,4632.441516551485,6.367950259485455,7.306912263004048,-0.0924643989797036,7.3993766619837515,4.7865098773850185,3.5,1.367574250681434,0.6,0.0002334323654385558,0.9492100108346495,0.0002459227808114839,198.5124947693495,0.0,0.0,0.0,0.0,8.455553782174948e-05,0.00014887682761680632,0.0005996827315173523,0.10233477327259366,0.07175036602730889,0.030584407245284776,0.10233478202438197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540635.5564248308,578.1312938426066,0.0,0.10233477327259366,0.07175036608109749,0.030584407268213,0.37341611325314694,0.37341611325314694,0.15917279252695943,0.0,14.308118345767468,3.1915940645891965,41.886769582208615,14.079478872497873,3.2343044197886,40.962967588903894,26966.874705044283,22921.84349928764,0.85,1.170880177805168,0.6318318090516575,42257.45940475719,25750.0,0.0,0.0,9028.594170379303,0.1397584822984609,3.4939620574615198,3672.033810545896,5356.560359833406,9028.594170379303,23.794937106921566,0.7562688436063897,1.2408930096561437,1.2554381219414568,1.1523885827651905,0.004111484044446679,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34778.59417037931,,,,,,,,,,,,,,,,,,,,2.0,16533.524088573096,1610.0,0.37341611325314694,0.15917279252695943,6.112871282664199,4.7865098773850185
168.0,-29.4954887197194,7.300105347769463,35.454681394596,25.477414775546663,6.488118790626449,-25.897127949341353,-39.37981826076282,2.8897580202481747,10.563149707735931,-3.4642344646746137,40.91273065565813,41724.03906790601,35591.08699712063,35591.08699712063,77315.12606502663,76881.89934522232,76881.89934522232,35591.08699712063,112472.98634234295,112472.98634234295,112472.98634234295,139439.01284201106,139439.01284201106,0.0,0.0,91450.57059653962,56292.710319222264,39064.28919701928,26966.026499668093,66030.31569668738,22921.122524717877,1610.0,0.0,0.891325081936752,2.860597643502438,0.0014959128700940735,0.0,10.563149707735931,376389.7792159344,1594265.5796087636,4.235677129516674,1594265.5796087636,4.235677129516674,0.85,0.10234668775059796,4.028046144702076,101325.0,128212.71172987591,1.265361082949676,1.0,0.0,4.028046144705779,1.278253194842675,1.2785515960438407,3.151211482164799,22703.45654227939,2315.108272680211,19297.93405774566,1967.841623566219,0.85,0.8499998236747865,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5590.862029937844,4632.441516551485,6.365939063875683,7.300105347769463,-0.09581848084004374,7.395923828609507,4.788315528016458,3.5,1.368090150861845,0.6,0.0002334323654385558,0.9489477096301451,0.00024599075699285547,198.51032242076207,0.0,0.0,0.0,0.0,8.457311875814293e-05,0.00014885924668041285,0.0005996119146942923,0.1023466876719259,0.07175099192459763,0.03059569574732826,0.1023466963443279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540635.558874624,578.131293038982,0.0,0.1023466876719259,0.07175099197975121,0.030595695770846747,0.3734135028374149,0.3734135028374149,0.15922904002358337,0.0,14.255352573627306,3.2034357912527867,41.65814156950876,14.027384172410564,3.2460493438552476,40.73736089269886,26966.026499668093,22921.122524717877,0.85,1.1709034744007045,0.6318921638897939,42257.45940475719,25750.0,0.0,0.0,9024.25716897009,0.13966233640388453,3.49155841009711,3670.60713034997,5353.650038620121,9024.25716897009,23.934649909765554,0.7557485736140932,1.2407619267900027,1.2554700031673527,1.1523885827651905,0.004109558699537235,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34774.25716897009,,,,,,,,,,,,,,,,,,,,2.0,16533.594499523577,1610.0,0.3734135028374149,0.15922904002358337,6.112871282664199,4.788315528016458
169.0,-29.49283556869345,7.293299117216315,35.45479252570519,25.476053833868377,6.486142597403215,-25.89493773108066,-39.37793819988144,2.88824475979117,10.505221921918803,-3.466533096037061,40.91259976762009,41726.9637312252,35586.67545556641,35586.67545556641,77313.63918679161,76884.39020588233,76884.39020588233,35586.67545556641,112471.06566144874,112471.06566144874,112471.06566144874,139435.34350401605,139435.34350401605,0.0,0.0,91451.18718285266,56293.76070819865,39063.80719406001,26964.27784256732,66028.08503662734,22919.636166182223,1609.9429482623066,0.0,0.8913143114268706,2.861051924405382,0.0014959128700940735,0.0,10.505221921918803,376356.48809049046,1594259.827452978,4.236036518306699,1594259.827452978,4.236036518306699,0.85,0.10235807527916262,4.028046144702076,101325.0,128213.07440394782,1.2653646622644739,1.0,0.0,4.028046144704577,1.2782602023137428,1.2785586051507642,3.1511942071035484,22703.609615578676,2315.1238818127167,19298.07115015301,1967.855603101264,0.85,0.8500001311206097,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5592.11694886199,4632.441516551485,6.363721606860955,7.293299117216315,-0.09894234987882111,7.392241467095136,4.790106962359031,3.5,1.3686019892454375,0.6,0.0002334323654385558,0.9486867838679948,0.0002460584140181685,198.5081608677997,0.0,0.0,0.0,0.0,8.459101899792447e-05,0.00014884134644063132,0.000599539811702451,0.10235807522317515,0.07175132144679028,0.030606753776384873,0.10235808544434556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540634.9108244255,578.131505624071,0.0,0.10235807522317515,0.07175132148603662,0.030606753793126,0.3734109272989566,0.3734109272989566,0.15928475910116688,0.0,14.201833189741876,3.2152328988182717,41.427220413432735,13.971755017955843,3.2582842277484474,40.4981963799363,26964.27784256732,22919.636166182223,0.85,1.1709205127470212,0.6319578056531289,42257.45940475719,25750.0,0.0,0.0,9019.927789188436,0.13956631256374868,3.4891578140937143,3669.1836922784155,5350.744096910021,9019.927789188436,24.07426662470837,0.7552289640895486,1.240631128024947,1.2555019302361519,1.1523885827651905,0.004107631447693549,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34769.927789188434,,,,,,,,,,,,,,,,,,,,2.0,16533.664643439603,1609.9429482623066,0.3734109272989566,0.15928475910116688,6.112871282664199,4.790106962359031
170.0,-29.490199418797342,7.286475086340884,35.45489943082759,25.474089744407706,6.4834914121602845,-25.89283031777769,-39.37616469394413,2.886122311140982,10.454291871637054,-3.4695441664025073,40.91269893643824,41730.262502405116,35584.486898648785,35584.486898648785,77314.74940105391,76887.17223868602,76887.17223868602,35584.486898648785,112471.6591373348,112471.6591373348,112471.6591373348,139435.96213235788,139435.96213235788,0.0,0.0,91451.82852157654,56294.91878529712,39063.23304031046,26964.30299502307,66027.53603533353,22919.65754576961,1610.0,0.0,0.8912992541473297,2.8613364892969666,0.0014959128700940735,0.0,10.454291871637054,376312.88218670385,1594264.1856376247,4.236538957618375,1594264.1856376247,4.236538957618375,0.85,0.10237015750886046,4.028046144702076,101325.0,128213.49904551163,1.2653688531508673,1.0,0.0,4.028046144700559,1.2782700308884174,1.2785684360198657,3.151169977678755,22703.76883389466,2315.140117562538,19298.204976369176,1967.8692495774985,0.85,0.8500000646394317,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5593.363879310499,4632.441516551485,6.361911662903528,7.286475086340884,-0.10256554444904697,7.389040630789931,4.791887258388447,3.5,1.369110645253842,0.6,0.0002334323654385558,0.9484276067509018,0.00024612565448009494,198.50601321247694,0.0,0.0,0.0,0.0,8.46079079275254e-05,0.0001488244575110304,0.0005994717823146839,0.10237015740436378,0.07175223576728725,0.03061792163707654,0.10237016437914338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540635.401827048,578.1313445565612,0.0,0.10237015740436378,0.07175223584052992,0.030617921668330536,0.37340838484990974,0.37340838484990974,0.1593397639074781,0.0,14.149689377980337,3.2271672632029436,41.2010935213458,13.923836038039553,3.269482189719838,40.289362620188854,26964.30299502307,22919.65754576961,0.85,1.1709470630507888,0.6320130207505225,42257.45940475719,25750.0,0.0,0.0,9015.603193597963,0.13947041056719867,3.4867602641799635,3667.7618338325337,5347.84135976543,9015.603193597963,24.213787373704246,0.7547100138917672,1.2405006125599995,1.2555338550448436,1.1523885827651905,0.004105705194025864,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34765.60319359796,,,,,,,,,,,,,,,,,,,,2.0,16533.734611941167,1610.0,0.37340838484990974,0.1593397639074781,6.112871282664199,4.791887258388447
171.0,-29.487579687014424,7.279643636602511,35.454997964707445,25.472404283378296,6.481155436482023,-25.890706155812552,-39.374358498584456,2.884281905278691,10.400005860656165,-3.4722213062600686,40.91266890918573,41733.35894947562,35581.06242648009,35581.06242648009,77314.42137595572,76889.80580131715,76889.80580131715,35581.06242648009,112470.86822779724,112470.86822779724,112470.86822779724,139434.29423662537,139434.29423662537,0.0,0.0,91452.45567234649,56296.00882049899,39062.718724275,26963.42600882814,66026.14473310314,22918.91210750392,1610.0,0.0,0.8912862789256069,2.86170196652625,0.0014959128700940735,0.0,10.400005860656165,376274.11554379616,1594262.8660252665,4.236971931277328,1594262.8660252665,4.236971931277328,0.85,0.10238174128331164,4.028046144702076,101325.0,128213.89534794386,1.2653727643517776,1.0,0.0,4.028046144702268,1.2782785535097463,1.2785769606307538,3.1511489679947635,22703.924529918844,2315.1559941385535,19298.333896371343,1967.8823957591374,0.85,0.8499999139329558,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5594.598920841566,4632.441516551485,6.359895129198613,7.279643636602511,-0.10596774607535009,7.385611382677862,4.793650840936386,3.5,1.3696145259818244,0.6,0.0002334323654385558,0.948170119481631,0.0002461924929317266,198.50387897892855,0.0,0.0,0.0,0.0,8.462511135868934e-05,0.00014880725407986645,0.0005994024861001084,0.10238174120176959,0.0717528614760244,0.030628879725745184,0.10238174961515163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540635.2531567176,578.1313933260815,0.0,0.10238174120176959,0.071752861533172,0.030628879750139643,0.37340588506404415,0.37340588506404415,0.15939433420134938,0.0,14.097480138791127,3.238927346626326,40.97543403016897,13.872227166916218,3.2811459078353664,40.06646130100182,26963.42600882814,22918.91210750392,0.85,1.1709667691258223,0.6320732358094507,42257.45940475719,25750.0,0.0,0.0,9011.288457875424,0.13937463020380267,3.4843657550950637,3666.3445363764126,5344.943921499012,9011.288457875424,24.35321227849681,0.7541917218820485,1.2403703795969374,1.2555658643017107,1.1523885827651905,0.0041037747097739516,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34761.288457875424,,,,,,,,,,,,,,,,,,,,2.0,16533.804328291793,1610.0,0.37340588506404415,0.15939433420134938,6.112871282664199,4.793650840936386
