time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
172.0,-29.4849753889804,7.272806486530657,35.45508790971496,25.470738973841094,6.478844424709074,-25.88859338860327,-39.37256533009929,2.8824624243331454,10.345455055079128,-3.474870742549382,40.9126158013194,41736.44692786494,35577.4387178391,35577.4387178391,77313.88564570404,76892.42014398394,76892.42014398394,35577.4387178391,112469.85886182304,112469.85886182304,112469.85886182304,139432.298057843,139432.298057843,0.0,0.0,91453.07995579134,56297.106739677176,39062.19246234907,26962.439196019954,66024.63165836902,22918.07331661696,1609.9935597490812,0.0,0.8912735185195653,2.862074253375033,0.0014959128700940735,0.0,10.345455055079128,376235.7531449458,1594260.5320869763,4.237397745324814,1594260.5320869763,4.237397745324814,0.85,0.10239318479076023,4.028046144702076,101325.0,128214.28485789284,1.2653766085160902,1.0,0.0,4.0280461447014115,1.278286979342892,1.278585388430864,3.151128197185195,22704.079514102843,2315.1717981270713,19298.4642505134,1967.8956881823458,0.85,0.8499998530451757,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5595.824250630364,4632.441516551485,6.357854915445449,7.272806486530657,-0.1093577834542776,7.382164269984934,4.7954008120758775,3.5,1.370114517735965,0.6,0.0002334323654385558,0.9479142239098707,0.0002462589541865034,198.50175736437762,0.0,0.0,0.0,0.0,8.464219391124304e-05,0.00014879017152731274,0.0005993336767901526,0.10239318471630185,0.07175345375135678,0.030639730964945076,0.10239319318007194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540634.990210142,578.1314795825427,0.0,0.10239318471630185,0.07175345380353468,0.03063973098722556,0.3734034167919215,0.3734034167919215,0.1594484344896626,0.0,14.045287442359665,3.25066505168553,40.75013195828677,13.820325797628527,3.2928429110517072,39.84267458621321,26962.439196019954,22918.07331661696,0.85,1.1709854898660996,0.6321344910157419,42257.45940475719,25750.0,0.0,0.0,9006.980709215675,0.13927897126355154,3.4819742815887853,3664.930116752377,5342.050592463298,9006.980709215675,24.492541460619414,0.7536740869239796,1.2402404283402804,1.2555979093163663,1.1523885827651905,0.004101842935982374,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34756.98070921568,,,,,,,,,,,,,,,,,,,,2.0,16533.873803604554,1609.9935597490812,0.3734034167919215,0.1594484344896626,6.112871282664199,4.7954008120758775
173.0,-29.48238669890098,7.26596210827712,35.45517046838959,25.4689946648665,6.476446908052735,-25.886503319793096,-39.37079814551396,2.880563528944522,10.29180084781052,-3.4776106071868345,40.9125805437539,41739.57971951505,35574.004853167135,35574.004853167135,77313.58457268219,76895.06479313843,76895.06479313843,35574.004853167135,112469.06964630556,112469.06964630556,112469.06964630556,139430.71441856836,139430.71441856836,0.0,0.0,91453.70583868187,56298.22076505746,39061.6500818049,26961.644772262778,66023.29485406767,22917.39805642336,1610.0,0.0,0.8912602523736561,2.8624251156487195,0.0014959128700940735,0.0,10.29180084781052,376196.08461598266,1594258.9826202614,4.23784044495749,1594258.9826202614,4.23784044495749,0.85,0.10240462299267436,4.028046144702076,101325.0,128214.69012417612,1.265380608183332,1.0,0.0,4.028046144702832,1.2782957730547888,1.2785941841956048,3.1511065197971444,22704.23489536414,2315.1876426062054,19298.598040702112,1967.9093309848024,0.85,0.8499999286319307,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5597.0402272075235,4632.441516551485,6.355860134833394,7.26596210827712,-0.11281709952484098,7.37877920780196,4.797137677865206,3.5,1.3706107651043447,0.6,0.0002334323654385558,0.9476599357973954,0.00024632503350702206,198.49964850993007,0.0,0.0,0.0,0.0,8.465903204736279e-05,0.000148773333391193,0.0005992658520008716,0.10240462290988891,0.07175411186522487,0.03065051104466404,0.10240463096062756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540634.8156436281,578.1315368469819,0.0,0.10240462290988891,0.07175411192323193,0.030650511069442422,0.3734009802132281,0.3734009802132281,0.15950203001730576,0.0,13.993353893689516,3.2623994689370193,40.52599903426517,13.76941145499734,3.3043998776011563,39.62299002141094,26961.644772262778,22917.39805642336,0.85,1.171004639249974,0.6321947399288796,42257.45940475719,25750.0,0.0,0.0,9002.679462742695,0.1391834335368575,3.479585838421434,3663.518292841048,5339.161169901648,9002.679462742695,24.63177504139561,0.7531571078834275,1.2401107579972785,1.2556299820305645,1.1523885827651905,0.00409991036064595,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34752.67946274269,,,,,,,,,,,,,,,,,,,,2.0,16533.943057052267,1610.0,0.3734009802132281,0.15950203001730576,6.112871282664199,4.797137677865206
174.0,-29.47981199385075,7.259112228129713,35.45524537476278,25.467271590046607,6.474075290843491,-25.884423247405387,-39.36903235791249,2.8786865443968805,10.237887267356712,-3.4803221222398735,40.91252276670995,41742.66193798585,35570.37074332423,35570.37074332423,77313.03268131008,76897.69050428769,76897.69050428769,35570.37074332423,112468.06124761191,112468.06124761191,112468.06124761191,139428.8022642273,139428.8022642273,0.0,0.0,91454.32893222373,56299.30036591693,39061.14285145199,26960.741016615397,66021.88386806738,22916.629864123086,1610.0,0.0,0.8912472022175739,2.8627827895460767,0.0014959128700940735,0.0,10.237887267356712,376156.82976781396,1594256.4434903692,4.2382759458985175,1594256.4434903692,4.2382759458985175,0.85,0.10241591921795815,4.028046144702076,101325.0,128215.08269631017,1.2653844825690617,1.0,0.0,4.0280461447006815,1.2783044654173232,1.2786028785873236,3.151085092538619,22704.38958414363,2315.2034164718466,19298.732274052047,1967.9230189771276,0.85,0.8500000496613201,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5598.246525393377,4632.441516551485,6.353841436238783,7.259112228129713,-0.11626371241713773,7.375375940546851,4.798860967902941,3.5,1.3711031336865547,0.6,0.0002334323654385558,0.9474070944382995,0.00024639077204393706,198.4975510927135,0.0,0.0,0.0,0.0,8.467585996501531e-05,0.0001487565054735405,0.000599198068372048,0.10241591913689604,0.07175473722099844,0.030661181915897607,0.10241592728266409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540634.5295791766,578.13163068696,0.0,0.10241591913689604,0.07175473727779227,0.030661181940165864,0.3733985766149544,0.3733985766149544,0.15955514246333516,0.0,13.941521477086667,3.274094764030451,40.30256545431968,13.718209389596609,3.315988638903036,39.40243899843125,26960.741016615397,22916.629864123086,0.85,1.1710213061445807,0.6322549356725552,42257.45940475719,25750.0,0.0,0.0,8998.385125635003,0.13908801681455343,3.477200420363833,3662.1093062357018,5336.2758193993,8998.385125635003,24.770913141939563,0.7526407836285354,1.2399813677779024,1.2556620896143718,1.1523885827651905,0.004097976553907693,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34748.385125635,,,,,,,,,,,,,,,,,,,,2.0,16534.012084630558,1610.0,0.3733985766149544,0.15955514246333516,6.112871282664199,4.798860967902941
175.0,-29.47725338752348,7.252257461092482,35.45531285072705,25.465536850411468,6.471692797308978,-25.882358750735904,-39.36728780446572,2.8767981605202113,10.18411282170274,-3.483043873595617,40.91245614878348,41745.76695108558,35566.66925635556,35566.66925635556,77312.43620744115,76900.31299314025,76900.31299314025,35566.66925635556,112466.9822494958,112466.9822494958,112466.9822494958,139426.8111948705,139426.8111948705,0.0,0.0,91454.95092095256,56300.40487889295,39060.60671339956,26959.828945374713,66020.43565877428,22915.854603568507,1610.0,0.0,0.8912341316055754,2.863137811726674,0.0014959128700940735,0.0,10.18411282170274,376117.42995484796,1594253.5158328493,4.238712138451642,1594253.5158328493,4.238712138451642,0.85,0.10242711803838478,4.028046144702076,101325.0,128215.48445499956,1.2653884476190433,1.0,0.0,4.02804614470261,1.278313210689732,1.278611625901268,3.1510635351477645,22704.543998642992,2315.219162368698,19298.864485372495,1967.9365007798276,0.85,0.8500000918990468,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5599.443505394704,4632.441516551485,6.3518221448416,7.252257461092482,-0.11972375650384315,7.371981217596325,4.800571190905601,3.5,1.3715917688301718,0.6,0.0002334323654385558,0.9471559061039049,0.0002464561155499439,198.49546683381612,0.0,0.0,0.0,0.0,8.469248855769653e-05,0.00014873987688085927,0.0005991310876334066,0.10242711795760383,0.07175536238160822,0.030671755575995607,0.10242712601537114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540634.1997419868,578.1317388860318,0.0,0.10242711795760383,0.07175536243819935,0.03067175560018543,0.37339620485055036,0.37339620485055036,0.1596077614489982,0.0,13.889815905251055,3.2857671759950335,40.07987874854581,13.667156695298331,3.32754986203048,39.1827238714672,26959.828945374713,22915.854603568507,0.85,1.1710379587167437,0.6323158357640656,42257.45940475719,25750.0,0.0,0.0,8994.097211887474,0.13899272088789197,3.474818022197296,3660.702874031407,5333.394337856066,8994.097211887474,24.909955883156478,0.7521251130297179,1.239852256894831,1.2556942239725908,1.1523885827651905,0.004096042005478958,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34744.09721188748,,,,,,,,,,,,,,,,,,,,2.0,16534.080918331772,1610.0,0.37339620485055036,0.1596077614489982,6.112871282664199,4.800571190905601
176.0,-29.474707437044817,7.245408096020382,35.455368892728345,25.46409530276435,6.469641570918157,-25.8802725166949,-39.365506056323625,2.8752066505694387,10.127121343096348,-3.4854148764672934,40.91225805601332,41748.66613349631,35561.73935007464,35561.73935007464,77310.40548357094,76902.78153802565,76902.78153802565,35561.73935007464,112464.52088810029,112464.52088810029,112464.52088810029,139422.52618932538,139422.52618932538,0.0,0.0,91455.55821341998,56301.44280889557,39060.12822724935,26958.005301225086,66018.13352847443,22914.304506041324,1609.9420970260057,0.0,0.8912232346772941,2.863574160977368,0.0014959128700940735,0.0,10.127121343096348,376083.11017956113,1594244.8102780806,4.239075797679155,1594244.8102780806,4.239075797679155,0.85,0.1024377898342246,4.028046144702076,101325.0,128215.8477415085,1.265392032978125,1.0,0.0,4.0280461447017055,1.2783205812057064,1.278618998137849,3.151045366806846,22704.694764658474,2315.2345362237334,19298.990363105593,1967.9493367363568,0.85,0.8499999917702434,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5600.631294612167,4632.441516551485,6.349594800908461,7.245408096020382,-0.12294606879616188,7.3683541648165445,4.802268523229586,3.5,1.3720767209227387,0.6,0.0002334323654385558,0.9469060315598621,0.00024652115168599865,198.49339292790847,0.0,0.0,0.0,0.0,8.470947479516639e-05,0.0001487228906433894,0.0005990626662850531,0.1024377897766867,0.07175568709802259,0.030682102678664117,0.10243779935124624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540633.2189497903,578.1320606228375,0.0,0.1024377897766867,0.07175568713832664,0.030682102695897957,0.37339386496186233,0.37339386496186233,0.15965988202101453,0.0,13.837347027271619,3.2973894288136876,39.85486512650425,13.612536219563651,3.3396036074507833,38.94934571465603,26958.005301225086,22914.304506041324,0.85,1.1710480341015097,0.6323818003047541,42257.45940475719,25750.0,0.0,0.0,8989.815541422224,0.13889754554854444,3.4724386387136077,3659.298892860716,5330.516648561508,8989.815541422224,25.048903385743007,0.7516100949596555,1.2397234245634425,1.255726382222576,1.1523885827651905,0.0040941068906001545,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34739.81554142223,,,,,,,,,,,,,,,,,,,,2.0,16534.149515345398,1609.9420970260057,0.37339386496186233,0.15965988202101453,6.112871282664199,4.802268523229586
177.0,-29.472179592326608,7.2385452425186925,35.45542236372408,25.462045368645363,6.46690945436106,-25.878270671377628,-39.363831107597775,2.873000533412181,10.077241234534881,-3.4885042686939007,40.9122952538674,41751.93592629212,35559.079708474266,35559.079708474266,77311.01563476639,76905.5434778175,76905.5434778175,35559.079708474266,112464.62318629176,112464.62318629176,112464.62318629176,139422.60696707084,139422.60696707084,0.0,0.0,91456.19054119608,56302.58298967081,39059.563946139184,26957.983780779072,66017.54772691826,22914.28621366221,1610.0,0.0,0.8912080005133083,2.8638382470659356,0.0014959128700940735,0.0,10.077241234534881,376038.39554775873,1594246.4450042062,4.239584212356658,1594246.4450042062,4.239584212356658,0.85,0.10244917346408533,4.028046144702076,101325.0,128216.28151395162,1.2653963139792905,1.0,0.0,4.028046144702292,1.278330798198353,1.2786292175155967,3.151020182240076,22704.851745922686,2315.2505438577587,19299.12740797527,1967.9633114239084,0.85,0.8500001508021733,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5601.81206283385,4632.441516551485,6.347781630232986,7.2385452425186925,-0.1266696799957403,7.365214922514433,4.803956060534657,3.5,1.3725588744384734,0.6,0.0002334323654385558,0.9466580043827328,0.00024658574095168094,198.4913338136482,0.0,0.0,0.0,0.0,8.472544573524458e-05,0.0001487069197033112,0.0005989983346014439,0.10244917335731786,0.07175660458030626,0.030692568777011594,0.10244917978068069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540633.4031228832,578.1320002071362,0.0,0.10244917335731786,0.07175660465508764,0.0306925688089977,0.37339155531236695,0.37339155531236695,0.15971131423805612,0.0,13.78627420169471,3.309145895857,39.63469662179966,13.565745503228754,3.350598607413474,38.746674155234075,26957.983780779072,22914.28621366221,0.85,1.1710676675626241,0.6324369408418365,42257.45940475719,25750.0,0.0,0.0,8985.53728827174,0.13880249058860072,3.4700622647150148,3657.8957045240754,5327.641583747664,8985.53728827174,25.187755770187668,0.7510957282932934,1.2395948700018027,1.2557585160956775,1.1523885827651905,0.004092174113445465,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34735.53728827174,,,,,,,,,,,,,,,,,,,,2.0,16534.21794410707,1610.0,0.37339155531236695,0.15971131423805612,6.112871282664199,4.803956060534657
178.0,-29.469668172496487,7.231679321058544,35.45546899867147,25.46028041923421,6.464499809361203,-25.876251357062024,-39.362127136532195,2.8710829939280615,10.023978032689683,-3.491251814969028,40.912203078227975,41755.01863692707,35555.17818713327,35555.17818713327,77310.19682406035,76908.15352985651,76908.15352985651,35555.17818713327,112463.33171698978,112463.33171698978,112463.33171698978,139420.3805576377,139420.3805576377,0.0,0.0,91456.8082072744,56303.67331435026,39059.038769915715,26957.048840647905,66016.08761056361,22913.49151455072,1610.0,0.0,0.8911948891408485,2.864184693116431,0.0014959128700940735,0.0,10.023978032689683,375998.63215804624,1594242.3941839114,4.2400217921904355,1594242.3941839114,4.2400217921904355,0.85,0.10246005819217949,4.028046144702076,101325.0,128216.68098992122,1.2654002565005795,1.0,0.0,4.028046144701895,1.27833967885976,1.2786381002501455,3.1509982920149753,22705.005087283767,2315.26618032496,19299.257471509776,1967.9765742133936,0.85,0.8500001386178317,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5602.981832858635,4632.441516551485,6.345760034169708,7.231679321058544,-0.13016514960086578,7.36184447065941,4.8056281132216805,3.5,1.373036603777623,0.6,0.0002334323654385558,0.9464116581907006,0.00024664992597916573,198.48928812096503,0.0,0.0,0.0,0.0,8.474169626443464e-05,0.00014869066917412116,0.0005989328767199905,0.1024600581105642,0.07175722949842271,0.03070282861214149,0.1024600659220993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540632.9467451723,578.132149916176,0.0,0.1024600581105642,0.07175722955558156,0.030702828636597932,0.3733892857447238,0.3733892857447238,0.159762339699155,0.0,13.735140828290866,3.320720167612876,39.41501298718856,13.515229847658702,3.362060120485012,38.529830826438854,26957.048840647905,22913.49151455072,0.85,1.1710811655504634,0.632497625173498,42257.45940475719,25750.0,0.0,0.0,8981.267611915273,0.138707555800568,3.467688895014197,3656.4963428334486,5324.771269081824,8981.267611915273,25.32651315677127,0.7505820119078349,1.239466592430653,1.2557907142183906,1.1523885827651905,0.004090238344599291,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34731.267611915275,,,,,,,,,,,,,,,,,,,,2.0,16534.286095015024,1610.0,0.3733892857447238,0.159762339699155,6.112871282664199,4.8056281132216805
179.0,-29.46717175737008,7.224814241089803,35.45550752732822,25.458610848896228,6.4621995452181515,-25.874234609265322,-39.36041974285615,2.869262397114554,9.969671405050804,-3.493883073593196,40.912060232191166,41758.02642775906,35550.81324550383,35550.81324550383,77308.83967326289,76910.70706316354,76910.70706316354,35550.81324550383,112461.52030866737,112461.52030866737,112461.52030866737,139417.31189182473,139417.31189182473,0.0,0.0,91457.41971306383,56304.739077663966,39058.534039333186,26955.79158315737,66014.32562249055,22912.422845683763,1609.9798219101751,0.0,0.8911825225233238,2.864558017887103,0.0014959128700940735,0.0,9.969671405050804,375960.55480973714,1594236.1165780027,4.240434524799549,1594236.1165780027,4.240434524799549,0.85,0.10247070638171489,4.028046144702076,101325.0,128217.06766038938,1.2654040726413953,1.0,0.0,4.028046144703239,1.2783481106667496,1.278646534025494,3.150977508466894,22705.156899295715,2315.2816608419507,19299.379960707665,1967.9890646354938,0.85,0.8499998500916022,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5604.142792311402,4632.441516551485,6.343666562935857,7.224814241089803,-0.13358512721977212,7.358399368309575,4.807287802318735,3.5,1.3735108006624956,0.6,0.0002334323654385558,0.9461668523577952,0.00024671374277893517,198.48725469224593,0.0,0.0,0.0,0.0,8.475798232408682e-05,0.00014867438311446898,0.0005988672757201961,0.1024707063091286,0.07175774980549571,0.030712956503632892,0.10247071456940698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540632.239489657,578.1323819224789,0.0,0.1024707063091286,0.07175774985632592,0.03071295652538897,0.37338704502702635,0.37338704502702635,0.15981292239194886,0.0,13.683820196612146,3.332260031739338,39.19498044305851,13.463554478644028,3.3736712834230502,38.30872170951369,26955.79158315737,22912.422845683763,0.85,1.1710918644441077,0.6325600698635697,42257.45940475719,25750.0,0.0,0.0,8977.003649255137,0.13861274097737003,3.465318524434248,3655.0991279004866,5321.9045213546515,8977.003649255137,25.465175665567337,0.7500689446827378,1.2393385910734034,1.2558229277052804,1.1523885827651905,0.004088302525957227,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34727.00364925514,,,,,,,,,,,,,,,,,,,,2.0,16534.35400113921,1609.9798219101751,0.37338704502702635,0.15981292239194886,6.112871282664199,4.807287802318735
180.0,-29.464690075551978,7.21794375089469,35.45554115727298,25.45672292998063,6.459656177180413,-25.872255433976058,-39.358759427536256,2.8672215356042288,9.917930417440289,-3.4967695075996272,40.911994602983874,41761.17014938695,35547.20314705191,35547.20314705191,77308.37329643886,76913.36076245966,76913.36076245966,35547.20314705191,112460.56390951158,112460.56390951158,112460.56390951158,139415.72184446338,139415.72184446338,0.0,0.0,91458.03891585812,56305.84830278436,39057.989570081954,26955.1579349518,66013.14750503376,22911.88424470903,1610.0,0.0,0.8911686361916289,2.8648697649229877,0.0014959128700940735,0.0,9.917930417440289,375918.7882543052,1594233.232400425,4.240897987045922,1594233.232400425,4.240897987045922,0.85,0.10248154682987808,4.028046144702076,101325.0,128217.48205755198,1.2654081624234097,1.0,0.0,4.028046144701753,1.2783575627271726,1.2786559882924489,3.1509542104236314,22705.310622160854,2315.2973362117395,19299.512660308035,1968.0025962288892,0.85,0.8499999397264933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5605.295766067945,4632.441516551485,6.34171765961743,7.21794375089469,-0.13718619227503792,7.355129943169729,4.808936302063262,3.5,1.3739818005895033,0.6,0.0002334323654385558,0.9459235590288286,0.0002467771980203334,198.4852333056829,0.0,0.0,0.0,0.0,8.477382209882319e-05,0.0001486585433397326,0.0005988034723766364,0.10248154673753335,0.07175847640664731,0.03072307033088604,0.10248155389150837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540631.9145481427,578.1324885154337,0.0,0.10248154673753335,0.07175847647130792,0.030723070358570147,0.37338483301807046,0.37338483301807046,0.15986298324716486,0.0,13.633066510810636,3.3438296071149693,38.9771032919038,13.41469992503994,3.384897436663209,38.09880673267605,26955.1579349518,22911.88424470903,0.85,1.1711056996720812,0.632618981638506,42257.45940475719,25750.0,0.0,0.0,8972.744323638637,0.1385180459123464,3.462951147808657,3653.703428952706,5319.040894685931,8972.744323638637,25.603743416442498,0.7495565254997095,1.2392108651561164,1.2558551382147747,1.1523885827651905,0.0040863677598689556,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34722.74432363864,,,,,,,,,,,,,,,,,,,,2.0,16534.42169038316,1610.0,0.37338483301807046,0.15986298324716486,6.112871282664199,4.808936302063262
181.0,-29.462224786122114,7.211071806079302,35.45556851510865,25.454928853455954,6.4572205425368185,-25.870280236379767,-39.35709589915348,2.8652759927947224,9.865106708001292,-3.499541642463337,40.91187917261414,41764.23419091949,35543.12471022462,35543.12471022462,77307.3589011441,76915.95836698162,76915.95836698162,35543.12471022462,112459.08307720625,112459.08307720625,112459.08307720625,139413.2848348059,139413.2848348059,0.0,0.0,91458.65228720578,56306.92811114468,39057.47130673455,26954.20175759966,66011.67306433422,22911.071493959713,1610.0,0.0,0.8911554818339804,2.865208645260863,0.0014959128700940735,0.0,9.865106708001292,375878.6790248373,1594228.1596428512,4.241337028689269,1594228.1596428512,4.241337028689269,0.85,0.10249215586681865,4.028046144702076,101325.0,128217.88164487376,1.2654121060436592,1.0,0.0,4.028046144700826,1.2783665734580287,1.2786650011268106,3.1509320005184915,22705.462897315017,2315.3128639560928,19299.639417867176,1968.0155219027065,0.85,0.849999821855621,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5606.439439636857,4632.441516551485,6.339696538758447,7.211071806079302,-0.14071406143443177,7.351785867513734,4.810571727922886,3.5,1.3744490651208245,0.6,0.0002334323654385558,0.9456819395631291,0.0002468402490021044,198.48322531185875,0.0,0.0,0.0,0.0,8.478969527081858e-05,0.0001486426701677372,0.0005987395345073761,0.10249215578466339,0.0717591009756596,0.030733054809003794,0.10249216336368994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540631.3430326122,578.1326759938257,0.0,0.10249215578466339,0.07175910103318014,0.030733054833638494,0.3733826534718331,0.3733826534718331,0.15991261070446297,0.0,13.582376291344815,3.3553174028052695,38.75988158990663,13.36464835046462,3.396263431036516,37.88451387718777,26954.20175759966,22911.071493959713,0.85,1.171116490651604,0.6326795285163663,42257.45940475719,25750.0,0.0,0.0,8968.491332378151,0.13842347039925113,3.460586759981275,3652.310245927156,5316.181086450994,8968.491332378151,25.74221652905693,0.7490447532427004,1.2390834139075,1.255887375080783,1.1523885827651905,0.004084432284943688,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34718.49133237815,,,,,,,,,,,,,,,,,,,,2.0,16534.489167683667,1610.0,0.3733826534718331,0.15991261070446297,6.112871282664199,4.810571727922886
182.0,-29.459773786769063,7.204198915967911,35.45558977910965,25.453125626686983,6.454776702633484,-25.868318721297815,-39.35544948382301,2.863321637162411,9.81243132538367,-3.502321211714372,40.91175639114303,41767.3114967585,35538.99039983575,35538.99039983575,77306.30189659425,76918.55189290113,76918.55189290113,35538.99039983575,112457.54229273688,112457.54229273688,112457.54229273688,139410.78125341577,139410.78125341577,0.0,0.0,91459.26403978943,56308.023643647604,39056.93377349091,26953.2389606789,66010.17273416981,22910.253116577063,1610.0,0.0,0.8911423154586885,2.865545063799925,0.0014959128700940735,0.0,9.81243132538367,375838.4655950884,1594222.763842456,4.241776480537255,1594222.763842456,4.241776480537255,0.85,0.10250267562134897,4.028046144702076,101325.0,128218.2866884527,1.26541610351298,1.0,0.0,4.028046144702335,1.278375625133137,1.2786740549149829,3.150909690008031,22705.614770595927,2315.328350720779,19299.775033429712,1968.0293508414916,0.85,0.8500001091546386,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5607.5746448205555,4632.441516551485,6.337675849337358,7.204198915967911,-0.1442517518029578,7.348450667770869,4.8121952641550685,3.5,1.3749129326157339,0.6,0.0002334323654385558,0.9454417866529592,0.0002469029492180053,198.4812289976676,0.0,0.0,0.0,0.0,8.480540785706137e-05,0.00014862695758149441,0.0005986762434849375,0.10250267553996847,0.07175972533437204,0.030742950205596427,0.1025026830353038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540630.7351206882,578.1328754115162,0.0,0.10250267553996847,0.07175972539134462,0.03074295023000435,0.37338050264751976,0.37338050264751976,0.15996178595590824,0.0,13.531818367348194,3.366777659402601,38.5434162542619,13.314752537098059,3.407598894679552,37.67106526164861,26953.2389606789,22910.253116577063,0.85,1.171127095938912,0.6327405272057086,42257.45940475719,25750.0,0.0,0.0,8964.24358646904,0.13832901423225263,3.458225355806313,3650.9189407562503,5313.32464571279,8964.24358646904,25.880595122864754,0.7485336267979034,1.2389562365588973,1.255919619745044,1.1523885827651905,0.004082497216430869,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34714.24358646904,,,,,,,,,,,,,,,,,,,,2.0,16534.55639931273,1610.0,0.37338050264751976,0.15996178595590824,6.112871282664199,4.8121952641550685
183.0,-29.457337405081258,7.197339937541087,35.455598869399175,25.451762868929677,6.452829680981769,-25.866320678008478,-39.35374111225826,2.861812953908033,9.754930973421665,-3.5045744632694755,40.91144433145326,41770.07179815888,35533.07834980707,35533.07834980707,77303.15014796595,76920.91751764418,76920.91751764418,35533.07834980707,112453.99586745125,112453.99586745125,112453.99586745125,139404.92667239142,139404.92667239142,0.0,0.0,91459.85496532502,56309.00924583582,39056.49524387689,26950.93080494018,66007.42604881707,22908.29118419915,1609.9141813527629,0.0,0.8911323857205772,2.8660036253786174,0.0014959128700940735,0.0,9.754930973421665,375805.86914393515,1594209.0500165285,4.2421079097249015,1594209.0500165285,4.2421079097249015,0.85,0.10251246950929195,4.028046144702076,101325.0,128218.6329937532,1.2654195212805646,1.0,0.0,4.0280461447000055,1.278382612746739,1.2786810441598049,3.150892467199156,22705.76147336803,2315.3433102402996,19299.894045369307,1968.0414866819258,0.85,0.8499998587586008,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5608.701490773385,4632.441516551485,6.335348459578547,7.197339937541087,-0.14742822832829905,7.344768165869386,4.8138070619815965,3.5,1.375373446280456,0.6,0.0002334323654385558,0.9452031312125317,0.00024696529003146925,198.47924462921534,0.0,0.0,0.0,0.0,8.482171456846788e-05,0.00014861065087008792,0.0005986105592989239,0.10251246945952927,0.07175990505491663,0.03075256440461265,0.10251247921862583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540629.1900609337,578.1333822481683,0.0,0.10251246945952927,0.07175990508975108,0.03075256441954087,0.3733783807885712,0.3733783807885712,0.1600105005144286,0.0,13.480073098042908,3.3781698913982154,38.32316201974129,13.259505436691143,3.419669701532655,37.437052799466755,26950.93080494018,22908.29118419915,0.85,1.1711280802071407,0.6328086746977077,42257.45940475719,25750.0,0.0,0.0,8960.000938588008,0.13823467720593272,3.4558669301483147,3649.529428847841,5310.471509740166,8960.000938588008,26.018879317114468,0.7480231450537479,1.2388293323442743,1.2559518698184946,1.1523885827651905,0.0040805626978773,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34710.00093858801,,,,,,,,,,,,,,,,,,,,2.0,16534.62342684023,1609.9141813527629,0.3733783807885712,0.1600105005144286,6.112871282664199,4.8138070619815965
184.0,-29.4549181340204,7.1904664801421525,35.455608781324536,25.44950785757976,6.449882936170578,-25.864438013435965,-39.35218934258444,2.859402815586036,9.707894071749365,-3.507883736168576,40.91148644532757,41773.4140662744,35530.5742281289,35530.5742281289,77303.9882944033,76923.71802210326,76923.71802210326,35530.5742281289,112454.29225023216,112454.29225023216,112454.29225023216,139405.59075361138,139405.59075361138,0.0,0.0,91460.48291288089,56310.17895705147,39055.89328425492,26951.298503379225,66007.19178763415,22908.60372787234,1610.0,0.0,0.8911160473573907,2.8662080840933815,0.0014959128700940735,0.0,9.707894071749365,375757.9998747681,1594210.9007537004,4.242653253649999,1594210.9007537004,4.242653253649999,0.85,0.10252337239415411,4.028046144702076,101325.0,128219.09059556421,1.2654240374593062,1.0,0.0,4.028046144703792,1.2783937756958768,1.2786922097148719,3.1508649535699296,22705.917367201742,2315.3592069872734,19300.02946710037,1968.0552958554013,0.85,0.8499999870068622,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5609.823112507199,4632.441516551485,6.333635395546227,7.1904664801421525,-0.1513369058370717,7.341803385979224,4.815411601682785,3.5,1.3758318861950813,0.6,0.0002334323654385558,0.9449662161513189,0.00024702720737391516,198.4772742361773,0.0,0.0,0.0,0.0,8.483652899860275e-05,0.00014859583643995306,0.0005985508860907332,0.10252337227035635,0.07176096228527525,0.030762409985081108,0.10252337760634891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540629.3985737072,578.133313848307,0.0,0.10252337227035635,0.07176096237192715,0.03076241002222696,0.3733762856152597,0.3733762856152597,0.16005847234852016,0.0,13.430331816493151,3.3897684674366246,38.10969080015883,13.21577780791796,3.4301825717897145,37.247963738158376,26951.298503379225,22908.60372787234,0.85,1.1711449343749465,0.6328615554600866,42257.45940475719,25750.0,0.0,0.0,8955.759340257157,0.13814045911528544,3.4535114778821328,3648.1393303927675,5307.620009864389,8955.759340257157,26.15706923084933,0.7475133069008947,1.2387027005002105,1.2559840555843693,1.1523885827651905,0.0040786329084824165,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34705.75934025716,,,,,,,,,,,,,,,,,,,,2.0,16534.69024322715,1610.0,0.3733762856152597,0.16005847234852016,6.112871282664199,4.815411601682785
185.0,-29.452512862500175,7.183593623607626,35.45561305957304,25.44768196474763,6.447420295976672,-25.862519530877186,-39.350575651600934,2.8574269643548114,9.655788048651289,-3.5106800995432517,40.91134217544064,41776.44226462949,35526.26929150931,35526.26929150931,77302.71155613879,76926.29604298492,76926.29604298492,35526.26929150931,112452.56533449423,112452.56533449423,112452.56533449423,139402.8832441804,139402.8832441804,0.0,0.0,91461.09007291241,56311.236294561706,39055.39308705634,26950.31790968617,66005.7109967425,22907.770223233245,1610.0,0.0,0.8911028698872318,2.8665361788135475,0.0014959128700940735,0.0,9.655788048651289,375717.55366472824,1594204.560671044,4.243093103107004,1594204.560671044,4.243093103107004,0.85,0.10253359002068398,4.028046144702076,101325.0,128219.4897931534,1.2654279772331942,1.0,0.0,4.028046144703601,1.2784029273188724,1.2787013634742639,3.1508423976702606,22706.06810033878,2315.37457748964,19300.15523559794,1968.0681206730067,0.85,0.849999883304762,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5610.933542661775,4632.441516551485,6.331614698586498,7.183593623607626,-0.15489904274964594,7.338492666357272,4.817000341930008,3.5,1.3762858119800023,0.6,0.0002334323654385558,0.9447307355509489,0.0002470887805956927,198.47531528395038,0.0,0.0,0.0,0.0,8.485193711539518e-05,0.00014858042832316062,0.0005984888214852903,0.10253358993956835,0.07176158644530087,0.030772003494267473,0.10253359720458803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540628.6842696611,578.1335481662778,0.0,0.10253358993956835,0.07176158650207248,0.030772003518611497,0.37337423190348445,0.37337423190348445,0.16010611466981858,0.0,13.380439020473943,3.4011065905876876,37.896561709803734,13.166468148194554,3.4414052760840264,37.03753687339025,26950.31790968617,22907.770223233245,0.85,1.1711518653280444,0.6329216310796384,42257.45940475719,25750.0,0.0,0.0,8951.526507366632,0.13804635975571683,3.4511589938929177,3646.753186429324,5304.773320937308,8951.526507366632,26.29516498290779,0.7470041112322334,1.2385763402658885,1.256016310266272,1.1523885827651905,0.004076699860269807,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34701.52650736663,,,,,,,,,,,,,,,,,,,,2.0,16534.7567980439,1610.0,0.37337423190348445,0.16010611466981858,6.112871282664199,4.817000341930008
186.0,-29.450121377577116,7.1767315732980865,35.45560761405884,25.44615321038293,6.445293319042896,-25.86057989077145,-39.34893244933335,2.8557518322359337,9.600418110549867,-3.5131205951753968,40.91106750603758,41779.29182070209,35520.74436557833,35520.74436557833,77300.03618628043,76928.71802661927,76928.71802661927,35520.74436557833,112449.4623921976,112449.4623921976,112449.4623921976,139397.88222317616,139397.88222317616,0.0,0.0,91461.68267395168,56312.256468029205,39054.918006580534,26948.419830978564,66003.3378375591,22906.156856331778,1609.9415740411519,0.0,0.8910918895511534,2.866947038402245,0.0014959128700940735,0.0,9.600418110549867,375682.2574636253,1594192.4901025277,4.24345962161091,1594192.4901025277,4.24345962161091,0.85,0.1025432996526563,4.028046144702076,101325.0,128219.85747807374,1.2654316060012212,1.0,0.0,4.028046144702638,1.2784106861927014,1.2787091241593593,3.15082327471636,22706.21521907029,2315.3895794252157,19300.279792141635,1968.0808219057105,0.85,0.8499998615327089,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5612.035947712844,4632.441516551485,6.329386464470995,7.1767315732980865,-0.15821779455397023,7.334949367852056,4.818577807675663,3.5,1.3767365164787608,0.6,0.0002334323654385558,0.9444966674484229,0.0002471500149060114,198.4733675984333,0.0,0.0,0.0,0.0,8.486762967469381e-05,0.00014856473576386198,0.0005984256111323068,0.10254329959447059,0.07176190815669173,0.03078139143777886,0.102543308316816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540627.3243367303,578.1339942739517,0.0,0.10254329959447059,0.07176190819741127,0.03078139145524502,0.3733722032925137,0.3733722032925137,0.16015337182257589,0.0,13.329764456558848,3.4123916128306746,37.68101807472141,13.113538705725261,3.4531207533441375,36.81328014387225,26948.419830978564,22906.156856331778,0.85,1.1711534403990849,0.632987560773444,42257.45940475719,25750.0,0.0,0.0,8947.29832843368,0.1379523789230436,3.448809473076087,3645.3685803639273,5301.929748069754,8947.29832843368,26.43316669192391,0.7464955569428761,1.2384502508830821,1.2560485631031495,1.1523885827651905,0.0040747677963664,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34697.29832843368,,,,,,,,,,,,,,,,,,,,2.0,16534.823153045552,1609.9415740411519,0.3733722032925137,0.16015337182257589,6.112871282664199,4.818577807675663
187.0,-29.447746386988957,7.169861099107425,35.4556013352174,25.444015126582258,6.442484323990487,-25.858723302028775,-39.34739580200983,2.8534612390301,9.55219766415172,-3.516281223737678,40.91103234348303,41782.517716448194,35517.52893102835,35517.52893102835,77300.04664747654,76931.43432462781,76931.43432462781,35517.52893102835,112448.96325565616,112448.96325565616,112448.96325565616,139397.30512178724,139397.30512178724,0.0,0.0,91462.30012013268,56313.383511952285,39054.35178686711,26948.341866131097,66002.6936529982,22906.09058621143,1610.0,0.0,0.8910765442359457,2.8671843433359987,0.0014959128700940735,0.0,9.55219766415172,375636.55004555354,1594190.9448601056,4.243971851692222,1594190.9448601056,4.243971851692222,0.85,0.1025537460434619,4.028046144702076,101325.0,128220.29743056314,1.2654359479947015,1.0,0.0,4.028046144700815,1.2784212959104886,1.278719736353927,3.1507971257888903,22706.36850583981,2315.405210325627,19300.416374079843,1968.0947493873896,0.85,0.8500001384684654,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5613.132482579441,4632.441516551485,6.327577166806286,7.169861099107425,-0.16203650301106176,7.331897602118487,4.820147078538298,3.5,1.377184879582371,0.6,0.0002334323654385558,0.9442642756593793,0.00024721084071040395,198.471433384149,0.0,0.0,0.0,0.0,8.488230706282625e-05,0.00014855005837572955,0.0005983664899356257,0.10255374593308862,0.07176282690258008,0.030790919030508544,0.10255375169456366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540627.15024126,578.1340513835974,0.0,0.10255374593308862,0.07176282697981468,0.030790919063647226,0.3733701990994802,0.3733701990994802,0.16020003227205992,0.0,13.280479096287024,3.423809537100283,37.47024918356584,13.068478887889398,3.4637657785060583,36.619745922994184,26948.341866131097,22906.09058621143,0.85,1.1711650293224836,0.6330426139289878,42257.45940475719,25750.0,0.0,0.0,8943.072028148987,0.13785851641349242,3.4464629103373077,3643.9838804396395,5299.088147709347,8943.072028148987,26.571074476327762,0.7459876429301533,1.238324431596148,1.2560807662013032,1.1523885827651905,0.004072839583324443,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34693.072028148985,,,,,,,,,,,,,,,,,,,,2.0,16534.88931203143,1610.0,0.3733701990994802,0.16020003227205992,6.112871282664199,4.820147078538298
188.0,-29.44538605231431,7.162992572564618,35.455589868279205,25.442166707385354,6.440002868219794,-25.856847144587146,-39.345826116017975,2.851463960492648,9.500568110695383,-3.519094234447601,40.91086867134534,41785.546708238624,35513.076003059,35513.076003059,77298.62271129762,76933.99741852061,76933.99741852061,35513.076003059,112447.07342157961,112447.07342157961,112447.07342157961,139394.41807981068,139394.41807981068,0.0,0.0,91462.90292727579,56314.45221699403,39053.834122535285,26947.34465823108,66001.17878076636,22905.242959496416,1610.0,0.0,0.8910633490504053,2.8675052692219984,0.0014959128700940735,0.0,9.500568110695383,375595.8733648943,1594183.752194095,4.244412319848182,1594183.752194095,4.244412319848182,0.85,0.10256370483235515,4.028046144702076,101325.0,128220.69963466135,1.2654399174405264,1.0,0.0,4.028046144701752,1.278430547178143,1.278728989781239,3.1507743252796256,22706.518158331728,2315.420470632859,19300.541213402586,1968.1074794555313,0.85,0.8500000342994295,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5614.219109403097,4632.441516551485,6.325559318406215,7.162992572564618,-0.16562112249746797,7.328613695062086,4.821702371446278,3.5,1.377629248984651,0.6,0.0002334323654385558,0.9440333790634087,0.00024727130482414506,198.46951114312716,0.0,0.0,0.0,0.0,8.489730244430382e-05,0.00014853506299425197,0.0005983060878470767,0.10256370475090014,0.07176345089429405,0.030800253856606088,0.10256371180525262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540626.3398743416,578.1343172133389,0.0,0.10256370475090014,0.07176345095128775,0.030800253881067396,0.3733682300268677,0.3733682300268677,0.16024636133096687,0.0,13.231119383313569,3.4350415956408824,37.25989244949932,13.01966234514299,3.4748822777505097,36.41194172805882,26947.34465823108,22905.242959496416,0.85,1.1711703357307837,0.6331030366447864,42257.45940475719,25750.0,0.0,0.0,8938.852817921339,0.13776477202369927,3.444119300592479,3642.602155833027,5296.250662088312,8938.852817921339,26.70888845434585,0.7454803680936103,1.2381988816520144,1.2561130098059876,1.1523885827651905,0.004070909816825281,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34688.85281792134,,,,,,,,,,,,,,,,,,,,2.0,16534.95522029696,1610.0,0.3733682300268677,0.16024636133096687,6.112871282664199,4.821702371446278
189.0,-29.44304179445892,7.156132266305305,35.455570804190444,25.440494378004246,6.437721373516326,-25.854965461502886,-39.34424427626652,2.8496450405592664,9.447033820369143,-3.5216952146202343,40.910624454786756,41788.4601114506,35507.87462704253,35507.87462704253,77296.33473849314,76936.46363841584,76936.46363841584,35507.87462704253,112444.33826545837,112444.33826545837,112444.33826545837,139390.13238776862,139390.13238776862,0.0,0.0,91463.49632224215,56315.492795272534,39053.33725218846,26945.794122310246,65999.13137449871,22903.925003963708,1609.9648775682588,0.0,0.8910514727653666,2.8678751505547733,0.0014959128700940735,0.0,9.447033820369143,375558.265759124,1594173.0200039654,4.244808769636927,1594173.0200039654,4.244808769636927,0.85,0.10257332887040087,4.028046144702076,101325.0,128221.0794012939,1.2654436654457824,1.0,0.0,4.028046144702979,1.2784389724165355,1.2787374169864574,3.150753560874453,22706.665474163037,2315.4354926670208,19300.662017123523,1968.119798006814,0.85,0.8499998398745486,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5615.298007740439,4632.441516551485,6.323417666897912,7.156132266305305,-0.16906173502195676,7.325194001327262,4.823246801104377,3.5,1.3780705146012504,0.6,0.0002334323654385558,0.9438041154519176,0.0002473313705850736,198.46760203181583,0.0,0.0,0.0,0.0,8.491241640893906e-05,0.00014851994902961673,0.0005982452081000965,0.10257332880130401,0.07176389308857119,0.030809435712732824,0.10257333669205651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540625.1307196975,578.1347138596705,0.0,0.10257332880130401,0.07176389313691389,0.030809435733486972,0.3733662853866872,0.3733662853866872,0.16029230976901476,0.0,13.181331542856867,3.446229332716939,37.048338696715064,12.968729034989394,3.4862755341653155,36.19616531790393,26945.794122310246,22903.925003963708,0.85,1.1711720007327178,0.6331668196408592,42257.45940475719,25750.0,0.0,0.0,8934.637875924724,0.1376711455507086,3.4417786387677123,3641.2217475749685,5293.416128349756,8934.637875924724,26.84660874400147,0.7449737313350028,1.238073600300171,1.2561452452445747,1.1523885827651905,0.004068981410855626,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34684.63787592472,,,,,,,,,,,,,,,,,,,,2.0,16535.020914122044,1609.9648775682588,0.3733662853866872,0.16029230976901476,6.112871282664199,4.823246801104377
190.0,-29.440710407312828,7.1492687671276265,35.45554953566956,25.438453803677135,6.435028350183682,-25.853136517449542,-39.342730574402935,2.8474544603203933,9.39786236079351,-3.5247299396666185,40.910522118653866,41791.6047475296,35504.0454002015,35504.0454002015,77295.6501477311,76939.10526814823,76939.10526814823,35504.0454002015,112443.15066834973,112443.15066834973,112443.15066834973,139388.48672140308,139388.48672140308,0.0,0.0,91464.10371229619,56316.603191677554,39052.778356242925,26945.33605305335,65998.11440929628,22903.535645095348,1610.0,0.0,0.8910369743519023,2.8681397775957,0.0014959128700940735,0.0,9.39786236079351,375514.3903602482,1594168.5228197707,4.245292760393048,1594168.5228197707,4.245292760393048,0.85,0.10258336415569272,4.028046144702076,101325.0,128221.51050128455,1.2654479200718929,1.0,0.0,4.028046144700169,1.2784491193331258,1.2787475662717898,3.1507285536738574,22706.816264405305,2315.4508689925005,19300.79243195472,1968.1330966185926,0.85,0.8499999386620399,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5616.370504457369,4632.441516551485,6.321528355727978,7.1492687671276265,-0.17280431983810818,7.322073086965735,4.824782263003759,3.5,1.378509218001074,0.6,0.0002334323654385558,0.9435761701437989,0.000247391119895473,198.465703438549,0.0,0.0,0.0,0.0,8.492688166671295e-05,0.00014850548377184285,0.0005981869413742883,0.10258336405620526,0.07176469377979523,0.030818670276410023,0.10258337016332081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540624.6240375906,578.1348800695864,0.0,0.10258336405620526,0.07176469384939409,0.03081867030629864,0.3733643650916558,0.3733643650916558,0.16033774085341718,0.0,13.132424388795414,3.457484971024087,36.83991857776874,12.92259230046011,3.4970160423539483,35.99916533232033,26945.33605305335,22903.535645095348,0.85,1.171179674442994,0.6332242234733144,42257.45940475719,25750.0,0.0,0.0,8930.42549887903,0.13757763679197232,3.439440919799305,3639.8416543000612,5290.58384457897,8930.42549887903,26.984235463115194,0.7444677315582913,1.237948586792659,1.2561774430763903,1.1523885827651905,0.004067056124414321,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34680.425498879034,,,,,,,,,,,,,,,,,,,,2.0,16535.086364552666,1610.0,0.3733643650916558,0.16033774085341718,6.112871282664199,4.824782263003759
