time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
191.0,-29.438395899243293,7.142408450610156,35.455523489627126,25.436585407611005,6.432530983146577,-25.85130319603932,-39.34119734968988,2.845438279942723,9.346712285831074,-3.52755698268925,40.91034042669508,41794.599828702456,35499.456752157654,35499.456752157654,77294.05658086011,76941.65186847687,76941.65186847687,35499.456752157654,112441.10862063452,112441.10862063452,112441.10862063452,139385.4324421986,139385.4324421986,0.0,0.0,91464.7021338016,56317.65009402754,39052.28004419341,26944.32382156407,65996.60386575748,22902.67524832946,1610.0,0.0,0.891023769379788,2.868453776433559,0.0014959128700940735,0.0,9.346712285831074,375473.5211963244,1594160.5383473912,4.245733582672132,1594160.5383473912,4.245733582672132,0.85,0.10259307360028544,4.028046144702076,101325.0,128221.91203726956,1.2654518829239532,1.0,0.0,4.028046144701799,1.2784584585600507,1.278756907678906,3.150705537385182,22706.96482812179,2315.4660182755365,19300.922790222256,1968.1463894624828,0.85,0.8500001183037343,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5617.434207161184,4632.441516551485,6.319514469239793,7.142408450610156,-0.1764079399611247,7.31881639057128,4.826305327862335,3.5,1.3789443793892386,0.6,0.0002334323654385558,0.943349933893818,0.0002474504497763929,198.46381862689293,0.0,0.0,0.0,0.0,8.494153581084098e-05,0.00014849082962771482,0.0005981279138055295,0.10259307351761615,0.0717653172159696,0.03082775630164655,0.10259308037866431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540623.7244527485,578.1351751655703,0.0,0.10259307351761615,0.07176531727379788,0.03082775632648755,0.3733624758505765,0.3733624758505765,0.1603828071261875,0.0,13.08352376866577,3.468615603857131,36.63203549669851,12.874269268520322,3.508021567791161,35.79397235132575,26944.32382156407,22902.67524832946,0.85,1.171182334443793,0.6332840991896509,42257.45940475719,25750.0,0.0,0.0,8926.218770061063,0.13748424554534927,3.4371061386337285,3638.4636934302707,5287.755076630792,8926.218770061063,27.121768729305217,0.7439623676696383,1.2378238403840598,1.2562096568668246,1.1523885827651905,0.004065130753292194,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34676.21877006107,,,,,,,,,,,,,,,,,,,,2.0,16535.15163528201,1610.0,0.3733624758505765,0.1603828071261875,6.112871282664199,4.826305327862335
192.0,-29.43609713804533,7.13555431520719,35.455491658295706,25.434792064502858,6.430120184269134,-25.849475390828548,-39.33966870009897,2.843498437053636,9.294807859175705,-3.530291384481943,40.91011982684358,41797.55019672812,35494.51220609616,35494.51220609616,77292.06240282429,76944.15166116947,76944.15166116947,35494.51220609616,112438.66386726563,112438.66386726563,112438.66386726563,139381.72645395267,139381.72645395267,0.0,0.0,91465.29516855442,56318.6937041184,39051.779404928915,26943.062586687032,65994.84199161595,22901.603198683977,1609.9843423838072,0.0,0.891011153071029,2.8687883399567595,0.0014959128700940735,0.0,9.294807859175705,375433.9946172196,1594150.8441065717,4.246154762122478,1594150.8441065717,4.246154762122478,0.85,0.10260258860253964,4.028046144702076,101325.0,128222.30705915176,1.2654557814868173,1.0,0.0,4.028046144701055,1.2784674443099462,1.2787658955264756,3.150683392549129,22707.11205452673,2315.4810311907463,19301.04381863925,1968.1587309263866,0.85,0.8499999371250528,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5618.490458446698,4632.441516551485,6.317446379700547,7.13555431520719,-0.179949961210224,7.315504276417414,4.8278179136581105,3.5,1.37937654675946,0.6,0.0002334323654385558,0.9431252947783378,0.0002475093889761691,198.46194667408227,0.0,0.0,0.0,0.0,8.495614855380504e-05,0.00014847621688475075,0.0005980690530025696,0.10260258852575026,0.07176585944060312,0.03083672908514713,0.10260259571022251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540622.6322294583,578.1355334536323,0.0,0.10260258852575026,0.07176585949431381,0.030836729108225824,0.3733606113727523,0.3733606113727523,0.160427475183204,0.0,13.034505725136285,3.479707971437847,36.424030690064455,12.825099243657633,3.5191275740425567,35.585732485143865,26943.062586687032,22901.603198683977,0.85,1.171183384493042,0.6333457121094119,42257.45940475719,25750.0,0.0,0.0,8922.015957740605,0.13739097160910424,3.4347742902276033,3637.086846913013,5284.929110827591,8922.015957740605,27.259208659987802,0.7434576385774034,1.237699360331487,1.2562418566924287,1.1523885827651905,0.004063207085690213,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34672.0159577406,,,,,,,,,,,,,,,,,,,,2.0,16535.216645580094,1609.9843423838072,0.3733606113727523,0.160427475183204,6.112871282664199,4.8278179136581105
193.0,-29.43381205655313,7.128701473831728,35.45545650903385,25.432832270767562,6.427524533377643,-25.847678383762233,-39.33817857233805,2.8413908605853804,9.2449470017483,-3.533220518640107,40.90995952342382,41800.6052422262,35490.15721246099,35490.15721246099,77290.76245468718,76946.72603427744,76946.72603427744,35490.15721246099,112436.88324673843,112436.88324673843,112436.88324673843,139379.1693625013,139379.1693625013,0.0,0.0,91465.8934763729,56319.77268431605,39051.24532450762,26942.286115762876,65993.5314402705,22900.943198398443,1610.0,0.0,0.8909973703185475,2.869074664564891,0.0014959128700940735,0.0,9.2449470017483,375391.6567418163,1594143.7996142204,4.246614891365652,1594143.7996142204,4.246614891365652,0.85,0.10261224051443418,4.028046144702076,101325.0,128222.7166124942,1.2654598234640435,1.0,0.0,4.02804614470339,1.278477207179334,1.2787756606749516,3.1506593329020185,22707.26059001937,2315.496177595751,19301.167189694952,1968.171311272958,0.85,0.8499998101126511,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5619.539896352296,4632.441516551485,6.315491635800653,7.128701473831728,-0.18362872254934048,7.312330196381069,4.829320930229233,3.5,1.3798059800654952,0.6,0.0002334323654385558,0.9429020496656515,0.0002475679902502384,198.4600858960803,0.0,0.0,0.0,0.0,8.497039529335856e-05,0.00014846197014519724,0.0005980116664782364,0.1026122404240451,0.07176656114357907,0.030845679280466026,0.10261224679174807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540621.8385432896,578.1357938107535,0.0,0.1026122404240451,0.07176656120679689,0.030845679307637288,0.3733587718045287,0.3733587718045287,0.16047167869421253,0.0,12.98595861776056,3.4908112663693487,36.21785210941965,12.778167520388422,3.5299204704841145,35.38636578416998,26942.286115762876,22900.943198398443,0.85,1.1711869446574714,0.6334045826909436,42257.45940475719,25750.0,0.0,0.0,8917.81624740544,0.13729781478190717,3.4324453695476764,3635.710636455763,5282.1056109496785,8917.81624740544,27.39655537237766,0.7429535431921379,1.237575145894574,1.2562740284778438,1.1523885827651905,0.004061285960432686,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34667.81624740544,,,,,,,,,,,,,,,,,,,,2.0,16535.281417566122,1610.0,0.3733587718045287,0.16047167869421253,6.112871282664199,4.829320930229233
194.0,-29.431542447425553,7.121852969389706,35.45541695618308,25.43094620285558,6.425013867655563,-25.845886801444635,-39.33668921291826,2.839358221676037,9.194308696960547,-3.5360583053341275,40.909760962095625,41803.6009230795,35485.44148649661,35485.44148649661,77289.04240957611,76949.2548962206,76949.2548962206,35485.44148649661,112434.69638271721,112434.69638271721,112434.69638271721,139375.9569253877,139375.9569253877,0.0,0.0,91466.48695275321,56320.832979617844,39050.726636817075,26941.260542670494,65991.98717948757,22900.07146126992,1610.0,0.0,0.8909841676131411,2.8693816879110994,0.0014959128700940735,0.0,9.194308696960547,375350.6427761393,1594135.0739223817,4.247055665422506,1594135.0739223817,4.247055665422506,0.85,0.10262170020819031,4.028046144702076,101325.0,128223.12666692154,1.265463870386593,1.0,0.0,4.028046144701756,1.278486623058746,1.278785078752449,3.1506361287262283,22707.40792606245,2315.5112016909393,19301.296117806094,1968.184458281482,0.85,0.8499999727248927,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5620.581501446283,4632.441516551485,6.31348223975856,7.121852969389706,-0.18724751389318994,7.309100483282895,4.830812913606314,3.5,1.3802322610303754,0.6,0.0002334323654385558,0.9426803725863349,0.00024762620738364534,198.4582377520089,0.0,0.0,0.0,0.0,8.498463689344246e-05,0.00014844772854511335,0.0005979543006559241,0.10262170012449554,0.07176718358094412,0.030854516543551407,0.1026217067992034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540620.8554369186,578.136116304222,0.0,0.10262170012449554,0.07176718363947479,0.03085451656871552,0.3733569602218233,0.3733569602218233,0.16051548268958696,0.0,12.93749838284947,3.501839248710212,36.0123631187509,12.730367002294656,3.5408115505718456,35.1838778529991,26941.260542670494,22900.07146126992,0.85,1.171188286834921,0.6334647994366415,42257.45940475719,25750.0,0.0,0.0,8913.620953454274,0.13720477486283253,3.4301193715708105,3634.3358381024364,5279.285115351838,8913.620953454274,27.53380898348836,0.7424500804265824,1.2374511963354669,1.2563061951606647,1.1523885827651905,0.004059366006111352,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34663.62095345427,,,,,,,,,,,,,,,,,,,,2.0,16535.34599212741,1610.0,0.3733569602218233,0.16051548268958696,6.112871282664199,4.830812913606314
195.0,-29.42928724010065,7.115009165593258,35.45537311782424,25.429055489972257,6.422500089182402,-25.84410849310389,-39.33520935298873,2.837321342184283,9.143844461541846,-3.5388991099104343,40.90955703316413,41806.57775756128,35480.685705061966,35480.685705061966,77287.26346262325,76951.77747759533,76951.77747759533,35480.685705061966,112432.46318265729,112432.46318265729,112432.46318265729,139372.69402496476,139372.69402496476,0.0,0.0,91467.07871481232,56321.87899477288,39050.221911154935,26940.23084230748,65990.45275346242,22899.196215961358,1610.0,0.0,0.8909709675250902,2.8696864021789237,0.0014959128700940735,0.0,9.143844461541846,375309.58871061663,1594126.1123887321,4.247496361245081,1594126.1123887321,4.247496361245081,0.85,0.10263107767346806,4.028046144702076,101325.0,128223.53004021765,1.265467851371504,1.0,0.0,4.02804614470394,1.2784960587211176,1.2787945166175243,3.150612876140846,22707.554836509313,2315.5261823873916,19301.424814973372,1968.1975817402858,0.85,0.850000141095793,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5621.615918874612,4632.441516551485,6.311474532782528,7.115009165593258,-0.19087064090387473,7.305879806497133,4.832294783889356,3.5,1.3806556525398161,0.6,0.0002334323654385558,0.942460157850816,0.00024768406759058593,198.45640136942822,0.0,0.0,0.0,0.0,8.4998789842325e-05,0.0001484335755962308,0.0005978972919247416,0.10263107758958198,0.07176780562314734,0.030863271966434645,0.10263108420115843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540619.8457552252,578.1364475151241,0.0,0.10263107758958198,0.07176780568180709,0.03086327199166097,0.3733551738607653,0.3733551738607653,0.1605588714551922,0.0,12.889181856563255,3.512833271772706,35.807656131645274,12.682743571452306,3.5516630725417713,34.98230083359408,26940.23084230748,22899.196215961358,0.85,1.171188561947972,0.6335246389920813,42257.45940475719,25750.0,0.0,0.0,8909.42924948813,0.13711185165135836,3.427796291283956,3632.961966540028,5276.467282948103,8909.42924948813,27.670969610132747,0.7419472491956616,1.2373275109188113,1.2563383424568246,1.1523885827651905,0.004057448073961161,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34659.42924948813,,,,,,,,,,,,,,,,,,,,2.0,16535.410332895048,1610.0,0.3733551738607653,0.1605588714551922,6.112871282664199,4.832294783889356
196.0,-29.427045876940106,7.108187289421356,35.4553177682401,25.427685328200482,6.420572925684169,-25.842283980056436,-39.33366233306003,2.835811028799612,9.087723840758429,-3.541117956088026,40.909134070849774,41809.21912788277,35473.86617368715,35473.86617368715,77283.08530156992,76954.03259005878,76954.03259005878,35473.86617368715,112427.89876374594,112427.89876374594,112427.89876374594,139365.5241313539,139365.5241313539,0.0,0.0,91467.64612761098,56322.83266543149,39049.792735754985,26937.625367607943,65987.41810336293,22896.98156246675,1609.8992177561697,0.0,0.8909615812501533,2.870135417008297,0.0014959128700940735,0.0,9.087723840758429,375277.52536283387,1594107.5256890182,4.247809735335919,1594107.5256890182,4.247809735335919,0.85,0.10263962686905773,4.028046144702076,101325.0,128223.87445253099,1.2654712504567578,1.0,0.0,4.0280461447035645,1.2785030552029384,1.2788015147326355,3.1505956347227495,22707.695702025318,2315.5405466724437,19301.5454654004,1968.20988465994,0.85,0.8500001813781078,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5622.643232910458,4632.441516551485,6.309108492968485,7.108187289421356,-0.19406409639797761,7.302251385819334,4.833766658026411,3.5,1.381076188007546,0.6,0.0002334323654385558,0.9422413499493547,0.00024774158494647125,198.45457629362195,0.0,0.0,0.0,0.0,8.501358741884568e-05,0.00014841877801971011,0.0005978376866036865,0.10263962682480862,0.07176790654653945,0.030871720278269177,0.10263963592840676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540617.7516090471,578.1371344676375,0.0,0.10263962682480862,0.07176790657747936,0.03087172029157837,0.3733534129688171,0.3733534129688171,0.16060183848587117,0.0,12.83946554836092,3.523746127133677,35.59843630887946,12.628841796846473,3.56337824198539,34.75665175767057,26937.625367607943,22896.98156246675,0.85,1.1711791053942044,0.6335938021153162,42257.45940475719,25750.0,0.0,0.0,8905.241033058883,0.13701904494736558,3.4254761236841365,3631.5889629247704,5273.652070134113,8905.241033058883,27.80803736892334,0.7414450484164798,1.2372040889117446,1.2563704686574002,1.1523885827651905,0.0040555322639465406,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34655.24103305888,,,,,,,,,,,,,,,,,,,,2.0,16535.47446080021,1609.8992177561697,0.3733534129688171,0.16060183848587117,6.112871282664199,4.833766658026411
197.0,-29.424822219918596,7.101353759800784,35.4552660834307,25.42527497224512,6.417480019920608,-25.84059198446459,-39.33228951701892,2.8332497844648312,9.04385591707046,-3.544568292131475,40.90913011594185,41812.5133253365,35471.07522131376,35471.07522131376,77283.58854665025,76956.79603156795,76956.79603156795,35471.07522131376,112427.87125288171,112427.87125288171,112427.87125288171,139366.0358672826,139366.0358672826,0.0,0.0,91468.25703326658,56323.974327028,39049.20300693175,26938.164614400877,65987.36762133263,22897.439922240745,1610.0,0.0,0.8909446908175306,2.870286126859907,0.0014959128700940735,0.0,9.04385591707046,375227.6706848155,1594107.3518946301,4.248373658012156,1594107.3518946301,4.248373658012156,0.85,0.10264950103850375,4.028046144702076,101325.0,128224.33316786391,1.2654757776251064,1.0,0.0,4.028046144701118,1.2785149202661614,1.2788133825656924,3.1505663960992467,22707.847365048445,2315.5560119968027,19301.666516959405,1968.2222284836726,0.85,0.8499998351525042,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5623.667078142765,4632.441516551485,6.307463569310046,7.101353759800784,-0.1981076733635967,7.29946143316438,4.83523374065721,3.5,1.3814953544734885,0.6,0.0002334323654385558,0.9420243247269502,0.0002477986600889708,198.45276566857268,0.0,0.0,0.0,0.0,8.502672069183906e-05,0.00014840564474671674,0.0005977847851740383,0.10264950090816635,0.07176903548517219,0.03088046542299417,0.10264950522458449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540617.7320277488,578.1371408909772,0.0,0.10264950090816635,0.07176903557629967,0.03088046546220408,0.3733516748573316,0.3733516748573316,0.16064405787858763,0.0,12.792083122569295,3.5349008169026206,35.397015021484776,12.588424209201946,3.5732652507702483,34.58326777860998,26938.164614400877,22897.439922240745,0.85,1.1711876277614346,0.6336442084684585,42257.45940475719,25750.0,0.0,0.0,8901.051666844714,0.13692635455113683,3.423158863778418,3630.2140943706045,5270.83757247411,8901.051666844714,27.94501237627271,0.7409434770083158,1.2370809295838843,1.2564024928900948,1.1523885827651905,0.004053623393484789,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34651.051666844716,,,,,,,,,,,,,,,,,,,,2.0,16535.53838653419,1610.0,0.3733516748573316,0.16064405787858763,6.112871282664199,4.83523374065721
198.0,-29.422611995108127,7.094526068758067,35.45521040330008,25.423372245300584,6.4149592942490505,-25.838854852582873,-39.33084971560163,2.8312021517241055,8.994040049322564,-3.547412957954115,40.90891037521768,41815.474376234146,35466.19310711206,35466.19310711206,77281.66748334622,76959.29802927049,76959.29802927049,35466.19310711206,112425.49113638255,112425.49113638255,112425.49113638255,139362.615497222,139362.615497222,0.0,0.0,91468.84362119783,56325.01996816262,39048.6929478169,26937.124360839447,65985.81730865635,22896.55570671353,1610.0,0.0,0.8909315230144131,2.8705829072754345,0.0014959128700940735,0.0,8.994040049322564,375186.5713734052,1594097.695650333,4.248813303245345,1594097.695650333,4.248813303245345,0.85,0.1026585953378527,4.028046144702076,101325.0,128224.74043848657,1.26547979707364,1.0,0.0,4.028046144703646,1.2785244061622654,1.2788228706762268,3.1505430207570493,22707.99299096984,2315.5708617081104,19301.797035971347,1968.2355377189303,0.85,0.8500001318323017,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5624.680412912628,4632.441516551485,6.305459244527389,7.094526068758067,-0.20173935704834456,7.2962654258064115,4.836685938037372,3.5,1.3819102680106778,0.6,0.0002334323654385558,0.9418086639073316,0.0002478554024658284,198.45096601351554,0.0,0.0,0.0,0.0,8.504049680627368e-05,0.00014839186863228212,0.0005977292943494009,0.1026585952569927,0.07176965693553378,0.030888938321458913,0.10265860165186173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540616.6440612032,578.1374977813464,0.0,0.1026585952569927,0.0717696569920638,0.030888938345788906,0.37334997691674066,0.37334997691674066,0.1606860127921981,0.0,12.744513540323396,3.5457487921289044,35.195895335326725,12.541453007276687,3.5839837830582155,34.38489980347509,26937.124360839447,22896.55570671353,0.85,1.1711860311110827,0.633703969758189,42257.45940475719,25750.0,0.0,0.0,8896.870181986618,0.13683378026335627,3.4208445065839035,3628.8426871410275,5268.027494845591,8896.870181986618,28.08189474839391,0.7404425338926199,1.2369580322073206,1.256434572794117,1.1523885827651905,0.004051712063947823,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34646.87018198662,,,,,,,,,,,,,,,,,,,,2.0,16535.60203226729,1610.0,0.37334997691674066,0.1606860127921981,6.112871282664199,4.836685938037372
199.0,-29.42041519295198,7.0877192282542065,35.45514443753742,25.421923328563594,6.412950195989265,-25.837078638537808,-39.329351275786735,2.8296136415761537,8.93926564017113,-3.549716090995989,40.90849942796636,41818.13741106587,35459.51272713403,35459.51272713403,77277.65013819991,76961.56614365858,76961.56614365858,35459.51272713403,112421.07887079261,112421.07887079261,112421.07887079261,139355.78714212333,139355.78714212333,0.0,0.0,91469.40890189997,56325.980169311646,39048.25414732035,26934.708271330725,65982.96241865108,22894.502030631116,1609.9120213575577,0.0,0.8909216784426865,2.87100589342515,0.0014959128700940735,0.0,8.93926564017113,375153.2986336499,1594079.6371827626,4.249141998720465,1594079.6371827626,4.249141998720465,0.85,0.10266697502732733,4.028046144702076,101325.0,128225.08969462002,1.2654832439636814,1.0,0.0,4.028046144700823,1.278531765216678,1.2788302314485704,3.1505248866612448,22708.13332717301,2315.5851720182745,19301.91540525618,1968.2476080268166,0.85,0.8500000914720329,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5625.686908897161,4632.441516551485,6.303143651854132,7.0877192282542065,-0.2049967850124057,7.292716013266612,4.83812850750582,3.5,1.3823224307159485,0.6,0.0002334323654385558,0.9415943655729897,0.00024791181210659103,198.4491773200733,0.0,0.0,0.0,0.0,8.505483616744379e-05,0.000148377529271112,0.0005976715347409221,0.10266697497639138,0.07176982390146536,0.030897151074926025,0.10266698352740716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540614.6094063477,578.1381652173311,0.0,0.10266697497639138,0.07176982393707242,0.03089715109025491,0.3733482999419762,0.3733482999419762,0.16072764013880722,0.0,12.69571852122965,3.5565245286217078,34.990835673960305,12.488981731167144,3.595452336358221,34.16548889804699,26934.708271330725,22894.502030631116,0.85,1.1711758203259486,0.6337717477086986,42257.45940475719,25750.0,0.0,0.0,8892.691866670883,0.13674132188510793,3.4185330471276956,3627.4719648072823,5265.2199018636,8892.691866670883,28.21868460130087,0.7399422179930079,1.2368353960566045,1.2564666262549207,1.1523885827651905,0.004049803168562587,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34642.69186667088,,,,,,,,,,,,,,,,,,,,2.0,16535.66548303033,1609.9120213575577,0.3733482999419762,0.16072764013880722,6.112871282664199,4.83812850750582
200.0,-29.418234247662795,7.0809039148558774,35.45508144667595,25.41956609291958,6.409923196945558,-25.83541849231127,-39.32800580570472,2.827107441594125,8.895172655570832,-3.5530939307287257,40.908454146489596,41821.372233439935,35456.35029812727,35456.35029812727,77277.72253156721,76964.27780130703,76964.27780130703,35456.35029812727,112420.62809943431,112420.62809943431,112420.62809943431,139355.66505197357,139355.66505197357,0.0,0.0,91470.01200212409,56327.106434257366,39047.67285318524,26935.036952539256,65982.7098057245,22894.781409658368,1610.0,0.0,0.8909052828781132,2.8711684730457194,0.0014959128700940735,0.0,8.895172655570832,375104.5040781801,1594077.647365095,4.249689433302176,1594077.647365095,4.249689433302176,0.85,0.1026765143324058,4.028046144702076,101325.0,128225.54941212256,1.2654877810226752,1.0,0.0,4.028046144703288,1.2785433758039353,1.2788418447462557,3.15049627641243,22708.28305242502,2315.600439744971,19302.03954273087,1968.2602665263744,0.85,0.8499999536807606,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5626.689734433196,4632.441516551485,6.301458223500032,7.0809039148558774,-0.20899576566097666,7.289899680516854,4.839565987401753,3.5,1.3827331392576436,0.6,0.0002334323654385558,0.9413816661163964,0.0002479678262713194,198.4474015695999,0.0,0.0,0.0,0.0,8.506771358469963e-05,0.00014836465185385616,0.000597619663909991,0.10267651420574858,0.07177088777007468,0.0309056264356739,0.10267651865491155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540614.3852118129,578.1382387607115,0.0,0.10267651420574858,0.07177088785860809,0.030905626473797704,0.37334664258937333,0.37334664258937333,0.16076863232686184,0.0,12.648952681954881,3.567510268318472,34.79255931093388,12.448266586299553,3.605326171377726,33.991603330206374,26935.036952539256,22894.781409658368,0.85,1.1711814012958708,0.6338231993892984,42257.45940475719,25750.0,0.0,0.0,8888.512690327283,0.13664897921787575,3.4162244804468904,3626.0995509325803,5262.413139394702,8888.512690327283,28.355382050808803,0.7394425282352578,1.2367130204087387,1.2564985827915758,1.1523885827651905,0.0040479008994099355,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34638.51269032728,,,,,,,,,,,,,,,,,,,,2.0,16535.72873856702,1610.0,0.37334664258937333,0.16076863232686184,6.112871282664199,4.839565987401753
201.0,-29.416069300829687,7.0740953942511835,35.455014753190675,25.41765075819569,6.407394778502585,-25.8337228798041,-39.326602256018646,2.8250483574769363,8.845890210046605,-3.555943655675868,40.90822031934853,41824.300807807645,35451.362991801325,35451.362991801325,77275.66379960897,76966.75991585165,76966.75991585165,35451.362991801325,112418.12290765299,112418.12290765299,112418.12290765299,139352.10961568984,139352.10961568984,0.0,0.0,91470.59392434912,56328.13481630486,39047.17678671584,26933.986708036868,65981.1634947527,22893.888701831336,1610.0,0.0,0.8908921354543773,2.871458602858522,0.0014959128700940735,0.0,8.845890210046605,375063.3422677647,1594067.3722564154,4.250128425289777,1594067.3722564154,4.250128425289777,0.85,0.10268537251913648,4.028046144702076,101325.0,128225.948164303,1.2654917164007204,1.0,0.0,4.028046144701366,1.278552915174882,1.2788513863441162,3.1504727703437405,22708.427520041358,2315.615171342034,19302.163598761166,1968.2729167209156,0.85,0.850000009103493,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5627.682745024754,4632.441516551485,6.299460114936772,7.0740953942511835,-0.2126354624133704,7.286730856664554,4.840989566573681,3.5,1.3831398761639089,0.6,0.0002334323654385558,0.941170578196867,0.0002480234410703478,198.44563887668167,0.0,0.0,0.0,0.0,8.508114879887114e-05,0.00014835121663968467,0.0005975655462473443,0.10268537243704881,0.07177150885294287,0.030913863584105944,0.10268537866508406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540613.2275033284,578.138618528035,0.0,0.10268537243704881,0.07177150891031758,0.030913863608818905,0.37334502085851834,0.37334502085851834,0.16080939120173124,0.0,12.60201811397161,3.5782256924530884,34.59454424181939,12.401833865722494,3.615917727326746,33.7959771725217,26933.986708036868,22893.888701831336,0.85,1.1711776468712087,0.6338824384497829,42257.45940475719,25750.0,0.0,0.0,8884.340519237827,0.13655675206354254,3.41391880158856,3624.7300872814158,5259.610431956412,8884.340519237827,28.491987212534575,0.7389434635473076,1.2365909045431684,1.2565305800684556,1.1523885827651905,0.004045997059170905,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34634.34051923783,,,,,,,,,,,,,,,,,,,,2.0,16535.79174966455,1610.0,0.37334502085851834,0.16080939120173124,6.112871282664199,4.840989566573681
202.0,-29.41391752233609,7.067306944739917,35.45493880072098,25.41613579904663,6.405318025801578,-25.83199395300388,-39.32514851968733,2.823394456469454,8.7922335576867,-3.5583146452061385,40.90781724908466,41826.9673150861,35444.78519330213,35444.78519330213,77271.75250838822,76969.03443624279,76969.03443624279,35444.78519330213,112413.81962954492,112413.81962954492,112413.81962954492,139345.53940478724,139345.53940478724,0.0,0.0,91471.15644649892,56329.089325342364,39046.74124572951,26931.719775242324,65978.46102097182,22891.961808955974,1609.9221951229217,0.0,0.8908819273656724,2.8718603086312315,0.0014959128700940735,0.0,8.7922335576867,375029.09807355975,1594049.6601845114,4.250469279244695,1594049.6601845114,4.250469279244695,0.85,0.1026935961680907,4.028046144702076,101325.0,128226.304324272,1.2654952314263213,1.0,0.0,4.028046144701568,1.2785605775075453,1.278859050465509,3.1504538897597167,22708.5671714082,2315.6294118183273,19302.280295147506,1968.2848164406303,0.85,0.849999920710565,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5628.669146028878,4632.441516551485,6.297187536472816,7.067306944739917,-0.21594413726475992,7.283251082004677,4.842403836049358,3.5,1.3835439531569593,0.6,0.0002334323654385558,0.940960824824924,0.00024807872897576624,198.44388693641275,0.0,0.0,0.0,0.0,8.509506648284276e-05,0.00014833729895571304,0.0005975094851740792,0.10269359611618858,0.07177172813950249,0.0309218679766861,0.1026936041718275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540611.231851691,578.1392731682582,0.0,0.10269359611618858,0.07177172817577662,0.03092186799231408,0.37334341854974407,0.37334341854974407,0.1608498470936411,0.0,12.553995985895085,3.588874369737823,34.39305342593889,12.35054820289281,3.6271677902281567,33.58182540786862,26931.719775242324,22891.961808955974,0.85,1.1711663369023828,0.6339488170509318,42257.45940475719,25750.0,0.0,0.0,8880.17125194961,0.13646464022438895,3.4116160056097207,3623.3611559342144,5256.810096015396,8880.17125194961,28.628500201897147,0.7384450228592471,1.236469047741771,1.256562546415177,1.1523885827651905,0.004044095912279379,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34630.17125194961,,,,,,,,,,,,,,,,,,,,2.0,16535.854512957852,1609.9221951229217,0.37334341854974407,0.1608498470936411,6.112871282664199,4.842403836049358
203.0,-29.411780534613182,7.060512637860223,35.45486532053944,25.413819110859208,6.40234300017174,-25.830368170363595,-39.32383448174221,2.8209306359235424,8.748033366038271,-3.561635199575554,40.90773735440896,41830.15495693114,35441.31815820613,35441.31815820613,77271.47311513727,76971.6998881434,76971.6998881434,35441.31815820613,112413.01804634952,112413.01804634952,112413.01804634952,139344.89798856454,139344.89798856454,0.0,0.0,91471.75218408085,56330.20725287422,39046.16103467403,26931.879942215008,65978.04097688904,22892.097950882755,1610.0,0.0,0.8908659288492332,2.872031498239159,0.0014959128700940735,0.0,8.748033366038271,374981.1434364657,1594046.1493991783,4.251003489910854,1594046.1493991783,4.251003489910854,0.85,0.10270284022090412,4.028046144702076,101325.0,128226.75847416527,1.2654997135372836,1.0,0.0,4.028046144705199,1.2785719922743568,1.2788704678970353,3.1504257633055794,22708.715068815658,2315.6444931567517,19302.411261850724,1968.2981713276936,0.85,0.8500001520718986,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5629.6517409488215,4632.441516551485,6.295472577888601,7.060512637860223,-0.21990767468157602,7.2804203125418,4.843812812770545,3.5,1.3839465179344415,0.6,0.0002334323654385558,0.9407525631578437,0.00024813364808168954,198.44214706914448,0.0,0.0,0.0,0.0,8.510764854233742e-05,0.00014832471689621836,0.0005974588040578392,0.10270284010094742,0.07177274008003749,0.030930100020909932,0.10270284459689587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540610.8362833111,578.1394029277686,0.0,0.10270284010094742,0.07177274016386793,0.03093010005703619,0.3733418348729416,0.3733418348729416,0.16088971772716681,0.0,12.50776566418375,3.5997054243147772,34.19756755188399,12.309668565613833,3.6370024548550077,33.40794702060191,26931.879942215008,22892.097950882755,0.85,1.171169558402077,0.6340011667152032,42257.45940475719,25750.0,0.0,0.0,8876.001332642307,0.13637264350309264,3.409316087577313,3621.9906593767078,5254.010673265599,8876.001332642307,28.764921134117937,0.7379472051033146,1.2363474492888464,1.2565944194840493,1.1523885827651905,0.004042201161448057,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34626.00133264231,,,,,,,,,,,,,,,,,,,,2.0,16535.91708461031,1610.0,0.3733418348729416,0.16088971772716681,6.112871282664199,4.843812812770545
204.0,-29.40965820729831,7.053725988345582,35.454788412277274,25.411892600264423,6.399808270311497,-25.828711547273457,-39.322466869465984,2.818861610286687,8.699268458270808,-3.5644884038931357,40.90749054546631,41833.060285021864,35436.235641223495,35436.235641223495,77269.29592624537,76974.16234985738,76974.16234985738,35436.235641223495,112410.39799108087,112410.39799108087,112410.39799108087,139341.21881704842,139341.21881704842,0.0,0.0,91472.32915065873,56331.22708582333,39045.66896092822,26930.82082596753,65976.48978689575,22891.1977020724,1610.0,0.0,0.890852805685037,2.8723153379953152,0.0014959128700940735,0.0,8.699268458270808,374939.9419925109,1594035.3039921424,4.251441698958768,1594035.3039921424,4.251441698958768,0.85,0.10271147558028725,4.028046144702076,101325.0,128227.15978744593,1.265503674191423,1.0,0.0,4.028046144701257,1.2785815781320338,1.2788800559924782,3.1504021437466045,22708.8583061464,2315.659099299598,19302.531830568474,1968.3104659153203,0.85,0.8500000999761416,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5630.625100643073,4632.441516551485,6.293481630871913,7.053725988345582,-0.22355308944158558,7.277279077787168,4.845208708436402,3.5,1.3843453452675436,0.6,0.0002334323654385558,0.940545779450147,0.0002481882015089397,198.4404191681083,0.0,0.0,0.0,0.0,8.512074540805646e-05,0.00014831162003049934,0.000597406049278372,0.10271147549734233,0.0717733604669025,0.030938115030439837,0.10271148156340854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540609.6143023106,578.1398037777485,0.0,0.10271147549734233,0.07177336052486324,0.030938115055423997,0.3733402842650571,0.3733402842650571,0.16092935012657866,0.0,12.461389495855713,3.6102945368159,34.00234520254838,12.263756862163916,3.647471474108613,33.214964434530884,26930.82082596753,22891.1977020724,0.85,1.171164094601356,0.6340601086863331,42257.45940475719,25750.0,0.0,0.0,8871.837699466563,0.1362807617027279,3.4070190425681948,3620.6226938911914,5251.215005575371,8871.837699466563,28.901250124221235,0.7374500092138951,1.2362261084711086,1.2566263210114323,1.1523885827651905,0.0040403055669071975,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34621.83769946656,,,,,,,,,,,,,,,,,,,,2.0,16535.979431680284,1610.0,0.3733402842650571,0.16092935012657866,6.112871282664199,4.845208708436402
205.0,-29.407550196939848,7.046958981562647,35.45470306399169,25.41032755924391,6.397681601279761,-25.827027002946227,-39.321053645666666,2.8171584072872777,8.646579613474444,-3.5669094335782257,40.907090899914984,41835.71787892524,35429.71754481628,35429.71754481628,77265.43542374152,76976.43629463627,76976.43629463627,35429.71754481628,112406.15383945254,112406.15383945254,112406.15383945254,139334.81800693623,139334.81800693623,0.0,0.0,91472.88860992473,56332.17019421807,39045.24268411851,26928.66416748368,65973.9068516022,22889.364542361127,1609.9298032997917,0.0,0.8908423368488627,2.8726996950194628,0.0014959128700940735,0.0,8.646579613474444,374904.9841104606,1594017.7426789815,4.251791281092507,1594017.7426789815,4.251791281092507,0.85,0.10271953223764359,4.028046144702076,101325.0,128227.5146111887,1.2655071760294963,1.0,0.0,4.028046144702307,1.2785894692303492,1.2788879489329272,3.150382700341471,22708.99719712379,2315.673262237746,19302.64865577182,1968.3223787707138,0.85,0.8500000457182935,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5631.592063874243,4632.441516551485,6.291243602691363,7.046958981562647,-0.22689946959852536,7.273858451161173,4.846595590229254,3.5,1.384741597208358,0.6,0.0002334323654385558,0.9403404392215429,0.00024824239786156794,198.43870295306462,0.0,0.0,0.0,0.0,8.513428102707236e-05,0.00014829808441148344,0.0005973515271803789,0.10271953218310204,0.0717736184115313,0.030945913771570722,0.10271953984905045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540607.6356102234,578.1404528532215,0.0,0.10271953218310204,0.07177361844964138,0.030945913788002207,0.3733387526551908,0.3733387526551908,0.1609686776019497,0.0,12.414037717908798,3.620820167455463,33.80402978081406,12.21348904705269,3.6585275047592063,33.005394676275216,26928.66416748368,22889.364542361127,0.85,1.1711514310883215,0.634125215185877,42257.45940475719,25750.0,0.0,0.0,8867.676730864092,0.13618899462676473,3.4047248656691154,3619.2551234546145,5248.421607409477,8867.676730864092,29.037487287034573,0.7369534341275142,1.2361050245776752,1.2566581875410598,1.1523885827651905,0.004038412898630761,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34617.67673086409,,,,,,,,,,,,,,,,,,,,2.0,16536.041556286335,1609.9298032997917,0.3733387526551908,0.1609686776019497,6.112871282664199,4.846595590229254
206.0,-29.405458231936787,7.040188229069697,35.45461985985849,25.4080390901305,6.3947447703634825,-25.82543792133317,-39.319771424029,2.814724459761171,8.602440355346232,-3.5701860890313224,40.90698265586315,41838.85545026852,35426.0055248243,35426.0055248243,77264.86097509283,76979.06139734497,76979.06139734497,35426.0055248243,112405.06692216927,112405.06692216927,112405.06692216927,139333.76405908924,139333.76405908924,0.0,0.0,91473.47769032857,56333.271743257385,39044.673274523535,26928.697136919967,65973.3704114435,22889.392566381972,1610.0,0.0,0.8908266479976963,2.8728758021598186,0.0014959128700940735,0.0,8.602440355346232,374857.6756914872,1594012.9862187582,4.2523151840984355,1594012.9862187582,4.2523151840984355,0.85,0.1027285024190617,4.028046144702076,101325.0,128227.96096642892,1.265511581213214,1.0,0.0,4.02804614470238,1.2786007461052529,1.2788992284403555,3.150354914911407,22709.143441824737,2315.688175047008,19302.76756937139,1968.3345045832564,0.85,0.8499998081750795,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5632.555162172942,4632.441516551485,6.289508847199209,7.040188229069697,-0.23083556336932043,7.271023792439017,4.847977086496977,3.5,1.3851363104277077,0.6,0.0002334323654385558,0.9401367097775354,0.0002482961924694898,198.43699983052977,0.0,0.0,0.0,0.0,8.514656365077657e-05,0.00014828580178777924,0.0005973020522053203,0.10272850230243129,0.07177459099250241,0.03095391130992888,0.10272850681433371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540607.099681519,578.1406286551597,0.0,0.10272850230243129,0.07177459107398983,0.03095391134507188,0.3733372394519144,0.3733372394519144,0.161007443343463,0.0,12.368309285890746,3.6315064466853073,33.61117250021101,12.172626444377556,3.668300096251187,32.83220560735907,26928.697136919967,22889.392566381972,0.85,1.1711522466296607,0.6341779295091359,42257.45940475719,25750.0,0.0,0.0,8863.515225670282,0.1360973420790679,3.402433551976695,3617.886058851815,5245.629166818467,8863.515225670282,29.17363273718917,0.7364574787828345,1.235984196900058,1.25668996279048,1.1523885827651905,0.004036526494063817,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34613.515225670286,,,,,,,,,,,,,,,,,,,,2.0,16536.103464820273,1610.0,0.3733372394519144,0.161007443343463,6.112871282664199,4.847977086496977
207.0,-29.403380500975523,7.033425931400663,35.45453347738937,25.406103080045455,6.392205847163238,-25.82382185421086,-39.31844373056663,2.8126472003987533,8.554208438406135,-3.5730407353672544,40.90672367349297,41841.746192200735,35420.835147103164,35420.835147103164,77262.5813393039,76981.50227588629,76981.50227588629,35420.835147103164,112402.33742298945,112402.33742298945,112402.33742298945,139329.967675474,139329.967675474,0.0,0.0,91474.04943202899,56334.29334834434,39044.17342631627,26927.630252484567,65971.80367880085,22888.48571461188,1610.0,0.0,0.8908135562647811,2.8731533698840086,0.0014959128700940735,0.0,8.554208438406135,374816.4640617302,1594001.6060615762,4.252752370555027,1594001.6060615762,4.252752370555027,0.85,0.10273691642173084,4.028046144702076,101325.0,128228.36678947313,1.2655155863752592,1.0,0.0,4.028046144702522,1.2786103705431888,1.2789088551250638,3.150331201357964,22709.285382030954,2315.702648919963,19302.89641402636,1968.3476430816193,0.85,0.8500001690630059,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5633.509501832663,4632.441516551485,6.287525588725864,7.033425931400663,-0.234484178267659,7.267910109668321,4.849346174464208,3.5,1.3855274784183451,0.6,0.0002334323654385558,0.9399344136741369,0.00024834963167917775,198.43530832523112,0.0,0.0,0.0,0.0,8.51592835829734e-05,0.0001482730818555824,0.000597250815731474,0.1027369163389009,0.07177521035663355,0.030961705982267353,0.10273692224101692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540605.8174306835,578.1410492746455,0.0,0.1027369163389009,0.07177521041450115,0.030961706007229698,0.3733357577370115,0.3733357577370115,0.16104595861483761,0.0,12.322460630118258,3.6419700177326035,33.41861551438262,12.127249173773407,3.678638670352825,32.641916975906554,26927.630252484567,22888.48571461188,0.85,1.1711455050626605,0.6342368081357463,42257.45940475719,25750.0,0.0,0.0,8859.359426819508,0.13600580386389605,3.4001450965973983,3616.51918786057,5242.840238958939,8859.359426819508,29.30968658912026,0.7359621421206491,1.2358636247321522,1.256721756579699,1.1523885827651905,0.0040346398302737235,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34609.35942681951,,,,,,,,,,,,,,,,,,,,2.0,16536.16512217927,1610.0,0.3733357577370115,0.16104595861483761,6.112871282664199,4.849346174464208
208.0,-29.40131497589355,7.026683178637196,35.45443928122995,25.40450213653969,6.390045107398019,-25.822178953953973,-39.31707433713598,2.81090908545746,8.502372017726941,-3.575495121114922,40.90632332304088,41844.41411632561,35414.33640511982,35414.33640511982,77258.75052144544,76983.76879453764,76983.76879453764,35414.33640511982,112398.10519965747,112398.10519965747,112398.10519965747,139323.6539528441,139323.6539528441,0.0,0.0,91474.60487096518,56335.25019274924,39043.727420239935,26925.548753186635,65969.27617342657,22886.71644020864,1609.935085451009,0.0,0.8908029228616302,2.8735237496668398,0.0014959128700940735,0.0,8.502372017726941,374781.03370663204,1593984.0140537072,4.253107469951195,1593984.0140537072,4.253107469951195,0.85,0.102744789531569,4.028046144702076,101325.0,128228.72829434714,1.265519154150971,1.0,0.0,4.028046144701028,1.2786184237554952,1.2789169102173483,3.150311359405488,22709.423274923993,2315.7167100818315,19303.012384022724,1968.3594687301704,0.85,0.8500001145047719,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5634.457646577567,4632.441516551485,6.2853141555924,7.026683178637196,-0.23785559948726398,7.26453877812446,4.850706528382499,3.5,1.3859161509664284,0.6,0.0002334323654385558,0.939733352532913,0.0002484027674545904,198.4336267854663,0.0,0.0,0.0,0.0,8.517240486050488e-05,0.00014825996057805092,0.0005971979626200998,0.10274478947574095,0.07177549454909281,0.03096929492664814,0.10274479681728044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540603.8352521014,578.1416994922703,0.0,0.10274478947574095,0.07177549458809333,0.03096929494347567,0.37333429482603053,0.37333429482603053,0.16108416315646384,0.0,12.275721850705622,3.652371735258555,33.22325981121821,12.077867138841839,3.689519778697104,32.43639835021969,26925.548753186635,22886.71644020864,0.85,1.171132305868265,0.6343015498051073,42257.45940475719,25750.0,0.0,0.0,8855.20607350416,0.13591437978590085,3.3978594946475185,3615.1525863055745,5240.053487198585,8855.20607350416,29.445648957067565,0.7354674230838786,1.2357433073702306,1.2567535116172919,1.1523885827651905,0.004032756305824089,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34605.20607350416,,,,,,,,,,,,,,,,,,,,2.0,16536.22656411513,1609.935085451009,0.37333429482603053,0.16108416315646384,6.112871282664199,4.850706528382499
209.0,-29.39926423420047,7.019938346253331,35.45434705798112,25.402233434747927,6.387136450268242,-25.820624155769444,-39.315819810703374,2.808496371835825,8.458459485322464,-3.5787394526343466,40.906192395348256,41847.49982542687,35410.43209757699,35410.43209757699,77257.93192300387,76986.35968539599,76986.35968539599,35410.43209757699,112396.79178297298,112396.79178297298,112396.79178297298,139322.2839298666,139322.2839298666,0.0,0.0,91475.18783699613,56336.327977021254,39043.17762219431,26925.492146893597,65968.66976908791,22886.66832485956,1610.0,0.0,0.8907874672017235,2.8737013126517486,0.0014959128700940735,0.0,8.458459485322464,374734.20409403724,1593978.2609236229,4.25362361777796,1593978.2609236229,4.25362361777796,0.85,0.10275350156197534,4.028046144702076,101325.0,128229.1719771348,1.2655235329596328,1.0,0.0,4.0280461447022,1.2786296027557016,1.2789280918272312,3.1502838163771854,22709.56800167488,2315.731468103265,19303.132421190458,1968.37170911478,0.85,0.8499999832566965,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5635.40193969233,4632.441516551485,6.283568142348026,7.019938346253331,-0.24177108108923218,7.261709427342563,4.852061507851189,3.5,1.3863032879574824,0.6,0.0002334323654385558,0.9395337763316557,0.00024845553328585614,198.43195730902153,0.0,0.0,0.0,0.0,8.518442714349344e-05,0.00014824793829506237,0.0005971495363094572,0.10275350144871584,0.07177643909680864,0.030977062351907204,0.10275350592361515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540603.1870152754,578.1419121343943,0.0,0.10275350144871584,0.07177643917592406,0.03097706238605127,0.3733328501814542,0.3733328501814542,0.16112182095411579,0.0,12.230496342407605,3.6629195329956588,33.03300354938966,12.037198937956816,3.699214071682718,32.264549819075114,26925.492146893597,22886.66832485956,0.85,1.1711306623800677,0.634354155872885,42257.45940475719,25750.0,0.0,0.0,8851.052211513172,0.13582306965012697,3.3955767412531714,3613.7845098577445,5237.267701655426,8851.052211513172,29.581519955075617,0.7349733206175697,1.23562324411293,1.2567851758197806,1.1523885827651905,0.004030879004527612,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34601.052211513175,,,,,,,,,,,,,,,,,,,,2.0,16536.28783078424,1610.0,0.3733328501814542,0.16112182095411579,6.112871282664199,4.852061507851189
