time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
210.0,-29.397228383616202,7.013202718335425,35.45425188498478,25.40029043974357,6.384595795435639,-25.81904595415989,-39.314524073246844,2.8064133659806565,8.410784111821044,-3.5815930722898353,40.9059220329548,41850.35392853051,35405.17894888147,35405.17894888147,77255.53287741198,76988.77954367257,76988.77954367257,35405.17894888147,112393.95849255404,112393.95849255404,112393.95849255404,139318.3772256231,139318.3772256231,0.0,0.0,91475.75481338396,56337.329198247186,39042.69512792975,26924.418733069037,65967.11386099878,22885.75592310868,1610.0,0.0,0.890774416251101,2.8739725735685715,0.0014959128700940735,0.0,8.410784111821044,374693.0179193485,1593966.3809039583,4.254059469149368,1593966.3809039583,4.254059469149368,0.85,0.10276169402330133,4.028046144702076,101325.0,128229.56889200408,1.2655274502048268,1.0,0.0,4.028046144701507,1.2786392542543445,1.2789377455789634,3.1502600372229965,22709.708758847828,2315.7458213403997,19303.253561999394,1968.3840620394728,0.85,0.8500000491850755,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5636.337859735067,4632.441516551485,6.2815927344968765,7.013202718335425,-0.24542015022877672,7.258622868564201,4.853404622046451,3.5,1.3866870348704146,0.6,0.0002334323654385558,0.9393356945497238,0.00024850792617909937,198.43029998297945,0.0,0.0,0.0,0.0,8.519684600342095e-05,0.00014823551943513486,0.0005970995125686046,0.10276169394127911,0.07177705706817525,0.03098463687310386,0.10276169967862912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540601.8484231507,578.1423512345594,0.0,0.10276169394127911,0.07177705712546624,0.030984636897835094,0.3733314359466793,0.3733314359466793,0.16115922048556056,0.0,12.185174555755282,3.6732586075107747,32.843091570274396,11.992377184110865,3.709427679797045,32.07699949897699,26924.418733069037,22885.75592310868,0.85,1.171121917508766,0.6344123833690012,42257.45940475719,25750.0,0.0,0.0,8846.903598732555,0.13573187326201003,3.3932968315502476,3612.418361539868,5234.485237192688,8846.903598732555,29.717299696994182,0.7344798336688849,1.2355034342612456,1.2568168507332924,1.1523885827651905,0.00402900190242589,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34596.903598732555,,,,,,,,,,,,,,,,,,,,2.0,16536.34887014363,1610.0,0.3733314359466793,0.16115922048556056,6.112871282664199,4.853404622046451
211.0,-29.395206793413738,7.006486815520056,35.45414935806535,25.398665328416996,6.382414173330369,-25.81744468394564,-39.31319477325303,2.804652063863386,8.35970211525489,-3.584066348220669,40.90551749335656,41853.010599791916,35398.665565112125,35398.665565112125,77251.67616490404,76991.03260415528,76991.03260415528,35398.665565112125,112389.6981692674,112389.6981692674,112389.6981692674,139312.0805211002,139312.0805211002,0.0,0.0,91476.3061257327,56338.284121373945,39042.24667150973,26922.382351832795,65964.62902334252,22884.024999057874,1609.9383713364462,0.0,0.8907637014027394,2.8743318756738745,0.0014959128700940735,0.0,8.35970211525489,374657.3240989618,1593948.6051145536,4.2544173103994325,1593948.6051145536,4.2544173103994325,0.85,0.10276936958719785,4.028046144702076,101325.0,128229.93201148475,1.2655310339154675,1.0,0.0,4.02804614470218,1.278647415269239,1.2789459084990022,3.150239930570624,22709.84562727707,2315.759778036034,19303.370371712914,1968.3959733153436,0.85,0.850000069948842,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5637.267778711839,4632.441516551485,6.27940111321109,7.006486815520056,-0.2488055557157578,7.2552923712358135,4.854739271534972,3.5,1.3870683632957062,0.6,0.0002334323654385558,0.939139044840455,0.0002485599621493879,198.4286542932884,0.0,0.0,0.0,0.0,8.520958827892723e-05,0.00014822277715962858,0.0005970481860948768,0.10276936953059787,0.07177735694755849,0.030992012583039383,0.10276937660774046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540599.8455074127,578.1430082530063,0.0,0.10276936953059787,0.07177735698708972,0.03099201260010813,0.37333004040906864,0.37333004040906864,0.1611963074530163,0.0,12.139020904250572,3.683535918646271,32.65058302222536,11.943768463475578,3.720148973921823,31.875081683944757,26922.382351832795,22884.024999057874,0.85,1.171107566413622,0.6344765553821523,42257.45940475719,25750.0,0.0,0.0,8842.757227268019,0.13564079042737723,3.3910197606844275,3611.052365544529,5231.7048617234905,8842.757227268019,29.852988296478678,0.7339869611871056,1.23538387711852,1.2568484833645561,1.1523885827651905,0.004027128138391509,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34592.75722726802,,,,,,,,,,,,,,,,,,,,2.0,16536.40967954253,1609.9383713364462,0.37333004040906864,0.1611963074530163,6.112871282664199,4.854739271534972
212.0,-29.393198868918013,6.999770102084958,35.45404876546779,25.39640678968283,6.37952324429164,-25.81592664781448,-39.31197206312788,2.802251023186392,8.316153414061034,-3.5872884487623478,40.90536878001243,41856.05521053322,35394.615914266025,35394.615914266025,77250.67112479924,76993.5930209598,76993.5930209598,35394.615914266025,112388.20893522582,112388.20893522582,112388.20893522582,139310.47735255488,139310.47735255488,0.0,0.0,91476.88313316088,56339.34532272728,39041.70867825956,26922.26841732907,65963.97709558863,22883.928154729707,1610.0,0.0,0.8907484123629256,2.874507960505797,0.0014959128700940735,0.0,8.316153414061034,374610.8273910928,1593942.070571032,4.254927925259779,1593942.070571032,4.254927925259779,0.85,0.1027778382387304,4.028046144702076,101325.0,128230.37034936751,1.2655353599740193,1.0,0.0,4.028046144700155,1.2786585406883806,1.2789570365153118,3.150212520798188,22709.988874749284,2315.7743852130225,19303.492155891767,1968.4083918455096,0.85,0.8500000709976074,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5638.193920229248,4632.441516551485,6.2776513924563435,6.999770102084958,-0.2527063082851049,7.252476410370063,4.856068645382893,3.5,1.3874481843951123,0.6,0.0002334323654385558,0.9389437684257014,0.0002486116562975276,198.42701975528266,0.0,0.0,0.0,0.0,8.522131037077403e-05,0.00014821105506778175,0.0005970009689680053,0.10277783812682303,0.07177828334613243,0.030999554780690615,0.10277784253741247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540599.1092133491,578.143249780077,0.0,0.10277783812682303,0.07177828342428648,0.03099955481444392,0.37332866297492734,0.37332866297492734,0.16123286023611277,0.0,12.094315528691311,3.6939491546593217,32.462962371900176,11.9034418628234,3.729742009337656,31.705133606894776,26922.26841732907,22883.928154729707,0.85,1.1711039043757931,0.6345289816270395,42257.45940475719,25750.0,0.0,0.0,8838.610302054629,0.13554982095244533,3.38874552381113,3609.68487067741,5228.925431377219,8838.610302054629,29.988585866990487,0.7334947021236213,1.2352645719904325,1.256880024299545,1.1523885827651905,0.004025260633852788,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34588.61030205463,,,,,,,,,,,,,,,,,,,,2.0,16536.470271120128,1610.0,0.37332866297492734,0.16123286023611277,6.112871282664199,4.856068645382893
213.0,-29.391205665354047,6.993063283772095,35.4539454315488,25.394458521064394,6.376982821274951,-25.814386805690123,-39.310715965088434,2.8001639616124843,8.269046916303523,-3.5901392433804853,40.90508774982151,41858.90129236021,35389.286475225,35389.286475225,77248.18776758522,76995.99040438292,76995.99040438292,35389.286475225,112385.27687960792,112385.27687960792,112385.27687960792,139306.46633304105,139306.46633304105,0.0,0.0,91477.44499362241,56340.35588160557,39041.21012446316,26921.189453433144,65962.39957789631,22883.01103541817,1610.0,0.0,0.8907354085525025,2.8747729432614615,0.0014959128700940735,0.0,8.269046916303523,374569.69260308356,1593929.722009926,4.255362228942931,1593929.722009926,4.255362228942931,0.85,0.10278581092714033,4.028046144702076,101325.0,128230.77388969195,1.2655393426073718,1.0,0.0,4.028046144702413,1.2786682114168486,1.2789667095013584,3.1501886953447724,22710.128361845836,2315.788608938408,19303.612879945373,1968.4207022729856,0.85,0.8500001661098674,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5639.111993277328,4632.441516551485,6.275684277491627,6.993063283772095,-0.25635361611173657,7.2494168998838315,4.857386581522507,3.5,1.387824737577859,0.6,0.0002334323654385558,0.9387499669897046,0.0002486629812484626,198.42539722738968,0.0,0.0,0.0,0.0,8.523335410376907e-05,0.00014819901133478674,0.0005969524562557469,0.10278581084755745,0.07177889980389086,0.031006911043666575,0.10278581641236217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540597.7178065553,578.1437062039457,0.0,0.10278581084755745,0.07177889985946637,0.03100691106767396,0.37332731512121153,0.37332731512121153,0.1612691538651517,0.0,12.049531772686464,3.7041612315758243,32.27572442777449,11.859186159683986,3.739824029411295,31.520358531964177,26921.189453433144,22883.01103541817,0.85,1.1710942637306772,0.634587303679397,42257.45940475719,25750.0,0.0,0.0,8834.46827768096,0.13545896464382054,3.3864741160955107,3608.3191023491286,5226.149175331832,8834.46827768096,30.124092521797415,0.7330030554319289,1.2351455181849924,1.2569115699796558,1.1523885827651905,0.004023393674860663,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34584.468277680964,,,,,,,,,,,,,,,,,,,,2.0,16536.53065631441,1610.0,0.37332731512121153,0.1612691538651517,6.112871282664199,4.857386581522507
214.0,-29.389226646374503,6.986376617205829,35.453835053652725,25.392820697184675,6.374793132419575,-25.812824656065924,-39.309418795723445,2.7983911421109253,8.218624899362794,-3.592618408295427,40.90467591643904,41861.51929245441,35382.728295940666,35382.728295940666,77244.24758839508,76998.22471796011,76998.22471796011,35382.728295940666,112380.95301390078,112380.95301390078,112380.95301390078,139300.1239968642,139300.1239968642,0.0,0.0,91477.99152963709,56341.28610413105,39040.78380611782,26919.17098296341,65959.95478908122,22881.2953355189,1609.9398485525242,0.0,0.8907246869373391,2.8751238578635987,0.0014959128700940735,0.0,8.218624899362794,374533.92302588804,1593911.626043317,4.255720318111598,1593911.626043317,4.255720318111598,0.85,0.10279327835861814,4.028046144702076,101325.0,128231.13322319824,1.2655428889533504,1.0,0.0,4.028046144700399,1.2786764261700923,1.2789749261722911,3.1501684572123776,22710.264044505635,2315.8024447192097,19303.727786289954,1968.4324194592398,0.85,0.8500001474425906,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5640.024248895309,4632.441516551485,6.273506413180927,6.986376617205829,-0.25974303893387685,7.246119656139705,4.858696308168268,3.5,1.3881989451909338,0.6,0.0002334323654385558,0.938557587433529,0.00024871395060251225,198.42378627242866,0.0,0.0,0.0,0.0,8.52457932884261e-05,0.0001481865721501297,0.0005969023506459459,0.10279327830091833,0.07177920589811439,0.03101407240280394,0.10279328517443793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540595.67878256,578.1443750652996,0.0,0.10279327830091833,0.07177920593840549,0.03101407242021265,0.3733259856703416,0.3733259856703416,0.16130513830802048,0.0,12.00394620740343,3.714310909812639,32.085994465897045,11.81124330765823,3.750399731574248,31.321611355970447,26919.17098296341,22881.2953355189,0.85,1.171077934110134,0.6346505152454109,42257.45940475719,25750.0,0.0,0.0,8830.328307988606,0.13536822130849746,3.384205532712434,3606.9533793902847,5223.374928598322,8830.328307988606,30.25950837397405,0.7325120200676265,1.2350267150125285,1.2569430701227224,1.1523885827651905,0.004021530235312342,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34580.3283079886,,,,,,,,,,,,,,,,,,,,2.0,16536.59081353018,1609.9398485525242,0.3733259856703416,0.16130513830802048,6.112871282664199,4.858696308168268
215.0,-29.387261121757003,6.9796900444698124,35.45372669287526,25.39056568583476,6.371912331941507,-25.811343767553865,-39.308231708686776,2.7959949777399338,8.175558493402377,-3.5958274733357922,40.904513912555814,41864.54044071525,35378.576403633575,35378.576403633575,77243.11684434883,77000.75838828678,77000.75838828678,35378.576403633575,112379.33479192035,112379.33479192035,112379.33479192035,139298.36373445592,139298.36373445592,0.0,0.0,91478.56305537309,56342.345107807894,39040.242163961324,26919.028942535577,65959.2711064969,22881.17460115524,1610.0,0.0,0.8907095037074211,2.8752958644155333,0.0014959128700940735,0.0,8.175558493402377,374487.6263705618,1593904.5076308683,4.256227430205326,1593904.5076308683,4.256227430205326,0.85,0.10280151914150322,4.028046144702076,101325.0,128231.57256325067,1.265547224902548,1.0,0.0,4.02804614470113,1.278687529498099,1.278986032092309,3.1501411031068196,22710.405931096666,2315.8169131249374,19303.844669163485,1968.4443381953558,0.85,0.8499999836080129,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5640.9328552091865,4632.441516551485,6.271759886480974,6.9796900444698124,-0.2636344013579879,7.243324445827801,4.860000935893731,3.5,1.3885716959696375,0.6,0.0002334323654385558,0.9383665617583435,0.000248764581936021,198.42218632799742,0.0,0.0,0.0,0.0,8.52571783107155e-05,0.0001481751871278403,0.0005968564912508058,0.10280151903146514,0.07178012313939748,0.03102139589206767,0.10280152333477148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540594.8766873489,578.1446381764814,0.0,0.10280151903146514,0.07178012321623031,0.031021395925272907,0.3733246739642797,0.3733246739642797,0.1613405993942468,0.0,11.959781937708158,3.724591254841357,31.901061637900852,11.771385966738194,3.75987245426586,31.154042508098712,26919.028942535577,22881.17460115524,0.85,1.1710729295300002,0.6347028967788525,42257.45940475719,25750.0,0.0,0.0,8826.187675310943,0.13527759075385837,3.3819397688464563,3605.586095495384,5220.601579815558,8826.187675310943,30.3948335364022,0.7320215949884106,1.2349081617856812,1.256974476550088,1.1523885827651905,0.004019673159497265,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34576.18767531094,,,,,,,,,,,,,,,,,,,,2.0,16536.65075302156,1610.0,0.3733246739642797,0.1613405993942468,6.112871282664199,4.860000935893731
216.0,-29.385310213092286,6.973014003160316,35.453615782618044,25.388613051641755,6.369373171907773,-25.809841864115516,-39.307007601577766,2.7939048229311134,8.129027984230845,-3.5986737480071493,40.90422293381774,41867.34825570086,35373.17665147155,35373.17665147155,77240.52490717241,77003.1330145138,77003.1330145138,35373.17665147155,112376.30966598535,112376.30966598535,112376.30966598535,139294.25504703194,139294.25504703194,0.0,0.0,91479.11979564346,56343.33503683076,39039.76084312522,26917.945381046582,65957.70622417181,22880.253573889593,1610.0,0.0,0.8906965528725607,2.875554651879693,0.0014959128700940735,0.0,8.129027984230845,374446.5673857195,1593891.7221575892,4.2566599909986955,1593891.7221575892,4.2566599909986955,0.85,0.1028092756641334,4.028046144702076,101325.0,128231.96752945667,1.2655511229159306,1.0,0.0,4.028046144700647,1.278697214998819,1.278995719854056,3.150117242341688,22710.54414705805,2315.831007230609,19303.959515777256,1968.4560492907626,0.85,0.8499998674966981,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5641.833623387646,4632.441516551485,6.269801453349431,6.973014003160316,-0.2672778734661785,7.240291876626494,4.861294447480375,3.5,1.3889412707086788,0.6,0.0002334323654385558,0.938176998059828,0.0002488148461551492,198.42059830652101,0.0,0.0,0.0,0.0,8.526891985402037e-05,0.00014816344558453543,0.0005968091957725638,0.10280927558499706,0.07178073796842394,0.031028537616573117,0.10280928100001396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540593.4360272615,578.1451107556866,0.0,0.10280927558499706,0.07178073802367635,0.031028537640457054,0.3733233911476352,0.3733233911476352,0.16137580633464002,0.0,11.915549751244953,3.7346736484978464,31.716534435958692,11.727701732238017,3.769822557155919,30.9720447743465,26917.945381046582,22880.253573889593,0.85,1.1710614169124296,0.6347605253797858,42257.45940475719,25750.0,0.0,0.0,8822.051694331714,0.1351870727876727,3.3796768196918143,3604.2203949125606,5217.831299419154,8822.051694331714,30.53006812177118,0.7315317791540725,1.2347898578193917,1.2570058834672841,1.1523885827651905,0.004017816873020406,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34572.05169433171,,,,,,,,,,,,,,,,,,,,2.0,16536.710488143184,1610.0,0.3733233911476352,0.16137580633464002,6.112871282664199,4.861294447480375
217.0,-29.383373309898882,6.966358746064201,35.45349800943362,25.38697145590561,6.367185385961553,-25.80831742838235,-39.30574619499964,2.792129504446186,8.07918047265872,-3.6011475866051095,40.903801221479114,41869.94428645421,35366.5484490733,35366.5484490733,77236.49273552751,77005.34436964107,77005.34436964107,35366.5484490733,112371.89281871438,112371.89281871438,112371.89281871438,139287.81427112647,139287.81427112647,0.0,0.0,91479.66119513553,56344.26111195339,39039.33342575793,26915.92145241209,65955.25487817003,22878.533234550276,1609.93976772715,0.0,0.8906858886456459,2.8758995524997957,0.0014959128700940735,0.0,8.07918047265872,374410.88384761737,1593873.1924443424,4.257016185173286,1593873.1924443424,4.257016185173286,0.85,0.10281652783534584,4.028046144702076,101325.0,128232.3263062021,1.265554663767107,1.0,0.0,4.028046144701796,1.2787054417049275,1.279003948480644,3.150096975681427,22710.678554528226,2315.844712978257,19304.076933916684,1968.4680226088099,0.85,0.850000007158205,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5642.728748355191,4632.441516551485,6.267632208863905,6.966358746064201,-0.2706626564323531,7.237021402496554,4.8625799917594605,3.5,1.3893085690741316,0.6,0.0002334323654385558,0.937988836100356,0.0002488647587843793,198.41902171051305,0.0,0.0,0.0,0.0,8.528102073457732e-05,0.00014815134470397848,0.0005967604528672888,0.10281652778125225,0.07178104214835788,0.03103548563289437,0.10281653445815828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540591.348095912,578.1457956582956,0.0,0.10281652778125225,0.07178104218612308,0.031035485649222767,0.3733221262870379,0.3733221262870379,0.16141071127779538,0.0,11.870519941669158,3.74469290427794,31.529529228414162,11.680328059263843,3.7802667873223186,30.776076518357513,26915.92145241209,22878.533234550276,0.85,1.1710438065654623,0.6348234778835247,42257.45940475719,25750.0,0.0,0.0,8817.9175975393,0.13509666721809588,3.377416680452394,3602.854642080662,5215.062955458637,8817.9175975393,30.665212242578296,0.7310425715264923,1.2346718024308942,1.2570372418468347,1.1523885827651905,0.0040159642714129844,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34567.9175975393,,,,,,,,,,,,,,,,,,,,2.0,16536.76999597604,1609.93976772715,0.3733221262870379,0.16141071127779538,6.112871282664199,4.8625799917594605
218.0,-29.38145166977678,6.9597041657686205,35.45338244030976,25.3847123234533,6.3643062951943845,-25.806875864815773,-39.30459130844099,2.7897304902330924,8.036693702269076,-3.6043515357112175,40.903629871809706,41872.92157711551,35362.33231096223,35362.33231096223,77235.25388807774,77007.85447278684,77007.85447278684,35362.33231096223,112370.18678374907,112370.18678374907,112370.18678374907,139285.96329476414,139285.96329476414,0.0,0.0,91480.22761393797,56345.29471826525,39038.814328525244,26915.776511015058,65954.5908395403,22878.410034362798,1610.0,0.0,0.8906707585616069,2.8760652922284624,0.0014959128700940735,0.0,8.036693702269076,374364.6728944823,1593865.663519066,4.25752155297065,1593865.663519066,4.25752155297065,0.85,0.1028245559274125,4.028046144702076,101325.0,128232.76141487143,1.2655589579558,1.0,0.0,4.028046144703109,1.278716558743143,1.2790150681140713,3.150069589042675,22710.819173275402,2315.859052099892,19304.196681242593,1968.480233437779,0.85,0.8500000169064136,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5643.620397390627,4632.441516551485,6.265894908047375,6.9597041657686205,-0.27454916303952004,7.2342533288081405,4.8638606792073995,3.5,1.3896744797735427,0.6,0.0002334323654385558,0.9378021971182696,0.0002489142872088162,198.41745756306372,0.0,0.0,0.0,0.0,8.529210114289485e-05,0.00014814026429566093,0.0005967158204712836,0.10282455581814437,0.07178195799402187,0.031042597824122498,0.10282455999368692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540590.4997306513,578.1460739466847,0.0,0.10282455581814437,0.07178195807030217,0.031042597857110336,0.3733208786825098,0.3733208786825098,0.16144510127268594,0.0,11.826915725254878,3.754841772653265,31.347329237891472,11.64104523798028,3.7896026132650604,30.61127908880451,26915.776511015058,22878.410034362798,0.85,1.1710368134339877,0.634875010884191,42257.45940475719,25750.0,0.0,0.0,8813.782675493268,0.1350063738536686,3.3751593463417118,3601.487234705164,5212.295440788104,8813.782675493268,30.80026601112918,0.7305539710696347,1.2345539949397066,1.2570685035235794,1.1523885827651905,0.004014118194202939,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34563.78267549327,,,,,,,,,,,,,,,,,,,,2.0,16536.829288262914,1610.0,0.3733208786825098,0.16144510127268594,6.112871282664199,4.8638606792073995
219.0,-29.379543803909264,6.953060693391501,35.453264497626094,25.382757104840152,6.3617705483829265,-25.805412358829432,-39.30340303396804,2.7876391033044325,7.990738902936982,-3.6071920605099135,40.90332960041252,41875.704088043974,35356.86892826893,35356.86892826893,77232.5730163129,77010.20483085232,77010.20483085232,35356.86892826893,112367.07375912125,112367.07375912125,112367.07375912125,139281.7628788137,139281.7628788137,0.0,0.0,91480.77889362753,56346.2781508246,39038.334158669924,26914.689119692437,65953.02327836237,22877.48575173857,1610.0,0.0,0.8906578644831995,2.8763180071256196,0.0014959128700940735,0.0,7.990738902936982,374323.70739371603,1593852.4699735784,4.257952244251402,1593852.4699735784,4.257952244251402,0.85,0.10283210108477804,4.028046144702076,101325.0,128233.15838541683,1.2655628757504744,1.0,0.0,4.028046144699644,1.2787262503934196,1.2790247620268103,3.1500457142119247,22710.9560335967,2315.8730079687457,19304.30827302638,1968.4916126328953,0.85,0.8499998082189579,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5644.504373246631,4632.441516551485,6.263945705463633,6.953060693391501,-0.2781871141546519,7.231247807546153,4.86513047872834,3.5,1.3900372796366687,0.6,0.0002334323654385558,0.9376169355947989,0.00024896346959696564,198.41590465176876,0.0,0.0,0.0,0.0,8.530350327606089e-05,0.0001481288621624949,0.0005966698921527428,0.1028321010018414,0.07178257117590432,0.031049529825937068,0.10283210630720994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540589.0130649157,578.1465616157734,0.0,0.1028321010018414,0.07178257123379878,0.031049529850979262,0.3733196594255049,0.3733196594255049,0.1614792461553256,0.0,11.783246306387696,3.7647908057571726,31.16554330059654,11.597930963446913,3.799413402764003,30.43205404243139,26914.689119692437,22877.48575173857,0.85,1.1710239982531794,0.6349322897799957,42257.45940475719,25750.0,0.0,0.0,8809.652243014922,0.13491619250331627,3.3729048125829038,3600.12131865119,5209.530924363731,8809.652243014922,30.935229539538195,0.7300659767495464,1.2344364346676215,1.2570997629436742,1.1523885827651905,0.004012273059939987,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34559.65224301492,,,,,,,,,,,,,,,,,,,,2.0,16536.888339343026,1610.0,0.3733196594255049,0.1614792461553256,6.112871282664199,4.86513047872834
220.0,-29.377647595366767,6.946438819266599,35.4531397564724,25.381120677944295,6.359594596670363,-25.803923364787178,-39.30217697108162,2.7858703660906414,7.941384767789543,-3.6096505410985538,40.902895700980295,41878.2825261932,35350.148436593634,35350.148436593634,77228.43096278684,77012.38924672584,77012.38924672584,35350.148436593634,112362.53768331948,112362.53768331948,112362.53768331948,139275.17628630096,139275.17628630096,0.0,0.0,91481.31462151794,56347.2079009847,39037.89635614805,26912.638602981497,65950.53495912955,22875.74281253427,1609.9382784635743,0.0,0.8906473150738121,2.876659079286001,0.0014959128700940735,0.0,7.941384767789543,374288.2544967747,1593833.4051254925,4.258304624782787,1593833.4051254925,4.258304624782787,0.85,0.1028391328018458,4.028046144702076,101325.0,128233.5200573191,1.2655664451746271,1.0,0.0,4.028046144700942,1.2787344469743944,1.279032960521232,3.1500255226820633,22711.0890330389,2315.886570137499,19304.42356942101,1968.5033695931854,0.85,0.8499999071527546,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5645.382869376736,4632.441516551485,6.2617805124165775,6.946438819266599,-0.281559492714619,7.227998311981218,4.866392538170857,3.5,1.3903978680488163,0.6,0.0002334323654385558,0.9374328451685725,0.0002490123603430805,198.4143612530623,0.0,0.0,0.0,0.0,8.531526948611999e-05,0.0001481170959524358,0.0005966224973156765,0.10283913274648934,0.07178286611734243,0.031056266629146907,0.10283913931019655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540586.8647988107,578.1472663080007,0.0,0.10283913274648934,0.07178286615598188,0.031056266645863913,0.37331845748909104,0.37331845748909104,0.16151309860073337,0.0,11.73875941941634,3.774675841971714,30.981209746168986,11.551035308888117,3.809737930335416,30.238499297654812,26912.638602981497,22875.74281253427,0.85,1.1710053756295737,0.6349953423750959,42257.45940475719,25750.0,0.0,0.0,8805.523541605584,0.13482612297634802,3.3706530744086973,3598.755262822742,5206.768278782842,8805.523541605584,31.070102939728798,0.7295785875343502,1.2343191209386972,1.257130971105492,1.1523885827651905,0.004010431758615045,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34555.52354160558,,,,,,,,,,,,,,,,,,,,2.0,16536.94717853358,1609.9382784635743,0.37331845748909104,0.16151309860073337,6.112871282664199,4.866392538170857
221.0,-29.375767549746303,6.939817915030453,35.453017501264654,25.378852534946077,6.356711358642191,-25.802519650966154,-39.301057847309835,2.7834634598620527,7.899564390838805,-3.612856424204626,40.902718625507866,41881.24004706602,35345.90231468409,35345.90231468409,77227.14236175011,77014.87949169795,77014.87949169795,35345.90231468409,112360.78180638205,112360.78180638205,112360.78180638205,139273.2954075378,139273.2954075378,0.0,0.0,91481.87634352157,56348.23689888962,39037.37716070216,26912.51360115576,65949.89076185793,22875.636560982395,1610.0,0.0,0.8906321908392512,2.876816594965107,0.0014959128700940735,0.0,7.899564390838805,374242.0275189651,1593825.6247625577,4.258809827770584,1593825.6247625577,4.258809827770584,0.85,0.1028469628720613,4.028046144702076,101325.0,128233.95444219925,1.2655707322200764,1.0,0.0,4.028046144702473,1.2787456010905591,1.279044117241264,3.149998045949731,22711.228485761992,2315.9007903577667,19304.54675595587,1968.5159311238672,0.85,0.8500001119736071,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5646.258102842196,4632.441516551485,6.260057842005447,6.939817915030453,-0.28544515048041097,7.225263065510864,4.867650040632164,3.5,1.3907571544663324,0.6,0.0002334323654385558,0.9372503623920027,0.00024906084308444715,198.41283103369844,0.0,0.0,0.0,0.0,8.532601073847667e-05,0.00014810635470007913,0.0005965792310555319,0.10284696276548738,0.0717837875302331,0.031063175235254287,0.10284696677130242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540585.9880865231,578.1475538942328,0.0,0.10284696276548738,0.07178378760461801,0.03106317526744328,0.37331727215936084,0.37331727215936084,0.1615464413502914,0.0,11.695730620170252,3.7846944001730094,30.801775553135485,11.512420815043413,3.8189267462376506,30.076807957928224,26912.51360115576,22875.636560982395,0.85,1.1709972748948718,0.6350463899674571,42257.45940475719,25750.0,0.0,0.0,8801.393806346583,0.13473616508245614,3.3684041270614005,3597.387431234355,5204.006375112229,8801.393806346583,31.20488632343395,0.7290918023942426,1.2342020530792492,1.2571620787234483,1.1523885827651905,0.0040085971919030655,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34551.39380634658,,,,,,,,,,,,,,,,,,,,2.0,16537.005847784585,1610.0,0.37331727215936084,0.1615464413502914,6.112871282664199,4.867650040632164
222.0,-29.37389943631213,6.933208652630333,35.45289303661499,25.37689529070633,6.35417922023979,-25.801091561346684,-39.29990498637778,2.781371345275527,7.854188706896082,-3.6156895954560477,40.902409762194715,41884.008768048065,35340.37996448057,35340.37996448057,77224.38873252863,77017.2071424577,77017.2071424577,35340.37996448057,112357.58710693827,112357.58710693827,112357.58710693827,139269.01040261722,139269.01040261722,0.0,0.0,91482.42247132532,56349.224096920414,39036.88708267212,26911.423295678935,65948.31037835105,22874.709801327095,1610.0,0.0,0.890619358982282,2.87706335736588,0.0014959128700940735,0.0,7.854188706896082,374201.1785544384,1593812.0539568139,4.25923846662858,1593812.0539568139,4.25923846662858,0.85,0.10285430163359788,4.028046144702076,101325.0,128234.3526376187,1.265574662103318,1.0,0.0,4.028046144701667,1.2787552965532802,1.2790538149673378,3.1499741628121924,22711.36406707962,2315.914615804543,19304.663572394446,1968.5278430855028,0.85,0.8500001812034168,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5647.125769188737,4632.441516551485,6.258118095633906,6.933208652630333,-0.28907570226155066,7.222284354891884,4.868896799219703,3.5,1.3911133712056294,0.6,0.0002334323654385558,0.9370690757489302,0.0002491090267299564,198.41131054963822,0.0,0.0,0.0,0.0,8.533707710413384e-05,0.00014809528833442196,0.0005965346552240107,0.10285430155462252,0.0717843989073612,0.031069902647261324,0.10285430669019492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540584.4588848529,578.1480555149185,0.0,0.10285430155462252,0.07178439896247982,0.03106990267111806,0.3733161148053355,0.3733161148053355,0.16157955068205787,0.0,11.65263313643419,3.7945098207778756,30.622745726231756,11.469878302352129,3.8286080741919477,29.90031932553194,26911.423295678935,22874.709801327095,0.85,1.1709835822856685,0.6351035913999306,42257.45940475719,25750.0,0.0,0.0,8797.268476466368,0.13464631863171495,3.366157965792871,3596.0210449342053,5201.247431532162,8797.268476466368,31.339579802196475,0.7286056203014873,1.2340852304178411,1.257193182699109,1.1523885827651905,0.004006763640698835,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34547.26847646637,,,,,,,,,,,,,,,,,,,,2.0,16537.064256445337,1610.0,0.3733161148053355,0.16157955068205787,6.112871282664199,4.868896799219703
223.0,-29.372045428093333,6.926621955940291,35.452761734636056,25.375271611288213,6.352023617680297,-25.79963851205117,-39.298706863168604,2.7796167016380218,7.8052544438148175,-3.618123972275214,40.90196168733814,41886.53240648848,35333.548339972214,35333.548339972214,77220.08074646069,77019.36072501465,77019.36072501465,35333.548339972214,112352.90906498686,112352.90906498686,112352.90906498686,139262.23674176913,139262.23674176913,0.0,0.0,91482.95269283188,56350.12437430537,39036.4759094739,26909.32767678226,65945.80358625617,22872.92852526492,1609.935554053458,0.0,0.8906089744293206,2.8774025439784334,0.0014959128700940735,0.0,7.8052544438148175,374166.0822415319,1593792.366644983,4.25958536139082,1593792.366644983,4.25958536139082,0.85,0.1028611091563078,4.028046144702076,101325.0,128234.70501161332,1.2655781397642567,1.0,0.0,4.028046144702074,1.2787634281916012,1.2790619485039452,3.149954132171616,22711.495699510706,2315.928038576956,19304.773689492326,1968.5390719045063,0.85,0.8500001032476353,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5647.988112009961,4632.441516551485,6.255953029511247,6.926621955940291,-0.292428865261924,7.219050821202215,4.870136034920718,3.5,1.3914674385487766,0.6,0.0002334323654385558,0.9368891953166707,0.0002491568550533397,198.40980156905337,0.0,0.0,0.0,0.0,8.534857935016845e-05,0.00014808378608838733,0.0005964883236462155,0.1028611091022,0.07178467822909013,0.031076430873109875,0.10286111556850895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540582.240440049,578.1487832256793,0.0,0.1028611091022,0.07178467826685096,0.03107643088945685,0.3733149741872321,0.3733149741872321,0.16161237818834098,0.0,11.608677146238335,3.8042594240080803,30.441027464947013,11.423378416090031,3.838820887146028,29.70885470341591,26909.32767678226,22872.92852526492,0.85,1.170962768623449,0.6351660019079378,42257.45940475719,25750.0,0.0,0.0,8793.144737167146,0.1345565834345804,3.363914585864507,3594.654438643196,5198.49029852395,8793.144737167146,31.474183487369455,0.7281200402304129,1.233968652285275,1.2572242328949772,1.1523885827651905,0.004004934058025925,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34543.144737167146,,,,,,,,,,,,,,,,,,,,2.0,16537.122488732814,1609.935554053458,0.3733149741872321,0.16161237818834098,6.112871282664199,4.870136034920718
224.0,-29.370206479984176,6.92003626259712,35.45263328253016,25.37298862533646,6.349129759307213,-25.79827284833822,-39.29762350218368,2.7771961276600337,7.764174147631138,-3.621337990129082,40.901782089902674,41889.472294100044,35329.30291794948,35329.30291794948,77218.77521204951,77021.83392014247,77021.83392014247,35329.30291794948,112351.13683809194,112351.13683809194,112351.13683809194,139260.37948453828,139260.37948453828,0.0,0.0,91483.50970300767,56351.14807696018,39035.957362274996,26909.242646446335,65945.20000872132,22872.856249479384,1610.0,0.0,0.890593814342748,2.8775501400763526,0.0014959128700940735,0.0,7.764174147631138,374119.7498268698,1593784.475624576,4.2600917924331085,1593784.475624576,4.2600917924331085,0.85,0.10286875474922147,4.028046144702076,101325.0,128235.13906243691,1.2655824235128241,1.0,0.0,4.028046144701425,1.278774646156056,1.2790731690871724,3.1499264994111487,22711.633982478623,2315.9421395153927,19304.888147514695,1968.550743374618,0.85,0.849999967523599,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5648.847439223978,4632.441516551485,6.254249791317238,6.92003626259712,-0.2963171604266255,7.216353423023746,4.871371062506939,3.5,1.3918203035734111,0.6,0.0002334323654385558,0.9367108128541509,0.0002492043032227728,198.40830486859204,0.0,0.0,0.0,0.0,8.535898108723105e-05,0.00014807338435132475,0.0005964464249693423,0.10286875464021158,0.07178561135112158,0.031083143289090016,0.10286875849800782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540581.3512432998,578.1490749063271,0.0,0.10286875464021158,0.07178561142719266,0.031083143322028814,0.37331384950855917,0.37331384950855917,0.16164469778266702,0.0,11.566236082701437,3.8141498675346384,30.264379111939206,11.385512137760202,3.8478512263685047,29.550558347142328,26909.242646446335,22872.856249479384,0.85,1.1709536888482748,0.6352163961677288,42257.45940475719,25750.0,0.0,0.0,8789.019716769228,0.1344669593018887,3.361673982547215,3593.2859122834334,5195.733804485795,8789.019716769228,31.60869749011663,0.727635061157406,1.2338523180145842,1.2572551779840733,1.1523885827651905,0.004003111461807419,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34539.019716769224,,,,,,,,,,,,,,,,,,,,2.0,16537.180500716247,1610.0,0.37331384950855917,0.16164469778266702,6.112871282664199,4.871371062506939
225.0,-29.36838104014882,6.913462688629436,35.452502770997,25.37103061275559,6.346602937733055,-25.79688263318293,-39.29650259725747,2.77510453076718,7.719373021202955,-3.624162943909987,40.9014652022444,41892.2011839201,35323.72796300959,35323.72796300959,77215.92914692969,77024.1369857971,77024.1369857971,35323.72796300959,112347.86494880669,112347.86494880669,112347.86494880669,139256.0149778397,139256.0149778397,0.0,0.0,91484.0506759464,56352.11487406952,39035.48422430765,26908.150029032997,65943.63425334064,22871.927524678045,1610.0,0.0,0.8905810470122779,2.8777910854246502,0.0014959128700940735,0.0,7.719373021202955,374079.02976646053,1593770.55251994,4.260518301480142,1593770.55251994,4.260518301480142,0.85,0.10287589224186422,4.028046144702076,101325.0,128235.53180159924,1.2655862995469946,1.0,0.0,4.0280461447032545,1.2787843396599547,1.2790828648539663,3.1499026221834914,22711.768284052956,2315.9558344646703,19305.00444360557,1968.5626022755548,0.85,0.8500000617371813,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5649.699252696216,4632.441516551485,6.252320058656571,6.913462688629436,-0.29993900589972444,7.213401694529161,4.8725954149416495,3.5,1.392170118554757,0.6,0.0002334323654385558,0.9365337769672311,0.00024925141108575683,198.40681918470446,0.0,0.0,0.0,0.0,8.53697445304066e-05,0.0001480626209081492,0.0005964030693235553,0.10287589216349101,0.0717862209645927,0.031089671198898317,0.10287589716352218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540579.782316043,578.1495895566221,0.0,0.10287589216349101,0.07178622101928117,0.03108967122258305,0.3733127526254774,0.3733127526254774,0.16167679747635536,0.0,11.523716454930195,3.8238289127732514,30.088115632559493,11.343535965112949,3.8573934000383474,29.37679429784339,26908.150029032997,22871.927524678045,0.85,1.1709383327325185,0.6352728608038142,42257.45940475719,25750.0,0.0,0.0,8784.899086888096,0.13437744604485655,3.3594361511214106,3591.918826112986,5192.980260775109,8784.899086888096,31.743121921412722,0.7271506820609115,1.2337362269410241,1.2572861192643487,1.1523885827651905,0.0040012898813196855,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34534.899086888094,,,,,,,,,,,,,,,,,,,,2.0,16537.238272795767,1610.0,0.3733127526254774,0.16167679747635536,6.112871282664199,4.8725954149416495
226.0,-29.366567793513823,6.906912781028654,35.45236529248443,25.369426037091785,6.344474794376513,-25.795463524221105,-39.29533590618519,2.7733705250840077,7.6707941066339345,-3.626565481242708,40.901001257715045,41894.69034244233,35316.76883528101,35316.76883528101,77211.45917772333,77026.25667987207,77026.25667987207,35316.76883528101,112343.02551515307,112343.02551515307,112343.02551515307,139249.01867091548,139249.01867091548,0.0,0.0,91484.57462613755,56353.00828870863,39035.07370825435,26905.993155762408,65941.06686401676,22870.094182398047,1609.9317478504624,0.0,0.8905708714040437,2.8781301010757856,0.0014959128700940735,0.0,7.6707941066339345,374044.4013268556,1593750.168336497,4.260858236837534,1593750.168336497,4.260858236837534,0.85,0.10288247279738899,4.028046144702076,101325.0,128235.88244963501,1.265589760174044,1.0,0.0,4.028046144701263,1.278792376019138,1.2790909030891935,3.1498828271414356,22711.89835957154,2315.9690984761914,19305.11179001048,1968.5735485625041,0.85,0.8499999200584073,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5650.545888511404,4632.441516551485,6.250151672440441,6.906912781028654,-0.30326690851756144,7.210179689546216,4.873812447232394,3.5,1.3925178420663984,0.6,0.0002334323654385558,0.9363579593461349,0.00024929821240753184,198.40534344661188,0.0,0.0,0.0,0.0,8.538094896547906e-05,0.00014805141647307674,0.0005963579373420582,0.10288247274420233,0.07178647907318648,0.031095993671015842,0.10288247914473853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540577.4853046701,578.1503430371681,0.0,0.10288247274420233,0.07178647911029748,0.031095993687091508,0.3733116717476682,0.3733116717476682,0.16170862683296494,0.0,11.48027885749525,3.8334401602454022,29.90895953160691,11.297359587876656,3.8675035131298614,29.187130068352985,26905.993155762408,22870.094182398047,0.85,1.1709161354175281,0.6353353431305152,42257.45940475719,25750.0,0.0,0.0,8780.779923186874,0.13428804347507936,3.357201086876981,3590.551449114552,5190.228474072323,8780.779923186874,31.87745689204388,0.7266669019214246,1.2336203784020638,1.2573170045073923,1.1523885827651905,0.0039994723887533225,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34530.77992318687,,,,,,,,,,,,,,,,,,,,2.0,16537.295835557805,1609.9317478504624,0.3733116717476682,0.16170862683296494,6.112871282664199,4.873812447232394
227.0,-29.364768071820443,6.900363682786844,35.45223109943175,25.367124331556283,6.341565687471805,-25.794134688806395,-39.29428436150772,2.7709323044579315,7.630518565714965,-3.6297929237807725,40.900821994054816,41897.603723002685,35312.55098701574,35312.55098701574,77210.15471001843,77028.71582161811,77028.71582161811,35312.55098701574,112341.26680863385,112341.26680863385,112341.26680863385,139247.23251505508,139247.23251505508,0.0,0.0,91485.1272921777,56354.015193562846,39034.56899846095,26905.96570642121,65940.53470488216,22870.07085045803,1610.0,0.0,0.8905556394280099,2.87826630023654,0.0014959128700940735,0.0,7.630518565714965,373997.88725232956,1593742.292139626,4.26136709982096,1593742.292139626,4.26136709982096,0.85,0.10288994620404371,4.028046144702076,101325.0,128236.31338259729,1.2655940131517127,1.0,0.0,4.0280461447034455,1.2788036762779538,1.279102205985993,3.149854992930566,22712.035564067293,2315.9830894410725,19305.226012084087,1968.5851959725378,0.85,0.8499998143110907,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5651.389785120788,4632.441516551485,6.248472027179596,6.900363682786844,-0.30716076595567454,7.207524448742519,4.875025662920541,3.5,1.3928644751201544,0.6,0.0002334323654385558,0.9361834883551137,0.00024934467264392735,198.4038787377045,0.0,0.0,0.0,0.0,8.539104874511094e-05,0.00014804131669344487,0.0005963172549636497,0.10288994609204605,0.07178742922619626,0.031102516865849788,0.10288994979128718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540576.5977624519,578.1506341742263,0.0,0.10288994609204605,0.07178742930433825,0.031102516899705467,0.37331060601370936,0.37331060601370936,0.16173994692521654,0.0,11.438434688749453,3.84320356111823,29.735109258687544,11.260311489495734,3.876368588683306,29.032470845674823,26905.96570642121,22870.07085045803,0.85,1.1709058025624697,0.6353846524071428,42257.45940475719,25750.0,0.0,0.0,8776.659197998473,0.13419875140453139,3.3549687851132814,3589.1819878913407,5187.477210107132,8776.659197998473,32.011702512608,0.7261837197214897,1.2335047717373757,1.2573477794537722,1.1523885827651905,0.003997662170417249,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34526.65919799847,,,,,,,,,,,,,,,,,,,,2.0,16537.353214897386,1610.0,0.37331060601370936,0.16173994692521654,6.112871282664199,4.875025662920541
228.0,-29.362981522742423,6.893827143785169,35.45209498657121,25.365167087316536,6.339045376250438,-25.79277882422726,-39.293194923643,2.7688426777365356,7.5862930355787626,-3.632608342614254,40.9004976911578,41900.30595951938,35306.92758895583,35306.92758895583,77207.2335484752,77030.99555337589,77030.99555337589,35306.92758895583,112337.92314233171,112337.92314233171,112337.92314233171,139242.7946936554,139242.7946936554,0.0,0.0,91485.66331303667,56354.9737191851,39034.09954872396,26904.871551323686,65938.97110004765,22869.140818625132,1610.0,0.0,0.8905429410166356,2.878501546307317,0.0014959128700940735,0.0,7.5862930355787626,373957.31498718477,1593728.0435161502,4.261791331908472,1593728.0435161502,4.261791331908472,0.85,0.10289688716523979,4.028046144702076,101325.0,128236.70762501413,1.2655979040218517,1.0,0.0,4.028046144703608,1.2788133610907317,1.2791118930596372,3.14983113819397,22712.16863624167,2315.9966590264435,19305.344821169463,1968.5973111275985,0.85,0.8500000651793348,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5652.22617528527,4632.441516551485,6.2465525076363155,6.893827143785169,-0.31077234311827207,7.20459948690344,4.876228206252642,3.5,1.3932080589293263,0.6,0.0002334323654385558,0.9360103290503625,0.00024939080071411887,198.40242477075893,0.0,0.0,0.0,0.0,8.540151364235661e-05,0.00014803085179619917,0.0005962751018746444,0.10289688708774522,0.07178803694804885,0.031108850139696373,0.10289689195348449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540574.9921255774,578.1511608647037,0.0,0.10289688708774522,0.07178803700211438,0.03110885016312541,0.37330956803296866,0.37330956803296866,0.16177106205548178,0.0,11.396497525862515,3.852746260931667,29.561611221560554,11.218901378193038,3.8857795643072564,28.861393756352527,26904.871551323686,22869.140818625132,0.85,1.170889267157816,0.6354407000974436,42257.45940475719,25750.0,0.0,0.0,8772.54290875531,0.13410956964556411,3.3527392411391,3587.81399740937,5184.72891134594,8772.54290875531,32.14585889351515,0.7257011344456927,1.2333894062888284,1.2573785514930798,1.1523885827651905,0.003995852904897842,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34522.542908755306,,,,,,,,,,,,,,,,,,,,2.0,16537.41038372886,1610.0,0.37330956803296866,0.16177106205548178,6.112871282664199,4.876228206252642
