time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
229.0,-29.361208657412497,6.8873154852556615,35.45195169845806,25.363587552588456,6.336951194482459,-25.791392661906194,-39.29205945516003,2.767135198977135,7.538014452780601,-3.634972247197943,40.90001647806955,41902.761576656594,35299.826995831296,35299.826995831296,77202.58857248789,77033.07918783545,77033.07918783545,35299.826995831296,112332.90618366675,112332.90618366675,112332.90618366675,139235.5458024036,139235.5458024036,0.0,0.0,91486.18130431493,56355.86369314,39033.68623463881,26902.63961873683,65936.32585337563,22867.243675926304,1609.9270110303246,0.0,0.8905330128081275,2.878841877498355,0.0014959128700940735,0.0,7.538014452780601,373923.25203919003,1593706.901039104,4.262123022165177,1593706.901039104,4.262123022165177,0.85,0.10290323880719378,4.028046144702076,101325.0,128237.06016603706,1.2656013833312318,1.0,0.0,4.028046144703147,1.2788212748676333,1.2791198086839666,3.149811645977665,22712.297232404588,2316.0097721856687,19305.45246425399,1968.6082876674493,0.85,0.8499999919299265,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5653.0575271009175,4632.441516551485,6.244377812644384,6.8873154852556615,-0.3140696475567588,7.201385132812421,4.8774236231251145,3.5,1.3935496066071755,0.6,0.0002334323654385558,0.9358385301863261,0.00024943658324484594,198.4009819612749,0.0,0.0,0.0,0.0,8.541242196099066e-05,0.00014801994347756514,0.0005962311626638255,0.10290323876000856,0.07178826901618952,0.031114969743819033,0.10290324507948514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540572.6096221848,578.1519423865492,0.0,0.10290323876000856,0.0717882690491072,0.031114969758086575,0.3733085453745389,0.3733085453745389,0.1618019186849474,0.0,11.353567420662841,3.8622192377953297,29.384962845571863,11.172986699978537,3.8957973331399103,28.673274599277136,26902.63961873683,22867.243675926304,0.85,1.1708657947390844,0.6355034350842794,42257.45940475719,25750.0,0.0,0.0,8768.427972289866,0.13402049801090585,3.350512450272643,3586.4456516495343,5181.982320640332,8768.427972289866,32.27992614498795,0.7252191450806588,1.233274281400479,1.2574092654140285,1.1523885827651905,0.003994047835750926,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34518.427972289865,,,,,,,,,,,,,,,,,,,,2.0,16537.46734865966,1609.9270110303246,0.3733085453745389,0.1618019186849474,6.112871282664199,4.8774236231251145
230.0,-29.35944883155046,6.880804239523761,35.45181219136943,25.361262901593022,6.334022191974777,-25.790101722338065,-39.29104748005045,2.764675082762673,7.498597260876181,-3.63821771646562,40.89984002894684,41905.67781048318,35295.66065398687,35295.66065398687,77201.33846447006,77035.52610330777,77035.52610330777,35295.66065398687,112331.18675729464,112331.18675729464,112331.18675729464,139233.8716445501,139233.8716445501,0.0,0.0,91486.72984141552,56356.88154859196,39033.16476980395,26902.684887255455,65935.84965705941,22867.282154167136,1610.0,0.0,0.8905176775767256,2.878965421702097,0.0014959128700940735,0.0,7.498597260876181,373876.49004810036,1593699.1486616845,4.262635365108542,1593699.1486616845,4.262635365108542,0.85,0.10291055107419084,4.028046144702076,101325.0,128237.49065359066,1.2656056319130586,1.0,0.0,4.028046144702275,1.2788326771207132,1.27913121359884,3.1497835618113905,22712.43341185261,2316.023658624771,19305.566227835614,1968.6198883243121,0.85,0.8499999043590326,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5653.886441148554,4632.441516551485,6.2427254281422675,6.880804239523761,-0.3179715735139532,7.198775813037715,4.878615651375022,3.5,1.3938901861071493,0.6,0.0002334323654385558,0.9356680285526546,0.00024948203670017717,198.39954978444348,0.0,0.0,0.0,0.0,8.542214497790189e-05,0.00014801022046065392,0.0005961919979030414,0.10291055096399757,0.07178924082429872,0.031121310139698842,0.10291055445246738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540571.7360168737,578.1522289510724,0.0,0.10291055096399757,0.0717892409011682,0.031121310173022644,0.37330753710589876,0.37330753710589876,0.16183226172785758,0.0,11.312327556817138,3.8718578285546528,29.213914397445308,11.136814977341828,3.904487063470924,28.522461761281363,26902.684887255455,22867.282154167136,0.85,1.1708552914082984,0.6355522531132888,42257.45940475719,25750.0,0.0,0.0,8764.311166159161,0.13393153631366086,3.348288407841519,3585.0750408150316,5179.236125344129,8764.311166159161,32.41390437706188,0.7247377506150475,1.2331593964185612,1.2574398633141357,1.1523885827651905,0.003992250359004486,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34514.31116615916,,,,,,,,,,,,,,,,,,,,2.0,16537.524099011014,1610.0,0.37330753710589876,0.16183226172785758,6.112871282664199,4.878615651375022
231.0,-29.357702845818164,6.874305945752807,35.451670892016104,25.359307263884716,6.331509534390572,-25.788781599268894,-39.289985912013776,2.762588287842474,7.454942944864058,-3.641022829005798,40.89950881288021,41908.3317589479,35289.994147185374,35289.994147185374,77198.32590613328,77037.7811929037,77037.7811929037,35289.994147185374,112327.77534008908,112327.77534008908,112327.77534008908,139229.36507239472,139229.36507239472,0.0,0.0,91487.26074226396,56357.81130831265,39032.721593279224,26901.58973230563,65934.31132558486,22866.351272459786,1610.0,0.0,0.8905050501725946,2.8791950920218765,0.0014959128700940735,0.0,7.454942944864058,373836.0765810216,1593684.5965987546,4.263057250049421,1593684.5965987546,4.263057250049421,0.85,0.10291730015541939,4.028046144702076,101325.0,128237.88027489177,1.2656094771763313,1.0,0.0,4.02804614470412,1.2788423492474943,1.279140887983526,3.1497597394020365,22712.56521293665,2316.0370985949994,19305.67769733565,1968.631255049956,0.85,0.84999987964105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5654.707815062145,4632.441516551485,6.240816555222412,6.874305945752807,-0.3215717489149097,7.1958776946677165,4.879796951387991,3.5,1.3942277003965688,0.6,0.0002334323654385558,0.9354989009470386,0.00024952714022672177,198.398128891383,0.0,0.0,0.0,0.0,8.543234558111222e-05,0.00014800001985744356,0.0005961509094026062,0.10291730008090369,0.07178984667962254,0.03112745340128115,0.10291730480015317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540570.09615639,578.1527668661502,0.0,0.10291730008090369,0.07178984673160088,0.0311274534238185,0.37330655671165125,0.37330655671165125,0.16186241586489644,0.0,11.270975595357925,3.881262668365764,29.043178785117163,11.095965773869864,3.913760197220938,28.354054212248172,26901.58973230563,22866.351272459786,0.85,1.1708369186556982,0.6356073327588693,42257.45940475719,25750.0,0.0,0.0,8760.198894671428,0.13384268436730884,3.346067109182718,3583.7059628229745,5176.492931848454,8760.198894671428,32.54779369958572,0.7242569500395495,1.233044750691482,1.2574704601606392,1.1523885827651905,0.003990453716152487,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34510.19889467143,,,,,,,,,,,,,,,,,,,,2.0,16537.58064723387,1610.0,0.37330655671165125,0.16186241586489644,6.112871282664199,4.879796951387991
232.0,-29.355968970833047,6.8678338416357585,35.45152214011254,25.3577574499883,6.329454508346785,-25.787426612573377,-39.28887768471611,2.760912150088165,7.406916085592229,-3.6433422045683113,40.899009150484396,41910.74268301472,35282.740369935345,35282.740369935345,77193.48305295006,77039.82673490193,77039.82673490193,35282.740369935345,112322.56710483728,112322.56710483728,112322.56710483728,139221.83792505375,139221.83792505375,0.0,0.0,91487.77228050776,56358.68822862494,39032.315613203136,26899.27082021649,65931.58643341962,22864.380197184015,1609.9214683635723,0.0,0.8904954026756916,2.8795380414206537,0.0014959128700940735,0.0,7.406916085592229,373802.66374849196,1593662.6439942752,4.2633795811218445,1593662.6439942752,4.2633795811218445,0.85,0.10292342162824569,4.028046144702076,101325.0,128238.22268286571,1.2656128564802933,1.0,0.0,4.028046144702895,1.2788501181172598,1.2791486586668916,3.1497406049680157,22712.69220707362,2316.0500483930414,19305.785291604574,1968.6422266120005,0.85,0.8499998641989257,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5655.524281260268,4632.441516551485,6.238632992319681,6.8678338416357585,-0.3248337943007029,7.192667635936461,4.880971306499627,3.5,1.394563230428465,0.6,0.0002334323654385558,0.935330979107608,0.00024957193833275126,198.39671787425792,0.0,0.0,0.0,0.0,8.544299573411701e-05,0.00014798936970443878,0.0005961080100948548,0.10292342158168136,0.07179004854403577,0.031133373037645587,0.10292342788785087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540567.6223155783,578.1535783465104,0.0,0.10292342158168136,0.0717900485765148,0.031133373051730882,0.37330559086175413,0.37330559086175413,0.1618923238236446,0.0,11.228542203523261,3.890595888650239,28.868988699383863,11.050258290160514,3.923693674357594,28.167257211540516,26899.27082021649,22864.380197184015,0.85,1.1708118555724905,0.635670168885408,42257.45940475719,25750.0,0.0,0.0,8756.087875888968,0.1337539419857043,3.3438485496426047,3582.336472891484,5173.751402997485,8756.087875888968,32.681594222221925,0.7237767423468843,1.2329303435698085,1.2575009970285582,1.1523885827651905,0.003988661364649818,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34506.08787588897,,,,,,,,,,,,,,,,,,,,2.0,16537.636976853653,1609.9214683635723,0.37330559086175413,0.1618923238236446,6.112871282664199,4.880971306499627
233.0,-29.354250951436075,6.861361572719756,35.45137771541451,25.355406710319244,6.326502169829111,-25.786175633338882,-39.28790175179017,2.7584268517302752,7.36840165529685,-3.6466097446300347,40.89883768175041,41913.6395808363,35278.64692633063,35278.64692633063,77192.28650716692,77042.26237829818,77042.26237829818,35278.64692633063,112320.90930462882,112320.90930462882,112320.90930462882,139220.31120118097,139220.31120118097,0.0,0.0,91488.31701996662,56359.69422249828,39031.803108298154,26899.401896552146,65931.2050048503,22864.491612069323,1610.0,0.0,0.8904799366487984,2.879647853289032,0.0014959128700940735,0.0,7.36840165529685,373755.59566768754,1593655.1105902814,4.263896324397046,1593655.1105902814,4.263896324397046,0.85,0.10293058276447188,4.028046144702076,101325.0,128238.6623012986,1.2656171951768922,1.0,0.0,4.028046144700894,1.2788616376062973,1.2791601808450908,3.14971223332772,22712.82744372168,2316.063838693303,19305.906393364818,1968.6545755548345,0.85,0.8500001349986653,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5656.338632146566,4632.441516551485,6.237011116313322,6.861361572719756,-0.32874596803071787,7.190107540750473,4.882142731667238,3.5,1.3948979233334966,0.6,0.0002334323654385558,0.9351646249206611,0.00024961633408487844,198.39531978011178,0.0,0.0,0.0,0.0,8.545237554372823e-05,0.00014797998989482758,0.0005960702277889124,0.10293058265225946,0.07179104601599932,0.03113953663626013,0.10293058595403724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540566.7733703263,578.153856821054,0.0,0.10293058265225946,0.07179104609426429,0.031139536670207597,0.3733046385723126,0.3733046385723126,0.16192171144463205,0.0,11.187911614668451,3.9001097206136706,28.70074323133167,11.015011399926891,3.932195980974086,28.020470942065344,26899.401896552146,22864.491612069323,0.85,1.1708004806144252,0.6357177845870234,42257.45940475719,25750.0,0.0,0.0,8751.974656409573,0.13366530898307474,3.3416327245768658,3580.9645232557787,5171.010133153795,8751.974656409573,32.815306054446964,0.7232971265317892,1.2328161744062607,1.25753141170342,1.1523885827651905,0.0039868769489798325,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34501.97465640957,,,,,,,,,,,,,,,,,,,,2.0,16537.693122054327,1610.0,0.3733046385723126,0.16192171144463205,6.112871282664199,4.882142731667238
234.0,-29.352544636240783,6.85490261107092,35.45123161598335,25.353452539443992,6.3239970714681215,-25.78489045802466,-39.286875527445204,2.7563428932508014,7.325316483704228,-3.6494036299707506,40.89850005375332,41916.27979614005,35272.941515317274,35272.941515317274,77189.22131145732,77044.49290142403,77044.49290142403,35272.941515317274,112317.43441674131,112317.43441674131,112317.43441674131,139215.74074545247,139215.74074545247,0.0,0.0,91488.84247545864,56360.62937016995,39031.34789476522,26898.306328711144,65929.65422347636,22863.560379404473,1610.0,0.0,0.8904673830813692,2.8798720599520546,0.0014959128700940735,0.0,7.325316483704228,373715.3541439708,1593640.2771283484,4.26431576722002,1593640.2771283484,4.26431576722002,0.85,0.10293714433212955,4.028046144702076,101325.0,128239.04730148394,1.2656209948332982,1.0,0.0,4.028046144703129,1.278871297023786,1.2791698425175175,3.1496884432985732,22712.957892945236,2316.0771408121263,19306.010518616167,1968.6651933755327,0.85,0.8499998375206215,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5657.14537260756,4632.441516551485,6.23511315196393,6.85490261107092,-0.3323335571878605,7.187236168258781,4.883303320280304,3.5,1.3952295200800868,0.6,0.0002334323654385558,0.9349994356360066,0.00024966043458600604,198.39393123014386,0.0,0.0,0.0,0.0,8.546223973678854e-05,0.00014797012570176725,0.0005960304943640851,0.10293714425851917,0.07179164993904989,0.031145494319469277,0.10293714885229727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540565.1017681122,578.1544051465163,0.0,0.10293714425851917,0.07179164999038819,0.03114549434174136,0.373303714310491,0.373303714310491,0.16195092730882643,0.0,11.147146246779755,3.9093751677544333,28.532762828074226,10.974720113675005,3.9413325351618482,27.854703758075402,26898.306328711144,22863.560379404473,0.85,1.1707815279876235,0.6357727837318828,42257.45940475719,25750.0,0.0,0.0,8747.86611745747,0.13357678517402125,3.339419629350528,3579.594196559497,5168.271920897972,8747.86611745747,32.948929305551715,0.7228181015910236,1.2327022425557062,1.2575618280289413,1.1523885827651905,0.00398509319844843,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34497.866117457466,,,,,,,,,,,,,,,,,,,,2.0,16537.749007410555,1610.0,0.373303714310491,0.16195092730882643,6.112871282664199,4.883303320280304
235.0,-29.350850186589607,6.8484712297448915,35.451077722856496,25.351937824767106,6.321987182743187,-25.78356643966164,-39.28579069962723,2.7547034358142826,7.277494944120633,-3.651673279723993,40.8979808552436,41918.62843201281,35265.52450089583,35265.52450089583,77184.15293290865,77046.4976347117,77046.4976347117,35265.52450089583,112312.02213560753,112312.02213560753,112312.02213560753,139207.91165751283,139207.91165751283,0.0,0.0,91489.34744482432,56361.47824212164,39030.96578078076,26895.889521905305,65926.85530268606,22861.506093619508,1609.9151914181116,0.0,0.8904580458657312,2.880218822864475,0.0014959128700940735,0.0,7.277494944120633,373682.6659108494,1593617.4666896805,4.264627749872333,1593617.4666896805,4.264627749872333,0.85,0.10294303474787532,4.028046144702076,101325.0,128239.3801888459,1.2656242801761253,1.0,0.0,4.028046144701935,1.2788788962239164,1.2791774434916394,3.1496697275992998,22713.08325629698,2316.089924316355,19306.12168391674,1968.6765290814642,0.85,0.8500000403320102,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5657.947329216636,4632.441516551485,6.232918485965914,6.8484712297448915,-0.3355562173653017,7.184027447110193,4.8844571361374385,3.5,1.3955591817535538,0.6,0.0002334323654385558,0.9348354262145289,0.00024970423551854895,198.39255235524695,0.0,0.0,0.0,0.0,8.547266837783024e-05,0.00014795969706072557,0.0005959884873167427,0.10294303470437362,0.07179181782520017,0.031151216879173448,0.10294304099532957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540562.5312096388,578.1552483499987,0.0,0.10294303470437362,0.07179181785553793,0.031151216892337394,0.3733028037446406,0.3733028037446406,0.16197990968453854,0.0,11.105198644081838,3.9185663660830414,28.360983591316312,10.929168223844613,3.951184410443716,27.669030531336603,26895.889521905305,22861.506093619508,0.85,1.1707543546334438,0.635835400301657,42257.45940475719,25750.0,0.0,0.0,8743.758741772323,0.13348837037351707,3.337209259337924,3578.2234074713115,5165.535334301011,8743.758741772323,33.082464084641856,0.7223396665233603,1.2325885473751472,1.257592182690931,1.1523885827651905,0.0039833138235334815,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34493.758741772326,,,,,,,,,,,,,,,,,,,,2.0,16537.804715559916,1609.9151914181116,0.3733028037446406,0.16197990968453854,6.112871282664199,4.8844571361374385
236.0,-29.349169981963342,6.842038950892493,35.45092875094033,25.349558342155092,6.319008191674134,-25.782352159334184,-39.28485035486517,2.7521903690452234,7.239927211881991,-3.65496619069479,40.89781640493281,41921.52017664759,35261.52227744109,35261.52227744109,77183.04245408867,77048.92497842445,77048.92497842445,35261.52227744109,112310.44725586553,112310.44725586553,112310.44725586553,139206.56574400084,139206.56574400084,0.0,0.0,91489.88840237724,56362.483600601525,39030.449779750794,26896.118488135297,65926.56826788609,22861.700714915,1610.0,0.0,0.8904424255898651,2.880313916530043,0.0014959128700940735,0.0,7.239927211881991,373635.2443185588,1593610.2417910935,4.265149677454926,1593610.2417910935,4.265149677454926,0.85,0.1029500539352002,4.028046144702076,101325.0,128239.82420569021,1.26562866228167,1.0,0.0,4.028046144702492,1.278890544946427,1.2791890949334805,3.149641038960697,22713.217554051644,2316.1036188761345,19306.239243583044,1968.6885168312365,0.85,0.8500001903138178,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5658.7475109923125,4632.441516551485,6.231329849749325,6.842038950892493,-0.3394803556992456,7.181519306591738,4.885608507122537,3.5,1.3958881448921534,0.6,0.0002334323654385558,0.9346728262478518,0.00024974767521127804,198.3911850913034,0.0,0.0,0.0,0.0,8.548170902940614e-05,0.00014795065640914966,0.0005959520711550167,0.10295005382279777,0.07179284447337793,0.031157209349419842,0.1029500569167007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540561.7170146928,578.1555154247621,0.0,0.10295005382279777,0.07179284455176253,0.031157209383437665,0.3733019058081041,0.3733019058081041,0.16200836281996364,0.0,11.065181350971443,3.9279569667031637,28.195535685504126,10.89489340257677,3.959500325663498,27.526413976879496,26896.118488135297,22861.700714915,0.85,1.1707426077520524,0.6358820317524133,42257.45940475719,25750.0,0.0,0.0,8739.648815153269,0.1334000643969067,3.335001609922664,3576.8499524249182,5162.798862728349,8739.648815153269,33.215910500638174,0.7218618203295811,1.232475088223716,1.2576224086034122,1.1523885827651905,0.003981542749352681,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34489.64881515327,,,,,,,,,,,,,,,,,,,,2.0,16537.860242880055,1610.0,0.3733019058081041,0.16200836281996364,6.112871282664199,4.885608507122537
237.0,-29.34750455900266,6.835620297474827,35.45077821196587,25.347606755699985,6.316511845077407,-25.781102911293896,-39.2838595789857,2.750110197367253,7.197407769825645,-3.6577480917120444,40.89747281868818,41924.14230973011,35255.78216510277,35255.78216510277,77179.92447483288,77051.13051102478,77051.13051102478,35255.78216510277,112306.91267612754,112306.91267612754,112306.91267612754,139201.93569170387,139201.93569170387,0.0,0.0,91490.40896897203,56363.42076767172,39029.986890333676,26895.023015576317,65925.00990590999,22860.769563239868,1610.0,0.0,0.8904299480551842,2.880532770232293,0.0014959128700940735,0.0,7.197407769825645,373595.1855165211,1593595.1468792416,4.26556660433401,1593595.1468792416,4.26556660433401,0.85,0.10295643218683087,4.028046144702076,101325.0,128240.2119896802,1.2656324894120918,1.0,0.0,4.028046144701069,1.2789001872473633,1.2791987394853592,3.1496172921608747,22713.346789560892,2316.116797230542,19306.34405588561,1968.699204711661,0.85,0.8499999685100943,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5659.539980761493,4632.441516551485,6.229443079287,6.835620297474827,-0.3430543316153556,7.178674629090182,4.886748888384973,3.5,1.396213968109992,0.6,0.0002334323654385558,0.9345116868719637,0.00024979073961066265,198.3898298745151,0.0,0.0,0.0,0.0,8.549123549142245e-05,0.00014794112994713336,0.0005959136981264194,0.10295643211154647,0.07179344640635198,0.031162985705194487,0.10295643660675147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540560.0159171608,578.1560734236359,0.0,0.10295643211154647,0.07179344645884893,0.031162985727981946,0.3733010361995565,0.3733010361995565,0.16203666214441198,0.0,11.0250033387656,3.9370824446289703,28.0302991489242,10.855155861537696,3.968498791490674,27.363261309330312,26895.023015576317,22860.769563239868,0.85,1.1707229863899333,0.6359368374698072,42257.45940475719,25750.0,0.0,0.0,8735.543754982562,0.13331186705990541,3.3327966764976327,3575.478234214986,5160.065520767576,8735.543754982562,33.349268662276984,0.7213845620124747,1.2323618644626637,1.2576526396001206,1.1523885827651905,0.00397977212906112,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34485.54375498256,,,,,,,,,,,,,,,,,,,,2.0,16537.915541306516,1610.0,0.3733010361995565,0.16203666214441198,6.112871282664199,4.886748888384973
238.0,-29.345849100164074,6.829230676452001,35.45061948738857,25.346129934210353,6.314550299400231,-25.77980915021169,-39.28279430894179,2.7485103494478733,7.14975582563244,-3.6599637358246873,40.89693332665043,41926.414276340096,35248.194301811855,35248.194301811855,77174.60857815195,77053.092974084,77053.092974084,35248.194301811855,112301.28727589585,112301.28727589585,112301.28727589585,139193.78719537338,139193.78719537338,0.0,0.0,91490.9070275254,56364.22832978153,39029.642997493196,26892.499919477523,65922.14291697071,22858.624931555893,1609.908340550278,0.0,0.8904209450430685,2.880884299780682,0.0014959128700940735,0.0,7.14975582563244,373563.283104147,1593571.445378619,4.2658674378722115,1593571.445378619,4.2658674378722115,0.85,0.10296209157991455,4.028046144702076,101325.0,128240.53485534538,1.2656356758484617,1.0,0.0,4.0280461447027225,1.2789076031837563,1.2792061571529618,3.14959902863547,22713.47043723907,2316.1294057847554,19306.451354734912,1968.7101461492878,0.85,0.8500000652952487,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5660.327783717856,4632.441516551485,6.227235532755648,6.829230676452001,-0.3462341606039505,7.1754648370559515,4.8878826595221305,3.5,1.3965379027206086,0.6,0.0002334323654385558,0.9343515412867502,0.0002498335531368444,198.3884827842538,0.0,0.0,0.0,0.0,8.550147932093899e-05,0.0001479308861176168,0.0005958724355084283,0.10296209154096193,0.07179357732994739,0.031168514211014544,0.10296209782032575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540557.3448916445,578.1569495798732,0.0,0.10296209154096193,0.07179357735710841,0.031168514222806143,0.37330017942969046,0.37330017942969046,0.16206474094454182,0.0,10.983532726037879,3.9461310404357164,27.86088704199443,10.809719561457143,3.978274989742488,27.178546617391305,26892.499919477523,22858.624931555893,0.85,1.170693262738042,0.6359989590924955,42257.45940475719,25750.0,0.0,0.0,8731.43977907244,0.13322377817859846,3.330594454464958,3574.1060092664175,5157.333769806022,8731.43977907244,33.48253867811054,0.7209078905768309,1.2322488754553549,1.2576828074224153,1.1523885827651905,0.003978005958088662,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34481.43977907244,,,,,,,,,,,,,,,,,,,,2.0,16537.97059961376,1609.908340550278,0.37330017942969046,0.16206474094454182,6.112871282664199,4.8878826595221305
239.0,-29.344209419742466,6.822839286858078,35.450466311690484,25.34371957825499,6.311542457619,-25.778634226875987,-39.28189748022703,2.7459672647526028,7.113163325491485,-3.6632849004271457,40.89677749475983,41929.32293519741,35244.29963936154,35244.29963936154,77173.62257455895,77055.51194795547,77055.51194795547,35244.29963936154,112299.811587317,112299.811587317,112299.811587317,139192.6477022256,139192.6477022256,0.0,0.0,91491.44434093275,56365.255328175044,39029.098903064114,26892.836114908594,65921.9350179727,22858.910697672305,1610.0,0.0,0.8904051506430497,2.880963934545028,0.0014959128700940735,0.0,7.113163325491485,373515.46662348387,1593564.5992678273,4.266395214295621,1593564.5992678273,4.266395214295621,0.85,0.10296897689819237,4.028046144702076,101325.0,128240.98226843133,1.2656400914723052,1.0,0.0,4.028046144702287,1.27891939157771,1.2792179482988515,3.1495699973185705,22713.603830300628,2316.1430080915125,19306.567633354927,1968.722003268693,0.85,0.8500001927302874,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5661.114166001661,4632.441516551485,6.225682543380667,6.822839286858078,-0.35017174215937485,7.173011029017452,4.88901449100937,3.5,1.3968612831455343,0.6,0.0002334323654385558,0.9341929512590641,0.00024987596526386324,198.387148551337,0.0,0.0,0.0,0.0,8.551010426771846e-05,0.00014792226117083733,0.0005958376938248049,0.10296897678114737,0.07179463599124071,0.03117434078990666,0.10296897970348384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540556.5733684546,578.1572026565026,0.0,0.10296897678114737,0.07179463607284983,0.031174340825342546,0.37329933435023965,0.37329933435023965,0.1620922798495912,0.0,10.944130743309245,3.9553981009350423,27.69822931760922,10.776448225918614,3.986392039346015,27.040221683522248,26892.836114908594,22858.910697672305,0.85,1.1706819976312683,0.6360450876292687,42257.45940475719,25750.0,0.0,0.0,8727.332888090808,0.13313579756944016,3.328394939236001,3572.730903623489,5154.601984467318,8727.332888090808,33.615720656507264,0.7204318050294375,1.2321361205672567,1.2577128396488586,1.1523885827651905,0.00397624846865777,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34477.33288809081,,,,,,,,,,,,,,,,,,,,2.0,16538.02551382053,1610.0,0.37329933435023965,0.1620922798495912,6.112871282664199,4.88901449100937
240.0,-29.342581162027095,6.816461811352162,35.450311668502074,25.34177158903333,6.309055752903352,-25.77741746365595,-39.28093408523125,2.743892054532289,7.071207928398337,-3.6660539591728463,40.89642840101021,41931.90856655049,35238.528145507706,35238.528145507706,77170.4367120582,77057.6931421449,77057.6931421449,35238.528145507706,112296.2212876526,112296.2212876526,112296.2212876526,139187.96256518617,139187.96256518617,0.0,0.0,91491.95951873122,56366.17494313713,39028.64952843788,26891.741277533572,65920.39080597146,22857.980085903535,1610.0,0.0,0.890392751844675,2.8811775361538716,0.0014959128700940735,0.0,7.071207928398337,373475.6027579745,1593549.2627252887,4.266809534431531,1593549.2627252887,4.266809534431531,0.85,0.1029751758199759,4.028046144702076,101325.0,128241.3666561797,1.2656438850844283,1.0,0.0,4.028046144702539,1.278929011314387,1.2792275702812033,3.1495463071577,22713.731727990962,2316.156050026356,19306.67195203039,1968.7326408131614,0.85,0.8499999992620354,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5661.892706814335,4632.441516551485,6.223807120734839,6.816461811352162,-0.3537310532736111,7.170192864625773,4.89013513960929,3.5,1.3971814684597972,0.6,0.0002334323654385558,0.9340354947751099,0.00024991808849272895,198.38582363100937,0.0,0.0,0.0,0.0,8.551937028906275e-05,0.00014791299514949305,0.0005958003698632523,0.10297517574421626,0.07179523582910613,0.031179939915110134,0.10297518013322536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540554.8450074394,578.157769596608,0.0,0.10297517574421626,0.0717952358819265,0.0311799399380494,0.3732985179090429,0.3732985179090429,0.16211968366304602,0.0,10.904539704910974,3.9643828862832606,27.535722122915615,10.737261887571208,3.995256953571186,26.87964876909183,26891.741277533572,22857.980085903535,0.85,1.170661092395521,0.6360992107885387,42257.45940475719,25750.0,0.0,0.0,8723.231084798132,0.13304792504925317,3.326198126231326,3571.3576697539,5151.8734150442315,8723.231084798132,33.74881470565232,0.719956304379075,1.2320235991659332,1.2577428810435964,1.1523885827651905,0.003974491184175904,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34473.23108479813,,,,,,,,,,,,,,,,,,,,2.0,16538.08016711497,1610.0,0.3732985179090429,0.16211968366304602,6.112871282664199,4.89013513960929
241.0,-29.340962985257054,6.810114874599873,35.450148404408026,25.340336292888992,6.307146295660607,-25.776152047623828,-39.279891865421064,2.7423353580276015,7.023695804890735,-3.6682117506410767,40.89586802216616,41934.12533263766,35230.762705359804,35230.762705359804,77164.88803799747,77059.61291538175,77059.61291538175,35230.762705359804,112290.37562074154,112290.37562074154,112290.37562074154,139179.4804249917,139179.4804249917,0.0,0.0,91492.45107074428,56366.96348800099,39028.31953638144,26889.104804250142,65917.42434063158,22855.73908361262,1609.9009981417387,0.0,0.8903841042716388,2.881534660254842,0.0014959128700940735,0.0,7.023695804890735,373444.5411156859,1593524.6441456608,4.267098507813019,1593524.6441456608,4.267098507813019,0.85,0.10298060462301455,4.028046144702076,101325.0,128241.68267368543,1.2656470039347192,1.0,0.0,4.028046144701908,1.2789362275508185,1.2792347882022255,3.1495285362397176,22713.85376035986,2316.168493864863,19306.776317639145,1968.7432831434942,0.85,0.8500000273548148,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5662.666692510119,4632.441516551485,6.221585097346227,6.810114874599873,-0.35686494796499657,7.166979822564869,4.891249333309768,3.5,1.3974998095170768,0.6,0.0002334323654385558,0.9338790415103452,0.0002499599574062932,198.38450693112307,0.0,0.0,0.0,0.0,8.552939549971524e-05,0.00014790296993884056,0.0005957599878521337,0.10298060458463018,0.07179532718315251,0.03118527740147767,0.10298061089907007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540552.0705781648,578.1586796686464,0.0,0.10298060458463018,0.07179532720991295,0.03118527741310159,0.37329771343179724,0.37329771343179724,0.16214688009687686,0.0,10.863537864345858,3.97328915565555,27.368633815483406,10.691907555531827,4.004967301902752,26.695740654472615,26889.104804250142,22855.73908361262,0.85,1.1706295992277256,0.6361614664423321,42257.45940475719,25750.0,0.0,0.0,8719.130295085637,0.13296016043522788,3.324004010880694,3569.983889670093,5149.146405415545,8719.130295085637,33.88182093354779,0.719481387636514,1.2319113106210346,1.2577728578913492,1.1523885827651905,0.0039727384143148576,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34469.13029508563,,,,,,,,,,,,,,,,,,,,2.0,16538.13464623054,1609.9009981417387,0.37329771343179724,0.16214688009687686,6.112871282664199,4.891249333309768
242.0,-29.339361863056318,6.8037651868161975,35.449991346894436,25.33789345705884,6.304107590071238,-25.775014913910855,-39.27902699271215,2.739760640925721,6.98810621609158,-3.6715632385219514,40.89572226726815,41937.010784919774,35226.988748200274,35226.988748200274,77163.99953312005,77062.02544310152,77062.02544310152,35226.988748200274,112289.0141913018,112289.0141913018,112289.0141913018,139178.57059100186,139178.57059100186,0.0,0.0,91492.98504982192,56367.970391640054,39027.794064646514,26889.556399700054,65917.35046434657,22856.122939745044,1610.0,0.0,0.8903681203579085,2.8815982010306347,0.0014959128700940735,0.0,6.98810621609158,373396.3001006644,1593518.240883718,4.2676326478171305,1593518.240883718,4.2676326478171305,0.85,0.10298736328475126,4.028046144702076,101325.0,128242.1229045553,1.2656513486756014,1.0,0.0,4.028046144699894,1.278948163111492,1.2792467265491905,3.149499143813956,22713.986325642985,2316.1820117617112,19306.88844470374,1968.7547169220625,0.85,0.8500000029896647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5663.439623763544,4632.441516551485,6.22006961995134,6.8037651868161975,-0.36081693255304703,7.1645821193692445,4.892362110408415,3.5,1.3978177458309757,0.6,0.0002334323654385558,0.9337242649932476,0.0002500013914067489,198.38320412563127,0.0,0.0,0.0,0.0,8.553771561654648e-05,0.00014789464982200933,0.0005957264740376082,0.10298736316612911,0.0717964201875993,0.03119094297852981,0.10298736589042405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540551.3489479205,578.1589163785154,0.0,0.10298736316612911,0.0717964202702955,0.031190943014455772,0.3732969197522668,0.3732969197522668,0.16217352436803928,0.0,10.824752830023499,3.982435209495634,27.208750932192515,10.65966945461355,4.0128860602093255,26.5617911107517,26889.556399700054,22856.122939745044,0.85,1.1706174321259555,0.636205953205032,42257.45940475719,25750.0,0.0,0.0,8715.026214159381,0.1328725035449219,3.3218125886230445,3568.6070067967457,5146.4192073626355,8715.026214159381,34.014739448013174,0.7190070538145119,1.231799254304293,1.2578026920404393,1.1523885827651905,0.003970994720733051,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34465.026214159385,,,,,,,,,,,,,,,,,,,,2.0,16538.188977666432,1610.0,0.3732969197522668,0.16217352436803928,6.112871282664199,4.892362110408415
243.0,-29.337771795708033,6.797430862337966,35.4498323944672,25.33598643438893,6.301672463912887,-25.773827363032222,-39.27808675272388,2.7377280312358274,6.946300915081508,-3.6742750841423923,40.895352960796465,41939.53806805562,35221.04640759575,35221.04640759575,77160.58447565137,77064.16356813953,77064.16356813953,35221.04640759575,112285.20997573528,112285.20997573528,112285.20997573528,139173.5616347044,139173.5616347044,0.0,0.0,91493.49350777661,56368.86800768754,39027.36166676564,26888.351658969124,65915.71332573476,22855.098910123754,1609.9928733151366,0.0,0.8903560705850139,2.8818170769688836,0.0014959128700940735,0.0,6.946300915081508,373357.2696115365,1593502.0167080679,4.2680353281082315,1593502.0167080679,4.2680353281082315,0.85,0.10299333436115737,4.028046144702076,101325.0,128242.50601175347,1.2656551296496765,1.0,0.0,4.028046144703195,1.2789575857938555,1.2792561514312273,3.1494759399717287,22714.112555069474,2316.194883580986,19306.99487711358,1968.765570007452,0.85,0.8499999650131401,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5664.2045617321955,4632.441516551485,6.218180509502054,6.797430862337966,-0.36433042772434865,7.161761290062314,4.893463479384673,3.5,1.3981324226813352,0.6,0.0002334323654385558,0.9335705845109359,0.0002500425455894614,198.3819103322163,0.0,0.0,0.0,0.0,8.554676161888169e-05,0.0001478856038196741,0.0005956900363227769,0.1029933342938676,0.07179698137855511,0.031196352915312486,0.10299333865810706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540549.520518394,578.1595161413143,0.0,0.1029933342938676,0.07179698142546294,0.031196352935694435,0.37329615519534587,0.37329615519534587,0.16220005264592655,0.0,10.785639638525197,3.9912766542794316,27.04858792701873,10.620575999223888,4.02167918217765,26.40204607864166,26888.351658969124,22855.098910123754,0.85,1.1705946971149046,0.6362600956892265,42257.45940475719,25750.0,0.0,0.0,8710.927470208444,0.1327849541962586,3.319623854906462,3567.2321473872566,5143.695322821188,8710.927470208444,34.14757035668564,0.7185333019278057,1.2316874295895097,1.2578325399661274,1.1523885827651905,0.003969250953013232,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34460.927470208444,,,,,,,,,,,,,,,,,,,,2.0,16538.24302138168,1609.9928733151366,0.37329615519534587,0.16220005264592655,6.112871282664199,4.893463479384673
244.0,-29.33619453563343,6.791109533923296,35.449672658885696,25.33400704795497,6.29915782980614,-25.772659292789164,-39.27716830568386,2.7356225869632915,6.905475996604878,-3.6770699834229665,40.89501224593836,41942.10387500202,35215.38877937655,35215.38877937655,77157.49265437858,77066.33047565303,77066.33047565303,35215.38877937655,112281.71925502957,112281.71925502957,112281.71925502957,139169.08852751707,139169.08852751707,0.0,0.0,91494.00372977265,56369.77712912752,39026.91844516126,26887.36927248751,65914.28771764877,22854.263881614384,1610.0,0.0,0.8903435100028658,2.8820137184277486,0.0014959128700940735,0.0,6.905475996604878,373317.04711132793,1593487.048713986,4.268455086753078,1593487.048713986,4.268455086753078,0.85,0.10299936526527868,4.028046144702076,101325.0,128242.89418547614,1.2656589606264608,1.0,0.0,4.028046144704654,1.2789673462659616,1.2792659141818623,3.1494519046653147,22714.239222435663,2316.2078000576817,19307.10262524313,1968.7765572589142,0.85,0.8499999685735816,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5664.9653001582265,4632.441516551485,6.216346775926937,6.791109533923296,-0.36789877612828015,7.1590083100515765,4.8945589001451,3.5,1.398445400041457,0.6,0.0002334323654385558,0.9334181688161266,0.0002500833744586554,198.38062697639447,0.0,0.0,0.0,0.0,8.555559880602084e-05,0.00014787676663253495,0.000595654439725191,0.10299936518872066,0.07179761380600477,0.031201751382715893,0.10299936929628015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540547.8336468172,578.1600694695651,0.0,0.10299936518872066,0.07179761385937078,0.0312017514059079,0.37329540155426566,0.37329540155426566,0.16222636454654393,0.0,10.746766273761466,4.0001063689430225,26.889383347322564,10.582545980027817,4.030308903572234,26.24648218401495,26887.36927248751,22854.263881614384,0.85,1.170573108290138,0.6363127832719019,42257.45940475719,25750.0,0.0,0.0,8706.82936961603,0.13269751220752682,3.317437805188167,3565.856524216179,5140.972845399851,8706.82936961603,34.2803137670205,0.71806013099311,1.23157583585255,1.2578623165162057,1.1523885827651905,0.003967512083500105,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34456.82936961603,,,,,,,,,,,,,,,,,,,,2.0,16538.29689700212,1610.0,0.37329540155426566,0.16222636454654393,6.112871282664199,4.8945589001451
245.0,-29.33463157281179,6.784802462217315,35.44951163091395,25.33206440219658,6.296686554762637,-25.7714997537799,-39.27625481793655,2.733554735729407,6.864374670787527,-3.6798185645421713,40.89465513270965,41944.632682196105,35209.58113121077,35209.58113121077,77154.21381340688,77068.4707944622,77068.4707944622,35209.58113121077,112278.05192567297,112278.05192567297,112278.05192567297,139164.32777843208,139164.32777843208,0.0,0.0,91494.51070794929,56370.67259567777,39026.486791412804,26886.27585275911,65912.76264417192,22853.334474845244,1610.0,0.0,0.8903312339375868,2.8822195189173465,0.0014959128700940735,0.0,6.864374670787527,373277.4945063077,1593471.3604352293,4.268865345184379,1593471.3604352293,4.268865345184379,0.85,0.10300529997422878,4.028046144702076,101325.0,128243.2713353323,1.2656626828061417,1.0,0.0,4.028046144701453,1.2789769326083142,1.279275502762094,3.149428298513076,22714.365084493453,2316.2206344157744,19307.208533737823,1968.7873569198273,0.85,0.8499999212797009,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5665.721362084231,4632.441516551485,6.214492185732609,6.784802462217315,-0.37143331002039703,7.156235772237713,4.895647684177237,3.5,1.3987564811934963,0.6,0.0002334323654385558,0.9332671611933677,0.0002501238392874191,198.37935527007627,0.0,0.0,0.0,0.0,8.55643891123637e-05,0.00014786797632619208,0.0005956190319656158,0.10300529990380422,0.07179820965305264,0.031207090250751586,0.10300530407660227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540546.0655887205,578.1606494280288,0.0,0.10300529990380422,0.07179820970214094,0.031207090272087824,0.3732946618285273,0.3732946618285273,0.16225245471448763,0.0,10.70796793375655,4.008882538165437,26.730671923463035,10.544193235329715,4.038954767846519,26.089861433918202,26886.27585275911,22853.334474845244,0.85,1.1705504475653918,0.6363658720941945,42257.45940475719,25750.0,0.0,0.0,8702.732526492935,0.13261017739737974,3.3152544349344906,3564.4805030064626,5138.252023486472,8702.732526492935,34.4129697862915,0.7175875400291106,1.2314644724713348,1.2578920328132346,1.1523885827651905,0.003965777457562902,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34452.73252649294,,,,,,,,,,,,,,,,,,,,2.0,16538.350569052425,1610.0,0.3732946618285273,0.16225245471448763,6.112871282664199,4.895647684177237
246.0,-29.333079349447704,6.778512357467353,35.44934819714645,25.330204457882814,6.294309826599673,-25.77034042533445,-39.275337628182,2.7315709024862347,6.82253413017753,-3.6824656568582177,40.8942630057447,41947.102419958166,35203.449186257225,35203.449186257225,77150.55160621539,77070.56301690379,77070.56301690379,35203.449186257225,112274.01220316102,112274.01220316102,112274.01220316102,139158.94885821507,139158.94885821507,0.0,0.0,91495.01221803928,56371.55162109298,39026.067329940335,26884.936655054047,65911.00398499439,22852.19615679594,1609.9841844705177,0.0,0.8903195797227619,2.8824469408835127,0.0014959128700940735,0.0,6.82253413017753,373239.4054489605,1593454.1341079753,4.269254829058707,1593454.1341079753,4.269254829058707,0.85,0.10301106701451361,4.028046144702076,101325.0,128243.64314028357,1.2656663522357126,1.0,0.0,4.028046144702345,1.2789861295871041,1.279284701887868,3.1494056514924464,22714.489589047764,2316.2333303470364,19307.31536557011,1968.7982507349718,0.85,0.8499999654352572,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5666.4730278452935,4632.441516551485,6.212585679533982,6.778512357467353,-0.37489532034123796,7.153407677808591,4.896730233435805,3.5,1.3990657809816585,0.6,0.0002334323654385558,0.9331172172629834,0.0002501640320422539,198.3780923180655,0.0,0.0,0.0,0.0,8.557321588217705e-05,0.00014785914955637875,0.0005955834773294991,0.10301106694849103,0.07179872336174545,0.031212343586745583,0.10301107138576705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540544.124180244,578.1612862481547,0.0,0.10301106694849103,0.07179872340776318,0.031212343606750428,0.3732939358731154,0.3732939358731154,0.16227829127802665,0.0,10.669038503141962,4.017616143970599,26.57171669226983,10.504999787035729,4.047703148450694,25.93018492670933,26884.936655054047,22852.19615679594,0.85,1.170526117668908,0.6364203226142336,42257.45940475719,25750.0,0.0,0.0,8698.6366162611,0.13252294958483493,3.31307373962087,3563.103891703852,5135.532724557247,8698.6366162611,34.545538521591254,0.7171155280564655,1.2313533388258335,1.2579216829257753,1.1523885827651905,0.003964047416537767,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34448.6366162611,,,,,,,,,,,,,,,,,,,,2.0,16538.40400725643,1609.9841844705177,0.3732939358731154,0.16227829127802665,6.112871282664199,4.896730233435805
247.0,-29.331539900142314,6.77223395912471,35.44918475219262,25.328185816202335,6.291756729889964,-25.769210231345276,-39.27445487407965,2.7294270610927205,6.782753572672334,-3.6852991117870846,40.89393581256359,41949.66381120441,35197.94874254311,35197.94874254311,77147.61255374752,77072.72701666667,77072.72701666667,35197.94874254311,112270.67575920979,112270.67575920979,112270.67575920979,139154.76695008314,139154.76695008314,0.0,0.0,91495.5192671683,56372.456061705125,39025.62578384797,26884.09119087334,65909.71697472132,22851.477512242338,1610.0,0.0,0.8903067778244891,2.8826260380546893,0.0014959128700940735,0.0,6.782753572672334,373198.6381923348,1593439.7604601532,4.269682676706191,1593439.7604601532,4.269682676706191,0.85,0.10301699875554113,4.028046144702076,101325.0,128244.03047886485,1.265670174970292,1.0,0.0,4.028046144700963,1.2789960685065644,1.2792946431275145,3.1493811778526215,22714.615468720138,2316.246166501317,19307.421268272767,1968.8090498052616,0.85,0.8499999172277711,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5667.220882724665,4632.441516551485,6.210795285893422,6.77223395912471,-0.37848304260926957,7.15071700173398,4.897807389273262,3.5,1.3993735397923606,0.6,0.0002334323654385558,0.932968532971132,0.0002502038999055702,198.37683977543068,0.0,0.0,0.0,0.0,8.558171204797941e-05,0.0001478506533905764,0.0005955492543815941,0.10301699867678467,0.0717993959824654,0.031217602694319262,0.10301700252810317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540542.5042582842,578.161817613798,0.0,0.10301699867678467,0.0717993960373561,0.031217602718185026,0.3732932242025635,0.3732932242025635,0.1623038043594478,0.0,10.630568169904791,4.026356934019475,26.414438025719846,10.468052684459394,4.056130211958191,25.779170033401726,26884.09119087334,22851.477512242338,0.85,1.1705043822800258,0.6364716120279135,42257.45940475719,25750.0,0.0,0.0,8694.540941426118,0.13243582858927255,3.310895714731811,3561.726276416803,5132.814665009315,8694.540941426118,34.67802007983154,0.7166440940977947,1.231242434298054,1.257951254106733,1.1523885827651905,0.003962322698633568,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34444.540941426116,,,,,,,,,,,,,,,,,,,,2.0,16538.457282412066,1610.0,0.3732932242025635,0.1623038043594478,6.112871282664199,4.897807389273262
