time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
248.0,-29.330012976356592,6.765970029361073,35.44902010920854,25.326248444058024,6.289296682152336,-25.76808200434276,-39.273568662442244,2.7273657101384843,6.74220895313141,-3.688033092152012,40.89357402890331,41952.159968836764,35192.11843300822,35192.11843300822,77144.27840184499,77074.84309777747,77074.84309777747,35192.11843300822,112266.96153078569,112266.96153078569,112266.96153078569,139149.96101351993,139149.96101351993,0.0,0.0,91496.02114594168,56373.33801700087,39025.203476600895,26882.999482734234,65908.20295933513,22850.5495603241,1610.0,0.0,0.890294586382766,2.8828268352556727,0.0014959128700940735,0.0,6.74220895313141,373159.30546530726,1593423.8673625381,4.2700901304756,1593423.8673625381,4.2700901304756,0.85,0.10302276368756388,4.028046144702076,101325.0,128244.4060141143,1.2656738812150437,1.0,0.0,4.028046144701648,1.279005625143295,1.2793042019951897,3.1493576459062003,22714.74006480354,2316.2588717659487,19307.52962969577,1968.8200995952513,0.85,0.8500000252969112,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5667.963845720627,4632.441516551485,6.208952525266837,6.765970029361073,-0.3820006234381772,7.14797065279925,4.898877593035677,3.5,1.3996793122959077,0.6,0.0002334323654385558,0.9328210836783241,0.0002502434491704232,198.3755974395628,0.0,0.0,0.0,0.0,8.559024227544093e-05,0.00014784212316311488,0.0005955148942317544,0.10302276361648602,0.07179998857668199,0.031222775039804033,0.10302276769459695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540540.7130815191,578.1624051536993,0.0,0.10302276361648602,0.07179998862621854,0.031222775061345336,0.37329253021814757,0.37329253021814757,0.16232905439660886,0.0,10.59217864917332,4.035017327781304,26.257741006549168,10.430242045283421,4.064650366567776,25.62504235075602,26882.999482734234,22850.5495603241,0.85,1.1704806827982008,0.6365241060315502,42257.45940475719,25750.0,0.0,0.0,8690.44686137145,0.13234881423043562,3.3087203557608875,3560.348466102601,5130.09839526885,8690.44686137145,34.810414567743685,0.7161732371776814,1.2311317582720365,1.2579807710816555,1.1523885827651905,0.003960601856636267,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34440.44686137145,,,,,,,,,,,,,,,,,,,,2.0,16538.5103534015,1610.0,0.37329253021814757,0.16232905439660886,6.112871282664199,4.898877593035677
249.0,-29.32849935326491,6.759724798917209,35.44885248728133,25.324441550206416,6.286985092324167,-25.766950902215907,-39.272674487996824,2.7254366412739417,6.700419473858517,-3.6906094136642285,40.89315797852506,41954.56910308383,35185.781317995534,35185.781317995534,77140.35042107936,77076.88642108097,77076.88642108097,35185.781317995534,112262.66773907651,112262.66773907651,112262.66773907651,139144.18850540245,139144.18850540245,0.0,0.0,91496.51575789561,56374.198439893284,39024.79702000259,26881.520766325935,65906.31778632852,22849.292651377044,1609.9750999399173,0.0,0.8902833615027574,2.8830623999847482,0.0014959128700940735,0.0,6.700419473858517,373122.24389088486,1593405.5904840962,4.270465287376618,1593405.5904840962,4.270465287376618,0.85,0.10302828909849496,4.028046144702076,101325.0,128244.77030279295,1.2656774764647714,1.0,0.0,4.028046144700974,1.2790145686359058,1.2793131475756097,3.1493356240641313,22714.862856831274,2316.2713930680993,19307.630842320425,1968.830420410683,0.85,0.8499998861544454,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5668.702510053097,4632.441516551485,6.207025550484562,6.759724798917209,-0.3854066824512361,7.145131481368445,4.899941697488854,3.5,1.3999833421396726,0.6,0.0002334323654385558,0.932674943597813,0.0002502826596135258,198.37436594076422,0.0,0.0,0.0,0.0,8.559884994533609e-05,0.00014783351549321972,0.0005954802221402183,0.10302828903549122,0.07180045259255541,0.031227836442935804,0.10302829353479108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540538.6532342241,578.1630808218146,0.0,0.10302828903549122,0.07180045263646259,0.031227836462032362,0.37329185133245907,0.37329185133245907,0.16235402443252517,0.0,10.553549469933955,4.043627135359941,26.10044587564181,10.391028887522737,4.073345961694315,25.465742952363314,26881.520766325935,22849.292651377044,0.85,1.170454563569643,0.6365788669775571,42257.45940475719,25750.0,0.0,0.0,8686.353664731774,0.13226190632842882,3.3065476582107176,3558.970038678622,5127.3836260531525,8686.353664731774,34.942722091878906,0.7157029563226662,1.2310213101338452,1.2580102208596364,1.1523885827651905,0.003958885643242558,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34436.353664731774,,,,,,,,,,,,,,,,,,,,2.0,16538.563224778005,1609.9750999399173,0.37329185133245907,0.16235402443252517,6.112871282664199,4.899941697488854
250.0,-29.326997229579252,6.7534899494609135,35.448685633683866,25.322383234184258,6.284392943531675,-25.765858206911922,-39.27182742683215,2.7232539208655195,6.661778646595451,-3.693481128504278,40.892845113183064,41957.12781553791,35180.44219926441,35180.44219926441,77137.57001480233,77079.0478259825,77079.0478259825,35180.44219926441,112259.49002524692,112259.49002524692,112259.49002524692,139140.30925343264,139140.30925343264,0.0,0.0,91497.01951146354,56375.09950102389,39024.355567155166,26880.81922818572,65905.17479534089,22848.69634395786,1610.0,0.0,0.8902703167962432,2.883222718803023,0.0014959128700940735,0.0,6.661778646595451,373080.93634467595,1593391.8465753242,4.27090127463186,1593391.8465753242,4.27090127463186,0.85,0.10303410297403555,4.028046144702076,101325.0,128245.1618727573,1.2656813409598549,1.0,0.0,4.0280461447034455,1.279024688251207,1.2793232695532797,3.149310706589697,22714.9879183499,2316.2841457939153,19307.739877227013,1968.841538876886,0.85,0.8500000064551916,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5669.43777941186,4632.441516551485,6.2052788244752515,6.7534899494609135,-0.3890132049093551,7.142503154370269,4.901001003020557,3.5,1.4002860008630162,0.6,0.0002334323654385558,0.9325299382036828,0.0002503215777589004,198.373143813113,0.0,0.0,0.0,0.0,8.56070048224786e-05,0.0001478253606160772,0.0005954473739187839,0.1030341028957524,0.0718011673108689,0.0312329355848835,0.10303410646864418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540537.1042528672,578.1635889158592,0.0,0.1030341028957524,0.07180116736542208,0.031232935608613472,0.37329118723045324,0.37329118723045324,0.16237862971732087,0.0,10.515598231126944,4.052266774180055,25.945525897668517,10.35525977509974,4.081562379074512,25.319620072787814,26880.81922818572,22848.69634395786,0.85,1.1704326747382439,0.6366287312920386,42257.45940475719,25750.0,0.0,0.0,8682.26026450914,0.13217510470371707,3.304377617592924,3557.590348362185,5124.669916146953,8682.26026450914,35.07494275860876,0.7152332505612391,1.2309110892715591,1.2580395835435798,1.1523885827651905,0.003957175212125193,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34432.26026450914,,,,,,,,,,,,,,,,,,,,2.0,16538.61588059473,1610.0,0.37329118723045324,0.16237862971732087,6.112871282664199,4.901001003020557
251.0,-29.32550917009397,6.747269781832044,35.44851765913371,25.320451973844342,6.2819454421975385,-25.76476370311171,-39.27097638426346,2.7211999752139566,6.621829221790506,-3.6961989603127448,40.89247875717851,41959.612772231136,35174.588919564034,35174.588919564034,77134.20169179517,77081.13800495345,77081.13800495345,35174.588919564034,112255.72692451748,112255.72692451748,112255.72692451748,139135.4567323239,139135.4567323239,0.0,0.0,91497.51630285503,56375.9910701273,39023.916925253034,26879.729807806398,65903.64673305943,22847.770336635436,1610.0,0.0,0.8902582173349755,2.8834181778793564,0.0014959128700940735,0.0,6.621829221790506,373041.8455960674,1593375.7529818483,4.271305677345292,1593375.7529818483,4.271305677345292,0.85,0.1030396870228612,4.028046144702076,101325.0,128245.53896693735,1.2656850625900553,1.0,0.0,4.0280461447030325,1.2790342109820938,1.2793327945071957,3.1492872591806442,22715.111251443326,2316.296722269412,19307.84528864914,1968.8522878505034,0.85,0.8500000319136589,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5670.167934772546,4632.441516551485,6.203447468258278,6.747269781832044,-0.3925124156099655,7.13978219744201,4.90205303143277,3.5,1.4005865804093627,0.6,0.0002334323654385558,0.9323863144597659,0.0002503601370144615,198.37193314294086,0.0,0.0,0.0,0.0,8.561519875274568e-05,0.00014781716668581013,0.0005954143683895616,0.10303968695116358,0.0718017567980686,0.03123793015309497,0.1030396909359663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540535.290443235,578.1641838777732,0.0,0.10303968695116358,0.07180175684802999,0.03123793017483121,0.37329054250502725,0.37329054250502725,0.16240298243041082,0.0,10.477718567512056,4.060799053652431,25.791218459128686,10.318028182103262,4.089946439334881,25.16813259909867,26879.729807806398,22847.770336635436,0.85,1.1704087029390762,0.6366811982679377,42257.45940475719,25750.0,0.0,0.0,8678.168804100178,0.13208840917712575,3.3022102294281406,3556.2106707989424,5121.958133301236,8678.168804100178,35.207076674125375,0.7147641189238401,1.2308010950752686,1.2580688982375887,1.1523885827651905,0.003955468280257419,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34428.168804100176,,,,,,,,,,,,,,,,,,,,2.0,16538.668356494123,1610.0,0.37329054250502725,0.16240298243041082,6.112871282664199,4.90205303143277
252.0,-29.324029736695074,6.741070056481705,35.44834611603865,25.318699597287946,6.279700240482048,-25.763656732334717,-39.270100824628,2.719327236121444,6.58010623957091,-3.6987026782767907,40.892038871055796,41961.96096397828,35168.04521971305,35168.04521971305,77130.00618369132,77083.13317462457,77083.13317462457,35168.04521971305,112251.17839433762,112251.17839433762,112251.17839433762,139129.2892311712,139129.2892311712,0.0,0.0,91498.00348434657,56376.831273699354,39023.524678496906,26878.11083683356,65901.63551533046,22846.394211308525,1609.965927106658,0.0,0.8902474307809992,2.8836619001834944,0.0014959128700940735,0.0,6.58010623957091,373005.8373029727,1593356.4294570398,4.271666204952288,1593356.4294570398,4.271666204952288,0.85,0.10304496653861517,4.028046144702076,101325.0,128245.89323391918,1.2656885589333253,1.0,0.0,4.028046144703851,1.2790428937065978,1.2793414792586342,3.149265880387337,22715.232198789516,2316.3090554663945,19307.94829518027,1968.8627915934874,0.85,0.8500000407748058,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5670.893889814224,4632.441516551485,6.201499429019493,6.741070056481705,-0.3958609182215027,7.136930974703208,4.903099097447162,3.5,1.400885456413475,0.6,0.0002334323654385558,0.9322435469421939,0.00025039847817045856,198.37072950551462,0.0,0.0,0.0,0.0,8.56236294924888e-05,0.00014780873594606698,0.0005953804089808422,0.10304496647828297,0.07180217082696058,0.03124279565132239,0.10304497104283995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540533.112591839,578.1648982509915,0.0,0.10304496647828297,0.07180217086900037,0.031242795669614798,0.37328991252749055,0.37328991252749055,0.16242706696687645,0.0,10.439474038598405,4.069276065062809,25.635889363846047,10.278808917847698,4.098594251147574,25.009239402283868,26878.11083683356,22846.394211308525,0.85,1.1703807588470068,0.6367362605775818,42257.45940475719,25750.0,0.0,0.0,8674.07817767233,0.1320018195698402,3.300045489246002,3554.830349095023,5119.247828577307,8674.07817767233,35.339123944441916,0.7142955604428577,1.2306913269370623,1.2580981447154853,1.1523885827651905,0.003953766020920498,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34424.07817767233,,,,,,,,,,,,,,,,,,,,2.0,16538.720600711495,1609.965927106658,0.37328991252749055,0.16242706696687645,6.112871282664199,4.903099097447162
253.0,-29.322562745274173,6.734879354288991,35.448176120330096,25.316603038832568,6.277070232334752,-25.762599442553253,-39.2692854051478,2.7171069296124966,6.542613182785999,-3.7016122735982764,40.891740854115035,41964.50889791046,35162.87117137542,35162.87117137542,77127.38006928588,77085.29299713367,77085.29299713367,35162.87117137542,112248.16416850909,112248.16416850909,112248.16416850909,139125.7192195222,139125.7192195222,0.0,0.0,91498.50454919887,56377.72044997016,39023.09344358745,26877.55505101311,65900.64849460057,22845.921793361144,1610.0,0.0,0.8902341431969338,2.8838033406001924,0.0014959128700940735,0.0,6.542613182785999,372963.9951315621,1593343.338128897,4.272110334851087,1593343.338128897,4.272110334851087,0.85,0.10305066480254015,4.028046144702076,101325.0,128246.28730930774,1.2656924481550234,1.0,0.0,4.028046144701725,1.2790531880374216,1.2793517759926132,3.14924053383793,22715.35659280942,2316.321740126284,19308.054669481695,1968.873638753468,0.85,0.8500000689222589,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5671.6168684047825,4632.441516551485,6.199796634229533,6.734879354288991,-0.3994856192823151,7.134364973571307,4.90414096326953,3.5,1.4011831323627228,0.6,0.0002334323654385558,0.9321020033825924,0.0002504365022191039,198.36953600505538,0.0,0.0,0.0,0.0,8.563148183437911e-05,0.00014780088360417669,0.0005953487793853642,0.10305066471805864,0.07180292822747869,0.03124773649057995,0.10305066807943922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540531.6371280414,578.1653822282866,0.0,0.10305066471805864,0.07180292828634322,0.031247736516196934,0.3732892966835225,0.3732892966835225,0.1624507721099079,0.0,10.40211204955051,4.077808485097648,25.483573489077173,10.2442254563843,4.106602799492691,24.86801083258797,26877.55505101311,22845.921793361144,0.85,1.1703584385152925,0.6367844604950851,42257.45940475719,25750.0,0.0,0.0,8669.986908249817,0.13191533570340347,3.2978833925850837,3553.448505080262,5116.538403169555,8669.986908249817,35.471084675392916,0.7138275741526157,1.2305817842510218,1.2581272958856473,1.1523885827651905,0.003952070004823571,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34419.98690824982,,,,,,,,,,,,,,,,,,,,2.0,16538.77272172158,1610.0,0.3732892966835225,0.1624507721099079,6.112871282664199,4.90414096326953
254.0,-29.321109759361935,6.728703523513236,35.44800507619281,25.314679531753086,6.274636533029538,-25.761535125071063,-39.26846139421684,2.715061898738777,6.503252125658719,-3.7043133599554268,40.89137032620204,41966.9644336208,35156.997623559764,35156.997623559764,77123.96205718056,77087.35855481777,77087.35855481777,35156.997623559764,112244.35617837752,112244.35617837752,112244.35617837752,139120.82452645627,139120.82452645627,0.0,0.0,91498.99650630038,56378.60238510388,39022.66013466278,26876.468348078753,65899.12848274154,22844.99809586694,1610.0,0.0,0.8902221373285871,2.8839935988322174,0.0014959128700940735,0.0,6.503252125658719,372925.15476874314,1593327.0616433283,4.27251163207635,1593327.0616433283,4.27251163207635,0.85,0.10305607316142537,4.028046144702076,101325.0,128246.6635126703,1.2656961609935387,1.0,0.0,4.028046144701529,1.2790626698588625,1.2793612600275333,3.1492171881980955,22715.4787257453,2316.3341942197694,19308.16010695554,1968.8843903836214,0.85,0.8500001404360469,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5672.334504831695,4632.441516551485,6.197976793084582,6.728703523513236,-0.4029657097915411,7.131669233304777,4.9051752182021975,3.5,1.4014786337720564,0.6,0.0002334323654385558,0.9319618340082692,0.0002504741684909863,198.3683539132165,0.0,0.0,0.0,0.0,8.563941758650338e-05,0.00014779294785205243,0.0005953168138096148,0.10305607309096002,0.07180351482880742,0.03125255826215259,0.10305607696973103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540529.8026682477,578.1659839617766,0.0,0.10305607309096002,0.07180351487790357,0.0312525582835218,0.3732887011592069,0.3732887011592069,0.16247425298750634,0.0,10.364797231890748,4.086208910230255,25.331840999585836,10.207565485614168,4.114856843101336,24.719108701169148,26876.468348078753,22844.99809586694,0.85,1.1703335663593597,0.6368364104331307,42257.45940475719,25750.0,0.0,0.0,8665.897930469297,0.131828957399717,3.2957239349929224,3552.0668858221884,5113.831044647108,8665.897930469297,35.60295897263456,0.7133601590893772,1.2304724664132147,1.25815640543534,1.1523885827651905,0.003950377103279544,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34415.8979304693,,,,,,,,,,,,,,,,,,,,2.0,16538.82464279182,1610.0,0.3732887011592069,0.16247425298750634,6.112871282664199,4.9051752182021975
255.0,-29.31966944640731,6.722549826344867,35.44782987346107,25.31298027550804,6.272456610774627,-25.760456834567055,-39.267608884815104,2.7132439989344888,6.461581490942024,-3.706744992104398,40.89090711527349,41969.250194270644,35150.25340388833,35150.25340388833,77119.50359815898,77089.30465691998,77089.30465691998,35150.25340388833,112239.55806080831,112239.55806080831,112239.55806080831,139114.26848979428,139114.26848979428,0.0,0.0,91499.47688931393,56379.422426665165,39022.2827362764,26874.710428985967,65896.99316526236,22843.50386463807,1609.9568233028335,0.0,0.8902117850209512,2.8842455983212103,0.0014959128700940735,0.0,6.461581490942024,372890.1917429575,1593306.7139695922,4.2728576649393295,1593306.7139695922,4.2728576649393295,0.85,0.10306111484053496,4.028046144702076,101325.0,128247.01015202736,1.265699582058005,1.0,0.0,4.028046144701362,1.279071098701152,1.2793696908374899,3.1491964354385016,22715.59798530596,2316.3463553105253,19308.257418985377,1968.8943134490758,0.85,0.8499999617652728,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5673.048034867711,4632.441516551485,6.1960084222533816,6.722549826344867,-0.4062566963552361,7.128806522700103,4.906203641508659,3.5,1.401772469002474,0.6,0.0002334323654385558,0.9318229096376249,0.00025051151138721727,198.36718214549887,0.0,0.0,0.0,0.0,8.564762851250955e-05,0.00014778473692604626,0.0005952837398207711,0.10306111478608557,0.0718038796220191,0.03125723516406646,0.10306111938834234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540527.5093430553,578.1667362098245,0.0,0.10306111478608557,0.07180387965995469,0.031257235180580274,0.37328811957120256,0.37328811957120256,0.16249748830088198,0.0,10.32697933938664,4.094548908027832,25.17861933663471,10.168326483046428,4.123448807054103,24.56058389002169,26874.710428985967,22843.50386463807,0.85,1.1703038316900407,0.6368917332694742,42257.45940475719,25750.0,0.0,0.0,8661.809743684615,0.13174268448103907,3.2935671120259737,3550.6845991940545,5111.125144490561,8661.809743684615,35.73474694164514,0.7128933142913364,1.2303633728216865,1.258185445860771,1.1523885827651905,0.003948688911594344,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34411.809743684615,,,,,,,,,,,,,,,,,,,,2.0,16538.876332184755,1609.9568233028335,0.37328811957120256,0.16249748830088198,6.112871282664199,4.906203641508659
256.0,-29.318242170992086,6.716403758387314,35.447656985720876,25.310844601504527,6.269788479438779,-25.759439101784746,-39.26683324445037,2.7109854102300353,6.425206723859276,-3.7096923955314525,40.890624136215465,41971.802735958816,35145.248644884356,35145.248644884356,77117.05138084317,77091.46038378238,77091.46038378238,35145.248644884356,112236.70902866674,112236.70902866674,112236.70902866674,139111.00838307137,139111.00838307137,0.0,0.0,91499.97450229047,56380.316854461154,39021.84183092146,26874.29935440464,65896.1411853261,22843.154451243943,1610.0,0.0,0.8901982541441505,2.8843685097659395,0.0014959128700940735,0.0,6.425206723859276,372847.8161868397,1593294.2835187926,4.2733099520700115,1593294.2835187926,4.2733099520700115,0.85,0.10306670572884719,4.028046144702076,101325.0,128247.40745662936,1.2657035031495618,1.0,0.0,4.028046144699423,1.2790815709886032,1.279380165569639,3.149170651867649,22715.72152236554,2316.358952584781,19308.36183234526,1968.9049606486683,0.85,0.8499999356540162,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5673.758996523097,4632.441516551485,6.194349930340979,6.716403758387314,-0.4098992101627754,7.12630296855009,4.907228448735391,3.5,1.4020652710672545,0.6,0.0002334323654385558,0.9316852648340507,0.0002505485213186603,198.36602099813732,0.0,0.0,0.0,0.0,8.565509970818528e-05,0.00014777726573037052,0.0005952536454998332,0.10306670564067592,0.07180467971569274,0.031262025924983186,0.1030667087823475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540526.1083345795,578.1671957629169,0.0,0.10306670564067592,0.07180467977712007,0.03126202595172712,0.3732875510666056,0.3732875510666056,0.1625203356646965,0.0,10.290234054951611,4.102967892545507,25.02900212279883,10.134899119390752,4.131236142756677,24.42416052734768,26874.29935440464,22843.154451243943,0.85,1.1702817493358135,0.6369387035565172,42257.45940475719,25750.0,0.0,0.0,8657.72048997851,0.13165651676998466,3.2914129192496135,3549.300539808072,5108.419950170439,8657.72048997851,35.86644868772541,0.7124270387986178,1.2302545028764524,1.2582143830061567,1.1523885827651905,0.003947007408937339,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34407.720489978514,,,,,,,,,,,,,,,,,,,,2.0,16538.927816128966,1610.0,0.3732875510666056,0.1625203356646965,6.112871282664199,4.907228448735391
257.0,-29.316825512555045,6.710272710094868,35.44748311755111,25.30892793964597,6.2673679821733295,-25.758406158027093,-39.26603273777289,2.7089486276451837,6.386410227199633,-3.7123769629750663,40.89024980476394,41974.20878584587,35139.3596824856,35139.3596824856,77113.56846833148,77093.50034014123,77093.50034014123,35139.3596824856,112232.86002262682,112232.86002262682,112232.86002262682,139106.07553226483,139106.07553226483,0.0,0.0,91500.46091430158,56381.16936000543,39021.43506032906,26873.21550963801,65894.65056996707,22842.233183192307,1610.0,0.0,0.8901863395350862,2.8845538278553433,0.0014959128700940735,0.0,6.386410227199633,372809.22277307534,1593277.8403341153,4.273708221279507,1593277.8403341153,4.273708221279507,0.85,0.10307194745281449,4.028046144702076,101325.0,128247.77920590446,1.2657071720296518,1.0,0.0,4.028046144700032,1.2790910149855494,1.2793896117712347,3.1491474003885354,22715.842278681037,2316.371266302054,19308.463472510302,1968.9153250610864,0.85,0.8499998915132202,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5674.464380906437,4632.441516551485,6.192542119168689,6.710272710094868,-0.4133600448509003,7.123632754945769,4.90824530127877,3.5,1.402355800365363,0.6,0.0002334323654385558,0.9315486656119601,0.00025058526092698293,198.36486850156723,0.0,0.0,0.0,0.0,8.566281105511346e-05,0.00014776955438344232,0.0005952225838385686,0.10307194738226946,0.071805263711335,0.03126668367093447,0.10307195116982348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540524.2550485557,578.1678036696337,0.0,0.10307194738226946,0.0718052637604805,0.031266683692333985,0.3732870033805941,0.3732870033805941,0.16254298919099985,0.0,10.253501512317598,4.111230347331571,24.879904193490006,10.098787190174676,4.139354012915987,24.277762143412588,26873.21550963801,22842.233183192307,0.85,1.1702553667304472,0.6369896254518805,42257.45940475719,25750.0,0.0,0.0,8653.63388739133,0.13157045408952442,3.289261352238108,3547.9169219229884,5105.716965468342,8653.63388739133,35.99806431599885,0.7119613316532702,1.2301458559794902,1.258243285071391,1.1523885827651905,0.003945328627130333,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34403.633887391334,,,,,,,,,,,,,,,,,,,,2.0,16538.97908689824,1610.0,0.3732870033805941,0.16254298919099985,6.112871282664199,4.90824530127877
258.0,-29.3154214262132,6.704165454328109,35.4473044976835,25.30728274667638,6.265254073627752,-25.7573538701078,-39.26520292935891,2.707186517522325,6.344771738053339,-3.714736525312996,40.88976367121231,41976.44220682595,35132.41873570109,35132.41873570109,77108.86094252704,77095.39798852417,77095.39798852417,35132.41873570109,112227.81672422527,112227.81672422527,112227.81672422527,139099.13562910052,139099.13562910052,0.0,0.0,91500.93423758377,56381.978455885204,39021.06197966508,26871.318904875247,65892.38088454033,22840.62106914396,1609.9477185979572,0.0,0.890176420245273,2.884814362249578,0.0014959128700940735,0.0,6.344771738053339,372775.30422686005,1593256.4862330868,4.274039798686551,1593256.4862330868,4.274039798686551,0.85,0.10307676014507736,4.028046144702076,101325.0,128248.1167143822,1.2657105029793456,1.0,0.0,4.028046144703082,1.2790991855148512,1.2793977842079016,3.149127284512142,22715.95978559759,2316.383248672849,19308.567614572556,1968.9259445960197,0.85,0.8500000790992157,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5675.165744593177,4632.441516551485,6.190553777072031,6.704165454328109,-0.4165932594852162,7.120758713813325,4.909256441307861,3.5,1.4026446975165319,0.6,0.0002334323654385558,0.9314132999566579,0.0002506216793870329,198.36372624600938,0.0,0.0,0.0,0.0,8.56708053453898e-05,0.00014776156009316602,0.0005951903824684415,0.10307676009596548,0.07180557944741471,0.03127118064855077,0.10307676474156022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540521.8482414117,578.1685931388691,0.0,0.10307676009596548,0.07180557948162716,0.03127118066345019,0.3732864684659703,0.3732864684659703,0.16256541940574631,0.0,10.216120092027381,4.1194289440005605,24.728820133532338,10.059508263366354,4.147893146629599,24.119517846025587,26871.318904875247,22840.62106914396,0.85,1.170224233931397,0.6370454617564816,42257.45940475719,25750.0,0.0,0.0,8649.548043689852,0.1314844962629839,3.287112406574594,3546.532619887704,5103.015423802149,8649.548043689852,36.129593931412124,0.7114961918992629,1.2300374315347327,1.2582721172984557,1.1523885827651905,0.003943654581133324,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34399.54804368985,,,,,,,,,,,,,,,,,,,,2.0,16539.030192549893,1609.9477185979572,0.3732864684659703,0.16256541940574631,6.112871282664199,4.909256441307861
259.0,-29.314028565872896,6.6980644115490975,35.44712895861174,25.305109039787226,6.262548356155694,-25.75637087015476,-39.264462562836684,2.704890660439021,6.309498937734077,-3.717721333093508,40.88949616255567,41979.002179452764,35127.585853028184,35127.585853028184,77106.58803248094,77097.55193184847,77097.55193184847,35127.585853028184,112225.13778487666,112225.13778487666,112225.13778487666,139096.1906757689,139096.1906757689,0.0,0.0,91501.42878051875,56382.87902812888,39020.61083598874,26871.052890892253,65891.66372688099,22840.394957258413,1610.0,0.0,0.8901626464382488,2.884918965145579,0.0014959128700940735,0.0,6.309498937734077,372732.4012848697,1593244.7356298275,4.274500231634415,1593244.7356298275,4.274500231634415,0.85,0.10308225186536199,4.028046144702076,101325.0,128248.52025470667,1.2657144856126985,1.0,0.0,4.028046144700496,1.2791098310717168,1.2794084322499142,3.1491010754933617,22716.08256049073,2316.395768227757,19308.66904797662,1968.9362879246858,0.85,0.8499999503241592,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5675.864941409756,4632.441516551485,6.18893969740994,6.6980644115490975,-0.4202530349324478,7.118317446481545,4.910264540335048,3.5,1.4029327258100135,0.6,0.0002334323654385558,0.9312790375501357,0.00025065781148970496,198.36259313605183,0.0,0.0,0.0,0.0,8.567793854358324e-05,0.00014775442689497255,0.0005951616496169588,0.10308225177532526,0.07180642220631424,0.03127582956901103,0.1030822546929872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540520.5238292685,578.1690275656272,0.0,0.10308225177532526,0.07180642226903354,0.03127582959632846,0.3732859454027007,0.3732859454027007,0.16258745108070172,0.0,10.179995701573944,4.127733501891157,24.581903228104693,10.02722027082757,4.15547243217577,23.987790373601342,26871.052890892253,22840.394957258413,0.85,1.1702024758713863,0.637091246526336,42257.45940475719,25750.0,0.0,0.0,8645.460719546252,0.13139864311404253,3.2849660778510605,3545.14630061566,5100.314418930593,8645.460719546252,36.26103763873535,0.7110316185824808,1.2299292289480597,1.2583008384242735,1.1523885827651905,0.003941987660112905,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34395.46071954625,,,,,,,,,,,,,,,,,,,,2.0,16539.081093562523,1610.0,0.3732859454027007,0.16258745108070172,6.112871282664199,4.910264540335048
260.0,-29.31264768608818,6.691978510026158,35.446952503785134,25.303199572395556,6.260141091760877,-25.755368803816154,-39.26368922749532,2.702862209488994,6.271250368677443,-3.7203892226840027,40.88911841213868,41981.37637629625,35121.684592766156,35121.684592766156,77103.06096906241,77099.56729775616,77099.56729775616,35121.684592766156,112221.25189052231,112221.25189052231,112221.25189052231,139091.2240705711,139091.2240705711,0.0,0.0,91501.91044569573,56383.719524236396,39020.21213495481,26869.97218004879,65890.1843150036,22839.47635304147,1610.0,0.0,0.8901508225961589,2.8850995578227843,0.0014959128700940735,0.0,6.271250368677443,372694.05692807824,1593228.142651664,4.274895488765795,1593228.142651664,4.274895488765795,0.85,0.1030873346062536,4.028046144702076,101325.0,128248.88782827479,1.2657181132817645,1.0,0.0,4.028046144703927,1.2791192368525062,1.2794178402264316,3.149077919126429,22716.20213836042,2316.4079617770003,19308.77579359244,1968.9471729481972,0.85,0.8500001750286451,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5676.558321680206,4632.441516551485,6.187144146591006,6.691978510026158,-0.4236942497435181,7.1156727597696765,4.911264334853925,3.5,1.4032183813868357,0.6,0.0002334323654385558,0.9311459506010851,0.00025069363754185646,198.36146978521037,0.0,0.0,0.0,0.0,8.56853899721078e-05,0.000147746975466448,0.000595131634919018,0.1030873345376743,0.07180700364065225,0.031280330897022056,0.10308733822051308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540518.6536211458,578.169641020929,0.0,0.1030873345376743,0.07180700368842209,0.031280330917831514,0.37328544371455974,0.37328544371455974,0.16260931600849246,0.0,10.14384546462145,4.135858420126397,24.435424190907042,9.991639591361434,4.163459915033627,23.843809412659198,26869.97218004879,22839.47635304147,0.85,1.170175220643685,0.6371415835717557,42257.45940475719,25750.0,0.0,0.0,8641.376410013087,0.13131289446673353,3.282822361668335,3543.760642174202,5097.6157678388845,8641.376410013087,36.39239554256254,0.7105676107507221,1.2298212476272914,1.258329531116083,1.1523885827651905,0.0039403230610568375,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34391.37641001309,,,,,,,,,,,,,,,,,,,,2.0,16539.1318164838,1610.0,0.37328544371455974,0.16260931600849246,6.112871282664199,4.911264334853925
261.0,-29.31127770194347,6.685918024849327,35.446770704862594,25.301608337927632,6.258092869269555,-25.754340638491236,-39.262878068815894,2.701155805817426,6.229633035175539,-3.722676957166608,40.8886098512747,41983.549207378324,35114.55105548497,35114.55105548497,77098.1002628633,77101.41754798399,77101.41754798399,35114.55105548497,112215.96860346897,112215.96860346897,112215.96860346897,139083.90673833335,139083.90673833335,0.0,0.0,91502.37677520781,56384.50843460273,39019.85371178343,26867.938134864376,65887.7918466478,22837.74741463472,1609.9386743351836,0.0,0.8901413336489864,2.8853687397507337,0.0014959128700940735,0.0,6.229633035175539,372661.1788294097,1593205.8039298132,4.27521269839358,1593205.8039298132,4.27521269839358,0.85,0.10309192571641919,4.028046144702076,101325.0,128249.21631722541,1.2657213552156468,1.0,0.0,4.028046144705323,1.2791271494304173,1.2794257546514907,3.1490584391830985,22716.31790900835,2316.4197670976687,19308.873369544657,1968.9571229262447,0.85,0.8500001385298257,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5677.247761688329,4632.441516551485,6.1851362719182115,6.685918024849327,-0.4268696253152542,7.112787650164581,4.912258528580421,3.5,1.403502436737263,0.6,0.0002334323654385558,0.9310139340336243,0.00025072918557427865,198.36035531058567,0.0,0.0,0.0,0.0,8.569320648886189e-05,0.0001477391589496939,0.0005951001496288418,0.10309192567144881,0.07180727070553676,0.031284654965912054,0.10309193036888763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540516.1357849485,578.1704669064751,0.0,0.10309192567144881,0.0718072707368604,0.03128465497955879,0.3732849537647545,0.3732849537647545,0.1626309761579538,0.0,10.106898493747963,4.143916982407347,24.28645408404367,9.952309992342123,4.171950682655336,23.685788206335644,26867.938134864376,22837.74741463472,0.85,1.1701424209557245,0.6371976967310423,42257.45940475719,25750.0,0.0,0.0,8637.292834265467,0.13122725014544256,3.2806812536360614,3542.374286962665,5094.918547302801,8637.292834265467,36.52366774731184,0.7101041674536931,1.2297134869821809,1.2583581533810717,1.1523885827651905,0.00393866321645072,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34387.29283426546,,,,,,,,,,,,,,,,,,,,2.0,16539.182345823294,1609.9386743351836,0.3732849537647545,0.1626309761579538,6.112871282664199,4.912258528580421
262.0,-29.3099219120066,6.679862317413729,35.44659274246741,25.299396144133084,6.255349283246177,-25.753394789540213,-39.26217336030675,2.698822160778255,6.19544269707751,-3.725698781802867,40.88835799577135,41986.10733057426,35109.8922678053,35109.8922678053,77095.99959837957,77103.56907686841,77103.56907686841,35109.8922678053,112213.4613446737,112213.4613446737,112213.4613446737,139081.27772608513,139081.27772608513,0.0,0.0,91502.86857739664,56385.40683109626,39019.40194033376,26867.81638141143,65887.2183217452,22837.643924199714,1610.0,0.0,0.8901273180774257,2.885455295424089,0.0014959128700940735,0.0,6.19544269707751,372617.75426199456,1593194.7411726094,4.275681238882687,1593194.7411726094,4.275681238882687,0.85,0.10309732410092728,4.028046144702076,101325.0,128249.6223072979,1.2657253620261328,1.0,0.0,4.02804614469918,1.2791379706791843,1.2794365784264188,3.1490317987850074,22716.440003485714,2316.432217269477,19308.97683850019,1968.9676738233945,0.85,0.8500001248231385,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5677.935429135667,4632.441516551485,6.183566668906265,6.679862317413729,-0.43054615658031237,7.110408473994042,4.91325024640212,3.5,1.40378578468632,0.6,0.0002334323654385558,0.9308833051518864,0.00025076436986961334,198.35925239520063,0.0,0.0,0.0,0.0,8.569999776158804e-05,0.00014773236767696776,0.0005950727940689195,0.10309732401177879,0.07180815587886266,0.03128916813291612,0.1030973266949603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540514.8888735465,578.1708759104066,0.0,0.10309732401177879,0.07180815594095558,0.03128916815997171,0.3732844745966355,0.3732844745966355,0.1626522237071671,0.0,10.071388957287184,4.152107647718253,24.14220156573458,9.921141478880372,4.179320076271836,23.558675078980514,26867.81638141143,22837.643924199714,0.85,1.1701207238997229,0.6372420690997256,42257.45940475719,25750.0,0.0,0.0,8633.20737553476,0.13114170997490784,3.278542749372693,3540.9856763606986,5092.221699174061,8633.20737553476,36.65485435722602,0.7096412877430073,1.2296059464244067,1.2583866568874367,1.1523885827651905,0.00393701092225922,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34383.20737553476,,,,,,,,,,,,,,,,,,,,2.0,16539.232702916124,1610.0,0.3732844745966355,0.1626522237071671,6.112871282664199,4.91325024640212
263.0,-29.308577703910537,6.673821842355743,35.446413922812326,25.297494360152655,6.252956034811314,-25.752424325773845,-39.26142726615069,2.6968026566745813,6.157727126725888,-3.7283501025789674,40.88797710241513,41988.44650051027,35103.98230498803,35103.98230498803,77092.42880549829,77105.55870913411,77105.55870913411,35103.98230498803,112209.54101412214,112209.54101412214,112209.54101412214,139076.27994638577,139076.27994638577,0.0,0.0,91503.34503223484,56386.23282361101,39019.01356513758,26866.73893226364,65885.75249740122,22836.728092424095,1610.0,0.0,0.8901155835694925,2.885631324846267,0.0014959128700940735,0.0,6.157727126725888,372579.6572172194,1593178.0105362867,4.276073531323909,1593178.0105362867,4.276073531323909,0.85,0.10310225350077701,4.028046144702076,101325.0,128249.98420190452,1.2657289336482065,1.0,0.0,4.028046144702227,1.2791473353858116,1.2794459453191855,3.14900874455338,22716.55828784023,2316.444278916881,19309.07009813555,1968.977183659614,0.85,0.8499998042604611,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5678.617037185685,4632.441516551485,6.181783711617488,6.673821842355743,-0.4339676053784234,7.1077894477341665,4.914233304700464,3.5,1.404066658485847,0.6,0.0002334323654385558,0.9307538116896357,0.00025079925809253086,198.35815891358257,0.0,0.0,0.0,0.0,8.570718840972533e-05,0.00014772517702883048,0.0005950438298064122,0.10310225343397839,0.07180873485215529,0.0312935185818231,0.10310225701648165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540513.0031100378,578.1714944659346,0.0,0.10310225343397839,0.07180873489867927,0.03129351860209773,0.3732840174404907,0.3732840174404907,0.16267332806314966,0.0,10.035813370451763,4.160094375155097,23.998303405737545,9.886077229304874,4.1871709503973875,23.417063086215762,26866.73893226364,22836.728092424095,0.85,1.170092559974011,0.6372917498690851,42257.45940475719,25750.0,0.0,0.0,8629.125298029156,0.13105627378021825,3.2764068445054537,3539.5979479783805,5089.527350050776,8629.125298029156,36.78595547637273,0.7091789706721763,1.2294986253675644,1.2584151386964995,1.1523885827651905,0.003935360546878368,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34379.125298029154,,,,,,,,,,,,,,,,,,,,2.0,16539.282821317793,1610.0,0.3732840174404907,0.16267332806314966,6.112871282664199,4.914233304700464
264.0,-29.30724386424422,6.667808367759874,35.44622916631932,25.295956071373098,6.250972648763906,-25.75142220673085,-39.260638773534424,2.695150991249501,6.11612311034213,-3.7305665524579514,40.88744654789294,41990.56735347416,35096.66088860853,35096.66088860853,77087.2282420827,77107.36096004513,77107.36096004513,35096.66088860853,112204.02184865366,112204.02184865366,112204.02184865366,139068.5906728028,139068.5906728028,0.0,0.0,91503.80424696865,56387.010640393404,39018.65956286138,26864.56882414912,65883.2283870105,22834.88350052675,1609.9297067316036,0.0,0.8901065210153911,2.885909190962526,0.0014959128700940735,0.0,6.11612311034213,372547.8112120294,1593154.70629348,4.2763765034892725,1593154.70629348,4.2763765034892725,0.85,0.10310662863452644,4.028046144702076,101325.0,128250.30990705047,1.2657321481080728,1.0,0.0,4.028046144699444,1.2791549944779506,1.2794536061992976,3.1489898894902915,22716.672292178144,2316.455904124053,19309.17106767913,1968.9874796876743,0.85,0.8499999832426032,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5679.29477926692,4632.441516551485,6.179756862900288,6.667808367759874,-0.4370853169242195,7.104893684684093,4.915210865253661,3.5,1.4043459615010458,0.6,0.0002334323654385558,0.9306253362742938,0.0002508338816274755,198.35707387835456,0.0,0.0,0.0,0.0,8.571478828849443e-05,0.00014771757715006137,0.0005950132171440362,0.10310662859264186,0.07180895373048599,0.03129767486215588,0.10310663334938565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540510.376392411,578.1723560630641,0.0,0.10310662859264186,0.07180895375965658,0.031297674874869855,0.3732835709821379,0.3732835709821379,0.16269424319393974,0.0,9.999293404333628,4.168011521738322,23.851413034799464,9.846689662800088,4.1956083621874996,23.259243962062385,26864.56882414912,22834.88350052675,0.85,1.1700584523462905,0.6373483568050681,42257.45940475719,25750.0,0.0,0.0,8625.04393710439,0.13097094138681348,3.274273534670334,3538.209514904097,5086.8344222002925,8625.04393710439,36.91697120864485,0.7087172152966092,1.2293915232271602,1.258443549633333,1.1523885827651905,0.0039337149362817375,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34375.04393710439,,,,,,,,,,,,,,,,,,,,2.0,16539.332752889586,1609.9297067316036,0.3732835709821379,0.16269424319393974,6.112871282664199,4.915210865253661
265.0,-29.30592153883415,6.661798230754779,35.44604899122806,25.293707171827577,6.248192815633478,-25.750510101069317,-39.25996165545655,2.692781377868451,6.0830016484189855,-3.7336246340673727,40.887210472263945,41993.10473641387,35092.17674330224,35092.17674330224,77085.28147971611,77109.51045592682,77109.51045592682,35092.17674330224,112201.68719922905,112201.68719922905,112201.68719922905,139066.27755717686,139066.27755717686,0.0,0.0,91504.29288751904,56387.88716800528,39018.22857723751,26864.590357947793,65882.8189351853,22834.901804255624,1610.0,0.0,0.8900922668820279,2.885977929554851,0.0014959128700940735,0.0,6.0830016484189855,372503.8761228478,1593144.3369175196,4.276853045126751,1593144.3369175196,4.276853045126751,0.85,0.1031119375333683,4.028046144702076,101325.0,128250.71110897897,1.2657361076632516,1.0,0.0,4.028046144703075,1.2791659829938586,1.2794645972804144,3.1489628384852186,22716.793601749298,2316.4682742577024,19309.270249977013,1968.9975934673935,0.85,0.8499998102060544,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5679.971134849686,4632.441516551485,6.178231527972529,6.661798230754779,-0.44077787666773416,7.102576107422513,4.916186503487833,3.5,1.4046247152822382,0.6,0.0002334323654385558,0.9304979887980624,0.00025086821062352184,198.35599822131707,0.0,0.0,0.0,0.0,8.572131518189946e-05,0.00014771105025665634,0.0005949869265162191,0.10311193744046118,0.07180988084776471,0.03130205659269646,0.1031119399398027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540509.2076087436,578.1727394386733,0.0,0.10311193744046118,0.07180988091246777,0.03130205662090052,0.3732831341852651,0.3732831341852651,0.16271472948500537,0.0,9.964389223628814,4.176087662689383,23.709781174212196,9.816626282486368,4.20277243104249,23.136668361777936,26864.590357947793,22834.901804255624,0.85,1.1700361752212158,0.6373908314051675,42257.45940475719,25750.0,0.0,0.0,8620.960302690568,0.13088571262048268,3.272142815512064,3536.818595255655,5084.141707434912,8620.960302690568,37.04790165776091,0.708256020673607,1.229284639420603,1.258471834339735,1.1523885827651905,0.003932077289836835,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34370.96030269057,,,,,,,,,,,,,,,,,,,,2.0,16539.3825215541,1610.0,0.3732831341852651,0.16271472948500537,6.112871282664199,4.916186503487833
266.0,-29.304610971721214,6.655803407296438,35.445868013776625,25.2918129664846,6.245813067525662,-25.749568563770175,-39.25924626002086,2.6907706595746896,6.045814624243121,-3.73625886503058,40.88682675250977,41995.43523699297,35086.259230595904,35086.259230595904,77081.69446758888,77111.47633464234,77111.47633464234,35086.259230595904,112197.73556523825,112197.73556523825,112197.73556523825,139061.25209341195,139061.25209341195,0.0,0.0,91504.764676457,56388.72357880794,39017.82344183228,26863.516528173688,65881.33997000597,22833.989048947635,1610.0,0.0,0.8900806232403886,2.886149497277305,0.0014959128700940735,0.0,6.045814624243121,372466.033700244,1593127.4825344402,4.277242321152348,1593127.4825344402,4.277242321152348,0.85,0.10311671746150422,4.028046144702076,101325.0,128251.08129932347,1.2657397611578927,1.0,0.0,4.028046144702009,1.2791753073676144,1.279473923830894,3.148939884550539,22716.91072775059,2316.4802177859506,19309.37265182611,1969.0080355499697,0.85,0.8499999354330389,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5680.641187461097,4632.441516551485,6.176461084717329,6.655803407296438,-0.44417900765450735,7.099982414950945,4.917153126104229,3.5,1.404900893172637,0.6,0.0002334323654385558,0.9303717922641375,0.00025090223863137405,198.354932140679,0.0,0.0,0.0,0.0,8.572821153839663e-05,0.00014770415390015918,0.0005949591476740182,0.10311671739578188,0.07181045723158402,0.03130626016419785,0.10311672088626585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540507.3078571293,578.1733625802839,0.0,0.10311671739578188,0.07181045727735329,0.03130626018415093,0.3732827200413324,0.3732827200413324,0.16273509379367213,0.0,9.929379762750841,4.183938106676123,23.56841769760217,9.782073489273728,4.210498418695295,22.997367844132498,26863.516528173688,22833.989048947635,0.85,1.1700079947172013,0.6374405143567569,42257.45940475719,25750.0,0.0,0.0,8616.88041559451,0.1308005873073643,3.2700146826841046,3535.428779106253,5081.451636488258,8616.88041559451,37.178746927265344,0.7077953858623605,1.2291779733671986,1.2585001041097263,1.1523885827651905,0.003930441158649414,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34366.88041559451,,,,,,,,,,,,,,,,,,,,2.0,16539.43210401101,1610.0,0.3732827200413324,0.16273509379367213,6.112871282664199,4.917153126104229
