time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
267.0,-29.303310735834955,6.649837139150114,35.44568050937727,25.290328252036147,6.243894735174099,-25.748590182879962,-39.258472610358126,2.689174182219242,6.004224746933971,-3.7384042779510778,40.88627469506463,41997.48157567643,35078.75340803238,35078.75340803238,77076.23498370881,77113.23195781783,77113.23195781783,35078.75340803238,112191.98536585021,112191.98536585021,112191.98536585021,139053.1975500078,139053.1975500078,0.0,0.0,91505.21720638301,56389.46682424218,39017.50042460091,26861.212184157597,65878.7126087585,22832.030356533956,1609.9208353885165,0.0,0.8900719843808628,2.886436006893717,0.0014959128700940735,0.0,6.004224746933971,372435.21568956965,1593103.2343778454,4.277531144384909,1593103.2343778454,4.277531144384909,0.85,0.1031208808969051,4.028046144702076,101325.0,128251.39419896797,1.2657428492372857,1.0,0.0,4.028046144701054,1.2791827108643004,1.2794813290558857,3.1489216595027787,22717.02307252266,2316.491673764503,19309.472069565287,1969.0181733380193,0.85,0.8500001081973204,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5681.307446469645,4632.441516551485,6.174415614460409,6.649837139150114,-0.4472390475342696,7.097076186684384,4.918114351412221,3.5,1.4051755289749204,0.6,0.0002334323654385558,0.9302466087877566,0.00025093600259693644,198.35387447530013,0.0,0.0,0.0,0.0,8.57356700382413e-05,0.00014769669540031448,0.0005949291044924736,0.10312088086018004,0.07181062837182908,0.03131025248835096,0.10312088565729821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540504.5746882887,578.1742590915833,0.0,0.10312088086018004,0.07181062839740339,0.03131025249950171,0.37328231571156323,0.37328231571156323,0.16275528237714065,0.0,9.893280490510449,4.191716791425051,23.42356707926575,9.742629024885048,4.218888297577337,22.839732911216174,26861.212184157597,22832.030356533956,0.85,1.1699717849899454,0.6374969988422772,42257.45940475719,25750.0,0.0,0.0,8612.801230473802,0.1307155652739449,3.26788913184862,3534.038251892576,5078.762978581226,8612.801230473802,37.309507120528906,0.7073353099239438,1.229071524488141,1.2585283026088705,1.1523885827651905,0.003928809799901991,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34362.8012304738,,,,,,,,,,,,,,,,,,,,2.0,16539.481494987544,1609.9208353885165,0.37328231571156323,0.16275528237714065,6.112871282664199,4.918114351412221
268.0,-29.302023051510343,6.643872766273276,35.44549831798914,25.28804341508078,6.241079571325245,-25.747712787655445,-39.25783453797919,2.6867693074701537,5.9721588771852225,-3.741497830439219,40.88605443226383,42000.04117668786,35074.444135855716,35074.444135855716,77074.48531254358,77115.37891510293,77115.37891510293,35074.444135855716,112189.82305095866,112189.82305095866,112189.82305095866,139051.19871943182,139051.19871943182,0.0,0.0,91505.70302755813,56390.36528914226,39017.04193157319,26861.375668473174,65878.41760004636,22832.1693182022,1610.0,0.0,0.8900574953532897,2.886487159064086,0.0014959128700940735,0.0,5.9721588771852225,372390.7815468887,1593093.5597969252,4.278015565206291,1593093.5597969252,4.278015565206291,0.8500000000000001,0.10312610295793145,4.028046144702076,101325.0,128251.80302852126,1.2657468840712682,1.0,0.0,4.028046144703943,1.2791938633810895,1.2794924841761688,3.148894205961388,22717.143682157624,2316.503972524524,19309.570747873742,1969.0282357251194,0.85,0.8499999391666374,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5681.972698928656,4632.441516551485,6.172934294891815,6.643872766273276,-0.45094690875744226,7.094819675030719,4.919074199533574,3.5,1.405449771295307,0.6,0.0002334323654385558,0.930122651654925,0.00025096944475357113,198.35282703099452,0.0,0.0,0.0,0.0,8.574182193374854e-05,0.00014769054350480726,0.0005949043243734931,0.10312610285864825,0.0718115969077236,0.03131450595092465,0.10312610520798828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540503.4841951058,578.1746167856578,0.0,0.10312610285864825,0.07181159697685924,0.03131450598107222,0.3732819201133604,0.3732819201133604,0.16277502458486814,0.0,9.858973260457105,4.199680412470229,23.28451035366902,9.713656707624466,4.225846960150136,22.721631407441123,26861.375668473174,22832.1693182022,0.85,1.1699504651199961,0.6375387070113582,42257.45940475719,25750.0,0.0,0.0,8608.719390634953,0.130630646347059,3.2657661586764726,3532.64501226057,5076.074378374382,8608.719390634953,37.440182340749026,0.7068757919213146,1.2289652922065062,1.258556367542316,1.1523885827651905,0.003927186810242109,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34358.71939063496,,,,,,,,,,,,,,,,,,,,2.0,16539.53072268074,1610.0,0.3732819201133604,0.16277502458486814,6.112871282664199,4.919074199533574
269.0,-29.300746951532748,6.637923768693747,35.4453153732408,25.28615671852606,6.2387133598753355,-25.746800916988178,-39.25714233247561,2.684767325330909,5.935493363636738,-3.7441148642450246,40.885668107077095,42002.32869178898,35068.52137252267,35068.52137252267,77070.85006431164,77117.3204884879,77117.3204884879,35068.52137252267,112185.84186101056,112185.84186101056,112185.84186101056,139046.14748823532,139046.14748823532,0.0,0.0,91506.16994694786,56391.17815024928,39016.657551887314,26860.30562722476,65876.96317911208,22831.259783141046,1610.0,0.0,0.8900459424059173,2.8866543518910253,0.0014959128700940735,0.0,5.935493363636738,372353.1951090029,1593076.5913841908,4.278401830063074,1593076.5913841908,4.278401830063074,0.85,0.10313073654562076,4.028046144702076,101325.0,128252.1636982538,1.2657504436047748,1.0,0.0,4.028046144699946,1.2792031476467827,1.2795017706092229,3.1488713517567986,22717.25959924818,2316.5157927781843,19309.66886204727,1969.0382405864666,0.85,0.849999920883341,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5682.631404641002,4632.441516551485,6.171176498247314,6.637923768693747,-0.45432747343668556,7.092251242130432,4.920024675614312,3.5,1.4057213358898033,0.6,0.0002334323654385558,0.9299998272541198,0.000251002590105612,198.35178902068708,0.0,0.0,0.0,0.0,8.574849620841665e-05,0.00014768386923013916,0.0005948774400871476,0.1031307364807305,0.07181217072013839,0.03131856576059211,0.10313073988511827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540501.5715494717,578.1752441544339,0.0,0.1031307364807305,0.07181217076532262,0.03131856578029814,0.3732815479056692,0.3732815479056692,0.16279466462108344,0.0,9.824522038208158,4.207395858753557,23.14563990058565,9.679608227881772,4.233445316575228,22.58461367572494,26860.30562722476,22831.259783141046,0.85,1.16992111270771,0.6375875065398713,42257.45940475719,25750.0,0.0,0.0,8604.641662978858,0.1305458303538877,3.2636457588471894,3531.253096875743,5073.388566103115,8604.641662978858,37.57077269095016,0.7064168309193052,1.2288592759472434,1.2585844243115785,1.1523885827651905,0.003925564932633132,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34354.64166297886,,,,,,,,,,,,,,,,,,,,2.0,16539.579742265516,1610.0,0.3732815479056692,0.16279466462108344,6.112871282664199,4.920024675614312
270.0,-29.299480913153474,6.632004837051565,35.44512531680892,25.284725019615166,6.236859556598391,-25.74584686050695,-39.25638733254743,2.6832255039528,5.893920006244855,-3.7461901147437424,40.885095084250246,42004.31418040938,35060.83642471555,35060.83642471555,77065.15060512493,77119.02932549965,77119.02932549965,35060.83642471555,112179.86575021519,112179.86575021519,112179.86575021519,139037.73536849508,139037.73536849508,0.0,0.0,91506.61566388592,56391.900518799455,39016.350161207185,26857.8696182799,65874.21977948709,22829.189175537915,1609.9121167180313,0.0,0.8900377212795133,2.886949369941416,0.0014959128700940735,0.0,5.893920006244855,372323.39200096834,1593051.4229726503,4.278676702022813,1593051.4229726503,4.278676702022813,0.85,0.10313469239483533,4.028046144702076,101325.0,128252.46924865399,1.2657534591527657,1.0,0.0,4.0280461447023725,1.2792102979919098,1.279508922623559,3.1488537506501144,22717.37025263249,2316.527076283184,19309.767262802172,1969.0482746709806,0.85,0.8500001121637112,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5683.286385167776,4632.441516551485,6.1691130885498255,6.632004837051565,-0.45733028816723476,7.0893351252188,4.920969849288276,3.5,1.4059913855109358,0.6,0.0002334323654385558,0.9298779885729317,0.00025103547810267083,198.35075920546075,0.0,0.0,0.0,0.0,8.575577649706608e-05,0.00014767658894148972,0.0005948481147485208,0.10313469236003911,0.07181229495259293,0.03132239740744617,0.1031346972212351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540498.7345913408,578.1761747064918,0.0,0.10313469236003911,0.07181229497682146,0.03132239741801388,0.3732811846635324,0.3732811846635324,0.16281414151613774,0.0,9.788838206143566,4.215036600913322,23.00279931785809,9.640110120988595,4.241783400331883,22.42717773738258,26857.8696182799,22829.189175537915,0.85,1.1698833149462613,0.6376442001289452,42257.45940475719,25750.0,0.0,0.0,8600.564627653619,0.13046111712195857,3.2615279280489613,3529.8604670170494,5070.704160636569,8600.564627653619,37.70127827398401,0.7059584259846238,1.228753475137171,1.2586124095027214,1.1523885827651905,0.003923947829887232,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34350.56462765362,,,,,,,,,,,,,,,,,,,,2.0,16539.628572700018,1609.9121167180313,0.3732811846635324,0.16281414151613774,6.112871282664199,4.920969849288276
271.0,-29.298227384146372,6.626086370835236,35.444941288366635,25.282404419872933,6.234009329974437,-25.745003711915814,-39.25578453401101,2.6807856577440057,5.862895410395083,-3.7493179249789845,40.8848905416122,42006.881975016484,35056.70051531343,35056.70051531343,77063.58249032992,77121.1737047916,77121.1737047916,35056.70051531343,112177.87422010503,112177.87422010503,112177.87422010503,139036.04708360328,139036.04708360328,0.0,0.0,91507.0985373594,56392.806807584995,39015.87969974934,26858.172863498236,65874.05256324758,22829.4469339735,1610.0,0.0,0.8900230035802447,2.886983231493948,0.0014959128700940735,0.0,5.862895410395083,372278.4763932382,1593042.4390866675,4.279168794609374,1593042.4390866675,4.279168794609374,0.85,0.1031398293501917,4.028046144702076,101325.0,128252.88487069064,1.2657575610233471,1.0,0.0,4.028046144700891,1.279221613177009,1.2795202404501262,3.1488258978819372,22717.490130473045,2316.5393004209436,19309.86514572662,1969.0582559514842,0.85,0.8499999355045184,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5683.940729807471,4632.441516551485,6.1676752418389285,6.626086370835236,-0.461052455536723,7.087138826371959,4.921914177857373,3.5,1.4062611936735352,0.6,0.0002334323654385558,0.9297573707128489,0.0002510680450530682,198.34973957608685,0.0,0.0,0.0,0.0,8.57615895532498e-05,0.000147670775885306,0.0005948246994899711,0.10313982924849144,0.07181330407422602,0.031326525174265415,0.10313983142675781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540497.7219294589,578.1765068698239,0.0,0.10313982924849144,0.07181330414503721,0.03132652520515448,0.37328082920541983,0.37328082920541983,0.1628331544634294,0.0,9.755119687142667,4.222888149116102,22.866277159511924,9.612213335374065,4.2485404744418815,22.31347302136612,26858.172863498236,22829.4469339735,0.85,1.1698624798639639,0.6376847991048443,42257.45940475719,25750.0,0.0,0.0,8596.484569354257,0.13037650647914426,3.2594126619786037,3528.4649064532637,5068.019662900993,8596.484569354257,37.83169919253006,0.705500576185845,1.2286478892049641,1.25864025399987,1.1523885827651905,0.003922339488349475,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34346.48456935426,,,,,,,,,,,,,,,,,,,,2.0,16539.67724410383,1610.0,0.37328082920541983,0.1628331544634294,6.112871282664199,4.921914177857373
272.0,-29.296986876153674,6.6201836274765515,35.44475641748371,25.280535430088662,6.231668142054565,-25.74412137099464,-39.255119290295966,2.6788026368942988,5.826640083443351,-3.7519065933249367,40.88449794778086,42009.137579589886,35050.73818619698,35050.73818619698,77059.87576578686,77123.08547952947,77123.08547952947,35050.73818619698,112173.82366572645,112173.82366572645,112173.82366572645,139030.90209914514,139030.90209914514,0.0,0.0,91507.56020227479,56393.61230233036,39015.497666604926,26857.0784334187,65872.57610002362,22828.516668405897,1609.9981798175452,0.0,0.890011609468925,2.8871487982280217,0.0014959128700940735,0.0,5.826640083443351,372241.30611935956,1593025.1957570005,4.279549769380497,1593025.1957570005,4.279549769380497,0.8500000000000001,0.1031443060622556,4.028046144702076,101325.0,128253.24192147715,1.265761084840633,1.0,0.0,4.028046144700918,1.2792308099073944,1.2795294393274377,3.148803260135419,22717.60474309137,2316.5509876554556,19309.96666773413,1969.0686083151872,0.85,0.850000116038046,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5684.5882867109785,4632.441516551485,6.165923795771819,6.6201836274765515,-0.46440457521136436,7.084588202687916,4.922848781943867,3.5,1.4065282234125334,0.6,0.0002334323654385558,0.929638022387242,0.00025110027754579,198.34873054841833,0.0,0.0,0.0,0.0,8.576800521898754e-05,0.00014766436021956825,0.0005947988568923304,0.10314430599862551,0.07181386603553341,0.03133043996309209,0.1031443093475685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540495.7782538821,578.1771444144767,0.0,0.10314430599862551,0.07181386607983549,0.031330439982420105,0.3732804978572547,0.3732804978572547,0.16285208434320167,0.0,9.721191645505826,4.230467643259715,22.729770926552817,9.57854667676827,4.256023054312777,22.178278941887186,26857.0784334187,22828.516668405897,0.85,1.169832429944382,0.6377333340630476,42257.45940475719,25750.0,0.0,0.0,8592.40898315506,0.13029199825366225,3.2572999563415537,3527.07088813303,5065.338095022029,8592.40898315506,37.96203554909578,0.70504328059341,1.2285425175811544,1.2586680970474942,1.1523885827651905,0.0039207318599848474,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34342.40898315506,,,,,,,,,,,,,,,,,,,,2.0,16539.7257071045,1609.9981798175452,0.3732804978572547,0.16285208434320167,6.112871282664199,4.922848781943867
273.0,-29.295757407456477,6.6142959650547795,35.44457100576502,25.27864936217668,6.2293094760598215,-25.74325071617274,-39.2544633365236,2.6768027847749303,5.790724475079799,-3.75451271101297,40.8841124538122,42011.38700571571,35044.85349804689,35044.85349804689,77056.2405037626,77124.99885225388,77124.99885225388,35044.85349804689,112169.85235030076,112169.85235030076,112169.85235030076,139025.89407775298,139025.89407775298,0.0,0.0,91508.02084645873,56394.40899991585,39015.12427393653,26856.04172745223,65871.16600138876,22827.635468334396,1610.0,0.0,0.8900001030635907,2.8873080048708823,0.0014959128700940735,0.0,5.790724475079799,372203.88823143195,1593008.2644013294,4.279934505710526,1593008.2644013294,4.279934505710526,0.8500000000000001,0.10314877691394658,4.028046144702076,101325.0,128253.59913929192,1.26576461030636,1.0,0.0,4.028046144704114,1.279240084830718,1.2795387164159413,3.1487804302466866,22717.719102303603,2316.562649049737,19310.06264096784,1969.0783948614298,0.85,0.8500000618024095,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5685.232246635695,4632.441516551485,6.164190305292297,6.6142959650547795,-0.46776563814143346,7.0820616031962125,4.923778264982056,3.5,1.4067937899948733,0.6,0.0002334323654385558,0.9295197524528267,0.0002511322269619037,198.34773051022853,0.0,0.0,0.0,0.0,8.57743317260786e-05,0.0001476580337124772,0.0005947733734298329,0.10314877685039142,0.07181444527698506,0.03133433157340636,0.10314878010817749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540493.8697304367,578.1777704281365,0.0,0.10314877685039142,0.07181444532123353,0.03133433159271306,0.3732801745268,0.3732801745268,0.16287085772032628,0.0,9.687388041458007,4.23802044673198,22.593826541201224,9.545237186092777,4.263436183950546,22.044547346404613,26856.04172745223,22827.635468334396,0.85,1.1698022849958056,0.6377811348417605,42257.45940475719,25750.0,0.0,0.0,8588.334007434296,0.130207592274074,3.2551898068518472,3525.676108836375,5062.657898597921,8588.334007434296,38.092287446017075,0.7045865382796207,1.2284373596981164,1.2586958668651247,1.1523885827651905,0.003919129086566311,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34338.3340074343,,,,,,,,,,,,,,,,,,,,2.0,16539.77395103515,1610.0,0.3732801745268,0.16287085772032628,6.112871282664199,4.923778264982056
274.0,-29.294537812955166,6.6084236850050635,35.44438493778648,25.276775063853734,6.226965536800817,-25.742387474851746,-39.25381604405118,2.6748151986986715,5.754843932796916,-3.757102789810249,40.88372251634022,42013.63237589055,35038.93341239888,35038.93341239888,77052.56578828943,77126.90030224517,77126.90030224517,35038.93341239888,112165.83371464405,112165.83371464405,112165.83371464405,139020.8115773392,139020.8115773392,0.0,0.0,91508.47953050725,56395.2116041578,39014.742140388276,26854.97786269515,65869.72000308342,22826.731183290874,1610.0,0.0,0.8899886904343686,2.8874687635490925,0.0014959128700940735,0.0,5.754843932796916,372166.7035448887,1592991.1380201965,4.280316113308773,1592991.1380201965,4.280316113308773,0.85,0.10315319723047953,4.028046144702076,101325.0,128253.95468682388,1.265768119287677,1.0,0.0,4.0280461447008244,1.2792493029997898,1.2795479367369442,3.1487577403845086,22717.832974893947,2316.574260822396,19310.15976507349,1969.0882987639502,0.85,0.8500000764339468,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5685.8724944054675,4632.441516551485,6.162455005256437,6.6084236850050635,-0.4711127229506209,7.079536407955684,4.924702459530616,3.5,1.407057845580176,0.6,0.0002334323654385558,0.9294024484149419,0.00025116392348294885,198.3467385135789,0.0,0.0,0.0,0.0,8.578057511993886e-05,0.00014765179031861692,0.0005947482247512641,0.10315319716787452,0.07181501426037186,0.03133818290750266,0.10315320042659201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540491.9392096146,578.1784036563887,0.0,0.10315319716787452,0.07181501430395719,0.03133818292652233,0.3732798610442758,0.3732798610442758,0.16288944897659902,0.0,9.653674009484234,4.245535488899122,22.458353255451243,9.51194672260715,4.270828919418591,21.91100125625684,26854.97786269515,22826.731183290874,0.85,1.1697721773325063,0.6378292237149915,42257.45940475719,25750.0,0.0,0.0,8584.259806433223,0.13012328836928405,3.2530822092320983,3524.280667376169,5059.979139057054,8584.259806433223,38.2224549854585,0.7041303483186361,1.2283324149900656,1.2587235664671332,1.1523885827651905,0.003917530989041332,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34334.25980643323,,,,,,,,,,,,,,,,,,,,2.0,16539.82201516218,1610.0,0.3732798610442758,0.16288944897659902,6.112871282664199,4.924702459530616
275.0,-29.293330484634716,6.602568612274021,35.444197440929464,25.2749593340792,6.2246891006569625,-25.74152852273626,-39.2531693452969,2.6728871387584396,5.718495293131184,-3.759620705285205,40.8833087632524,42015.830685927955,35032.79503363882,35032.79503363882,77048.62571956677,77128.76565264417,77128.76565264417,35032.79503363882,112161.56068628299,112161.56068628299,112161.56068628299,139015.3062593166,139015.3062593166,0.0,0.0,91508.93441133256,56395.99944461599,39014.37218524064,26853.745573033597,65868.11775827424,22825.683737078558,1609.9890870987786,0.0,0.8899777171422836,2.8876442492148215,0.0014959128700940735,0.0,5.718495293131184,372130.5576685969,1592972.9657882852,4.28068303707248,1592972.9657882852,4.28068303707248,0.85,0.10315749505233252,4.028046144702076,101325.0,128254.30388728122,1.265771565628238,1.0,0.0,4.028046144702845,1.2792582452212287,1.2795568810458957,3.1487357300601064,22717.945903298678,2316.585776314917,19310.25547033499,1969.0980579846319,0.85,0.8500000639376076,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5686.50911125653,4632.441516551485,6.1606856417922335,6.602568612274021,-0.47440688225879146,7.076975494532812,4.925621481657376,3.5,1.4073204233306789,0.6,0.0002334323654385558,0.9292863399044625,0.0002511953048428048,198.3457565037977,0.0,0.0,0.0,0.0,8.578681320659201e-05,0.00014764555223196378,0.0005947230974503707,0.10315749499239493,0.07181552636937531,0.03134196862301963,0.10315749840148836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540489.8907832417,578.1790755578965,0.0,0.10315749499239493,0.07181552641110221,0.0313419686412303,0.3732795581844457,0.3732795581844457,0.1629078324866425,0.0,9.619900769800722,4.253010856064236,22.32284773678606,9.4781159984164,4.278277701744855,21.77554143941046,26853.745573033597,22825.683737078558,0.85,1.1697408145519395,0.6378781133555316,42257.45940475719,25750.0,0.0,0.0,8580.1863059133,0.13003908636853959,3.250977159213487,3522.884520234416,5057.301785678883,8580.1863059133,38.352538269413735,0.7036747097864692,1.2282276828930485,1.2587511944298553,1.1523885827651905,0.00391593764454216,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34330.1863059133,,,,,,,,,,,,,,,,,,,,2.0,16539.869922458438,1609.9890870987786,0.3732795581844457,0.1629078324866425,6.112871282664199,4.925621481657376
276.0,-29.29213451912259,6.59672707673575,35.44401016114403,25.273036176245682,6.2222937016968585,-25.74069169458965,-39.25254478873683,2.670850877165344,5.683604625191151,-3.7622640685068895,40.88294009200743,42018.074980781494,35027.097312470905,35027.097312470905,77045.1722932524,77130.67757029162,77130.67757029162,35027.097312470905,112157.77488276252,112157.77488276252,112157.77488276252,139010.62945781025,139010.62945781025,0.0,0.0,91509.3922907198,56396.78970121534,39014.002877227176,26852.854575047724,65866.8574522749,22824.926388790565,1610.0,0.0,0.8899659641537099,2.887786063322406,0.0014959128700940735,0.0,5.683604625191151,372092.61389229365,1592956.773705192,4.281076039220416,1592956.773705192,4.281076039220416,0.85,0.10316189843353363,4.028046144702076,101325.0,128254.66594891611,1.2657751388987526,1.0,0.0,4.028046144702721,1.2792676894109054,1.2795663274402667,3.1487124845285237,22718.05957612436,2316.597367717249,19310.347600304463,1969.1074526269892,0.85,0.8499998662121105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5687.142497073487,4632.441516551485,6.158997656643084,6.59672707673575,-0.4777840606945496,7.074511137430299,4.926535907525187,3.5,1.407581687864339,0.6,0.0002334323654385558,0.9291713395824018,0.00025122639441662876,198.34478374581926,0.0,0.0,0.0,0.0,8.579283810658223e-05,0.00014763952733197358,0.0005946988288751929,0.10316189836561687,0.07181614718329257,0.03134575118232429,0.10316190142780539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540488.06555164,578.1796742488758,0.0,0.10316189836561687,0.07181614723057303,0.0313457512029606,0.3732792664258489,0.3732792664258489,0.16292595752871525,0.0,9.586474756594669,4.260480583811159,22.18862159478465,9.44586869369806,4.285493059657313,21.646146279705818,26852.854575047724,22824.926388790565,0.85,1.1697107661326787,0.6379243918115647,42257.45940475719,25750.0,0.0,0.0,8576.113047879076,0.12995498610142975,3.248874652535741,3521.487394704662,5054.625653174415,8576.113047879076,38.48253739970584,0.703219621760983,1.2281231628449358,1.2587787421613723,1.1523885827651905,0.003914349543252674,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34326.11304787907,,,,,,,,,,,,,,,,,,,,2.0,16539.917624675363,1610.0,0.3732792664258489,0.16292595752871525,6.112871282664199,4.926535907525187
277.0,-29.290948229447967,6.5909009493227915,35.44382227620568,25.271170364599698,6.219964170197412,-25.739856986572907,-39.25192428342996,2.668872927323619,5.6482343386488765,-3.764836378167351,40.882547906894196,42020.297097220246,35021.17624920565,35021.17624920565,77041.47334642589,77132.55490917842,77132.55490917842,35021.17624920565,112153.73115838406,112153.73115838406,112153.73115838406,139005.52608431838,139005.52608431838,0.0,0.0,91509.8461821213,56397.58837016831,39013.619791058874,26851.794925934304,65865.41471699318,22824.02568704416,1610.0,0.0,0.8899546439732329,2.88794261971712,0.0014959128700940735,0.0,5.6482343386488765,372055.69295344426,1592939.5490266366,4.281454575742678,1592939.5490266366,4.281454575742678,0.85,0.1031661787927557,4.028046144702076,101325.0,128255.02366781572,1.2657786693098023,1.0,0.0,4.028046144703198,1.2792768632839508,1.2795755034549026,3.1486899046715604,22718.172258895407,2316.608858162105,19310.444025306526,1969.1172852407833,0.85,0.84999989458859,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5687.771905644053,4632.441516551485,6.157275085953018,6.5909009493227915,-0.48110978960388895,7.07201073892668,4.927444658658265,3.5,1.4078413310452187,0.6,0.0002334323654385558,0.9290572848273269,0.00025125723596467056,198.3438188672664,0.0,0.0,0.0,0.0,8.579882431269106e-05,0.00014763354112586475,0.0005946747161607548,0.10316617873142273,0.07181671251024248,0.03134946622118025,0.10316618190539568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540486.1239084122,578.1803111230826,0.0,0.10316617873142273,0.07181671255293823,0.03134946623981748,0.3732789881896922,0.3732789881896922,0.16294386307491654,0.0,9.553138939792575,4.2678848894944394,22.054937416157543,9.413070716816208,4.292765759671454,21.514797644332134,26851.794925934304,22824.02568704416,0.85,1.1696802286519166,0.6379721023206292,42257.45940475719,25750.0,0.0,0.0,8572.04095965092,0.1298709873978846,3.246774684947112,3520.0898452990473,5051.951114351872,8572.04095965092,38.61245247798767,0.7027650833218859,1.2280188542854185,1.2588062269238491,1.1523885827651905,0.003912765685007758,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34322.04095965092,,,,,,,,,,,,,,,,,,,,2.0,16539.965139501634,1610.0,0.3732789881896922,0.16294386307491654,6.112871282664199,4.927444658658265
278.0,-29.289772624712842,6.585093563128097,35.4436323589866,25.269410164933674,6.217754846854681,-25.739019874575455,-39.25129588516427,2.6670020967171304,5.611899677612712,-3.7672813303921138,40.88211294536195,42022.44306831909,35014.85591461874,35014.85591461874,77037.29898293782,77134.37343939269,77134.37343939269,35014.85591461874,112149.22935401142,112149.22935401142,112149.22935401142,138999.65722120245,138999.65722120245,0.0,0.0,91510.29425792328,56398.36388684888,39013.255967860445,26850.42786719104,65863.68383505149,22822.86368711238,1609.9801355835752,0.0,0.8899441028423887,2.888126891479353,0.0014959128700940735,0.0,5.611899677612712,372020.60266691877,1592920.4457821527,4.281807067573466,1592920.4457821527,4.281807067573466,0.85,0.10317026628220721,4.028046144702076,101325.0,128255.36607578967,1.2657820486137643,1.0,0.0,4.028046144702511,1.2792855404513908,1.2795841826479797,3.1486685476651255,22718.28349788967,2316.620201382702,19310.540620301017,1969.1271351889807,0.85,0.849999984466027,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5688.397744338673,4632.441516551485,6.1554865690372935,6.585093563128097,-0.48434438542701486,7.0694379485551115,4.928348322016582,3.5,1.4080995205761664,0.6,0.0002334323654385558,0.9289442722675105,0.00025128780316257084,198.34286268865887,0.0,0.0,0.0,0.0,8.580488705804905e-05,0.00014762747838050676,0.0005946502951426893,0.10317026622776021,0.07181717532828291,0.031353090899477305,0.10317026967604542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540483.9704883336,578.1810174608587,0.0,0.10317026622776021,0.07181717536618348,0.03135309091602372,0.37327872178236743,0.37327872178236743,0.1629615364194374,0.0,9.519634312368737,4.275243283001146,21.92086134971794,9.37918100800482,4.3001743935273,21.379456249959844,26850.42786719104,22822.86368711238,0.85,1.1696475887359936,0.6380214500840824,42257.45940475719,25750.0,0.0,0.0,8567.969571255746,0.1297870900881747,3.244677252204365,3518.691592202705,5049.27797905304,8567.969571255746,38.74228360574213,0.7023110935507285,1.227914756655996,1.2588336399092508,1.1523885827651905,0.003911186572667165,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34317.969571255744,,,,,,,,,,,,,,,,,,,,2.0,16540.012500354143,1609.9801355835752,0.37327872178236743,0.1629615364194374,6.112871282664199,4.928348322016582
279.0,-29.288608298564856,6.579298240236636,35.44344338841341,25.267451523710065,6.215324241890642,-25.738215042410122,-39.25070621827615,2.664930985737074,5.578090485293615,-3.7699588177937353,40.88176068281853,42024.70437870852,35009.33679352534,35009.33679352534,77034.04117223386,77136.28417313528,77136.28417313528,35009.33679352534,112145.62096666062,112145.62096666062,112145.62096666062,138995.30200134678,138995.30200134678,0.0,0.0,91510.74950957156,56399.169715149634,39012.86643824658,26849.681034686175,65862.54747293275,22822.22887948325,1610.0,0.0,0.8899321200494016,2.888250912797633,0.0014959128700940735,0.0,5.578090485293615,371982.1779781817,1592904.9747534224,4.282207775144681,1592904.9747534224,4.282207775144681,0.85,0.10317458098689052,4.028046144702076,101325.0,128255.7304758205,1.2657856449624525,1.0,0.0,4.028046144700945,1.2792951466838016,1.2795937911229127,3.148644904300315,22718.39651835466,2316.6317262627567,19310.64081872067,1969.1373525842841,0.85,0.850000166302195,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5689.02072800589,4632.441516551485,6.153842368895144,6.579298240236636,-0.4877354111466943,7.06703365138333,4.929247928763386,3.5,1.4083565510752531,0.6,0.0002334323654385558,0.9288323585534417,0.0002513180804791319,198.34191569258175,0.0,0.0,0.0,0.0,8.5810576485705e-05,0.0001476217889528508,0.0005946273778655541,0.10317458091835041,0.07181783693437974,0.031356743983970675,0.10317458376249437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540482.2264983928,578.1815895018183,0.0,0.10317458091835041,0.0718178369820891,0.031356744004801415,0.3732784669889734,0.3732784669889734,0.16297891110530086,0.0,9.486688408197779,4.282620094111735,21.788729389768434,9.34804930308735,4.307195656381396,21.25456647868674,26849.681034686175,22822.22887948325,0.85,1.1696183055156226,0.6380667919955454,42257.45940475719,25750.0,0.0,0.0,8563.898046549735,0.1297032940029102,3.2425823500727518,3517.2921366823416,5046.605909867393,8563.898046549735,38.872030884282566,0.7018576515308987,1.2278108693999732,1.258860965428631,1.1523885827651905,0.003909613104466229,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34313.89804654974,,,,,,,,,,,,,,,,,,,,2.0,16540.059686694687,1610.0,0.3732784669889734,0.16297891110530086,6.112871282664199,4.929247928763386
280.0,-29.287454937892747,6.5735183678833256,35.44325385115304,25.26559611959385,6.213011249979092,-25.73740831642221,-39.250108728278406,2.6629646285086235,5.543265163477884,-3.772512114503396,40.881366236441615,42026.88871797281,35003.41274961228,35003.41274961228,77030.30146758509,77138.13687503274,77138.13687503274,35003.41274961228,112141.54962464502,112141.54962464502,112141.54962464502,138990.1756459584,138990.1756459584,0.0,0.0,91511.19879278362,56399.950635723915,39012.497952288555,26848.626021313383,65861.12397360193,22821.332118116374,1610.0,0.0,0.8899208985897982,2.888402945643016,0.0014959128700940735,0.0,5.543265163477884,371945.538452461,1592887.6511865985,4.282583030338428,1592887.6511865985,4.282583030338428,0.85,0.10317871060813569,4.028046144702076,101325.0,128256.08296116734,1.2657891237223522,1.0,0.0,4.028046144700902,1.2793042671805934,1.2796029137488345,3.1486224567821717,22718.50805709973,2316.643100049429,19310.73008494424,1969.1464552058287,0.85,0.8499999223720798,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5689.639483995438,4632.441516551485,6.1521319317461955,6.5735183678833256,-0.49103879511068893,7.0645571629940145,4.930141495629677,3.5,1.4086118558941934,0.6,0.0002334323654385558,0.9287215131702717,0.0002513480759605903,198.3409776241091,0.0,0.0,0.0,0.0,8.58163417506232e-05,0.0001476160236879326,0.0005946041551124272,0.10317871054341345,0.07181839874608835,0.0313603117973251,0.10317871367308289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540480.2736654099,578.1822300440289,0.0,0.10317871054341345,0.07181839879113887,0.03136031181699682,0.37327822750965417,0.37327822750965417,0.16299607542265449,0.0,9.4538212087827,4.289905597232234,21.657160116195882,9.315777277981283,4.314343991752594,21.125535672611704,26848.626021313383,22821.332118116374,0.85,1.1695868035665458,0.6381137487847578,42257.45940475719,25750.0,0.0,0.0,8559.82806721456,0.12961959897303993,3.2404899743259956,3515.8924841333373,5043.935583081221,8559.82806721456,39.00169441475308,0.7014047563476182,1.227707191962453,1.258888234898103,1.1523885827651905,0.003908043466411268,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34309.82806721456,,,,,,,,,,,,,,,,,,,,2.0,16540.10668627436,1610.0,0.37327822750965417,0.16299607542265449,6.112871282664199,4.930141495629677
281.0,-29.286313201163445,6.567758703289442,35.443061698260806,25.26388911008837,6.210866571040735,-25.736595220937662,-39.24949517296625,2.6611485908150327,5.506980674004183,-3.7748859437197213,40.880910979758596,42028.95927922807,34996.918534081604,34996.918534081604,77025.87781330966,77139.90885622561,77139.90885622561,34996.918534081604,112136.82739030721,112136.82739030721,112136.82739030721,138983.95798131387,138983.95798131387,0.0,0.0,91511.6402052647,56400.690628267505,39012.16619666355,26847.130591006666,65859.29678767022,22820.061002355666,1609.9715768303931,0.0,0.8899107775584044,2.8885953140810345,0.0014959128700940735,0.0,5.506980674004183,371911.47680271487,1592867.657087655,4.28292149191355,1592867.657087655,4.28292149191355,0.85,0.10318258678890169,4.028046144702076,101325.0,128256.41312040079,1.2657923821406443,1.0,0.0,4.028046144702246,1.2793126905702301,1.2796113391048654,3.1486017252800393,22718.617641862475,2316.6542745853553,19310.8210320505,1969.1557292297064,0.85,0.8499998255381261,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5690.254734635289,4632.441516551485,6.1503254539842125,6.567758703289442,-0.49421497275119153,7.061973676040633,4.931030064536822,3.5,1.4088657327248062,0.6,0.0002334323654385558,0.9286117989797184,0.00025137777238565343,198.3400490185342,0.0,0.0,0.0,0.0,8.582226240458345e-05,0.00014761010303397236,0.0005945803064450686,0.10318258673618338,0.07181881456353088,0.03136377217265251,0.10318259024659142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540478.0197737884,578.1829693345121,0.0,0.10318258673618338,0.07181881460022457,0.03136377218867711,0.37327799966011754,0.37327799966011754,0.16301301749353383,0.0,9.420667050667078,4.297139840179909,21.524805463012285,9.281866617723892,4.3217032676344616,20.990461599187825,26847.130591006666,22820.061002355666,0.85,1.1695520840685623,0.6381628916374412,42257.45940475719,25750.0,0.0,0.0,8555.758782816156,0.12953600482985161,3.2384001207462876,3514.4921273606383,5041.266655455517,8555.758782816156,39.13127429812893,0.7009524070879412,1.2276037237903272,1.2589154323743892,1.1523885827651905,0.003906478571750368,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34305.758782816156,,,,,,,,,,,,,,,,,,,,2.0,16540.153504989874,1609.9715768303931,0.37327799966011754,0.16301301749353383,6.112871282664199,4.931030064536822
282.0,-29.285181209299935,6.562009679236714,35.44287118525619,25.261897954065375,6.208404322532748,-25.735822654734843,-39.248932886961825,2.6590457679677795,5.474226069200142,-3.777595094594592,40.880574437058144,42031.203534086184,34991.57188826159,34991.57188826159,77022.77542234777,77141.81619563207,77141.81619563207,34991.57188826159,112133.38808389366,112133.38808389366,112133.38808389366,138979.90996754874,138979.90996754874,0.0,0.0,91512.09233919732,56401.47967765178,39011.79184616171,26846.52188365507,65858.31372981679,22819.54360110681,1610.0,0.0,0.8898985794644944,2.8887021505528288,0.0014959128700940735,0.0,5.474226069200142,371872.60666969523,1592852.876826259,4.283329420499809,1592852.876826259,4.283329420499809,0.85,0.10318681121266567,4.028046144702076,101325.0,128256.77941341877,1.2657959971716632,1.0,0.0,4.028046144703026,1.2793224443038216,1.2796210951154126,3.148577719899261,22718.72988832549,2316.6657205391743,19310.917158782777,1969.165531428447,0.85,0.8499998571093583,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5690.867492074871,4632.441516551485,6.148723711629383,6.562009679236714,-0.49761802843308756,7.059627707669801,4.9319150963308065,3.5,1.409118598951659,0.6,0.0002334323654385558,0.9285030350187723,0.00025140721853842546,198.33912834730822,0.0,0.0,0.0,0.0,8.58276886541868e-05,0.00014760467678436902,0.0005945584492612736,0.1031868111407005,0.07181951529465663,0.03136729584604387,0.10318681380664232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540476.3536146738,578.183515844407,0.0,0.1031868111407005,0.07181951534474554,0.03136729586792013,0.3732777828616252,0.3732777828616252,0.16302964640802164,0.0,9.388259552305158,4.304415487881556,21.394978373637286,9.251821163794716,4.328525654336772,20.869974921990263,26846.52188365507,22819.54360110681,0.85,1.1695224347579427,0.6382064944225396,42257.45940475719,25750.0,0.0,0.0,8551.68900193439,0.12945251140497005,3.236312785124248,3513.090355079615,5038.598646854775,8551.68900193439,39.26077063521674,0.7005006028407464,1.2275004643322736,1.2589425354657728,1.1523885827651905,0.0039049197031617647,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34301.68900193439,,,,,,,,,,,,,,,,,,,,2.0,16540.20012928442,1610.0,0.3732777828616252,0.16302964640802164,6.112871282664199,4.9319150963308065
283.0,-29.284061583469544,6.556276130896284,35.44268014113008,25.26005187481644,6.20610669945853,-25.735044753005617,-39.248365990910656,2.6570898689958877,5.43993533919047,-3.780129373947442,40.880177941668315,42033.378768741815,34985.64692816008,34985.64692816008,77019.0256969019,77143.64432620611,77143.64432620611,34985.64692816008,112129.2912543662,112129.2912543662,112129.2912543662,138974.76289121408,138974.76289121408,0.0,0.0,91512.53693253761,56402.271375078635,39011.40617495441,26845.471636847888,65856.8778118023,22818.650891320704,1610.0,0.0,0.8898874560793977,2.8888497790068937,0.0014959128700940735,0.0,5.43993533919047,371836.248426258,1592835.4637004777,4.283701415453493,1592835.4637004777,4.283701415453493,0.85,0.10319079438649174,4.028046144702076,101325.0,128257.13317931577,1.2657994885696104,1.0,0.0,4.028046144700089,1.279331516679208,1.2796301696086954,3.1485553917703624,22718.84026276618,2316.676975599841,19311.01837946567,1969.1758530655902,0.85,0.850000182936909,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5691.475782165388,4632.441516551485,6.147025528561483,6.556276130896284,-0.5008989362417049,7.0571750671379885,4.932793738580383,3.5,1.409369639594395,0.6,0.0002334323654385558,0.9283954727299744,0.00025143634614259913,198.33821774202758,0.0,0.0,0.0,0.0,8.583315971329782e-05,0.00014759920572525798,0.000594536411582714,0.1031907943251501,0.07182007386848224,0.03137072045666786,0.10319079735545893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540474.3906428416,578.1841597098799,0.0,0.1031907943251501,0.07182007391117534,0.0313707204753164,0.37327758223868535,0.37327758223868535,0.16304608989983183,0.0,9.355906825244801,4.311576306608288,21.265684963197316,9.220064713137901,4.335548767926696,20.74321788074377,26845.471636847888,22818.650891320704,0.85,1.1694909970830596,0.6382534393576877,42257.45940475719,25750.0,0.0,0.0,8547.621127308741,0.12936911853035693,3.2342279632589204,3511.6886040525183,5035.932523256223,8547.621127308741,39.390183526654994,0.7000493426967361,1.2273974130387444,1.258969589186964,1.1523885827651905,0.003903364266628298,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34297.62112730874,,,,,,,,,,,,,,,,,,,,2.0,16540.24659641472,1610.0,0.37327758223868535,0.16304608989983183,6.112871282664199,4.932793738580383
284.0,-29.28294940355035,6.550564174032879,35.44248592633787,25.258397112507396,6.20402518546879,-25.734251941829253,-39.247766754683084,2.6553277237477304,5.403709963167898,-3.782434535914125,40.8797035055088,42035.38910896507,34978.98877060442,34978.98877060442,77014.37787956948,77145.37199399764,77145.37199399764,34978.98877060442,112124.36076460205,112124.36076460205,112124.36076460205,138968.2150247758,138968.2150247758,0.0,0.0,91512.97157317006,56402.98868813783,39011.09209448025,26843.854260173735,65854.94635465398,22817.276121147675,1609.9634185205614,0.0,0.8898777393165602,2.8890498357948062,0.0014959128700940735,0.0,5.403709963167898,371803.17965389875,1592814.6277915658,4.284026374584189,1592814.6277915658,4.284026374584189,0.85,0.10319446837111469,4.028046144702076,101325.0,128257.457269855,1.2658026870945474,1.0,0.0,4.028046144700389,1.2793396904442746,1.2796383452818825,3.148535275492986,22718.94816635438,2316.6879787036737,19311.104583767617,1969.1846434580227,0.85,0.8499999402422332,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5692.080627837769,4632.441516551485,6.1452026170422975,6.550564174032879,-0.504018279934435,7.054582453967314,4.933667467629747,3.5,1.4096192764656421,0.6,0.0002334323654385558,0.9282886390787627,0.00025146528311519034,198.3373132008752,0.0,0.0,0.0,0.0,8.583894323476655e-05,0.00014759342220378924,0.000594513115291359,0.10319446832445556,0.07182044497283273,0.03137402335162283,0.10319447185333999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540472.041803751,578.1849301408878,0.0,0.10319446832445556,0.07182044500530607,0.03137402336580862,0.37327739244032815,0.37327739244032815,0.16306233087862904,0.0,9.32314328252653,4.318682991232947,21.135187016701536,9.186144499082047,4.3428607255080465,20.608437498280523,26843.854260173735,22817.276121147675,0.85,1.1694547204520935,0.6383026854594716,42257.45940475719,25750.0,0.0,0.0,8543.553946996073,0.12928582603831007,3.2321456509577486,3510.2861508355068,5033.267796160566,8543.553946996073,39.51951307291428,0.6995986257484306,1.227294569361965,1.2589965707800426,1.1523885827651905,0.0039018135664092486,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34293.55394699607,,,,,,,,,,,,,,,,,,,,2.0,16540.29285354521,1609.9634185205614,0.37327739244032815,0.16306233087862904,6.112871282664199,4.933667467629747
285.0,-29.281851305806796,6.544861480773607,35.44229401266828,25.25637490851807,6.201532923441344,-25.73351288170611,-39.24723956789819,2.653194499339268,5.371965922795482,-3.785173166327654,40.87938209795844,42037.64216998846,34973.80912348824,34973.80912348824,77011.4512934767,77147.27523656556,77147.27523656556,34973.80912348824,112121.08436005379,112121.08436005379,112121.08436005379,138964.46183851294,138964.46183851294,0.0,0.0,91513.42118132734,56403.78811474481,39010.70340731392,26843.37747845914,65854.08088577306,22816.870856690268,1610.0,0.0,0.8898653386999089,2.8891402882198274,0.0014959128700940735,0.0,5.371965922795482,371763.89554216387,1592800.5125880528,4.284441097393773,1592800.5125880528,4.284441097393773,0.85,0.1031986070517121,4.028046144702076,101325.0,128257.82757155168,1.2658063416881489,1.0,0.0,4.028046144703585,1.2793495856112225,1.2796482427588027,3.148510923054417,22719.059785770125,2316.6993607164654,19311.199815055304,1969.1943543468265,0.85,0.8499999558586794,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5692.683324705363,4632.441516551485,6.143642133000324,6.544861480773607,-0.5074317603972016,7.052293241170808,4.934538154194113,3.5,1.409868044055461,0.6,0.0002334323654385558,0.92818317114453,0.00025149385670364345,198.3364201209168,0.0,0.0,0.0,0.0,8.584403166969684e-05,0.00014758833376885894,0.0005944926188406554,0.10319860697672786,0.07182118304311438,0.03137742393361349,0.10319860947796038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540470.4505803563,578.1854520695077,0.0,0.10319860697672786,0.07182118309529956,0.031377423956412555,0.3732772127913807,0.3732772127913807,0.16307825057622152,0.0,9.29129523840112,4.325853938907812,21.007733746155225,9.15713908912312,4.3494885698424355,20.49217013615703,26843.37747845914,22816.870856690268,0.85,1.1694256492176485,0.6383452871038423,42257.45940475719,25750.0,0.0,0.0,8539.485932375905,0.12920263376146282,3.2300658440365675,3508.8820822223706,5030.603850153534,8539.485932375905,39.648759374297654,0.6991484510901662,1.2271919327559213,1.2590234514581489,1.1523885827651905,0.0039002692510934195,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34289.4859323759,,,,,,,,,,,,,,,,,,,,2.0,16540.338998830142,1610.0,0.3732772127913807,0.16307825057622152,6.112871282664199,4.934538154194113
