time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
286.0,-29.280762135950255,6.539174268322647,35.442101603005305,25.254538747854554,6.199251062034822,-25.73276081438388,-39.246691566053755,2.6512497404671564,5.338190133292301,-3.787688615237212,40.87898382434764,42039.77262617021,34967.885665745314,34967.885665745314,77007.65829191552,77149.07967276603,77149.07967276603,34967.885665745314,112116.96533851135,112116.96533851135,112116.96533851135,138959.29743508252,138959.29743508252,0.0,0.0,91513.86079162099,56404.55374501998,39010.341162890014,26842.332096571183,65852.6732594612,22815.982282085504,1610.0,0.0,0.8898543115899383,2.889283730737614,0.0014959128700940735,0.0,5.338190133292301,371727.81571033114,1592783.0218010596,4.284809891768324,1592783.0218010596,4.284809891768324,0.85,0.1032024513928773,4.028046144702076,101325.0,128258.17215089325,1.265809742421843,1.0,0.0,4.028046144703304,1.2793586066960057,1.2796572659495087,3.1484887220985405,22719.168923123045,2316.7104896292867,19311.29433179312,1969.2039923718214,0.85,0.8500000328858214,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5693.281324142271,4632.441516551485,6.141956399987566,6.539174268322647,-0.5106902152817527,7.0498644836043995,4.935402115350954,3.5,1.4101148901002727,0.6,0.0002334323654385558,0.9280785734695584,0.0002515222009337904,198.33553430992998,0.0,0.0,0.0,0.0,8.584932130820275e-05,0.00014758304413035303,0.0005944713119326649,0.10320245133303492,0.07182173857066873,0.03138071276236619,0.10320245428222286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540468.4788103901,578.1860988184446,0.0,0.10320245133303492,0.07182173861231478,0.03138071278056252,0.37327704989837585,0.37327704989837585,0.16309401096056017,0.0,9.259470903672366,4.332888933723382,20.880754935302548,9.125878748529487,4.356390623128846,20.367598783652227,26842.332096571183,22815.982282085504,0.85,1.1693930478494532,0.6383912838364578,42257.45940475719,25750.0,0.0,0.0,8535.420171630092,0.12911954153278277,3.227988538319566,3507.47824541404,5027.941926216052,8535.420171630092,39.77792253094092,0.6986988178180881,1.2270895026763582,1.2590502892312625,1.1523885827651905,0.003898727983070536,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34285.42017163009,,,,,,,,,,,,,,,,,,,,2.0,16540.38489907482,1610.0,0.37327704989837585,0.16309401096056017,6.112871282664199,4.935402115350954
287.0,-29.279684242467912,6.533509930328805,35.44190549695584,25.252932600583904,6.197229104934028,-25.73199290471145,-39.24611485619096,2.6495377671775424,5.302026187510137,-3.7899283067501877,40.87849134516522,42041.73782417087,34961.075668765494,34961.075668765494,77002.81349293637,77150.76321993233,77150.76321993233,34961.075668765494,112111.83888869782,112111.83888869782,112111.83888869782,138952.43838357236,138952.43838357236,0.0,0.0,91514.28930836468,56405.26391260311,39010.028217512845,26840.599494874543,65850.62771238739,22814.50957064336,1609.955693259621,0.0,0.8898449795124465,2.889491065915694,0.0014959128700940735,0.0,5.302026187510137,371695.6934578107,1592761.3940350309,4.285122001866339,1592761.3940350309,4.285122001866339,0.85,0.1032059339270977,4.028046144702076,101325.0,128258.48727758152,1.2658128524804493,1.0,0.0,4.028046144702446,1.2793665480717606,1.2796652091791345,3.148469178573629,22719.27530639878,2316.7213377043927,19311.37953285138,1969.2126804618683,0.85,0.8499998029167954,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5693.875935848716,4632.441516551485,6.140118973904948,6.533509930328805,-0.5137548441715194,7.047264774500324,4.936261242062871,3.5,1.410360354875106,0.6,0.0002334323654385558,0.9279750712339201,0.00025155025460776967,198.33465767769582,0.0,0.0,0.0,0.0,8.585488837884633e-05,0.00014757747705970947,0.0005944488875152218,0.10320593388482016,0.07182206745040974,0.03138386643441043,0.10320593743844766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540466.0406507337,578.186898544091,0.0,0.10320593388482016,0.07182206747983122,0.03138386644726649,0.37327689694295,0.37327689694295,0.16310958770933678,0.0,9.227111411500289,4.3398662964696655,20.75215312306335,9.091954494260335,4.3636455297327075,20.23314667489808,26840.599494874543,22814.50957064336,0.85,1.1693558006653764,0.6384409577353544,42257.45940475719,25750.0,0.0,0.0,8531.355109504402,0.12903654918557206,3.2259137296392986,3506.0737114155586,5025.281398088844,8531.355109504402,39.90700264281305,0.6982497250301514,1.2269872785807714,1.2590770548359167,1.1523885827651905,0.0038971914389712447,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34281.3551095044,,,,,,,,,,,,,,,,,,,,2.0,16540.430657067416,1609.955693259621,0.37327689694295,0.16310958770933678,6.112871282664199,4.936261242062871
288.0,-29.278618036782465,6.527853530431949,35.44171231836512,25.25088172350081,6.194709410234093,-25.73128529152112,-39.2456186824478,2.6473766649713135,5.2712461572366465,-3.7926941526905846,40.87818439757958,42043.99083624536,34956.05688950934,34956.05688950934,77000.0477257547,77152.66126941399,77152.66126941399,34956.05688950934,112108.71815892332,112108.71815892332,112108.71815892332,138948.96604257278,138948.96604257278,0.0,0.0,91514.73552561301,56406.0650924385,39009.63381463835,26840.24788364945,65849.88169828779,22814.21070110203,1610.0,0.0,0.8898323898780107,2.8895659802491678,0.0014959128700940735,0.0,5.2712461572366465,371656.0279603178,1592747.9142053784,4.2855430677299235,1592747.9142053784,4.2855430677299235,0.85,0.1032099910435176,4.028046144702076,101325.0,128258.86220039397,1.2658165526809175,1.0,0.0,4.028046144702819,1.279376572974474,1.2796752364221062,3.1484445078880174,22719.386083989775,2316.73263387495,19311.480318525395,1969.2229577404512,0.85,0.8500000945066948,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5694.468721926613,4632.441516551485,6.138598453427387,6.527853530431949,-0.5171771199003499,7.045030650332299,4.9371177905486,3.5,1.4106050830138857,0.6,0.0002334323654385558,0.9278727035439602,0.00025157800692592134,198.3337905585696,0.0,0.0,0.0,0.0,8.585967828872847e-05,0.00014757268714982733,0.0005944295935371875,0.10320999096682497,0.07182284084335379,0.03138715012347118,0.10320999330676568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540464.5210199585,578.187396988156,0.0,0.10320999096682497,0.0718228408967234,0.03138715014679419,0.3732767531312384,0.3732767531312384,0.1631248344350391,0.0,9.195821534554455,4.346929823823245,20.627064489753877,9.063940309927204,4.370082199922763,20.120909250643308,26840.24788364945,22814.21070110203,0.85,1.1693270472155888,0.6384824050084599,42257.45940475719,25750.0,0.0,0.0,8527.288901887121,0.1289536565534659,3.2238414138366447,3504.6673779183293,5022.621523968792,8527.288901887121,40.03599980971644,0.6978011718261137,1.2268852599283981,1.2591037134687693,1.1523885827651905,0.0038956616107598927,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34277.28890188712,,,,,,,,,,,,,,,,,,,,2.0,16540.476225462317,1610.0,0.3732767531312384,0.1631248344350391,6.112871282664199,4.9371177905486
289.0,-29.27756070745457,6.522212595926552,35.441518677062575,25.249054852779977,6.192442740960126,-25.730560361111703,-39.2450935562141,2.645442394617309,5.237966644204732,-3.7951910855412363,40.87778456345621,42046.08741155915,34950.1374218109,34950.1374218109,76996.22483337004,77154.44199632388,77154.44199632388,34950.1374218109,112104.57941813477,112104.57941813477,112104.57941813477,138943.7868113695,138943.7868113695,0.0,0.0,91515.1704701241,56406.81588535949,39009.28287196068,26839.20739323473,65848.4902651954,22813.32628424952,1610.0,0.0,0.8898214567978274,2.8897054284203385,0.0014959128700940735,0.0,5.237966644204732,371620.22184523224,1592730.3553255005,4.28590873612045,1592730.3553255005,4.28590873612045,0.85,0.1032137031503578,4.028046144702076,101325.0,128259.20794893353,1.2658199649536988,1.0,0.0,4.028046144702161,1.2793855457847396,1.2796842113270253,3.148422426666845,22719.49406301868,2316.7436446715933,19311.568786240197,1969.231978936762,0.85,0.8499999486200848,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5695.056591160591,4632.441516551485,6.136925395273102,6.522212595926552,-0.520413261374356,7.042625857300909,4.937967293130264,3.5,1.4108477980372183,0.6,0.0002334323654385558,0.9277712001156286,0.0002516055309859403,198.3329306658565,0.0,0.0,0.0,0.0,8.586474796614336e-05,0.00014756761747241243,0.0005944091726426216,0.1032137030909972,0.07182339344347137,0.03139030964752583,0.10321370597079313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540462.5415297605,578.1880462669722,0.0,0.1032137030909972,0.07182339348477848,0.031390309665579326,0.37327662651339294,0.37327662651339294,0.16313994454059558,0.0,9.164521867067606,4.353837701764803,20.50237971352726,9.033157729745994,4.376862930694131,19.998450998055034,26839.20739323473,22813.32628424952,0.85,1.1692937001786787,0.6385277360532418,42257.45940475719,25750.0,0.0,0.0,8523.22528116362,0.12887086347043186,3.2217715867607937,3503.2614782388164,5019.963802924804,8523.22528116362,40.16491413128734,0.6973531573075312,1.2267834461802143,1.259130335420888,1.1523885827651905,0.003894134459884315,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34273.22528116362,,,,,,,,,,,,,,,,,,,,2.0,16540.521595641465,1610.0,0.37327662651339294,0.16313994454059558,6.112871282664199,4.937967293130264
290.0,-29.27651295926198,6.516595742829517,35.44132084023762,25.24749623788523,6.190478621726835,-25.729813798108864,-39.2445350769907,2.6437794605747085,5.201871891738676,-3.79736771139714,40.877275083344216,42048.00636404305,34943.18473998909,34943.18473998909,76991.19110403214,77156.08360843513,77156.08360843513,34943.18473998909,112099.26834842423,112099.26834842423,112099.26834842423,138936.63396782073,138936.63396782073,0.0,0.0,91515.59267475807,56407.51543037014,39008.97471598658,26837.365619396485,65846.34033538307,22811.76077648701,1609.948347692402,0.0,0.8898124940544636,2.8899196542280494,0.0014959128700940735,0.0,5.201871891738676,371589.0111500567,1592707.9815067763,4.286208509173599,1592707.9815067763,4.286208509173599,0.85,0.10321700285080984,4.028046144702076,101325.0,128259.52029181704,1.2658230475382881,1.0,0.0,4.028046144699779,1.2793932600043347,1.2796919273474627,3.148403442963603,22719.598879254343,2316.754332953082,19311.6631091062,1969.241597192334,0.85,0.8500001787769244,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5695.641124943928,4632.441516551485,6.1350748710195635,6.516595742829517,-0.5234247746523879,7.040020517481905,4.938812033771855,3.5,1.4110891525062443,0.6,0.0002334323654385558,0.9276706282923232,0.00025163280836891787,198.33207857253487,0.0,0.0,0.0,0.0,8.587013994380995e-05,0.00014756222549474585,0.0005943874535077694,0.10321700281112861,0.07182368208608893,0.03139332072503968,0.10321700639769509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540460.0192092325,578.1888735946338,0.0,0.10321700281112861,0.07182368211370116,0.03139332073710869,0.37327650891692754,0.37327650891692754,0.16315488645827617,0.0,9.132566267041398,4.360686134422679,20.375662592270317,8.999239603135834,4.3840641329737196,19.864346694492326,26837.365619396485,22811.76077648701,0.85,1.1692554318415218,0.6385777273250859,42257.45940475719,25750.0,0.0,0.0,8519.162368345718,0.12878816977076965,3.2197042442692383,3501.85488936962,5017.307478976098,8519.162368345718,40.29374570699606,0.6969056805777574,1.226681836798926,1.2591568852608688,1.1523885827651905,0.003892612015142774,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34269.162368345715,,,,,,,,,,,,,,,,,,,,2.0,16540.566823537774,1609.948347692402,0.37327650891692754,0.16315488645827617,6.112871282664199,4.938812033771855
291.0,-29.275476302202538,6.51098555925149,35.44112652715441,25.245418433938198,6.187933083176199,-25.729135363383985,-39.24406586503608,2.6415921443563577,5.1720214547116825,-3.800158386297459,40.87698204135428,42050.25172680845,34938.32004848608,34938.32004848608,76988.57177529452,77157.97731891127,77157.97731891127,34938.32004848608,112096.29736739735,112096.29736739735,112096.29736739735,138933.4307765175,138933.4307765175,0.0,0.0,91516.03605167202,56408.310459564134,39008.58399123099,26837.133409120135,65845.71740035113,22811.563397752114,1610.0,0.0,0.8897997290982788,2.889979734877219,0.0014959128700940735,0.0,5.1720214547116825,371548.9985953219,1592695.1126754305,4.28663546045548,1592695.1126754305,4.28663546045548,0.85,0.10322098095565564,4.028046144702076,101325.0,128259.89237514876,1.2658267197152604,1.0,0.0,4.028046144701991,1.279403406933055,1.279702076644928,3.148378473024376,22719.70895170586,2316.7655572194235,19311.75429705191,1969.2508957750008,0.85,0.8500000743012128,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5696.224140152605,4632.441516551485,6.133592918545172,6.51098555925149,-0.5268541507088056,7.037839709960296,4.939654637414127,3.5,1.4113298964040362,0.6,0.0002334323654385558,0.9275711326670842,0.0002516597996828102,198.33123550641113,0.0,0.0,0.0,0.0,8.587467031015943e-05,0.00014755769512839637,0.0005943692049830613,0.10322098087889929,0.07182448886020933,0.031396492018689964,0.10322098305753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540458.5684261369,578.1893494546567,0.0,0.10322098087889929,0.07182448891361887,0.031396492042036775,0.373276399536471,0.373276399536471,0.1631694874068734,0.0,9.101825048941919,4.367643539329947,20.252892613692154,8.972179841009165,4.390323248935886,19.75596754668129,26837.133409120135,22811.563397752114,0.85,1.169226713822454,0.6386178689668921,42257.45940475719,25750.0,0.0,0.0,8515.098019122572,0.12870557528911009,3.217639382227749,3500.4463288972156,5014.651690225356,8515.098019122572,40.42249463614742,0.6964587407419371,1.2265804312489628,1.2591833224292936,1.1523885827651905,0.003891096596201353,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34265.09801912257,,,,,,,,,,,,,,,,,,,,2.0,16540.611894736317,1610.0,0.373276399536471,0.1631694874068734,6.112871282664199,4.939654637414127
292.0,-29.27445006740859,6.505390812796382,35.440931782289425,25.243601481802784,6.185682075703244,-25.728436851950743,-39.24356343979014,2.639668860244089,5.139226103806209,-3.8026369037466843,40.876580839089605,42052.31700632682,34932.40614854605,34932.40614854605,76984.72315487286,77159.73477222587,77159.73477222587,34932.40614854605,112092.14092077193,112092.14092077193,112092.14092077193,138928.2388142816,138928.2388142816,0.0,0.0,91516.46665250916,56409.04888660493,39008.24196211581,26836.09789350968,65844.3398556255,22810.683209483228,1610.0,0.0,0.8897888889465118,2.8901153209039667,0.0014959128700940735,0.0,5.139226103806209,371513.464570867,1592677.4941560994,4.286998039211827,1592677.4941560994,4.286998039211827,0.85,0.10322456545583615,4.028046144702076,101325.0,128260.23389230517,1.2658300902275368,1.0,0.0,4.028046144702324,1.2794123291535862,1.2797110009483026,3.1483565172198147,22719.815852377218,2316.7764580542,19311.845202001223,1969.2601655000663,0.85,0.8500000760340928,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5696.8020308619325,4632.441516551485,6.131932610489667,6.505390812796382,-0.5300679869848008,7.035458799781184,4.940489891606139,3.5,1.4115685404588967,0.6,0.0002334323654385558,0.9274726486838163,0.0002516865222600596,198.33040092330242,0.0,0.0,0.0,0.0,8.58795216045947e-05,0.0001475528438339611,0.0005943496637452145,0.10322456539879188,0.07182503856317275,0.031399526835619126,0.10322456819584978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540456.582168158,578.1900009509217,0.0,0.10322456539879188,0.07182503860286504,0.03139952685297111,0.37327630790542643,0.37327630790542643,0.16318397056211228,0.0,9.071040971027116,4.374426750783755,20.130455025358174,8.94186300755291,4.396985199121502,19.635565806988893,26836.09789350968,22810.683209483228,0.85,1.1691927252012015,0.6386625957300721,42257.45940475719,25750.0,0.0,0.0,8511.036573932677,0.12862307986041424,3.2155769965103533,3499.0383949390093,5011.998178993667,8511.036573932677,40.55116101788097,0.696012336907003,1.2264792289964739,1.2592097288743647,1.1523885827651905,0.003889583500879931,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34261.03657393268,,,,,,,,,,,,,,,,,,,,2.0,16540.65677866743,1610.0,0.37327630790542643,0.16318397056211228,6.112871282664199,4.940489891606139
293.0,-29.273433232595508,6.499821273546407,35.4407323691292,25.24208784978839,6.183773082488441,-25.727712598625082,-39.24301955904809,2.6380524485180676,5.103212624885771,-3.8047531052954864,40.87605538205053,42054.17147747265,34925.32055895421,34925.32055895421,76979.49203642686,77161.33544201429,77161.33544201429,34925.32055895421,112086.6560009685,112086.6560009685,112086.6560009685,138920.80930621602,138920.80930621602,0.0,0.0,91516.8827485996,56409.718784058205,39007.95996060155,26834.153305247517,65842.11326584907,22809.030309460388,1609.9414059878386,0.0,0.8897802790646874,2.8903359646188167,0.0014959128700940735,0.0,5.103212624885771,371483.1271053269,1592654.41929233,4.287286024812544,1592654.41929233,4.287286024812544,0.85,0.10322768934179835,4.028046144702076,101325.0,128260.53849621178,1.2658330964343625,1.0,0.0,4.028046144701311,1.2794198278725224,1.2797185014177737,3.1483380646054977,22719.919152110015,2316.786991695433,19311.933203443252,1969.2691391497865,0.85,0.8500000846899906,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5697.376635551578,4632.441516551485,6.130070520706062,6.499821273546407,-0.533028160180852,7.032849433727259,4.9413204523575995,3.5,1.4118058435307428,0.6,0.0002334323654385558,0.9273750779092608,0.00025171300264486516,198.32957399163436,0.0,0.0,0.0,0.0,8.588477346860167e-05,0.0001475475919699541,0.0005943285089946486,0.10322768930629653,0.07182528910257993,0.03140240020371659,0.10322769290454704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540453.9807568479,578.1908542173871,0.0,0.10322768930629653,0.07182528912728182,0.03140240021451652,0.3732762245444452,0.3732762245444452,0.16319829780102027,0.0,9.039485916823423,4.381148368669926,20.005597084785393,8.907965730181274,4.40412884871381,19.501862603485847,26834.153305247517,22809.030309460388,0.85,1.1691528144852927,0.6387123588769328,42257.45940475719,25750.0,0.0,0.0,8506.975848957547,0.12854068331997381,3.2135170829993425,3497.629781627204,5009.346067330343,8506.975848957547,40.67974495117143,0.695566468181676,1.2263782295093169,1.2592360633242543,1.1523885827651905,0.003888075090593384,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34256.97584895755,,,,,,,,,,,,,,,,,,,,2.0,16540.701488361065,1609.9414059878386,0.3732762245444452,0.16319829780102027,6.112871282664199,4.9413204523575995
294.0,-29.272429184158383,6.494257185024936,35.44053704044784,25.239984969981037,6.181204150147246,-25.72706585110681,-39.2425813950598,2.6358408170942584,5.0742543200625505,-3.8075665478783165,40.87577551922833,42056.41403790977,34920.60404062948,34920.60404062948,76977.01807853926,77163.2223602997,77163.2223602997,34920.60404062948,112083.82640092917,112083.82640092917,112083.82640092917,138917.860532289,138917.860532289,0.0,0.0,91517.32306385241,56410.514741456835,39007.56480266175,26834.034131359807,65841.59893402156,22808.929011655837,1610.0,0.0,0.8897673514923201,2.890381919373158,0.0014959128700940735,0.0,5.0742543200625505,371442.79713258345,1592642.129531101,4.287718436932351,1592642.129531101,4.287718436932351,0.85,0.1032315893738015,4.028046144702076,101325.0,128260.91403146123,1.265836802679114,1.0,0.0,4.028046144699049,1.2794300880261515,1.2797287639665793,3.1483128170890278,22720.02846447561,2316.7981384545806,19312.026364918678,1969.278638976478,0.85,0.8500000955154794,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5697.950011506994,4632.441516551485,6.128625904072062,6.494257185024936,-0.5364631826208655,7.030720367645801,4.942149292705184,3.5,1.412042655058624,0.6,0.0002334323654385558,0.9272787449228335,0.00025173915256515626,198.32875746513656,0.0,0.0,0.0,0.0,8.58890047180723e-05,0.0001475433607204835,0.0005943114653265312,0.10323158929483142,0.07182612732580818,0.03140546196902325,0.10323159134394212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540452.5952246888,578.1913086732685,0.0,0.10323158929483142,0.07182612738075339,0.031405461993048105,0.37327614858497915,0.37327614858497915,0.16321227184710213,0.0,9.009280817049387,4.387998743407479,19.885095761682237,8.88182086794086,4.410205957058054,19.39720584697045,26834.034131359807,22808.929011655837,0.85,1.1691243731136642,0.638751408210083,42257.45940475719,25750.0,0.0,0.0,8502.913418053127,0.1284583855034085,3.211459637585209,3496.219037293911,5006.694380759216,8502.913418053127,40.808246534828946,0.6951211336764523,1.2262774322570547,1.2592622797841384,1.1523885827651905,0.0038865739936438555,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34252.913418053125,,,,,,,,,,,,,,,,,,,,2.0,16540.746043949574,1610.0,0.37327614858497915,0.16321227184710213,6.112871282664199,4.942149292705184
295.0,-29.271435005473187,6.488708491959294,35.440341307299775,25.238177028391533,6.178968020095509,-25.72639470170611,-39.24210568713022,2.633927716328546,5.041933096331263,-3.8100268433069147,40.875373081324675,42058.460413577995,34914.69736219155,34914.69736219155,76973.15777576955,77164.95600310735,77164.95600310735,34914.69736219155,112079.6533652989,112079.6533652989,112079.6533652989,138912.65697569304,138912.65697569304,0.0,0.0,91517.74885906685,56411.25326953809,39007.21732169863,26833.003610394135,65840.22093209276,22808.053068835015,1610.0,0.0,0.889756602918569,2.890513737979551,0.0014959128700940735,0.0,5.041933096331263,371407.5322452494,1592624.4571903665,4.288077970747017,1592624.4571903665,4.288077970747017,0.8500000000000001,0.10323504954059284,4.028046144702076,101325.0,128261.25259778474,1.265840144068934,1.0,0.0,4.028046144700983,1.27943896337542,1.2797376413877495,3.148290977535397,22720.134172106344,2316.80891763307,19312.111527581066,1969.2873231512358,0.85,0.8499998891419696,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5698.518065525428,4632.441516551485,6.126978446101016,6.488708491959294,-0.5396548043228115,7.028363296282105,4.942970494790451,3.5,1.412277284225843,0.6,0.0002334323654385558,0.9271833695232156,0.0002517650478983391,198.32794897168267,0.0,0.0,0.0,0.0,8.589359873893679e-05,0.000147538766699619,0.0005942929603984994,0.10323504948549908,0.07182667416531488,0.0314083753201842,0.10323505220262741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540450.6028549658,578.1919621717682,0.0,0.10323504948549908,0.07182667420364666,0.03140837533694618,0.37327609083905283,0.37327609083905283,0.1632261444017559,0.0,8.97900119350345,4.3946568252430325,19.76485941228185,8.851959939638164,4.416746344942567,19.278825146231497,26833.003610394135,22808.053068835015,0.85,1.169090210908606,0.6387958578838436,42257.45940475719,25750.0,0.0,0.0,8498.854194314472,0.12837618624666677,3.2094046561666665,3494.8091039634196,5004.045090351053,8498.854194314472,40.93666586749943,0.6946763325036076,1.2261768367109505,1.2592884712447239,1.1523885827651905,0.0038850748808637457,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34248.854194314474,,,,,,,,,,,,,,,,,,,,2.0,16540.790377278845,1610.0,0.37327609083905283,0.1632261444017559,6.112871282664199,4.942970494790451
296.0,-29.27044866029495,6.483186060192037,35.440140457006045,25.236706423480086,6.177111914272229,-25.725692600219386,-39.241583878733195,2.632355854196631,5.006014491803114,-3.81208498794708,40.874832574677676,42060.28344697542,34907.4875182925,34907.4875182925,76967.77096526793,77166.51672114691,77166.51672114691,34907.4875182925,112074.00423943941,112074.00423943941,112074.00423943941,138904.96632335373,138904.96632335373,0.0,0.0,91518.1587606212,56411.925486449574,39006.92586019069,26830.96208391431,65837.887944105,22806.31777132716,1609.9348366568838,0.0,0.8897483311085337,2.890740338769092,0.0014959128700940735,0.0,5.006014491803114,371378.03364172095,1592600.7220425415,4.288354662298011,1592600.7220425415,4.288354662298011,0.85,0.10323800321862425,4.028046144702076,101325.0,128261.5527476039,1.2658431063173343,1.0,0.0,4.028046144701285,1.279446255726123,1.2797449354408117,3.148273033489822,22720.235933987817,2316.81929445711,19312.20417696792,1969.2967707594255,0.85,0.8500001599049537,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5699.082879946003,4632.441516551485,6.125106136133826,6.483186060192037,-0.5425652415092164,7.025751301701254,4.943787067690691,3.5,1.4125105907687687,0.6,0.0002334323654385558,0.9270887560813846,0.0002517907416170452,198.32714685516615,0.0,0.0,0.0,0.0,8.589863822380346e-05,0.00014753372721475232,0.0005942726611209108,0.10323800318383194,0.07182688849874824,0.031411114685083695,0.10323800681865374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540447.9269442667,578.1928398708607,0.0,0.10323800318383194,0.0718268885229547,0.03141111469566955,0.3732760405651054,0.3732760405651054,0.16323987150412309,0.0,8.947841822003,4.401251485623391,19.641836111480927,8.818099479750174,4.423829626836493,19.145578482502913,26830.96208391431,22806.31777132716,0.85,1.1690498187094334,0.6388461835635392,42257.45940475719,25750.0,0.0,0.0,8494.79570622202,0.1282940853860252,3.207352134650627,3493.398503013703,5001.3972032083175,8494.79570622202,41.0650030476649,0.694232063777192,1.2260764423439565,1.2593145908903192,1.1523885827651905,0.003883580428580352,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34244.79570622202,,,,,,,,,,,,,,,,,,,,2.0,16540.834546352366,1609.9348366568838,0.3732760405651054,0.16323987150412309,6.112871282664199,4.943787067690691
297.0,-29.26947507847753,6.477667919412767,35.439944220928275,25.234580563288205,6.174521675091581,-25.725075403936547,-39.24116890467701,2.6301220005506885,4.97792006861323,-3.8149188621835766,40.87456526652115,42062.49915785761,34902.91215506804,34902.91215506804,76965.41131292566,77168.39682617779,77168.39682617779,34902.91215506804,112071.30898124583,112071.30898124583,112071.30898124583,138902.25922977098,138902.25922977098,0.0,0.0,91518.5959687262,56412.69830040636,39006.55296479981,26830.950248525158,65837.50321332496,22806.307711246383,1610.0,0.0,0.8897352546355395,2.890772789392603,0.0014959128700940735,0.0,4.97792006861323,371337.41980723746,1592588.9838965856,4.28879207682141,1592588.9838965856,4.28879207682141,0.85,0.10324182522036593,4.028046144702076,101325.0,128261.92833852945,1.2658468131115663,1.0,0.0,4.0280461447059634,1.2794566194015848,1.279755301535617,3.1482475322891643,22720.34447497501,2316.8303625575513,19312.297208259733,1969.3062573110833,0.85,0.8500001938584594,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5699.646740195424,4632.441516551485,6.123697440566524,6.477667919412767,-0.5460042819071416,7.023672201319908,4.944602314927501,3.5,1.4127435185507144,0.6,0.0002334323654385558,0.9269953771580203,0.00025181610522612537,198.32635512444418,0.0,0.0,0.0,0.0,8.590264612647337e-05,0.00014752971931208242,0.000594256517104013,0.10324182513862304,0.07182775621511824,0.031414068923504804,0.10324182707403885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540446.6035709354,578.1932739369629,0.0,0.10324182513862304,0.0718277562719886,0.031414068948377324,0.37327599685989404,0.37327599685989404,0.1632532330120431,0.0,8.918160902973966,4.407994779835292,19.523554070636976,8.79283893079679,4.42973361148438,19.044507354046914,26830.950248525158,22806.307711246383,0.85,1.1690208096674677,0.6388835709879185,42257.45940475719,25750.0,0.0,0.0,8490.735261555965,0.12821208275808665,3.2053020689521636,3491.985622826145,4998.749638729819,8490.735261555965,41.19325817364384,0.6937883266130226,1.2259762486307115,1.2593405875643777,1.1523885827651905,0.0038820935574233636,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34240.735261555965,,,,,,,,,,,,,,,,,,,,2.0,16540.87859163392,1610.0,0.37327599685989404,0.1632532330120431,6.112871282664199,4.944602314927501
298.0,-29.26850982441242,6.4721651305965056,35.439747605727234,25.23278254028412,6.172301030809395,-25.724428738199748,-39.24071565326301,2.6282199445965575,4.946068661821016,-3.817360752440001,40.874161751959434,42064.521849230405,34897.012968925585,34897.012968925585,76961.53481815598,77170.10795809003,77170.10795809003,34897.012968925585,112067.12092701561,112067.12092701561,112067.12092701561,138897.04580890125,138897.04580890125,0.0,0.0,91519.0172331372,56413.431124276794,39006.20678762267,26829.92488188565,65836.13166950832,22805.436149602803,1610.0,0.0,0.8897245980575993,2.890900905501461,0.0014959128700940735,0.0,4.946068661821016,371302.4265062383,1592571.2647250863,4.289148551250659,1592571.2647250863,4.289148551250659,0.85,0.1032451634319959,4.028046144702076,101325.0,128262.26256211768,1.2658501116419214,1.0,0.0,4.028046144699834,1.2794654438768513,1.2797641280709087,3.1482258188207664,22720.44905779156,2316.841027036915,19312.384749286557,1969.3151840115186,0.85,0.8500001342475109,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5700.205093173758,4632.441516551485,6.122062697483688,6.4721651305965056,-0.5491735306022121,7.021338661198717,4.945409652559407,3.5,1.412974186445545,0.6,0.0002334323654385558,0.9269028069901843,0.00025184125420501375,198.32557017221032,0.0,0.0,0.0,0.0,8.590702391702598e-05,0.00014752534152152983,0.0005942388831616553,0.1032451633763367,0.07182830008345753,0.03141686329287917,0.10324516603921925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540444.6058765984,578.193929179505,0.0,0.1032451633763367,0.07182830012217999,0.03141686330981591,0.37327597182323086,0.37327597182323086,0.16326650766530887,0.0,8.888376124150795,4.414530033616643,19.405472096107417,8.763429414260997,4.436160230953703,18.928105438828652,26829.92488188565,22805.436149602803,0.85,1.1689862825552422,0.6389276037722061,42257.45940475719,25750.0,0.0,0.0,8486.678310973619,0.12813017819978087,3.2032544549945188,3490.5737285883506,4996.104582385268,8486.678310973619,41.32143134359145,0.6933451201286839,1.225876255047535,1.259366564686208,1.1523885827651905,0.003880608347697243,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34236.67831097362,,,,,,,,,,,,,,,,,,,,2.0,16540.922414100987,1610.0,0.37327597182323086,0.16326650766530887,6.112871282664199,4.945409652559407
299.0,-29.26755356605186,6.466689584968598,35.43954545111721,25.2313531463966,6.1704956078090945,-25.72374864635116,-39.240208408422745,2.626690688109402,4.910263074169848,-3.819363248988373,40.8736071825348,42066.283566778824,34889.6875870457,34889.6875870457,76955.97115382453,77171.63032879504,77171.63032879504,34889.6875870457,112061.31791584074,112061.31791584074,112061.31791584074,138889.11069567382,138889.11069567382,0.0,0.0,91519.42148940105,56414.07472738899,39005.940846680074,26827.79277983309,65833.73362651316,22803.623862858127,1609.928668425619,0.0,0.889716649100219,2.8911329373898704,0.0014959128700940735,0.0,4.910263074169848,371273.73182745406,1592546.9126594064,4.289414456607793,1592546.9126594064,4.289414456607793,0.8500000000000001,0.1032479520598374,4.028046144702076,101325.0,128262.55669891875,1.265853014546447,1.0,0.0,4.028046144702669,1.279472538859481,1.2797712247098232,3.148208361152219,22720.549418177052,2316.8512609481377,19312.470520734292,1969.3239302651052,0.85,0.8500001547182567,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5700.7602523553505,4632.441516551485,6.120181527127111,6.466689584968598,-0.5520358705071873,7.018725455475785,4.946212424465523,3.5,1.4132035498472924,0.6,0.0002334323654385558,0.9268111093664867,0.00025186617108864434,198.32479254148137,0.0,0.0,0.0,0.0,8.591192345495192e-05,0.00014752044198360387,0.0005942191475968019,0.10324795202864628,0.0718284802160353,0.03141947181261099,0.10324795566679941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540441.8603524814,578.1948297084384,0.0,0.10324795202864628,0.0718284802377347,0.03141947182210271,0.3732759535958163,0.3732759535958163,0.1632796461175138,0.0,8.857609881432154,4.421000531127049,19.28426012289225,8.729626323158243,4.4431831800812915,18.79537967696689,26827.79277983309,22803.623862858127,0.85,1.1689443529119867,0.6389776372919781,42257.45940475719,25750.0,0.0,0.0,8482.622111696095,0.12804837154836296,3.2012092887090713,3489.16117863231,4993.460933063785,8482.622111696095,41.449522655500054,0.692902443443522,1.2257764610724158,1.259392470182012,1.1523885827651905,0.00387912777361817,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34232.622111696095,,,,,,,,,,,,,,,,,,,,2.0,16540.96610218814,1609.928668425619,0.3732759535958163,0.1632796461175138,6.112871282664199,4.946212424465523
300.0,-29.26660986380509,6.461217233264882,35.43934840682131,25.229206226673,6.16788614695556,-25.72316026359113,-39.23982409816233,2.6244365467401694,4.8830027673666905,-3.8222151177440633,40.87335171491525,42068.50578086793,34885.24592851425,34885.24592851425,76953.75170938217,77173.5029700354,77173.5029700354,34885.24592851425,112058.74889854965,112058.74889854965,112058.74889854965,138886.631000412,138886.631000412,0.0,0.0,91519.85554983024,56414.858360657134,39005.552432414566,26827.882101862346,65833.43453427691,22803.699786582994,1610.0,0.0,0.889703438270252,2.8911525391517436,0.0014959128700940735,0.0,4.8830027673666905,371232.86911253404,1592535.694747036,4.289856387324047,1592535.694747036,4.289856387324047,0.85,0.10325169544752641,4.028046144702076,101325.0,128262.93345904225,1.2658567328797656,1.0,0.0,4.028046144703025,1.2794829970876502,1.2797816853794084,3.148182628351205,22720.65717772438,2316.862249363889,19312.561477426003,1969.3332052664268,0.85,0.8500001265967025,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5701.314716543996,4632.441516551485,6.11880726866116,6.461217233264882,-0.5554772379987627,7.016694471263644,4.947014243418765,3.5,1.4134326409767901,0.6,0.0002334323654385558,0.9267206253704503,0.00025189076302822416,198.32402512738156,0.0,0.0,0.0,0.0,8.591563572518592e-05,0.00014751672971336988,0.0005942041944009977,0.10325169536125098,0.07182937537253942,0.03142231998871156,0.1032516972109025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540440.5956021814,578.1952445446503,0.0,0.10325169536125098,0.07182937543255881,0.03142232001496759,0.37327594124408936,0.37327594124408936,0.16329240700096678,0.0,8.828442689826318,4.42763837432102,19.168149474714312,8.705217885110756,4.44891985092238,18.697760098929564,26827.882101862346,22803.699786582994,0.85,1.1689159505921773,0.6390142953724295,42257.45940475719,25750.0,0.0,0.0,8478.563724067179,0.12796666264141277,3.1991665660353164,3487.7462124317194,4990.81751163546,8478.563724067179,41.57753220719935,0.69246029567864,1.2256768661850128,1.2594182480641078,1.1523885827651905,0.0038776550286417485,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34228.56372406718,,,,,,,,,,,,,,,,,,,,2.0,16541.009642236484,1610.0,0.37327594124408936,0.16329240700096678,6.112871282664199,4.947014243418765
301.0,-29.265675886805507,6.4557601785233825,35.43915100503152,25.22741787778216,6.165680949459406,-25.722540202888926,-39.239389810804255,2.6225452655415653,4.851613673485758,-3.824638793836304,40.872947213879826,42070.48084089188,34879.35566941835,34879.35566941835,76949.83651031024,77175.1907381771,77175.1907381771,34879.35566941835,112054.54640759545,112054.54640759545,112054.54640759545,138881.40829469677,138881.40829469677,0.0,0.0,91520.27236610488,56415.56246881471,39005.2332192113,26826.86188710131,65832.09510631261,22802.832604036113,1610.0,0.0,0.8896928724968522,2.8912770156301844,0.0014959128700940735,0.0,4.851613673485758,371198.14448359155,1592517.932704528,4.29020984175454,1592517.932704528,4.29020984175454,0.85,0.10325491387143318,4.028046144702076,101325.0,128263.26372962787,1.2658599923970182,1.0,0.0,4.028046144702869,1.2794917719355379,1.2797904622757361,3.148161037885137,22720.76065624962,2316.872801236877,19312.64268172495,1969.3414858004467,0.85,0.8499998294032808,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5701.86350096274,4632.441516551485,6.117185313806457,6.4557601785233825,-0.5586242192608499,7.014384397784232,4.947807899963092,3.5,1.4136593999894547,0.6,0.0002334323654385558,0.9266310832341446,0.0002519151037150901,198.32326562765311,0.0,0.0,0.0,0.0,8.591983093090927e-05,0.0001475125345076465,0.0005941872959187574,0.10325491381725699,0.07182991629867719,0.03142499751857979,0.10325491640798524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540438.5930297476,578.1959013847513,0.0,0.10325491381725699,0.07182991633636501,0.03142499753506817,0.3732759480588823,0.3732759480588823,0.16330509450182162,0.0,8.799143962721757,4.434052158329507,19.052180505879335,8.676252467322058,4.455228173796854,18.583315234960196,26826.86188710131,22802.832604036113,0.85,1.1688802610040516,0.6390572983125029,42257.45940475719,25750.0,0.0,0.0,8474.50910043891,0.12788505131683464,3.197126282920863,3486.3323971011864,4988.176703337724,8474.50910043891,41.705460096356774,0.6920186759568969,1.2255774698666428,1.2594440115469165,1.1523885827651905,0.003876183639988124,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34224.50910043891,,,,,,,,,,,,,,,,,,,,2.0,16541.052962619295,1610.0,0.3732759480588823,0.16330509450182162,6.112871282664199,4.947807899963092
302.0,-29.26475045607224,6.450331271438743,35.43894766762087,25.226027250196807,6.163923643112658,-25.721883043636595,-39.23890481293199,2.621056230676022,4.8159376156034455,-3.8265882744153856,40.87237953137363,42072.210227719544,34871.924096544746,34871.924096544746,76944.13432426429,77176.67521574062,77176.67521574062,34871.924096544746,112048.59931228537,112048.59931228537,112048.59931228537,138873.2448540555,138873.2448540555,0.0,0.0,91520.67069381724,56416.20570579225,39004.96109780555,26824.645541770118,65829.60663957566,22800.9487105046,1609.9229053826105,0.0,0.8896852301859607,2.8915139467520357,0.0014959128700940735,0.0,4.8159376156034455,371170.21562255145,1592493.0054554134,4.290465501884029,1592493.0054554134,4.290465501884029,0.85,0.10325754247606085,4.028046144702076,101325.0,128263.55151935422,1.2658628326607868,1.0,0.0,4.028046144700982,1.279498680593338,1.2797973725463245,3.148144039378112,22720.85954481694,2316.8828850644145,19312.728464745403,1969.3502332341222,0.85,0.8499999054459629,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5702.409134734965,4632.441516551485,6.115296758370094,6.450331271438743,-0.5614402635502627,7.0117715349890055,4.948597050504848,3.5,1.4138848715728136,0.6,0.0002334323654385558,0.9265423696513352,0.00025193922381164084,198.3225130833911,0.0,0.0,0.0,0.0,8.5924516222795e-05,0.0001475078492157608,0.0005941684233468404,0.10325754244595875,0.07183006432305902,0.03142747812289973,0.10325754610155909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540435.7825943051,578.1968232010726,0.0,0.10325754244595875,0.07183006434399927,0.03142747813206158,0.3732759610391961,0.3732759610391961,0.16331765448471264,0.0,8.768768615867828,4.440399136333838,18.93276314835026,8.642525890018817,4.4621841120526256,18.451186155641324,26824.645541770118,22800.9487105046,0.85,1.1688378262009356,0.6391077263771228,42257.45940475719,25750.0,0.0,0.0,8470.455246388143,0.12780353741285666,3.1950884353214137,3484.917939550521,4985.537306837622,8470.455246388143,41.83330642047785,0.6915775834029035,1.2254782716002797,1.2594697036470244,1.1523885827651905,0.003874716859219954,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34220.45524638814,,,,,,,,,,,,,,,,,,,,2.0,16541.096119629725,1609.9229053826105,0.3732759610391961,0.16331765448471264,6.112871282664199,4.948597050504848
303.0,-29.2638363677244,6.444904522417235,35.438749902589976,25.223861645814054,6.161297660566181,-25.72132296690162,-39.23854728983713,2.618784259743419,4.789480715598415,-3.8294558025982406,40.872135156097215,42074.424001505955,34867.60887480456,34867.60887480456,76942.03287631052,77178.53917315384,77178.53917315384,34867.60887480456,112046.1480479584,112046.1480479584,112046.1480479584,138870.97777134398,138870.97777134398,0.0,0.0,91521.10136558994,56416.98619394205,39004.5724129421,26824.829723385585,65829.40213632768,22801.105264877748,1610.0,0.0,0.8896718991694101,2.8915213569208804,0.0014959128700940735,0.0,4.789480715598415,371129.13752142346,1592482.2748951567,4.290911474993608,1592482.2748951567,4.290911474993608,0.85,0.10326120652464552,4.028046144702076,101325.0,128263.93011678888,1.2658665691269566,1.0,0.0,4.0280461447042155,1.2795092219742936,1.2798079163881078,3.1481181030385748,22720.966463098717,2316.893787694954,19312.823862607765,1969.3599611088157,0.85,0.8500001042637804,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5702.954316208293,4632.441516551485,6.113955494208989,6.444904522417235,-0.5648823496657509,7.0097868720829855,4.949385597165187,3.5,1.4141101706186248,0.6,0.0002334323654385558,0.926454752367298,0.0002519630503724917,198.3217697681672,0.0,0.0,0.0,0.0,8.592797020368792e-05,0.00014750439523486788,0.0005941545105524208,0.10326120644031098,0.07183098487655698,0.031430221563753996,0.1032612081588698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540434.5727626145,578.1972200225729,0.0,0.10326120644031098,0.07183098493522191,0.0314302215894236,0.3732759791748849,0.3732759791748849,0.16332982593833928,0.0,8.740104756155745,4.446930772022142,18.818782287746217,8.618936518196676,4.467756192893205,18.356889211210785,26824.829723385585,22801.105264877748,0.85,1.1688095346357457,0.6391433407578733,42257.45940475719,25750.0,0.0,0.0,8466.398992223687,0.12772212076802952,3.1930530192007356,3483.5009406625386,4982.898051561148,8466.398992223687,41.96107127690645,0.6911370171430165,1.2253792708705413,1.2594952638552679,1.1523885827651905,0.0038732581343848683,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34216.39899222369,,,,,,,,,,,,,,,,,,,,2.0,16541.13913656252,1610.0,0.3732759791748849,0.16332982593833928,6.112871282664199,4.949385597165187
304.0,-29.26293185610308,6.439493013378713,35.43855179987836,25.222082901187264,6.159107611623873,-25.72072790930935,-39.23813937054945,2.6169036648301005,4.758549699138257,-3.831861156314342,40.8717297906578,42076.38921632306,34861.72784007311,34861.72784007311,76938.11705639618,77180.2044511556,77180.2044511556,34861.72784007311,112041.9322912287,112041.9322912287,112041.9322912287,138865.74706648695,138865.74706648695,0.0,0.0,91521.51375809654,56417.698523263774,39004.23914981418,26823.81477525824,65828.05392507243,22800.242558969505,1610.0,0.0,0.8896614243758348,2.891642249664615,0.0014959128700940735,0.0,4.758549699138257,371094.6829403777,1592464.4753472938,4.291261903106137,1592464.4753472938,4.291261903106137,0.85,0.10326430714111431,4.028046144702076,101325.0,128264.26127819195,1.2658698374358939,1.0,0.0,4.028046144700823,1.2795179475990965,1.27981664404986,3.148096634564878,22721.0688433823,2316.90422757846,19312.90780563547,1969.3685209154473,0.85,0.8499999686969177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5703.4936579032155,4632.441516551485,6.112346209373955,6.439493013378713,-0.5680069741557703,7.007499987534484,4.950165746662764,3.5,1.4143330704750754,0.6,0.0002334323654385558,0.9263680618318563,0.00025198662935005823,198.3210342459975,0.0,0.0,0.0,0.0,8.59319112119216e-05,0.00014750045422663418,0.0005941386359893989,0.10326430708679404,0.07183152277932671,0.03143278430746733,0.10326430962228869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540432.5659164599,578.1978782619872,0.0,0.10326430708679404,0.07183152281711226,0.03143278432400205,0.3732760168687586,0.3732760168687586,0.16334193677112951,0.0,8.711283775890308,4.453224351776157,18.704887124039658,8.590410855452603,4.473951506837693,18.24436635424661,26823.81477525824,22800.242558969505,0.85,1.1687739872117378,0.639186284683666,42257.45940475719,25750.0,0.0,0.0,8462.346755450257,0.12764080122122606,3.191020030530649,3482.085247809,4980.261507641258,8462.346755450257,42.08875476282517,0.6906969763053354,1.22528046716369,1.259520814529909,1.1523885827651905,0.0038718004779424086,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34212.34675545026,,,,,,,,,,,,,,,,,,,,2.0,16541.18195711722,1610.0,0.3732760168687586,0.16334193677112951,6.112871282664199,4.950165746662764
