time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
305.0,-29.26203545960988,6.434110486065122,35.43834739339996,25.22072932859885,6.157396259561751,-25.720092285448878,-39.23766879653556,2.61545308540166,4.723022861894208,-3.8337600268977954,40.87114998384412,42078.061261959054,34854.198584396974,34854.198584396974,76932.25984635603,77181.65297619258,77181.65297619258,34854.198584396974,112035.85156058955,112035.85156058955,112035.85156058955,138857.37223484466,138857.37223484466,0.0,0.0,91521.90649384116,56418.31477961119,39003.990793588855,26821.52067425512,65825.51146784397,22798.29257311685,1609.917551338439,0.0,0.8896540734721496,2.8918835324434666,0.0014959128700940735,0.0,4.723022861894208,371067.4850566098,1592439.016362162,4.2915078267211175,1592439.016362162,4.2915078267211175,0.85,0.10326678062431399,4.028046144702076,101325.0,128264.54093920873,1.2658725974755365,1.0,0.0,4.028046144699338,1.279524678110088,1.2798233761320523,3.1480800750569893,22721.16634369151,2316.914169843067,19312.995375467683,1969.3774505532149,0.85,0.8500001753136189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5704.029891410061,4632.441516551485,6.110451601399457,6.434110486065122,-0.5707783757352449,7.004888861800367,4.950941448973505,3.5,1.4145546997067158,0.6,0.0002334323654385558,0.9262821577040881,0.0002520099987860595,198.32030532819314,0.0,0.0,0.0,0.0,8.593645775033911e-05,0.00014749590768821667,0.0005941203223228545,0.10326678059739586,0.07183164071975566,0.03143513987764019,0.10326678424420414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540429.6954652037,578.1988197598164,0.0,0.10326678059739586,0.07183164073847981,0.03143513988583418,0.373276060121544,0.373276060121544,0.16335392831895534,0.0,8.681298100628794,4.459450089293966,18.587247367028283,8.556782888791986,4.48084216462405,18.112899468730745,26821.52067425512,22798.29257311685,0.85,1.1687301493120603,0.6392363739173429,42257.45940475719,25750.0,0.0,0.0,8458.29530676575,0.12755957861164077,3.1889894652910167,3480.6689264087954,4977.6263803569545,8458.29530676575,42.216356975255614,0.6902574600197007,1.2251818599676234,1.2595462940746827,1.1523885827651905,0.0038703474012830954,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34208.29530676575,,,,,,,,,,,,,,,,,,,,2.0,16541.22461628778,1609.917551338439,0.373276060121544,0.16335392831895534,6.112871282664199,4.950941448973505
306.0,-29.261150524035397,6.42872914793624,35.438148988130344,25.21854668101298,6.154755437969941,-25.719559930282863,-39.23733802568165,2.61316484421755,4.697340165443563,-3.8366406941269022,40.87091596033503,42080.26810811451,34850.00183981237,34850.00183981237,76930.26994792689,77183.5079419181,77183.5079419181,34850.00183981237,112033.50978173048,112033.50978173048,112033.50978173048,138855.3032061713,138855.3032061713,0.0,0.0,91522.33396844576,56419.09413464274,39003.59981533669,26821.79342444082,65825.3932397775,22798.5244107747,1610.0,0.0,0.8896406373415213,2.8918794121468876,0.0014959128700940735,0.0,4.697340165443563,371026.22769548337,1592428.7406108673,4.291957338169203,1592428.7406108673,4.291957338169203,0.8500000000000001,0.10327036448967472,4.028046144702076,101325.0,128264.91875717806,1.2658763262489816,1.0,0.0,4.028046144701775,1.2795352954130415,1.279833995913557,3.148053952979702,22721.272468246505,2316.924991535999,19313.08016739548,1969.3860969235654,0.85,0.8499999370363588,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5704.565900284341,4632.441516551485,6.1091417732724045,6.42872914793624,-0.5742194498916802,7.0029485978279205,4.9517168749228695,3.5,1.4147762499779628,0.6,0.0002334323654385558,0.9261973603381248,0.0002520330713891661,198.31958573525682,0.0,0.0,0.0,0.0,8.593965368756638e-05,0.0001474927117509894,0.0005941074489402274,0.10327036440482965,0.0718325845634075,0.031437779841422146,0.10327036602378907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540428.5368854476,578.1991997693916,0.0,0.10327036440482965,0.07183258462242409,0.03143777986725063,0.37327610790141624,0.37327610790141624,0.16336552133670668,0.0,8.653128269570516,4.465877114279067,18.47535301530678,8.533980859570477,4.486257541295117,18.021788870751323,26821.79342444082,22798.5244107747,0.85,1.1687020185006483,0.6392710477980996,42257.45940475719,25750.0,0.0,0.0,8454.241264347183,0.12747845277878875,3.1869613194697157,3479.2499493849346,4974.991314962248,8454.241264347183,42.343878011058735,0.6898184674176875,1.2250834487718671,1.259571637780485,1.1523885827651905,0.0038689025881969855,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34204.24126434718,,,,,,,,,,,,,,,,,,,,2.0,16541.267143035653,1610.0,0.37327610790141624,0.16336552133670668,6.112871282664199,4.9517168749228695
307.0,-29.260275027485612,6.423362986113109,35.437950262641756,25.216778204217576,6.152581252555499,-25.718989399643306,-39.23694875612853,2.611295624713062,4.666861308651448,-3.8390278015451713,40.870509822999196,42082.19358882806,34844.130893650225,34844.130893650225,76926.32448247829,77185.15064746414,77185.15064746414,34844.130893650225,112029.28154111435,112029.28154111435,112029.28154111435,138850.06532100422,138850.06532100422,0.0,0.0,91522.74195952895,56419.78490089253,39003.28562070713,26820.78377988986,65824.06940059699,22797.66621290638,1610.0,0.0,0.8896302528948485,2.8919967776789526,0.0014959128700940735,0.0,4.666861308651448,370992.041899777,1592410.9076235453,4.292304760687381,1592410.9076235453,4.292304760687381,0.85,0.10327334929695016,4.028046144702076,101325.0,128265.24936182018,1.2658795890631156,1.0,0.0,4.028046144702726,1.2795439686110892,1.2798426711363153,3.148032614365267,22721.37375583571,2316.9353199956877,19313.170649761887,1969.3953235571666,0.85,0.8500001301550498,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5705.095923046975,4632.441516551485,6.107545142736298,6.423362986113109,-0.5773217586947448,7.000684744807854,4.952483688730765,3.5,1.4149953396373613,0.6,0.0002334323654385558,0.9261134756917512,0.00025205589980665795,198.31887382288298,0.0,0.0,0.0,0.0,8.594341498510725e-05,0.00014748895045344856,0.000594092298260169,0.10327334924363178,0.07183311943528471,0.03144022980834707,0.10327335171604457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540426.5262235884,578.1998592578774,0.0,0.10327334924363178,0.07183311947237114,0.031440229824579016,0.37327617566488935,0.37327617566488935,0.1633770656584813,0.0,8.624777445487439,4.472052676100873,18.36349295334088,8.50588911019662,4.492339633945278,17.911161387850143,26820.78377988986,22797.66621290638,0.85,1.1686655836228292,0.6393131566011383,42257.45940475719,25750.0,0.0,0.0,8450.191474874471,0.1273974235625053,3.1849355890626296,3477.8324230052117,4972.359051869259,8450.191474874471,42.47131796693519,0.6893799976326039,1.2249852330675717,1.2595969765038244,1.1523885827651905,0.003867458574244742,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34200.191474874475,,,,,,,,,,,,,,,,,,,,2.0,16541.309470063006,1610.0,0.37327617566488935,0.1633770656584813,6.112871282664199,4.952483688730765
308.0,-29.259407433555186,6.418026563125875,35.437744894318826,25.215459521301113,6.150913354243337,-25.718375352454284,-39.23649648260323,2.6098812731414363,4.631502972184705,-3.8408787231905785,40.86991889509486,42083.82496856063,34836.513251866774,34836.513251866774,76920.3382204274,77186.56447074923,77186.56447074923,34836.513251866774,112023.077722616,112023.077722616,112023.077722616,138841.49637873255,138841.49637873255,0.0,0.0,91523.12924897151,56420.389746778754,39003.04389132529,26818.418656116548,65821.46254744183,22795.655857699065,1609.9126261429385,0.0,0.8896231768313756,2.8922418388667808,0.0014959128700940735,0.0,4.631502972184705,370965.5365254283,1592384.9609795925,4.292541501009327,1592384.9609795925,4.292541501009327,0.85,0.10327567272494648,4.028046144702076,101325.0,128265.52445739736,1.2658823040453724,1.0,0.0,4.0280461447042635,1.2795505312953153,1.279849235352564,3.1480164684269267,22721.469904049667,2316.94512438495,19313.253258873523,1969.403747342214,0.85,0.8500001690221329,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5705.622878400029,4632.441516551485,6.105645955632391,6.418026563125875,-0.5800503510759842,6.998076914201859,4.953246111827347,3.5,1.4152131748078136,0.6,0.0002334323654385558,0.9260303563115941,0.00025207852404355696,198.31816834158747,0.0,0.0,0.0,0.0,8.59477852464481e-05,0.0001474845801921077,0.0005940746946458236,0.1032756726997883,0.0718332094760012,0.0314424632237871,0.10327567634303883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540423.6007234886,578.2008188079192,0.0,0.1032756726997883,0.0718332094934998,0.031442463231446664,0.37327624844449453,0.37327624844449453,0.1633884985074853,0.0,8.595180782743796,4.478159311748016,18.24761626268281,8.472381695375304,4.4991622181805155,17.780432521676346,26818.418656116548,22795.655857699065,0.85,1.1686209215570966,0.6393632614624457,42257.45940475719,25750.0,0.0,0.0,8446.142493399006,0.12731649080294502,3.182912270073623,3476.4142826220286,4969.728210776977,8446.142493399006,42.59867693942557,0.6889420497994856,1.224887212347504,1.2596222443818652,1.1523885827651905,0.0038660191103672215,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34196.142493399006,,,,,,,,,,,,,,,,,,,,2.0,16541.351637493088,1609.9126261429385,0.37327624844449453,0.1633884985074853,6.112871282664199,4.953246111827347
309.0,-29.25855128319594,6.412690426763058,35.43754592081994,25.213262589555256,6.148260807629896,-25.717870076352472,-39.23619232429189,2.6075796007880245,4.606562387676831,-3.8437700666828962,40.86969441217282,42086.025985626584,34832.427107732,34832.427107732,76918.45309335858,77188.40922643302,77188.40922643302,34832.427107732,112020.83633416503,112020.83633416503,112020.83633416503,138839.60963788698,138839.60963788698,0.0,0.0,91523.55342120849,56421.17018040861,39002.6480453332,26818.773303721948,65821.42134905515,22795.957308163655,1610.0,0.0,0.8896096506356275,2.8922268819629693,0.0014959128700940735,0.0,4.606562387676831,370924.1351831414,1592375.1043976624,4.292994047452419,1592375.1043976624,4.292994047452419,0.85,0.10327917547279024,4.028046144702076,101325.0,128265.9016629296,1.2658860267745333,1.0,0.0,4.028046144701603,1.2795612113501913,1.2798599179006402,3.1479901930222525,22721.575208761118,2316.9558624771066,19313.34256429508,1969.412853960841,0.85,0.8500001600614436,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5706.149820392492,4632.441516551485,6.104366026852075,6.412690426763058,-0.5834887305726286,6.996179157335687,4.954008562536387,3.5,1.415431017867539,0.6,0.0002334323654385558,0.9259483411669829,0.0002521008517001698,198.3174721705164,0.0,0.0,0.0,0.0,8.59507244048937e-05,0.0001474816410336621,0.0005940628555799782,0.10327917538522777,0.0718341744723998,0.03144500091282797,0.10327917693370595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540422.489379481,578.2011833229823,0.0,0.10327917538522777,0.07183417453330244,0.031445000939487794,0.37327632517252535,0.37327632517252535,0.1633995239294241,0.0,8.56749549405663,4.484482170912429,18.137767569841003,8.450332454359739,4.504423956538403,17.69237450731879,26818.773303721948,22795.957308163655,0.85,1.1685930129866866,0.6393971008684504,42257.45940475719,25750.0,0.0,0.0,8442.090744193127,0.12723565434058154,3.1808913585145353,3474.9933840384956,4967.097360154632,8442.090744193127,42.72595502491081,0.6885046230550943,1.2247893861060428,1.2596473728358322,1.1523885827651905,0.003864588096817993,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34192.09074419313,,,,,,,,,,,,,,,,,,,,2.0,16541.39367579058,1610.0,0.37327632517252535,0.1633995239294241,6.112871282664199,4.954008562536387
310.0,-29.257704355569576,6.407370240013499,35.43734627847334,25.211529561225348,6.146130630416747,-25.71732085697473,-39.235821285378165,2.6057471318206846,4.576244127172799,-3.846108384126381,40.86927698433335,42087.91158612782,34826.465875882066,34826.465875882066,76914.37746200988,77190.01709988705,77190.01709988705,34826.465875882066,112016.48297576912,112016.48297576912,112016.48297576912,138834.17401182133,138834.17401182133,0.0,0.0,91523.95596428054,56421.85045051646,39002.339459737865,26817.691036052212,65820.03049579008,22795.03738064438,1609.9949774142765,0.0,0.8895995451224508,2.892348159046116,0.0014959128700940735,0.0,4.576244127172799,370890.65530667524,1592356.7761264893,4.293332154216262,1592356.7761264893,4.293332154216262,0.85,0.10328200977775265,4.028046144702076,101325.0,128266.2268113146,1.2658892357395963,1.0,0.0,4.028046144698942,1.2795697143686633,1.2798684229040953,3.1479692739441747,22721.675143830777,2316.9660530181845,19313.423067314518,1969.4210629842523,0.85,0.8499999645738425,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5706.670643450007,4632.441516551485,6.102764300206309,6.407370240013499,-0.5865476188151315,6.993917858828631,4.954762205672147,3.5,1.4156463444777565,0.6,0.0002334323654385558,0.9258672172273035,0.0002521229406281564,198.31678350363774,0.0,0.0,0.0,0.0,8.595430997324301e-05,0.00014747805546531278,0.000594048412745212,0.10328200972757831,0.07183468079488312,0.03144732893269519,0.10328201219461257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540420.4228277091,578.2018611405639,0.0,0.10328200972757831,0.07183468082978049,0.03144732894797215,0.3732764222479471,0.3732764222479471,0.16341051185711788,0.0,8.53953176068785,4.490539145393086,18.027654807946817,8.422352511299152,4.51044022530607,17.58242964649122,26817.691036052212,22795.03738064438,0.85,1.168555785870221,0.6394392598894315,42257.45940475719,25750.0,0.0,0.0,8438.043465935154,0.12715491401620646,3.178872850405159,3473.574070309497,4964.469395625657,8438.043465935154,42.85315231961244,0.6880677165379133,1.2246917538391724,1.2596725005469864,1.1523885827651905,0.0038631576315771524,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34188.04346593515,,,,,,,,,,,,,,,,,,,,2.0,16541.435513754986,1609.9949774142765,0.3732764222479471,0.16341051185711788,6.112871282664199,4.954762205672147
311.0,-29.256865620278973,6.40206425206104,35.43714673670504,25.20974858142438,6.143947870211633,-25.716784271792488,-39.23546337811274,2.6038665217239756,4.546621814339403,-3.8485019415185597,40.86888062909542,42089.81882570651,34820.71536433598,34820.71536433598,76910.5341900425,77191.64377452146,77191.64377452146,34820.71536433598,112012.35913885744,112012.35913885744,112012.35913885744,138829.12564855494,138829.12564855494,0.0,0.0,91524.35932477852,56422.53437595908,39002.02772091048,26816.766509697496,65818.79423060798,22794.25153324287,1610.0,0.0,0.8895890905288274,2.892453823171695,0.0014959128700940735,0.0,4.546621814339403,370856.3869608895,1592339.3732517997,4.293681945997408,1592339.3732517997,4.293681945997408,0.85,0.10328489144296714,4.028046144702076,101325.0,128266.55340727804,1.2658924589911478,1.0,0.0,4.02804614470277,1.2795784408890005,1.279877151461591,3.1479478052971483,22721.775281834038,2316.9762642527303,19313.507025603452,1969.4296243470965,0.85,0.8499999135650513,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5707.188614049236,4632.441516551485,6.101202837176038,6.40206425206104,-0.5896410662856506,6.991705318346691,4.955511766713968,3.5,1.4158605047754196,0.6,0.0002334323654385558,0.9257868855573802,0.00025214481764668256,198.31610150295134,0.0,0.0,0.0,0.0,8.595776877370479e-05,0.00014747459666485102,0.0005940344805373468,0.10328489138992271,0.0718352362254079,0.03144965516451481,0.10328489371650244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540418.4606015162,578.2025047391278,0.0,0.10328489138992271,0.0718352362623006,0.031449655180666544,0.37327652368618364,0.37327652368618364,0.16342138053676455,0.0,8.511733466341298,4.496585140654929,17.9181734264871,8.39512375585798,4.516339456297828,17.47535541728996,26816.766509697496,22794.25153324287,0.85,1.1685193429793412,0.6394802475146728,42257.45940475719,25750.0,0.0,0.0,8433.996810041082,0.12707426967092905,3.1768567417732236,3472.154033816542,4961.842776224541,8433.996810041082,42.98026891959297,0.6876313293881438,1.2245943150444758,1.2596975537561341,1.1523885827651905,0.0038617319111584904,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34183.996810041084,,,,,,,,,,,,,,,,,,,,2.0,16541.477195495667,1610.0,0.37327652368618364,0.16342138053676455,6.112871282664199,4.955511766713968
312.0,-29.25603630925024,6.396773274361558,35.43694692523004,25.20799512220549,6.141797346646744,-25.716252943893014,-39.23511008089406,2.602013981288276,4.5168221512199125,-3.850860334887534,40.86847369017424,42091.70681306666,34814.868531327986,34814.868531327986,76906.57534439465,77193.25129764105,77193.25129764105,34814.868531327986,112008.11982896904,112008.11982896904,112008.11982896904,138823.88525432226,138823.88525432226,0.0,0.0,91524.76040459683,56423.2159200175,39001.71609397703,26815.765425353227,65817.48151933026,22793.40061155024,1610.0,0.0,0.8895788466902119,2.8925660615045974,0.0014959128700940735,0.0,4.5168221512199125,370822.6244844957,1592321.5058240017,4.294024691825613,1592321.5058240017,4.294024691825613,0.85,0.10328770984419172,4.028046144702076,101325.0,128266.87510374527,1.265895633888431,1.0,0.0,4.028046144703046,1.2795870372751816,1.2798857498545513,3.147926657087434,22721.87485363732,2316.9864177509467,19313.58972992566,1969.4380578409205,0.85,0.8499998285499728,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5707.7033861322925,4632.441516551485,6.099628200007002,6.396773274361558,-0.5927072991666753,6.989480573528233,4.956256744081666,3.5,1.4160733554519047,0.6,0.0002334323654385558,0.9257074639100062,0.00025216645056806974,198.31542717002543,0.0,0.0,0.0,0.0,8.596118314903415e-05,0.00014747118228952165,0.0005940207272759647,0.10328770979160207,0.07183576550637727,0.031451944285224805,0.10328771217034592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540416.4459808291,578.203165521957,0.0,0.10328770979160207,0.07183576554295296,0.03145194430123877,0.37327663198658234,0.37327663198658234,0.16343211871321198,0.0,8.483989365965783,4.502591266721538,17.809015995457116,8.36768248610747,4.522250608774414,17.36757572975972,26815.765425353227,22793.40061155024,0.85,1.1684824999237866,0.63952168696556,42257.45940475719,25750.0,0.0,0.0,8429.951207390093,0.12699372114617485,3.1748430286543687,3470.733533975216,4959.217673414877,8429.951207390093,43.10730492075614,0.687195460747699,1.2244970692211288,1.259722540703018,1.1523885827651905,0.0038603104622560364,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34179.95120739009,,,,,,,,,,,,,,,,,,,,2.0,16541.518741347467,1610.0,0.37327663198658234,0.16343211871321198,6.112871282664199,4.956256744081666
313.0,-29.255214841461257,6.391498918410883,35.43674614353607,25.2062952722423,6.13970826381758,-25.715722531368932,-39.23475311659274,2.6002159537252583,4.486596945130657,-3.853153202596119,40.868045808983865,42093.54788876684,34808.82917414755,34808.82917414755,76902.3770629144,77194.82716867847,77194.82716867847,34808.82917414755,112003.65634282603,112003.65634282603,112003.65634282603,138818.26981142323,138818.26981142323,0.0,0.0,91525.15788114889,56423.878601237266,39001.421422124025,26814.613468597203,65816.03489072123,22792.42144830762,1609.9901717186497,0.0,0.889569000749971,2.892691739487575,0.0014959128700940735,0.0,4.486596945130657,370789.8023736184,1592302.7190502805,4.294354129636583,1592302.7190502805,4.294354129636583,0.85,0.10329042368469649,4.028046144702076,101325.0,128267.19440614051,1.2658987851580608,1.0,0.0,4.0280461447041995,1.2795953808144764,1.2798940953415996,3.1479061311851413,22721.973530896157,2316.9964800310154,19313.676054368407,1969.4468604843048,0.85,0.8499999363218461,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5708.215145759344,4632.441516551485,6.098023337471289,6.391498918410883,-0.5957250159865306,6.987223934397413,4.956997406229091,3.5,1.4162849732083116,0.6,0.0002334323654385558,0.9256288006430161,0.00025218788058063333,198.31475921914912,0.0,0.0,0.0,0.0,8.596463309150938e-05,0.00014746773234704643,0.0005940068307484779,0.10329042363894196,0.07183624358007704,0.031454180058864925,0.10329042608803875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540414.3276839241,578.2038603090397,0.0,0.10329042363894196,0.07183624361189826,0.03145418007279822,0.37327674738864314,0.37327674738864314,0.1634426991525051,0.0,8.456178118435673,4.508565403634634,17.699753487301393,8.339750147726761,4.52821754439492,17.258043957269763,26814.613468597203,22792.42144830762,0.85,1.168444394904685,0.6395637166331515,42257.45940475719,25750.0,0.0,0.0,8425.906460066526,0.12691326828368574,3.1728317070921404,3469.312452927979,4956.594007138547,8425.906460066526,43.234260418847285,0.6867601097602036,1.224400015869896,1.2597474575615062,1.1523885827651905,0.0038588934982754838,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34175.90646006653,,,,,,,,,,,,,,,,,,,,2.0,16541.560126357734,1609.9901717186497,0.37327674738864314,0.1634426991525051,6.112871282664199,4.956997406229091
314.0,-29.25440431695859,6.386237847195387,35.4365458655652,25.20449983365836,6.137513353117102,-25.715212551077347,-39.23442178694529,2.5983215872357257,4.457672514860008,-3.8555576940287217,40.86765891692306,42095.45133730901,34803.19072083997,34803.19072083997,76898.64205814898,77196.44454177796,77196.44454177796,34803.19072083997,111999.63526261793,111999.63526261793,111999.63526261793,138813.40420883073,138813.40420883073,0.0,0.0,91525.55844190388,56424.565237434246,39001.10356052181,26813.768946212804,65814.87250673462,22791.703604280883,1610.0,0.0,0.8895584558075249,2.8927871567890806,0.0014959128700940735,0.0,4.457672514860008,370755.38482995983,1592285.7321112799,4.294706961145157,1592285.7321112799,4.294706961145157,0.85,0.10329323714436955,4.028046144702076,101325.0,128267.52512213484,1.2659020490711557,1.0,0.0,4.028046144703381,1.2796041715211455,1.2799028881004109,3.1478845054980447,22722.07297383713,2317.0066203889332,19313.760359775588,1969.4554572433592,0.85,0.8499999265918222,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5708.724246619524,4632.441516551485,6.096491828528767,6.386237847195387,-0.5988159439204299,6.985053791115817,4.9577342643079065,3.5,1.4164955040879732,0.6,0.0002334323654385558,0.9255511923672051,0.00025220902675466856,198.3141001708742,0.0,0.0,0.0,0.0,8.596783539800671e-05,0.00014746453004054909,0.0005939939317101372,0.10329323709112462,0.0718368188439412,0.031456418247183406,0.10329323930111742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540412.412312335,578.2044885372045,0.0,0.10329323709112462,0.07183681888097113,0.031456418263398435,0.3732768705354423,0.3732768705354423,0.1634530742557751,0.0,8.428664637053316,4.514537795701813,17.591552272036097,8.31323020888874,4.53397566473609,17.15384370366337,26813.768946212804,22791.703604280883,0.85,1.1684082811264307,0.6396039334878528,42257.45940475719,25750.0,0.0,0.0,8421.86217498075,0.126832910925519,3.170822773137972,3467.8905555955193,4953.97161938523,8421.86217498075,43.3611355094536,0.6863252755709898,1.2243031544931224,1.2597722967373393,1.1523885827651905,0.0038574814465033654,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34171.86217498075,,,,,,,,,,,,,,,,,,,,2.0,16541.601381885466,1610.0,0.3732768705354423,0.1634530742557751,6.112871282664199,4.9577342643079065
315.0,-29.2536044132796,6.38099170636712,35.43634534413588,25.20275639779868,6.135378433697272,-25.71470612927242,-39.234091016091384,2.596480149691321,4.428310208331766,-3.8578980100611546,40.867251270072806,42097.31394572627,34797.35606960897,34797.35606960897,76894.67001533524,77198.02954640659,77198.02954640659,34797.35606960897,111995.38561601556,111995.38561601556,111995.38561601556,138808.1587983192,138808.1587983192,0.0,0.0,91525.95522744197,56425.239626766604,39000.79511186152,26812.773182303634,65813.56829416515,22790.857204958087,1610.0,0.0,0.8895483014254795,2.892896013443713,0.0014959128700940735,0.0,4.428310208331766,370721.88828828745,1592267.8340565017,4.295046730066,1592267.8340565017,4.295046730066,0.85,0.10329594486391161,4.028046144702076,101325.0,128267.84709698257,1.2659052267158408,1.0,0.0,4.028046144702571,1.2796127167296358,1.2799114353037333,3.1478634840365887,22722.17147954531,2317.0166651757036,19313.84987735114,1969.4645854956727,0.85,0.8500001813091511,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5709.230012875102,4632.441516551485,6.0949297875783826,6.38099170636712,-0.6018599508724245,6.982851657239545,4.95846633935525,3.5,1.4167046683872144,0.6,0.0002334323654385558,0.9254746079256623,0.00025222989743799217,198.31344976282722,0.0,0.0,0.0,0.0,8.597103241372811e-05,0.0001474613330248277,0.0005939810539832861,0.10329594481401999,0.071837344264939,0.031458600549080985,0.10329594711897035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540410.3941926837,578.2051504651897,0.0,0.10329594481401999,0.07183734429963601,0.0314586005642756,0.3732770037549361,0.3732770037549361,0.16346327663365653,0.0,8.401220434309494,4.520452683472911,17.48376958522374,8.286208218392915,4.539778797853387,17.04787949553986,26812.773182303634,22790.857204958087,0.85,1.1683710822613536,0.6396449096570032,42257.45940475719,25750.0,0.0,0.0,8417.819170216917,0.12675264891404656,3.168816222851161,3466.468333926981,4951.3508362899365,8417.819170216917,43.487930288004506,0.6858909573270913,1.2242064845947287,1.2597970739410067,1.1523885827651905,0.0038560734095095268,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34167.81917021691,,,,,,,,,,,,,,,,,,,,2.0,16541.64244556495,1610.0,0.3732770037549361,0.16346327663365653,6.112871282664199,4.95846633935525
316.0,-29.25281220080313,6.375762863466721,35.43614355171801,25.20108944680544,6.133330674051441,-25.714197913874965,-39.23375242212785,2.594716387123263,4.398284458052842,-3.860145346432009,40.86681320886893,42099.11290106578,34791.23819200002,34791.23819200002,76890.35109306581,77199.57136558117,77199.57136558117,34791.23819200002,111990.80955758119,111990.80955758119,111990.80955758119,138802.36714723503,138802.36714723503,0.0,0.0,91526.3472285949,56425.88876407953,39000.509405017074,26811.557589653843,65812.06699467092,22789.823951205766,1609.98572151927,0.0,0.8895387146427358,2.893024699315805,0.0014959128700940735,0.0,4.398284458052842,370689.72478094697,1592248.6008056144,4.295367511863264,1592248.6008056144,4.295367511863264,0.85,0.10329851025769721,4.028046144702076,101325.0,128268.15570956786,1.265908272485249,1.0,0.0,4.0280461446998315,1.2796209015936688,1.2799196220784779,3.14784334929623,22722.268797485292,2317.026588843825,19313.928720731652,1969.4726252830123,0.85,0.8500000106885961,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5709.732803355501,4632.441516551485,6.093321594935906,6.375762863466721,-0.6048364855364681,6.980599349003189,4.959194149950715,3.5,1.4169126142716328,0.6,0.0002334323654385558,0.9253987665946362,0.00025225056901422157,198.31280561276313,0.0,0.0,0.0,0.0,8.597430515634758e-05,0.0001474580602822082,0.0005939678712249951,0.10329851021269403,0.07183779594038696,0.031460714272307067,0.10329851266717367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540408.2255041468,578.2058617777056,0.0,0.10329851021269403,0.071837795971684,0.031460714286013214,0.3732771455255864,0.3732771455255864,0.16347329408780975,0.0,8.373668916459906,4.526329541881296,17.37576066593914,8.258429804484877,4.545675211597768,16.939176774992177,26811.557589653843,22789.823951205766,0.85,1.1683321099653645,0.6396868359183236,42257.45940475719,25750.0,0.0,0.0,8413.777043951952,0.12667248209195428,3.166812052298854,3465.0455476399716,4948.73149631198,8413.777043951952,43.61464484977196,0.6854571541772412,1.2241100056802057,1.2598217814176287,1.1523885827651905,0.0038546698239145805,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34163.77704395195,,,,,,,,,,,,,,,,,,,,2.0,16541.683323491423,1609.98572151927,0.3732771455255864,0.16347329408780975,6.112871282664199,4.959194149950715
317.0,-29.252029367511128,6.3705464945883925,35.4359426235388,25.199282029084884,6.131126491619854,-25.713713782957438,-39.23344375854356,2.5928109070660774,4.370093326859262,-3.862557043367111,40.86643479562225,42100.998492013874,34785.69948473444,34785.69948473444,76886.69797674831,77201.17776092117,77201.17776092117,34785.69948473444,111986.8772456556,111986.8772456556,111986.8772456556,138797.66518738383,138797.66518738383,0.0,0.0,91526.74426862785,56426.56499972011,39000.199187675265,26810.787941728235,65810.9871294035,22789.169750469,1610.0,0.0,0.8895281012980012,2.8931098276662293,0.0014959128700940735,0.0,4.370093326859262,370655.21140671754,1592231.986563302,4.295722648874769,1592231.986563302,4.295722648874769,0.85,0.10330123381966501,4.028046144702076,101325.0,128268.48664826658,1.2659115385962654,1.0,0.0,4.028046144701272,1.2796297442253253,1.2799284667743982,3.1478215967389955,22722.367366374197,2317.036640073236,19314.01071688298,1969.4809865635036,0.85,0.8499999320257849,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5710.23312912487,4632.441516551485,6.091817741610416,6.3705464945883925,-0.6079223563651515,6.9784688509535435,4.959918435186373,3.5,1.4171195529103924,0.6,0.0002334323654385558,0.9253238297534291,0.0002522709973877561,198.3121690930493,0.0,0.0,0.0,0.0,8.597728870167634e-05,0.00014745507673687944,0.000593955853366736,0.10330123376405392,0.0718383893339231,0.03146284443013082,0.10330123588388636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540406.3521136702,578.2064762340466,0.0,0.10330123376405392,0.0718383893725965,0.03146284444706851,0.3732772957733057,0.3732772957733057,0.1634830780230859,0.0,8.346531762955124,4.532214878742195,17.269182796802056,8.232650370226395,4.551289402719135,16.837962208113254,26810.787941728235,22789.169750469,0.85,1.168295771427448,0.6397259838882389,42257.45940475719,25750.0,0.0,0.0,8409.73521933519,0.12659241030224164,3.1648102575560384,3463.6218512202086,4946.113368114982,8409.73521933519,43.74127928987075,0.6850238652718699,1.2240137172566083,1.2598464080116365,1.1523885827651905,0.0038532713188258903,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34159.73521933519,,,,,,,,,,,,,,,,,,,,2.0,16541.724074000926,1610.0,0.3732772957733057,0.1634830780230859,6.112871282664199,4.959918435186373
318.0,-29.25125578812035,6.36534500529974,35.43574146972336,25.197549908794485,6.129008237770546,-25.713229386597508,-39.23313128817824,2.5909818362488557,4.3412024633011015,-3.864878109746669,40.86602636742131,42102.83074300444,34779.87359030226,34779.87359030226,76882.7043333067,77202.74107356873,77202.74107356873,34779.87359030226,111982.61466387099,111982.61466387099,111982.61466387099,138792.4125287392,138792.4125287392,0.0,0.0,91527.13676689783,56427.226436338045,38999.900367288654,26809.79786486821,65809.69823215686,22788.32818513798,1610.0,0.0,0.889518042512461,2.8932149816864556,0.0014959128700940735,0.0,4.3412024633011015,370621.9974085759,1592214.0546605303,4.296059234998035,1592214.0546605303,4.296059234998035,0.85,0.10330382014308016,4.028046144702076,101325.0,128268.80634039444,1.265914693712257,1.0,0.0,4.028046144700213,1.27963823238478,1.2799369569153671,3.1478007164534807,22722.464807728116,2317.0465763260763,19314.092297597486,1969.4893054812283,0.85,0.8499998772592923,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5710.730005378084,4632.441516551485,6.0902675415486796,6.36534500529974,-0.6109433283958361,6.976288333695576,4.960637768680522,3.5,1.4173250767658634,0.6,0.0002334323654385558,0.9252497851748984,0.000252291185773613,198.31154010167242,0.0,0.0,0.0,0.0,8.598030914085945e-05,0.00014745205629769633,0.0005939436868983291,0.10330382009485502,0.0718389109595617,0.03146490913529332,0.1033038223350741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540404.3301316021,578.2071394263786,0.0,0.10330382009485502,0.07183891099309818,0.031464909149981984,0.3732774572349453,0.3732774572349453,0.16349268995435645,0.0,8.319468889529048,4.538029378400722,17.16307057216227,8.206080573047757,4.556987883787826,16.7339136579634,26809.79786486821,22788.32818513798,0.85,1.1682579680290828,0.6397663547168729,42257.45940475719,25750.0,0.0,0.0,8405.694875664141,0.1265124333882212,3.1628108347055273,3462.1979537193824,4943.496921944759,8405.694875664141,43.86783370325878,0.6845910897631012,1.2239176188325491,1.259870976437606,1.1523885827651905,0.0038518766000560714,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34155.69487566414,,,,,,,,,,,,,,,,,,,,2.0,16541.76466302118,1610.0,0.3732774572349453,0.16349268995435645,6.112871282664199,4.960637768680522
319.0,-29.250492267083718,6.360161413229513,35.43553877807871,25.19591337712484,6.126998806453561,-25.71274316034977,-39.23281476655973,2.5892496997206593,4.3114214868055,-3.867082562084868,40.865579269544675,42104.60544692726,34773.68647473338,34773.68647473338,76878.29192166064,77204.25085363253,77204.25085363253,34773.68647473338,111977.93732836592,111977.93732836592,111977.93732836592,138786.46448147597,138786.46448147597,0.0,0.0,91527.52386447489,56427.878457773884,38999.60600744556,26808.527153110044,65808.1331605556,22787.248080143538,1609.9818044017056,0.0,0.8895086978643021,2.893345759576592,0.0014959128700940735,0.0,4.3114214868055,370590.4542945088,1592194.4251531065,4.29637192945015,1592194.4251531065,4.29637192945015,0.85,0.10330623660495619,4.028046144702076,101325.0,128269.11367242961,1.2659177268436181,1.0,0.0,4.028046144700117,1.279646270805598,1.2799449972127106,3.1477809427493035,22722.560908309675,2317.0563758581857,19314.179792199175,1969.4982274476172,0.85,0.8500001329135375,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5711.223948291945,4632.441516551485,6.088657490857654,6.360161413229513,-0.6138805020384965,6.974041915268009,4.961352896902759,3.5,1.417529399115074,0.6,0.0002334323654385558,0.9251767096188407,0.00025231111312208295,198.31091929257738,0.0,0.0,0.0,0.0,8.598336884074643e-05,0.00014744899659780938,0.0005939313622859956,0.1033062365617249,0.0718393390925518,0.0314668974691731,0.10330623900467406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540402.1167119981,578.2078654075864,0.0,0.1033062365617249,0.07183933912261484,0.031466897482341355,0.37327762729382213,0.37327762729382213,0.16350212147960927,0.0,8.29225380009052,4.543802587375694,17.05658638949734,8.178504048890375,4.562811482038683,16.6262042886853,26808.527153110044,22787.248080143538,0.85,1.1682187023007715,0.6398085377107174,42257.45940475719,25750.0,0.0,0.0,8401.655426306046,0.12643255119351662,3.1608137798379126,3460.7735038005662,4940.88192250548,8401.655426306046,43.994308184737456,0.684158826804743,1.2238217099181923,1.2598954753611789,1.1523885827651905,0.0038504863071290333,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34151.655426306046,,,,,,,,,,,,,,,,,,,,2.0,16541.805092749393,1609.9818044017056,0.37327762729382213,0.16350212147960927,6.112871282664199,4.961352896902759
320.0,-29.249736691038834,6.354989571250462,35.43533726724091,25.194097856897884,6.124789622471039,-25.71228406094343,-39.232528664264805,2.5873369923769793,4.283930521900174,-3.8694982590724165,40.865208278105364,42106.47444101708,34768.2371747983,34768.2371747983,76874.71161581538,77205.84461953693,77205.84461953693,34768.2371747983,111974.08179433523,111974.08179433523,111974.08179433523,138781.90591542434,138781.90591542434,0.0,0.0,91527.91728640013,56428.54710788581,38999.30019834924,26807.82412108911,65807.12431943836,22786.650502925742,1610.0,0.0,0.8894980357442961,2.89342139715234,0.0014959128700940735,0.0,4.283930521900174,370555.89093492855,1592178.1371834825,4.296728715245488,1592178.1371834825,4.296728715245488,0.85,0.1033088669136705,4.028046144702076,101325.0,128269.4380970254,1.265920928665437,1.0,0.0,4.028046144703475,1.2796551473286186,1.2799538758079068,3.147759107686896,22722.658578969622,2317.0663354937337,19314.255572889713,1969.5059549274945,0.85,0.8499998143159855,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5711.715604209546,4632.441516551485,6.087179331753499,6.354989571250462,-0.6169591192201018,6.971948690470564,4.962064754970407,3.5,1.4177327871344019,0.6,0.0002334323654385558,0.9251044005971935,0.00025233083453917793,198.31030494727895,0.0,0.0,0.0,0.0,8.598613457463576e-05,0.00014744623086392002,0.0005939202217822652,0.10330886685947424,0.07183994819403515,0.031468918665439084,0.10330886886831686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540400.2800695479,578.2084678086077,0.0,0.10330886685947424,0.07183994823172275,0.031468918681947754,0.37327780560185364,0.37327780560185364,0.1635113153731113,0.0,8.265545060581644,4.5495939339170945,16.951819005943605,8.153428780972604,4.568283326067615,16.527840549772122,26807.82412108911,22786.650502925742,0.85,1.168182205359,0.6398467472400935,42257.45940475719,25750.0,0.0,0.0,8397.61613731206,0.12635276356206337,3.1588190890515815,3459.348061446262,4938.268075865798,8397.61613731206,44.12070282895195,0.6837270755522905,1.2237259900252495,1.2599198905640385,1.1523885827651905,0.0038491012422719045,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34147.616137312056,,,,,,,,,,,,,,,,,,,,2.0,16541.84534676122,1610.0,0.37327780560185364,0.1635113153731113,6.112871282664199,4.962064754970407
321.0,-29.2489902930118,6.349832548975912,35.43513554763618,25.19237621398645,6.122687222368168,-25.711822542847475,-39.23223463408647,2.5855194722038317,4.255501531697462,-3.8718002325327743,40.864799175901226,42108.27338283976,34762.42118061476,34762.42118061476,76870.69456345451,77207.3863065061,77207.3863065061,34762.42118061476,111969.80748712085,111969.80748712085,111969.80748712085,138776.6472359252,138776.6472359252,0.0,0.0,91528.30558094785,56429.19265728151,38999.01435962928,26806.839748804345,65805.85410843362,22785.813786483694,1610.0,0.0,0.8894880714690696,2.893522944314927,0.0014959128700940735,0.0,4.255501531697462,370522.9570610935,1592160.1761476255,4.2970621544648395,1592160.1761476255,4.2970621544648395,0.85,0.10331133512928845,4.028046144702076,101325.0,128269.75728806846,1.2659240788361061,1.0,0.0,4.028046144701649,1.2796635822195945,1.2799623126679618,3.1477383592610906,22722.754976710305,2317.0761653276404,19314.343516809357,1969.514922711564,0.85,0.8500000786262757,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5712.203713476185,4632.441516551485,6.085641010771996,6.349832548975912,-0.6199571509547135,6.969789699930626,4.9627715183287755,3.5,1.4179347195225074,0.6,0.0002334323654385558,0.9250329759034818,0.0002523503177933326,198.30969806819903,0.0,0.0,0.0,0.0,8.598897703257495e-05,0.00014744338840598086,0.0005939087722305219,0.10331133508218351,0.0718404662534235,0.03147086882876001,0.1033113372634154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540398.254756532,578.2091320909592,0.0,0.10331133508218351,0.07184046628617913,0.03147086884310931,0.37327799545836066,0.37327799545836066,0.163520352324237,0.0,8.238904819357685,4.55530358737866,16.847520981586683,8.127301764230253,4.573876411843514,16.425670395671204,26806.839748804345,22785.813786483694,0.85,1.168143710083733,0.6398864349280318,42257.45940475719,25750.0,0.0,0.0,8393.578507668633,0.1262730703381079,3.1568267584526946,3457.9225280314627,4935.65597963717,8393.578507668633,44.247017730391484,0.683295835162921,1.223630458666973,1.2599442509949246,1.1523885827651905,0.0038477197590304065,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34143.57850766863,,,,,,,,,,,,,,,,,,,,2.0,16541.885467059084,1610.0,0.37327799545836066,0.163520352324237,6.112871282664199,4.9627715183287755
322.0,-29.248252604573857,6.3446939189010125,35.434932064759515,25.190768110938393,6.120713581236216,-25.711355986948394,-39.23193232677875,2.5838169636105994,4.225983715242364,-3.8739654426236005,40.86434438028904,42110.00257826601,34756.177399129345,34756.177399129345,76866.17997739535,77208.86616787026,77208.86616787026,34756.177399129345,111965.04356699961,111965.04356699961,111965.04356699961,138770.56625225846,138770.56625225846,0.0,0.0,91528.68770890661,56429.82411930179,38998.737321783134,26805.52268525886,65804.260007042,22784.69428247003,1609.978449835026,0.0,0.8894789462948935,2.893655133797548,0.0014959128700940735,0.0,4.225983715242364,370491.9819292328,1592140.20918943,4.297367518991391,1592140.20918943,4.297367518991391,0.85,0.10331361179575721,4.028046144702076,101325.0,128270.0614465663,1.265927080647089,1.0,0.0,4.028046144699742,1.2796714834566252,1.279970215749493,3.1477189237831507,22722.849843537802,2317.085839051848,19314.423697915125,1969.5230989089164,0.85,0.8500000585713501,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5712.6889296879035,4632.441516551485,6.08403115011343,6.3446939189010125,-0.6228574715228876,6.9675513904239,4.963474132561371,3.5,1.418135466446106,0.6,0.0002334323654385558,0.9249623904981115,0.0002523695750622332,198.3090982743355,0.0,0.0,0.0,0.0,8.599189959798928e-05,0.00014744046584056652,0.0005938970000021721,0.1033136117512102,0.07184087391361003,0.03147273783760016,0.10331361420099001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540396.0032347013,578.2098705665535,0.0,0.1033136117512102,0.07184087394458656,0.03147273785117064,0.3732781934584989,0.3732781934584989,0.1635292223509972,0.0,8.212065095447201,4.560970438949596,16.74269275795467,8.099949157865979,4.579625058645718,16.319027714562026,26805.52268525886,22784.69428247003,0.85,1.1681034019555812,0.6399282139751991,42257.45940475719,25750.0,0.0,0.0,8389.54179014122,0.12619347136620632,3.154836784155155,3456.4964556212626,4933.045334519958,8389.54179014122,44.37325298338969,0.6828651047954882,1.22353511535815,1.2599685421910505,1.1523885827651905,0.0038463426738241536,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34139.54179014122,,,,,,,,,,,,,,,,,,,,2.0,16541.925428676528,1609.978449835026,0.3732781934584989,0.1635292223509972,6.112871282664199,4.963474132561371
323.0,-29.24752566566736,6.339566396524713,35.43473003687678,25.18894619951027,6.11850139417501,-25.710922961782327,-39.23167269732801,2.581898690288669,4.1991413775964475,-3.8763821732823533,40.86397979226421,42111.86573432767,34750.80780268895,34750.80780268895,76862.67353701661,77210.44629286493,77210.44629286493,34750.80780268895,111961.25409555389,111961.25409555389,111961.25409555389,138766.13156561047,138766.13156561047,0.0,0.0,91529.0778663253,56430.49730778274,38998.42284282507,26804.877470056574,65803.30031288165,22784.145849548087,1610.0,0.0,0.8894682537191014,2.8937222947650167,0.0014959128700940735,0.0,4.1991413775964475,370457.4109833012,1592124.202764775,4.297725340515706,1592124.202764775,4.297725340515706,0.85,0.10331615113815198,4.028046144702076,101325.0,128270.38603819037,1.2659302841173488,1.0,0.0,4.028046144702375,1.2796803861613149,1.2799791205324702,3.147697025180712,22722.94670375357,2317.095716045089,19314.500579852567,1969.530938684726,0.85,0.8499998187586311,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5713.172014577046,4632.441516551485,6.082576844180947,6.339566396524713,-0.6259268155964519,6.9654932121211655,4.964173700070402,3.5,1.4183353428772578,0.6,0.0002334323654385558,0.9248928393418798,0.0002523885530400017,198.30850722416497,0.0,0.0,0.0,0.0,8.599440964715714e-05,0.00014743795579139865,0.0005938868894082985,0.10331615108322853,0.07184149614028044,0.03147465494294809,0.10331615301033698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540394.1982983964,578.2104625660251,0.0,0.10331615108322853,0.0718414961784718,0.03147465495968019,0.37327839918332967,0.37327839918332967,0.16353785714082608,0.0,8.185802471160628,4.566664420596396,16.639796105493588,8.075523550878813,4.584960702183196,16.2233065919998,26804.877470056574,22784.145849548087,0.85,1.1680671512150582,0.6399658608929051,42257.45940475719,25750.0,0.0,0.0,8385.505117533083,0.12611396649122442,3.152849162280608,3455.0693239580005,4930.435793575082,8385.505117533083,44.499408682124916,0.6824348836105213,1.2234399596150975,1.2599927473194716,1.1523885827651905,0.0038449709362606255,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34135.50511753308,,,,,,,,,,,,,,,,,,,,2.0,16541.9652406918,1610.0,0.37327839918332967,0.16353785714082608,6.112871282664199,4.964173700070402
