time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
324.0,-29.24680746643305,6.334453614969239,35.4345278172718,25.187234579958044,6.1164144439869,-25.71048527665205,-39.23140101889146,2.5800922542058213,4.171153687533376,-3.878665623419708,40.86357015239535,42113.64353981138,34745.004048536044,34745.004048536044,76858.64758834743,77211.9658880294,77211.9658880294,34745.004048536044,111956.96993656544,111956.96993656544,111956.96993656544,138760.8686324351,138760.8686324351,0.0,0.0,91529.46174496746,56431.13939674897,38998.13594246498,26803.898695869666,65802.03463833465,22783.313891489215,1610.0,0.0,0.8894583807169433,2.893820427565993,0.0014959128700940735,0.0,4.171153687533376,370424.7489159503,1592106.218583961,4.298055740722689,1592106.218583961,4.298055740722689,0.85,0.10331850778774586,4.028046144702076,101325.0,128270.70083082204,1.2659333908790726,1.0,0.0,4.0280461447051215,1.279688769942734,1.279987506271037,3.147676403288536,22723.042005204534,2317.1054340885557,19314.58636939011,1969.5396867829595,0.85,0.8500000292639628,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5713.65147232569,4632.441516551485,6.081050658554329,6.334453614969239,-0.6289023001784364,6.963355915147675,4.964868054018387,3.5,1.4185337297195393,0.6,0.0002334323654385558,0.924824129910324,0.00025240730414461684,198.307923283395,0.0,0.0,0.0,0.0,8.599703625617742e-05,0.00014743532918237836,0.0005938763093059606,0.10331850774221353,0.0718420108634025,0.03147649687881103,0.1033185098624114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540392.170329422,578.2111277169926,0.0,0.10331850774221353,0.07184201089506316,0.0314764968926827,0.37327861651170685,0.37327861651170685,0.16354635103761184,0.0,8.159596416148474,4.572267164321715,16.537348562442787,8.049819310953069,4.59044504879563,16.122947441568556,26803.898695869666,22783.313891489215,0.85,1.168028435758603,0.6400051878529149,42257.45940475719,25750.0,0.0,0.0,8381.470261878956,0.12603455555833656,3.1508638889584115,3453.642198856321,4927.8280630226345,8381.470261878956,44.625484920620515,0.682005170770219,1.223344990955655,1.2600169006885353,1.1523885827651905,0.0038436025978970875,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34131.47026187896,,,,,,,,,,,,,,,,,,,,2.0,16542.004861947742,1610.0,0.37327861651170685,0.16354635103761184,6.112871282664199,4.964868054018387
325.0,-29.246097781913925,6.329359611755025,35.43432364770685,25.185651063825958,6.114472608365765,-25.71004074363878,-39.23111704699693,2.578415570091635,4.141909083576138,-3.8807954624241447,40.863108919381126,42115.33557669005,34738.716726219885,34738.716726219885,76854.05230290993,77213.41655076321,77213.41655076321,34738.716726219885,111952.1332769831,111952.1332769831,111952.1332769831,138754.67675664418,138754.67675664418,0.0,0.0,91529.83888967911,56431.75791561008,38997.8677489656,26802.543479661083,65800.41122862668,22782.16195771192,1609.9756307984387,0.0,0.889449451478955,2.8939534302848884,0.0014959128700940735,0.0,4.141909083576138,370394.2861106161,1592085.9695231263,4.298354562218217,1592085.9695231263,4.298354562218217,0.85,0.10332065497293216,4.028046144702076,101325.0,128271.00376444582,1.2659363806014885,1.0,0.0,4.028046144700894,1.2796965516355536,1.2799952897804503,3.1476572626173867,22723.13563489449,2317.114981659842,19314.667553221407,1969.5479652298602,0.85,0.850000099614821,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5714.128073054699,4632.441516551485,6.079443141996118,6.329359611755025,-0.631768450671951,6.961128062426976,4.965558308910027,3.5,1.418730945402865,0.6,0.0002334323654385558,0.9247562404830754,0.0002524258342032005,198.30734626899758,0.0,0.0,0.0,0.0,8.599978179859822e-05,0.00014743258363995756,0.0005938652501343974,0.10332065493456834,0.07184240098286754,0.0314782539517008,0.10332065731986316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540389.8869450078,578.2118766403471,0.0,0.10332065493456834,0.07184240100954328,0.03147825396338887,0.3732788413838083,0.3732788413838083,0.1635546908681657,0.0,8.133145368268913,4.577825447717146,16.43421917279761,8.022704546000284,4.596109847786863,16.017433236371176,26802.543479661083,22782.16195771192,0.85,1.1679874163077317,0.640046692570937,42257.45940475719,25750.0,0.0,0.0,8377.436340514245,0.12595523841302533,3.1488809603256307,3452.214550837363,4925.221789676882,8377.436340514245,44.751481792745146,0.6815759654384483,1.2232502088991823,1.2600409851801646,1.1523885827651905,0.003842238624876583,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34127.43634051424,,,,,,,,,,,,,,,,,,,,2.0,16542.044332350215,1609.9756307984387,0.3732788413838083,0.1635546908681657,6.112871282664199,4.965558308910027
326.0,-29.245395849991027,6.324276154990013,35.434121167334474,25.18382593933495,6.11226067409327,-25.709630200109725,-39.230879594665,2.5764950242107987,4.115666251909829,-3.8832103539523244,40.86274977916625,42117.189698781265,34733.41718717285,34733.41718717285,76850.60688595411,77214.98269062866,77214.98269062866,34733.41718717285,111948.39987780151,111948.39987780151,111948.39987780151,138750.34760962892,138750.34760962892,0.0,0.0,91530.22528633503,56432.432294482904,38997.54776872458,26801.947731827422,65799.495500552,22781.655572053307,1610.0,0.0,0.8894387460917954,2.8940130880194124,0.0014959128700940735,0.0,4.115666251909829,370359.7486123232,1592070.2026779056,4.29871282892682,1592070.2026779056,4.29871282892682,0.85,0.10332310575923843,4.028046144702076,101325.0,128271.33208636816,1.2659396208869298,1.0,0.0,4.028046144701853,1.279705465236478,1.280004205462206,3.147635338071897,22723.231561465844,2317.1247634478486,19314.751212634867,1969.5564961158875,0.85,0.8500001929914276,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5714.602675116677,4632.441516551485,6.07801087176436,6.324276154990013,-0.6348265865029394,6.959102741492952,4.966245707298688,3.5,1.4189273449424822,0.6,0.0002334323654385558,0.9246890979693415,0.0002524441630718732,198.3067755612105,0.0,0.0,0.0,0.0,8.600207763534682e-05,0.000147430287803209,0.0005938560023980334,0.1033231057035981,0.07184303376063125,0.031480071942966835,0.1033231075594525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540388.1089838515,578.2124597900561,0.0,0.1033231057035981,0.0718430337993191,0.03148007195991934,0.3732790733287917,0.3732790733287917,0.16356279778201194,0.0,8.107326429917066,4.583419770301646,16.333182913848532,7.998876605862165,4.601319118032052,15.924147013749916,26801.947731827422,22781.655572053307,0.85,1.1679513087651165,0.6400837784300024,42257.45940475719,25750.0,0.0,0.0,8373.402375371708,0.12587601490108064,3.1469003725270133,3450.7857927985997,4922.616582573109,8373.402375371708,44.877399392213135,0.6811472667807389,1.2231556129665493,1.2600649817696603,1.1523885827651905,0.0038408800899618206,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34123.402375371705,,,,,,,,,,,,,,,,,,,,2.0,16542.083656114533,1610.0,0.3732790733287917,0.16356279778201194,6.112871282664199,4.966245707298688
327.0,-29.244704072431574,6.3192073521885455,35.43391851325623,25.18212490193548,6.110189486180617,-25.70921471815888,-39.230626286566235,2.5747001319078455,4.088104681016262,-3.8854755268129613,40.862339759046094,42118.93686155726,34727.6267003841,34727.6267003841,76846.56356194135,77216.4813146013,77216.4813146013,34727.6267003841,111944.1080149854,111944.1080149854,111944.1080149854,138745.0825832616,138745.0825832616,0.0,0.0,91530.60527319407,56433.060820149694,38997.27161449375,26800.974568276193,65798.24618276994,22780.828383034765,1610.0,0.0,0.8894289626518987,2.894107967064478,0.0014959128700940735,0.0,4.088104681016262,370327.3546675902,1592052.2022631667,4.299040246951808,1592052.2022631667,4.299040246951808,0.85,0.1033253563939173,4.028046144702076,101325.0,128271.64164544706,1.2659426759975037,1.0,0.0,4.028046144703724,1.2797137957686666,1.2800125379391116,3.1476148479610706,22723.32589674538,2317.1343829692487,19314.825399211175,1969.5640610413523,0.85,0.8499999290146871,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5715.073586051072,4632.441516551485,6.0764968600132665,6.3192073521885455,-0.6377797128767604,6.956987065065306,4.966927797194168,3.5,1.4191222277697622,0.6,0.0002334323654385558,0.9246229319059868,0.00025246222798883664,198.30621311267197,0.0,0.0,0.0,0.0,8.600452683795205e-05,0.00014742783860060375,0.0005938461368969218,0.10332535634878742,0.07184354519263592,0.0314818111561515,0.10332535841905158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540386.0791382296,578.2131255540271,0.0,0.10332535634878742,0.07184354522401545,0.03148181116990185,0.3732793168239803,0.3732793168239803,0.16357077659282787,0.0,8.081550805664676,4.58891615247461,16.232564508768917,7.9735802078292295,4.606700884769339,15.825526581409918,26800.974568276193,22780.828383034765,0.85,1.1679120344405858,0.6401224850972792,42257.45940475719,25750.0,0.0,0.0,8369.37036420786,0.12579688486859897,3.1449221217149717,3449.3571266646823,4920.013237543178,8369.37036420786,45.003237812584686,0.6807190739642797,1.2230612026801335,1.2600889292307516,1.1523885827651905,0.0038395247939523726,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34119.37036420786,,,,,,,,,,,,,,,,,,,,2.0,16542.122848224655,1610.0,0.3732793168239803,0.16357077659282787,6.112871282664199,4.966927797194168
328.0,-29.244020608368075,6.314157619438458,35.43371376156572,25.18056307397785,6.108275935260278,-25.708790954832317,-39.23036044053731,2.573046281725497,4.059150398803013,-3.887573399194045,40.86187335662487,42120.59819983225,34721.30724117328,34721.30724117328,76841.90544100554,77217.9053106398,77217.9053106398,34721.30724117328,111939.21255181308,111939.21255181308,111939.21255181308,138738.80200744775,138738.80200744775,0.0,0.0,91530.97781972063,56433.67070891708,38997.00790089284,26799.58945563466,65796.59735652749,22779.651037289463,1609.9733412608941,0.0,0.8894202080823197,2.8942411465258115,0.0014959128700940735,0.0,4.059150398803013,370297.35524574935,1592031.7267814276,4.299333236460383,1592031.7267814276,4.299333236460383,0.85,0.10332738285101284,4.028046144702076,101325.0,128271.93466872623,1.2659455679124227,1.0,0.0,4.028046144702097,1.2797214717860435,1.2800202157484126,3.147595967957256,22723.418384893026,2317.143814135615,19314.906098380394,1969.5722900664748,0.85,0.850000020737255,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5715.541673998659,4632.441516551485,6.0748935484328035,6.314157619438458,-0.6406140683140178,6.9547716877524755,4.967605835274042,3.5,1.4193159529354404,0.6,0.0002334323654385558,0.9245575660154358,0.00025248007697841775,198.3056574265401,0.0,0.0,0.0,0.0,8.600709733747957e-05,0.00014742526810107624,0.0005938357828062101,0.10332738281347262,0.07184392048574366,0.031483462327728966,0.10332738517303881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540383.7701687497,578.2138828661148,0.0,0.10332738281347262,0.07184392051184542,0.03148346233916743,0.3732795673471632,0.3732795673471632,0.16357861091351503,0.0,8.055490724423976,4.5943678514624935,16.13113006561366,7.946723797997038,4.612283723874953,15.721199642117426,26799.58945563466,22779.651037289463,0.85,1.167870505896036,0.6401637758195347,42257.45940475719,25750.0,0.0,0.0,8365.339311162686,0.12571784816198275,3.142946204049566,3447.9279547188,4917.411356443886,8365.339311162686,45.12899714726631,0.6802913861579148,1.2229669775638141,1.260112808209512,1.1523885827651905,0.0038381738286672237,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34115.33931116269,,,,,,,,,,,,,,,,,,,,2.0,16542.161860306765,1609.9733412608941,0.3732795673471632,0.16357861091351503,6.112871282664199,4.967605835274042
329.0,-29.243344908339694,6.309117952230757,35.43351089210676,25.17873648265379,6.1060662702572,-25.70840379293327,-39.23014149824155,2.5711251548508502,4.0334617912231465,-3.889983648149623,40.861518674540726,42122.423163573956,34716.068213635495,34716.068213635495,76838.49137720946,77219.45633618637,77219.45633618637,34716.068213635495,111935.52454982186,111935.52454982186,111935.52454982186,138734.5594363085,138734.5594363085,0.0,0.0,91531.36064190888,56434.327469296695,38996.70352512464,26799.034886486665,65795.73841161131,22779.179653513664,1610.0,0.0,0.8894095073171425,2.8942942175221233,0.0014959128700940735,0.0,4.0334617912231465,370262.8912137007,1592016.1560551042,4.299691364793716,1592016.1560551042,4.299691364793716,0.85,0.10332974592348498,4.028046144702076,101325.0,128272.26393714214,1.2659488175390292,1.0,0.0,4.028046144702636,1.2797303884307516,1.2800291344746626,3.1475740367792637,22723.513424069464,2317.153505434523,19314.9858484998,1969.5804223154494,0.85,0.8499999752697026,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5716.007875890341,4632.441516551485,6.073481521966593,6.309117952230757,-0.6436591184964922,6.952777070727249,4.96828117814808,3.5,1.4195089080423084,0.6,0.0002334323654385558,0.9244929475713348,0.0002524977243491021,198.3051080559692,0.0,0.0,0.0,0.0,8.600921437208376e-05,0.00014742315106647204,0.0005938272552931344,0.10332974586897929,0.0718445612550592,0.031485184613920095,0.10332974764712236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540382.0142830913,578.2144587731453,0.0,0.10332974586897929,0.07184456129295673,0.03148518463052825,0.3732798244462165,0.3732798244462165,0.1635862130568525,0.0,8.030105208745624,4.599862915058225,16.031911650485597,7.923445439372756,4.617372160648699,15.630165187246575,26799.034886486665,22779.179653513664,0.85,1.1678338632893794,0.6401998697857975,42257.45940475719,25750.0,0.0,0.0,8361.308148711558,0.12563890462794056,3.1409726156985114,3446.4976358441177,4914.81051286744,8361.308148711558,45.25467748951102,0.6798642025321454,1.2228729371429665,1.2601365978965127,1.1523885827651905,0.003836828366768669,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34111.308148711556,,,,,,,,,,,,,,,,,,,,2.0,16542.20072890109,1610.0,0.3732798244462165,0.1635862130568525,6.112871282664199,4.96828117814808
330.0,-29.24267930042173,6.304092843391494,35.43330786597294,25.1770457480103,6.104010555408142,-25.708010316622,-39.229906525555975,2.569341571608398,4.006313992148591,-3.8922308558949075,40.86110837227842,42124.14058436509,34710.29211772426,34710.29211772426,76834.43270208934,77220.93401212693,77220.93401212693,34710.29211772426,111931.22612985119,111931.22612985119,111931.22612985119,138729.29342183052,138729.29342183052,0.0,0.0,91531.73653952127,56434.943111759414,38996.43714195761,26798.067291979318,65794.50443393693,22778.35719818242,1610.0,0.0,0.8893998116077353,2.894385958826939,0.0014959128700940735,0.0,4.006313992148591,370230.76076536597,1591998.143717467,4.300015861530202,1591998.143717467,4.300015861530202,0.85,0.10333189445736472,4.028046144702076,101325.0,128272.56870807699,1.2659518253942954,1.0,0.0,4.028046144699298,1.2797386667969433,1.2800374147733935,3.1475536757702796,22723.606744155404,2317.163021434986,19315.06214783691,1969.5882026825584,0.85,0.849999842247966,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5716.4703389711185,4632.441516551485,6.0719797461542715,6.304092843391494,-0.6465901308473687,6.9506829742388625,4.968951141239487,3.5,1.419700326068425,0.6,0.0002334323654385558,0.9244292990185333,0.00025251510925323437,198.30456689365514,0.0,0.0,0.0,0.0,8.601148646407828e-05,0.0001474208789744775,0.0005938181032017354,0.10333189440971521,0.07184506944987558,0.03148682495983963,0.10333189645780423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540379.9830465365,578.2151249908076,0.0,0.10333189440971521,0.07184506948300541,0.03148682497435931,0.37328009307121823,0.37328009307121823,0.1635936962743818,0.0,8.004750567642134,4.605254426629983,15.93308028099409,7.898544848043514,4.6226514421217075,15.53323624449149,26798.067291979318,22778.35719818242,0.85,1.1677940788996655,0.6402379795513342,42257.45940475719,25750.0,0.0,0.0,8357.27905701261,0.12556005411348528,3.139001352837129,3445.06748212107,4912.211574891541,8357.27905701261,45.380278932418705,0.679437522259119,1.2227790809444554,1.2601603407080884,1.1523885827651905,0.0038354860053246204,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34107.27905701261,,,,,,,,,,,,,,,,,,,,2.0,16542.239464738042,1610.0,0.37328009307121823,0.1635936962743818,6.112871282664199,4.968951141239487
331.0,-29.24202041793477,6.299087014039798,35.43310262792144,25.175503373052948,6.1021225735003535,-25.7076061199764,-39.22965863076968,2.567708275541846,3.9776674715455442,-3.8942997618601987,40.86063789653454,42125.77712905375,34703.9504712882,34703.9504712882,76829.72760034195,77222.33322484337,77222.33322484337,34703.9504712882,111926.28369613158,111926.28369613158,111926.28369613158,138722.94326451136,138722.94326451136,0.0,0.0,91532.10460652159,56435.54851073152,38996.173439766746,26796.659568379782,65792.83300814652,22777.160633122814,1609.971519708975,0.0,0.8893912130383079,2.8945187215994523,0.0014959128700940735,0.0,3.9776674715455442,370201.1815978377,1591977.4899423048,4.300303643200482,1591977.4899423048,4.300303643200482,0.85,0.10333380689021147,4.028046144702076,101325.0,128272.86017242554,1.2659547019237656,1.0,0.0,4.028046144701756,1.279746247710566,1.2800449974567392,3.1475350304079024,22723.69812021891,2317.1723392003296,19315.140160581563,1969.5961577686126,0.85,0.8499998573469647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5716.93001091359,4632.441516551485,6.070382251494865,6.299087014039798,-0.6493947964581444,6.948481810497942,4.969617096660027,3.5,1.419890599045722,0.6,0.0002334323654385558,0.9243662982394437,0.0002525323195827814,198.3040312022586,0.0,0.0,0.0,0.0,8.601388356775777e-05,0.00014741848187079803,0.0005938084475575009,0.10333380685287352,0.07184543230775169,0.03148837454512183,0.10333380918535122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540377.6539183925,578.21588891178,0.0,0.10333380685287352,0.07184543233371173,0.03148837455649975,0.37328036829819833,0.37328036829819833,0.1636010416864231,0.0,7.979078997299155,4.610601683222967,15.83332113230017,7.871967233405769,4.628152094795325,15.430160625464737,26796.659568379782,22777.160633122814,0.85,1.1677522320832245,0.6402791186060904,42257.45940475719,25750.0,0.0,0.0,8353.250949084793,0.1254812964659339,3.137032411648345,3443.6368408203894,4909.614108264404,8353.250949084793,45.50580156893637,0.6790113445126289,1.22268540849663,1.2601840154738262,1.1523885827651905,0.0038341479378632692,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34103.250949084795,,,,,,,,,,,,,,,,,,,,2.0,16542.278020919723,1609.971519708975,0.37328036829819833,0.1636010416864231,6.112871282664199,4.969617096660027
332.0,-29.241371918420235,6.294090841571334,35.432899427657006,25.173677689768397,6.099917870584759,-25.707242942281656,-39.229462075140304,2.565788894446157,3.9524950559629133,-3.8967028819804166,40.86028677237895,42127.585091018256,34698.76338231079,34698.76338231079,76826.34847332904,77223.86779087452,77223.86779087452,34698.76338231079,111922.6311731853,111922.6311731853,111922.6311731853,138718.77001796992,138718.77001796992,0.0,0.0,91532.48399105205,56436.20129119567,38995.86966650709,26796.138844784604,65792.0085112917,22776.718018066913,1610.0,0.0,0.8893805324488574,2.894565990756328,0.0014959128700940735,0.0,3.9524950559629133,370166.8264922898,1591962.0758071616,4.300661112430399,1591962.0758071616,4.300661112430399,0.85,0.10333608204977697,4.028046144702076,101325.0,128273.1908884199,1.2659579658368605,1.0,0.0,4.028046144702116,1.2797551565973766,1.2800539084232805,3.1475131191593535,22723.792305964762,2317.181943473537,19315.227142504817,1969.6050274563504,0.85,0.8500001620519463,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5717.387891884077,4632.441516551485,6.068988852683277,6.294090841571334,-0.6524251082208079,6.946515949792142,4.970280492877918,3.5,1.4200801408222623,0.6,0.0002334323654385558,0.9243042947790528,0.00025254925975904486,198.30350395535888,0.0,0.0,0.0,0.0,8.601578427373529e-05,0.00014741658116482052,0.000593800791426116,0.10333608199463495,0.07184607879426642,0.03149000320036854,0.10333608371892865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540375.9156515887,578.2164590379015,0.0,0.10333608199463495,0.07184607883260494,0.03149000321717203,0.37328064971630015,0.37328064971630015,0.16360815468122267,0.0,7.954114656991919,4.6159977735050575,15.73587225719865,7.849197937943302,4.633122707492362,15.341227341590638,26796.138844784604,22776.718018066913,0.85,1.1677155054499293,0.640314622463426,42257.45940475719,25750.0,0.0,0.0,8349.2226860944,0.12540263153290687,3.135065788322669,3442.2050276922273,4907.017658402173,8349.2226860944,45.63124549185854,0.6785856684681103,1.2225919193293198,1.2602075999457982,1.1523885827651905,0.003832815417197825,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34099.2226860944,,,,,,,,,,,,,,,,,,,,2.0,16542.316464555533,1610.0,0.37328064971630015,0.16360815468122267,6.112871282664199,4.970280492877918
333.0,-29.240730608682973,6.289109129346353,35.43269608681741,25.17199736265468,6.097877593862015,-25.706869790623397,-39.22924896525217,2.564016775803548,3.925753671844575,-3.898932245087172,40.85987627741309,42129.29503821902,34693.00205946436,34693.00205946436,76822.29709768337,77225.32511580073,77225.32511580073,34693.00205946436,111918.32717526509,111918.32717526509,111918.32717526509,138713.504012265,138713.504012265,0.0,0.0,91532.85562525323,56436.82554767624,38995.58897508554,26795.176836999904,65790.76581208545,22775.900311449917,1610.0,0.0,0.8893709236187443,2.8946546677116674,0.0014959128700940735,0.0,3.925753671844575,370134.95766032307,1591944.055472143,4.300982715966773,1591944.055472143,4.300982715966773,0.85,0.10333813105903814,4.028046144702076,101325.0,128273.49532529818,1.2659609703952448,1.0,0.0,4.028046144702822,1.2797633820695433,1.2800621358156385,3.1474928890278164,22723.884567619127,2317.1913515440165,19315.305398265926,1969.6130073231866,0.85,0.8500001547178105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5717.842000959087,4632.441516551485,6.067499251228888,6.289109129346353,-0.6553341266817623,6.944443256028116,4.970938459206664,3.5,1.420268131201904,0.6,0.0002334323654385558,0.9242429831508384,0.00025256601315247327,198.30298255669152,0.0,0.0,0.0,0.0,8.601784510435278e-05,0.00014741452033420303,0.0005937924903052923,0.10333813101144601,0.07184658374933314,0.03149154726211287,0.10333813301568535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540373.8834668846,578.2171255640217,0.0,0.10333813101144601,0.07184658378242191,0.03149154727661623,0.37328094261471423,0.37328094261471423,0.16361515539272772,0.0,7.929170739754682,4.621286297281586,15.638782749952725,7.824685916931742,4.638302953009202,15.245951462687799,26795.176836999904,22775.900311449917,0.85,1.1676759823271656,0.6403527078336587,42257.45940475719,25750.0,0.0,0.0,8345.196592466484,0.12532405916232772,3.1331014790581904,3440.7734421077566,4904.423150358727,8345.196592466484,45.75661079382748,0.6781604933026387,1.222498612973828,1.26023113945541,1.1523885827651905,0.003831485878161983,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34095.196592466484,,,,,,,,,,,,,,,,,,,,2.0,16542.354722148542,1610.0,0.37328094261471423,0.16361515539272772,6.112871282664199,4.970938459206664
334.0,-29.24009851386272,6.284146818999782,35.43249045207275,25.17047185627746,6.096012443662887,-25.706487419641856,-39.229015599098034,2.562401349440916,3.8974334107767845,-3.9009753787401995,40.8594027843289,42130.88351767046,34686.648750160224,34686.648750160224,76817.53226783068,77226.70014643561,77226.70014643561,34686.648750160224,111913.34889659584,111913.34889659584,111913.34889659584,138707.10272427238,138707.10272427238,0.0,0.0,91533.21959982437,56437.402971054624,38995.35180974416,26793.753827676534,65789.1056374207,22774.690753525054,1609.9701740457658,0.0,0.8893624615462601,2.894786382796219,0.0014959128700940735,0.0,3.8974334107767845,370105.75287429924,1591923.2697714786,4.301265941986454,1591923.2697714786,4.301265941986454,0.85,0.10333993521950238,4.028046144702076,101325.0,128273.78021986774,1.2659637820860374,1.0,0.0,4.02804614470012,1.279770880330395,1.2800696358269181,3.1474744476621987,22723.974927698946,2317.200565707856,19315.37892949365,1969.6205054216937,0.85,0.8500000106033186,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5718.29334983337,4632.441516551485,6.065909289381068,6.284146818999782,-0.6581113469337803,6.942258165933562,4.9715924607547475,3.5,1.4204549887870708,0.6,0.0002334323654385558,0.9241825567972668,0.00025258252681971215,198.3024686526337,0.0,0.0,0.0,0.0,8.602010187092258e-05,0.00014741226356763322,0.0005937833999454113,0.10333993518403259,0.07184693662881039,0.0314929985552222,0.10333993747076954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540371.5394079066,578.2178943791849,0.0,0.10333993518403259,0.07184693665347075,0.03149299856603163,0.37328124176907024,0.37328124176907024,0.16362202311333032,0.0,7.903884988102618,4.626530252101077,15.540681310349044,7.798408789516998,4.64371389653644,15.144213038914472,26793.753827676534,22774.690753525054,0.85,1.1676330225735283,0.640393012026394,42257.45940475719,25750.0,0.0,0.0,8341.171508571846,0.12524557920242213,3.1311394800605505,3439.3413873992863,4901.830121172559,8341.171508571846,45.88189756733351,0.6777358181949245,1.2224054889629248,1.2602546113678277,1.1523885827651905,0.0038301605959025087,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34091.171508571846,,,,,,,,,,,,,,,,,,,,2.0,16542.392857322997,1609.9701740457658,0.37328124176907024,0.16362202311333032,6.112871282664199,4.9715924607547475
335.0,-29.239475560739365,6.279193835321956,35.43228697285152,25.16864949082958,6.093815338008335,-25.706146473927873,-39.22884118566287,2.5604862511981277,3.8727422269723206,-3.90336869301425,40.859054295929944,42132.680111045076,34681.50428628069,34681.50428628069,76814.18439732576,77228.21738824395,77228.21738824395,34681.50428628069,111909.72167452464,111909.72167452464,111909.72167452464,138702.98121672883,138702.98121672883,0.0,0.0,91533.59507916485,56438.05780197139,38995.04141910385,26793.25954220418,65788.30096130804,22774.270610873555,1610.0,0.0,0.8893518177211936,2.894828618569151,0.0014959128700940735,0.0,3.8727422269723206,370071.54486191936,1591907.97173713,4.301622196678485,1591907.97173713,4.301622196678485,0.85,0.10334212130827758,4.028046144702076,101325.0,128274.10865314225,1.2659670234704392,1.0,0.0,4.0280461447021025,1.2797797696802247,1.2800785272519177,3.1474525853057935,22724.068143944984,2317.210071119596,19315.461606607114,1969.6289361409977,0.85,0.8500001621300313,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5718.742984294995,4632.441516551485,6.064532779585341,6.279193835321956,-0.6611251440221286,6.9403189793440845,4.972244012349109,3.5,1.4206411463854598,0.6,0.0002334323654385558,0.9241230085326999,0.0002525988026303923,198.30196218354018,0.0,0.0,0.0,0.0,8.60217885711645e-05,0.0001474105768673913,0.0005937766058390046,0.10334212125566486,0.0718475864677522,0.031494534787912656,0.10334212290558162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540369.8141945848,578.2184602218108,0.0,0.10334212125566486,0.07184758650433075,0.03149453480394684,0.3732815467500123,0.3732815467500123,0.16362865832430973,0.0,7.879329834829889,4.631827307998776,15.444955843517391,7.776110919986593,4.648572692357561,15.057233622860451,26793.25954220418,22774.270610873555,0.85,1.1675964156986265,0.6404281535682841,42257.45940475719,25750.0,0.0,0.0,8337.146244941234,0.1251671915017172,3.1291797875429275,3437.908148597328,4899.238096343906,8337.146244941234,46.007105904715324,0.677311642325309,1.2223125468308451,1.2602779923946563,1.1523885827651905,0.003828840880770652,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34087.146244941236,,,,,,,,,,,,,,,,,,,,2.0,16542.43082926894,1610.0,0.3732815467500123,0.16362865832430973,6.112871282664199,4.972244012349109
336.0,-29.238859429254184,6.274255211386336,35.43208336775644,25.166978837829106,6.091789732980177,-25.705794515563902,-39.228642464708514,2.5587248192888725,3.846401141173544,-3.9055803480614935,40.858643671230546,42134.34812524611,34675.75810202176,34675.75810202176,76810.10622726788,77229.6545877403,77229.6545877403,34675.75810202176,111905.41268976206,111905.41268976206,111905.41268976206,138697.71580899216,138697.71580899216,0.0,0.0,91533.96272183581,56438.656259337455,38994.784958331504,26792.30311923009,65787.0880775616,22773.457651345576,1610.0,0.0,0.8893422949309144,2.8949142866346027,0.0014959128700940735,0.0,3.846401141173544,370039.9355373521,1591889.946169188,4.301940934719737,1591889.946169188,4.301940934719737,0.85,0.10334407270134507,4.028046144702076,101325.0,128274.4093040462,1.265969990664162,1.0,0.0,4.028046144704811,1.2797879458629866,1.2800867053433647,3.1474324771717423,22724.15941466477,2317.2193781428696,19315.538107380235,1969.6367370488633,0.85,0.8500001146319709,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5719.188829639174,4632.441516551485,6.063055292442489,6.274255211386336,-0.6640123051610822,6.938267516547418,4.972890106971297,3.5,1.420825744848942,0.6,0.0002334323654385558,0.9240641164224288,0.00025261490116324783,198.301461263073,0.0,0.0,0.0,0.0,8.602371037941854e-05,0.00014740865505913727,0.000593768864706676,0.10334407265794747,0.07184808816424465,0.03149598449370282,0.10334407458408096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540367.7813734759,578.2191269541366,0.0,0.10334407265794747,0.071848088194416,0.031495984506929066,0.37328186310965844,0.37328186310965844,0.16363518626897905,0.0,7.854786931562387,4.637014134324829,15.349566699097466,7.75198148923505,4.653655386513549,14.963581668344034,26792.30311923009,22773.457651345576,0.85,1.1675559516589393,0.640465315558132,42257.45940475719,25750.0,0.0,0.0,8333.123229747307,0.12508889590904101,3.1272223977260225,3436.4751880371664,4896.648041710141,8333.123229747307,46.13223589816031,0.6768879648757625,1.2222197861132802,1.260301330003005,1.1523885827651905,0.0038275240496607786,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34083.1232297473,,,,,,,,,,,,,,,,,,,,2.0,16542.46863914605,1610.0,0.37328186310965844,0.16363518626897905,6.112871282664199,4.972890106971297
337.0,-29.238251325291035,6.269336037927533,35.43187741864762,25.165468244254612,6.089944961155576,-25.705431698273717,-39.22843085657803,2.5571253341383695,3.8184286302077908,-3.907600441928908,40.85816819019335,42135.92990739996,34669.40206557429,34669.40206557429,76805.33197297425,77231.00748976882,77231.00748976882,34669.40206557429,111900.40955534311,111900.40955534311,111900.40955534311,138691.28143603163,138691.28143603163,0.0,0.0,91534.32253252485,56439.24495015646,38994.53064707598,26790.871880688515,65785.4025277645,22772.241098585237,1609.9692795511544,0.0,0.8893339522232955,2.8950443376604382,0.0014959128700940735,0.0,3.8184286302077908,370011.06588529213,1591869.073737071,4.30222017800562,1591869.073737071,4.30222017800562,0.85,0.10334577353343011,4.028046144702076,101325.0,128274.69547916594,1.265972814993002,1.0,0.0,4.02804614470178,1.2797953704147196,1.2800941316283185,3.147414217787631,22724.248741022046,2317.2284868963457,19315.613588735934,1969.6444340050818,0.85,0.8500000950027973,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5719.631944830159,4632.441516551485,6.061474304637931,6.269336037927533,-0.666764010618289,6.936100048545822,4.973532278476256,3.5,1.4210092224217874,0.6,0.0002334323654385558,0.9240059955826813,0.000252630790876365,198.30096687153537,0.0,0.0,0.0,0.0,8.602575686174568e-05,0.0001474066085768101,0.0005937606213814279,0.1033457734992498,0.07184843329565739,0.031497340203592405,0.10334577573909448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540365.4274797841,578.2198989920072,0.0,0.1033457734992498,0.07184843331942026,0.03149734021400984,0.3732821854163778,0.3732821854163778,0.16364158498718204,0.0,7.829885074463505,4.642157050662604,15.253105606743418,7.7260290721367255,4.658977962906533,14.863253844857525,26790.871880688515,22772.241098585237,0.85,1.167513293554126,0.6405057701002382,42257.45940475719,25750.0,0.0,0.0,8329.101250517386,0.1250106922735219,3.1252673068380448,3435.041777000998,4894.059473516387,8329.101250517386,46.25728763970481,0.67646478502988,1.2221272063473745,1.260324600474232,1.1523885827651905,0.00382621143769804,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34079.101250517386,,,,,,,,,,,,,,,,,,,,2.0,16542.50633312811,1609.9692795511544,0.3732821854163778,0.16364158498718204,6.112871282664199,4.973532278476256
338.0,-29.23765340301081,6.264425937837662,35.431673707169644,25.163651606440567,6.087757977184957,-25.705112268264525,-39.22827090192584,2.5552168424387705,3.7941870013282255,-3.909981332230313,40.85782146449205,42137.68536063467,34664.29109531763,34664.29109531763,76801.9764559523,77232.506911255,77232.506911255,34664.29109531763,111896.79800657263,111896.79800657263,111896.79800657263,138687.19504836254,138687.19504836254,0.0,0.0,91534.69442328201,56439.87287266225,38994.24616735529,26790.397041789915,65784.6432091452,22771.837485521428,1610.0,0.0,0.8893233612960858,2.895082259476913,0.0014959128700940735,0.0,3.7941870013282255,369977.04227054794,1591853.8534735977,4.302574677889189,1591853.8534735977,4.302574677889189,0.85,0.10334786913212674,4.028046144702076,101325.0,128275.01778807012,1.2659759959345682,1.0,0.0,4.028046144703524,1.279804229437663,1.2801029927193524,3.147392430850124,22724.341066368826,2317.2379014616436,19315.689625436597,1969.6521875907265,0.85,0.8499999876354212,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5720.0734063994905,4632.441516551485,6.060112979762812,6.264425937837662,-0.669759557923185,6.934185495760847,4.974172086501827,3.5,1.4211920247148078,0.6,0.0002334323654385558,0.9239488517247634,0.0002526464154404224,198.30048076015993,0.0,0.0,0.0,0.0,8.602730382824053e-05,0.00014740506161031527,0.0005937543901290024,0.10334786907853832,0.07184908421987189,0.03149878485866643,0.10334787069200446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540363.7109977509,578.2204619687766,0.0,0.10334786907853832,0.07184908425712744,0.0314987848749993,0.37328251327476736,0.37328251327476736,0.163647751699941,0.0,7.805728617242721,4.647356406017366,15.159059485093735,7.704168333558528,4.663732477947235,14.778089194516099,26790.397041789915,22771.837485521428,0.85,1.1674757619613494,0.64053984798046,42257.45940475719,25750.0,0.0,0.0,8325.079084533341,0.12493258044458756,3.1233145111146863,3433.6071802480574,4891.471904285284,8325.079084533341,46.38226122123442,0.676042101972876,1.222034807071718,1.2603477798158682,1.1523885827651905,0.0038249043937024466,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34075.07908453334,,,,,,,,,,,,,,,,,,,,2.0,16542.543886829862,1610.0,0.37328251327476736,0.163647751699941,6.112871282664199,4.974172086501827
339.0,-29.237063644088888,6.259530091959439,35.4314698825515,25.16199069740253,6.085747173478387,-25.70478256502884,-39.22809432316569,2.553466094417321,3.7682396577019404,-3.9121755150890603,40.8574107461525,42139.338675572646,34658.56073241222,34658.56073241222,76797.89940798486,77233.923512077,77233.923512077,34658.56073241222,111892.48424448923,111892.48424448923,111892.48424448923,138681.9303984373,138681.9303984373,0.0,0.0,91535.05813751901,56440.473301010505,38993.98315167611,26789.446153948073,65783.42930562419,22771.02923085586,1610.0,0.0,0.8893139233075948,2.8951649684806,0.0014959128700940735,0.0,3.7682396577019404,369945.6889297902,1591835.824258408,4.302890591490344,1591835.824258408,4.302890591490344,0.85,0.10334972455223049,4.028046144702076,101325.0,128275.31894005896,1.2659789680736142,1.0,0.0,4.028046144702083,1.2798123563384753,1.280111121517345,3.1473724446810762,22724.431361818268,2317.247109035019,19315.76437408183,1969.6598098312709,0.85,0.8499998995150347,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5720.511077169219,4632.441516551485,6.0586476041862545,6.259530091959439,-0.6726250674811682,6.932155159440607,4.974806433037929,3.5,1.4213732665822654,0.6,0.0002334323654385558,0.923892491779979,0.00025266182755617273,198.3000012879372,0.0,0.0,0.0,0.0,8.602901160102284e-05,0.00014740335383753295,0.0005937475111414306,0.10334972450803802,0.07184958267621688,0.031500141831821135,0.10334972640009239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540361.6777189247,578.2211288487019,0.0,0.10334972450803802,0.07184958270693967,0.03150014184529081,0.373282852427071,0.373282852427071,0.1636538150091726,0.0,7.781578166962561,4.6524431574479195,15.06533258722709,7.680415172791015,4.668715105405397,14.68604063084996,26789.446153948073,22771.02923085586,0.85,1.1674353286021073,0.6405768005768882,42257.45940475719,25750.0,0.0,0.0,8321.059227025877,0.12485456027196487,3.121364006799119,3432.172901029008,4888.886325996869,8321.059227025877,46.50715673448432,0.6756199148915842,1.2219425878263437,1.2603709169208488,1.1523885827651905,0.003823600156869396,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34071.05922702588,,,,,,,,,,,,,,,,,,,,2.0,16542.5812568287,1610.0,0.373282852427071,0.1636538150091726,6.112871282664199,4.974806433037929
340.0,-29.236480376868656,6.254653662999958,35.43126369610639,25.16049190834167,6.083919468878905,-25.704440394054764,-39.227900840900816,2.551879486065055,3.7406358284916905,-3.914175609503008,40.856934307251656,42140.895287444015,34652.21190775644,34652.21190775644,76793.10719520046,77235.25521347167,77235.25521347167,34652.21190775644,111887.46712122811,111887.46712122811,111887.46712122811,138675.48105443342,138675.48105443342,0.0,0.0,91535.41371334148,56441.053787314064,38993.733251141566,26788.013933205304,65781.74718434687,22769.811843224506,1609.9688543207449,0.0,0.8893056812898705,2.8952927092963736,0.0014959128700940735,0.0,3.7406358284916905,369917.1107924471,1591814.9103149902,4.303166476687057,1591814.9103149902,4.303166476687057,0.85,0.10335132698403948,4.028046144702076,101325.0,128275.60244272619,1.2659817660273989,1.0,0.0,4.028046144703395,1.2798197213987994,1.280118488297002,3.1473543322957696,22724.519636830442,2317.2561105811305,19315.840392423295,1969.6675615447982,0.85,0.8499999428422426,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5720.946046393355,4632.441516551485,6.057077208340773,6.254653662999958,-0.6753534024307424,6.930007065430701,4.975436896094394,3.5,1.4215533988841127,0.6,0.0002334323654385558,0.9238367558588663,0.00025267707087659656,198.2995270957288,0.0,0.0,0.0,0.0,8.603088289119581e-05,0.00014740148254736,0.0005937399734982638,0.10335132694910917,0.07184992244561908,0.0315014045034901,0.10335132915342733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540359.3190900706,578.2219024366966,0.0,0.10335132694910917,0.07184992246990252,0.031501404514136966,0.373283197249438,0.373283197249438,0.16365975226441068,0.0,7.757059233458449,4.657486283218759,14.970500323820488,7.654811437994681,4.673943857904703,14.58721209545098,26788.013933205304,22769.811843224506,0.85,1.167392331188701,0.6406168442037319,42257.45940475719,25750.0,0.0,0.0,8317.040432618716,0.12477663160567906,3.1194157901419737,3430.738190559299,4886.302242059417,8317.040432618716,46.63197427103957,0.6751982229744533,1.2218505481527193,1.26039398737271,1.1523885827651905,0.003822300100425877,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34067.04043261871,,,,,,,,,,,,,,,,,,,,2.0,16542.618483219005,1609.9688543207449,0.373283197249438,0.16365975226441068,6.112871282664199,4.975436896094394
341.0,-29.235907097456703,6.249786130919263,35.43105979198134,25.15868351273241,6.081745448764755,-25.704141846350467,-39.22775904703883,2.5499801976584564,3.7168100205874453,-3.9165414842502626,40.856588408474906,42142.626498884965,34647.12531366646,34647.12531366646,76789.75181255143,77236.7355619323,77236.7355619323,34647.12531366646,111883.86087559877,111883.86087559877,111883.86087559877,138671.41208828468,138671.41208828468,0.0,0.0,91535.78175645405,56441.67269340637,38993.45451449742,26787.551212685903,65781.00572718332,22769.418530783016,1610.0,0.0,0.8892951594936994,2.8953270618804723,0.0014959128700940735,0.0,3.7168100205874453,369883.3084766336,1591799.7267415717,4.30351867808636,1591799.7267415717,4.30351867808636,0.85,0.10335333046572057,4.028046144702076,101325.0,128275.91879428843,1.2659848881745712,1.0,0.0,4.028046144705347,1.2798285380362098,1.2801273069926082,3.147332650421108,22724.61100696359,2317.265427741746,19315.92065844783,1969.6757464014554,0.85,0.8500000573179791,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5721.379405284293,4632.441516551485,6.055729372127673,6.249786130919263,-0.6783289885695547,6.928115119488818,4.976065056844884,3.5,1.4217328733842525,0.6,0.0002334323654385558,0.9237819778891152,0.00025269205399737244,198.2990610257493,0.0,0.0,0.0,0.0,8.603225429380133e-05,0.00014740011114475448,0.0005937344494252858,0.10335333041223797,0.07185057213542423,0.031502758276813744,0.10335333198662056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540357.6067066997,578.2224640670477,0.0,0.10335333041223797,0.07185057217260514,0.031502758293115427,0.3732835473524,0.3732835473524,0.16366545913301264,0.0,7.733291239705181,4.662587581218077,14.87809461553394,7.633351504837719,4.678597770106876,14.503725881129355,26787.551212685903,22769.418530783016,0.85,1.1673544811860312,0.6406503827816965,42257.45940475719,25750.0,0.0,0.0,8313.021463982921,0.12469879429605278,3.117469857401317,3429.302304540709,4883.719159442213,8313.021463982921,46.756713922335365,0.6747770254115406,1.2217586875937447,1.2604169668382843,1.1523885827651905,0.003821005591129105,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34063.02146398292,,,,,,,,,,,,,,,,,,,,2.0,16542.655599217513,1610.0,0.3732835473524,0.16366545913301264,6.112871282664199,4.976065056844884
342.0,-29.23534202733851,6.244932749030663,35.43085578688668,25.157032382581406,6.079749308241376,-25.703832896587386,-39.22760059414429,2.548240177491252,3.6912524386406176,-3.918718214343463,40.856177659314866,42144.25530778623,34641.410671612524,34641.410671612524,76785.66597939876,77238.13234228171,77238.13234228171,34641.410671612524,111879.54301389423,111879.54301389423,111879.54301389423,138666.14891098376,138666.14891098376,0.0,0.0,91536.14158317143,56442.26454867999,38993.196704990485,26786.60589708953,65779.80260208002,22768.615012526097,1610.0,0.0,0.8892858060480384,2.8954068536076916,0.0014959128700940735,0.0,3.6912524386406176,369852.210693676,1591781.6966367962,4.303831775539022,1591781.6966367962,4.303831775539022,0.85,0.1033550914071523,4.028046144702076,101325.0,128276.22072574255,1.2659878680063414,1.0,0.0,4.028046144701523,1.279836615445283,1.2801353862873082,3.147312786718976,22724.700337300048,2317.2745369009854,19315.998104039754,1969.6836436540261,0.85,0.8500001239767597,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5721.808987193294,4632.441516551485,6.054275972712102,6.244932749030663,-0.6811729078754913,6.926105656906154,4.976687774105541,3.5,1.421910792601583,0.6,0.0002334323654385558,0.9237279877628968,0.00025270682336245656,198.29860163198106,0.0,0.0,0.0,0.0,8.603378684322886e-05,0.00014739857859532695,0.0005937282762454726,0.1033550913651923,0.07185106729959007,0.03150402406560223,0.10335509319837761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540355.5732811481,578.2231309925702,0.0,0.1033550913651923,0.07185106732876027,0.03150402407839203,0.37328390857103705,0.37328390857103705,0.16367106568180737,0.0,7.709525268529546,4.667575863525315,14.785994079044826,7.609970652984089,4.6834849401839165,14.413251396393264,26786.60589708953,22768.615012526097,0.85,1.1673137185268891,0.6406868619343287,42257.45940475719,25750.0,0.0,0.0,8309.00484498042,0.12462104819370605,3.1155262048426486,3427.8667640199824,4881.138080960438,8309.00484498042,46.881375779657404,0.6743563213945128,1.2216670056937458,1.2604399048873915,1.1523885827651905,0.003819713832797603,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34059.004844980416,,,,,,,,,,,,,,,,,,,,2.0,16542.692534569167,1610.0,0.37328390857103705,0.16367106568180737,6.112871282664199,4.976687774105541
