time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
343.0,-29.23478315690141,6.240098674443176,35.43064943423657,25.155543197784596,6.077936050626218,-25.703511238161294,-39.227425237745024,2.5466641318861463,3.6640387845912983,-3.9207011366308167,40.85570127513049,42145.78844959296,34635.078266044926,34635.078266044926,76780.86671563788,77239.44442511,77239.44442511,34635.078266044926,111874.52269115494,111874.52269115494,111874.52269115494,138659.70245548288,138659.70245548288,0.0,0.0,91536.49326652563,56442.837291008815,38992.951083907574,26785.17976432795,65778.13084823552,22767.402799678755,1609.9688840019849,0.0,0.8892776471522389,2.895531655329089,0.0014959128700940735,0.0,3.6640387845912983,369823.8835235625,1591760.7856318126,4.304104890322469,1591760.7856318126,4.304104890322469,0.85,0.10335660017632624,4.028046144702076,101325.0,128276.50066513979,1.2659906307933855,1.0,0.0,4.028046144701925,1.2798439317502495,1.280142704300226,3.147294794915756,22724.787645970697,2317.283439907685,19316.072492015046,1969.6912291164717,0.85,0.8500001317037589,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5722.235896075269,4632.441516551485,6.052717660556465,6.240098674443176,-0.6838798715550238,6.9239785459981995,4.977306647454012,3.5,1.4220876135582892,0.6,0.0002334323654385558,0.9236745933393835,0.00025272143146713824,198.29814728055683,0.0,0.0,0.0,0.0,8.603548291202387e-05,0.00014739688252653194,0.0005937214444021018,0.10335660014405564,0.07185140397294949,0.03150519617110614,0.10335660227847426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540353.2149299589,578.2239044865667,0.0,0.10335660014405564,0.07185140399538333,0.03150519618094291,0.37328427522679414,0.37328427522679414,0.1636765488847065,0.0,7.6853888273472535,4.672521251810679,14.692779183388268,7.584739921222138,4.688618493597971,14.31600226334848,26785.17976432795,22767.402799678755,0.85,1.167270424463536,0.6407264527907075,42257.45940475719,25750.0,0.0,0.0,8304.989315546554,0.12454339314955523,3.113584828738878,3426.4308111034297,4878.5585044431255,8304.989315546554,47.00595993414211,0.6739361101166403,1.2215755019984678,1.260462776760496,1.1523885827651905,0.0038184262167068523,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34054.989315546554,,,,,,,,,,,,,,,,,,,,2.0,16542.729324570624,1609.9688840019849,0.37328427522679414,0.1636765488847065,6.112871282664199,4.977306647454012
344.0,-29.234234232377588,6.235273397604982,35.430445372982724,25.153744755685352,6.075776838071303,-25.703233129258525,-39.22730153482405,2.5447757349521027,3.6405970689284572,-3.9230493874930104,40.85535530828959,42147.4963160076,34630.00686294861,34630.00686294861,76777.50317895622,77240.90505016818,77240.90505016818,34630.00686294861,111870.91191311678,111870.91191311678,111870.91191311678,138655.63401340428,138655.63401340428,0.0,0.0,91536.85744128271,56443.44870712154,38992.676371290196,26784.7221002875,65777.3984715777,22767.013785244377,1610.0,0.0,0.8892672106693176,2.8955631600932747,0.0014959128700940735,0.0,3.6405970689284572,369790.33962689136,1591745.5994596544,4.3044542511999735,1591745.5994596544,4.3044542511999735,0.85,0.10335850995238657,4.028046144702076,101325.0,128276.8175177869,1.265993757885881,1.0,0.0,4.028046144700967,1.2798526981599514,1.2801514727563983,3.1472732373758414,22724.87805574854,2317.292659139313,19316.146303996276,1969.6987558438689,0.85,0.8499999980906395,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5722.661221683306,4632.441516551485,6.051381607517609,6.235273397604982,-0.6868337740274599,6.922107171632442,4.977923256201837,3.5,1.4222637874862392,0.6,0.0002334323654385558,0.9236221523889936,0.00025273578035647114,198.29770101700456,0.0,0.0,0.0,0.0,8.60366794005744e-05,0.0001473956860379814,0.0005937166248910085,0.1033585099003412,0.07185205015356931,0.03150645974677189,0.1033585114301715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540351.5022145639,578.2244662236851,0.0,0.1033585099003412,0.0718520501897499,0.03150645976263667,0.3732846469555315,0.3732846469555315,0.16368180440607535,0.0,7.661999974950334,4.67752545864613,14.601975091057284,7.563646456421452,4.693178521643233,14.23405806656109,26784.7221002875,22767.013785244377,0.85,1.1672322859064066,0.6407595510822681,42257.45940475719,25750.0,0.0,0.0,8300.973642364468,0.12446582901481225,3.1116457253703036,3424.9937036519914,4875.979938712476,8300.973642364468,47.13046647677698,0.6735163907727931,1.2214841760550716,1.2604855581492649,1.1523885827651905,0.0038171441069571152,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34050.973642364464,,,,,,,,,,,,,,,,,,,,2.0,16542.76600920747,1610.0,0.3732846469555315,0.16368180440607535,6.112871282664199,4.977923256201837
345.0,-29.23369330464974,6.230462164407909,35.43024122175647,25.15210403306412,6.073796060789843,-25.702944371028842,-39.227161172870524,2.543047127169026,3.615423658638065,-3.9252088306394897,40.854944565171756,42149.102490033496,34624.30832473488,34624.30832473488,76773.41081476837,77242.28194579775,77242.28194579775,34624.30832473488,111866.59027053262,111866.59027053262,111866.59027053262,138650.37260138808,138650.37260138808,0.0,0.0,91537.21337910517,56444.03392334116,38992.421617515574,26783.782330855476,65776.20394837105,22766.214981227153,1610.0,0.0,0.8892579408703785,2.8956400805011695,0.0014959128700940735,0.0,3.615423658638065,369759.49488311965,1591727.5700840068,4.304764562130174,1591727.5700840068,4.304764562130174,0.85,0.10336017794335448,4.028046144702076,101325.0,128277.11454974476,1.2659966893633827,1.0,0.0,4.028046144702966,1.2798607228938295,1.2801594993636065,3.147253503955072,22724.96642063059,2317.3016698496012,19316.225758495697,1969.7068579479942,0.85,0.8500001892614324,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5723.082799737825,4632.441516551485,6.049940134768105,6.230462164407909,-0.689656265275524,6.920118429683432,4.978534462146388,3.5,1.4224384177561107,0.6,0.0002334323654385558,0.9235704785468825,0.0002527499209435875,198.29726125663638,0.0,0.0,0.0,0.0,8.603803703847678e-05,0.00014739432840007901,0.0005937111562628899,0.10336017790168511,0.071852542022192,0.03150763587949311,0.1033601796941521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540349.4688247791,578.2251331349534,0.0,0.10336017790168511,0.07185254205115928,0.03150763589219519,0.3732850296079039,0.3732850296079039,0.16368696189435794,0.0,7.638611005307098,4.6824170319331415,14.511466538746106,7.540632489277527,4.697970015005978,14.145135050014744,26783.782330855476,22766.214981227153,0.85,1.167191266845214,0.6407956063125366,42257.45940475719,25750.0,0.0,0.0,8296.960341086678,0.12438835564098433,3.1097088910246056,3423.5569583194006,4873.403382767277,8296.960341086678,47.25489549840088,0.6730971625594385,1.221393027412129,1.2605082985774476,1.1523885827651905,0.0038158647127240868,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34046.96034108668,,,,,,,,,,,,,,,,,,,,2.0,16542.80251322353,1610.0,0.3732850296079039,0.16368696189435794,6.112871282664199,4.978534462146388
346.0,-29.233159784908587,6.225670047960937,35.43003476928996,25.15062211258339,6.071994701305902,-25.702644338467827,-39.22700401218606,2.541479254866162,3.588620495114867,-3.9271775884443527,40.85446923768548,42150.60897596436,34618.002129787026,34618.002129787026,76768.61110575139,77243.57522535436,77243.57522535436,34618.002129787026,111861.57735514139,111861.57735514139,111861.57735514139,138643.94675431823,138643.94675431823,0.0,0.0,91537.5613398905,56444.59509050452,38992.184721539976,26782.36939917685,65774.55412071683,22765.01398930032,1609.9693754507657,0.0,0.8892498466578944,2.8957613078452487,0.0014959128700940735,0.0,3.588620495114867,369731.3755825077,1591706.7059994286,4.305035523403207,1591706.7059994286,4.305035523403207,0.85,0.10336159787734642,4.028046144702076,101325.0,128277.39009073065,1.2659994087414819,1.0,0.0,4.02804614470428,1.2798680015307478,1.2801667796996827,3.1472356054565407,22725.052805138814,2317.3104786179597,19316.291931266787,1969.7136056927482,0.85,0.849999870050854,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5723.50173235793,4632.441516551485,6.048395501319318,6.225670047960937,-0.692343982360851,6.918014030321787,4.979141862461279,3.5,1.4226119607032224,0.6,0.0002334323654385558,0.923519515431671,0.0002527638685896583,198.29682752068192,0.0,0.0,0.0,0.0,8.603955718403338e-05,0.00014739280825452243,0.0005937050330464414,0.10336159784282067,0.0718528779444874,0.03150871989833328,0.10336159994575866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540347.115711572,578.2259049080703,0.0,0.10336159784282067,0.07185287796848831,0.0315087199088581,0.37328541750222033,0.37328541750222033,0.16369199834953782,0.0,7.614856834112061,4.6872659640260395,14.41986022910885,7.515798083559218,4.703002448753182,14.049552778093982,26782.36939917685,22765.01398930032,0.85,1.1671475714583643,0.6408345832129069,42257.45940475719,25750.0,0.0,0.0,8292.948156150815,0.12431097287987301,3.1077743219968226,3422.1198196603923,4870.828336490422,8292.948156150815,47.37924708970431,0.672678424674637,1.221302055619615,1.2605309733189043,1.1523885827651905,0.003814589422116481,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34042.948156150815,,,,,,,,,,,,,,,,,,,,2.0,16542.8388753346,1609.9693754507657,0.37328541750222033,0.16369199834953782,6.112871282664199,4.979141862461279
347.0,-29.23263484457846,6.220886706308574,35.42983058100057,25.148835859168344,6.069852810555249,-25.702386082841727,-39.2268983303569,2.539604048819605,3.5655298581253305,-3.9295056660474854,40.85412227843213,42152.294642732755,34612.93687523041,34612.93687523041,76765.23151796317,77245.01499487343,77245.01499487343,34612.93687523041,111857.95187010383,111857.95187010383,111857.95187010383,138639.86145467294,138639.86145467294,0.0,0.0,91537.92138393711,56445.20103180103,38991.91150237342,26781.9095845691,65773.82108694252,22764.623146883736,1610.0,0.0,0.8892395114916252,2.8957906973996455,0.0014959128700940735,0.0,3.5655298581253305,369698.12636392756,1591691.4766570039,4.3053815076416075,1591691.4766570039,4.3053815076416075,0.85,0.103363412347589,4.028046144702076,101325.0,128277.70805689965,1.266002546823584,1.0,0.0,4.028046144704308,1.2798767070320796,1.280175487233266,3.147214198501008,22725.14218942928,2317.319593278977,19316.374951067115,1969.7220713563875,0.85,0.8500001799791699,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5723.919091526946,4632.441516551485,6.047069555275081,6.220886706308574,-0.695274523070855,6.91616122937943,4.979747010940455,3.5,1.4227848602687014,0.6,0.0002334323654385558,0.9234693748041911,0.00025277759263868594,198.29640076138978,0.0,0.0,0.0,0.0,8.604057941142591e-05,0.00014739178602712988,0.0005937009154673338,0.10336341229727798,0.07185351833683311,0.031509893960444874,0.10336341378636259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540345.3980881626,578.2264682527912,0.0,0.10336341229727798,0.07185351837180691,0.031509893975782084,0.37328581026424174,0.37328581026424174,0.1636968110419229,0.0,7.59183768226103,4.692172867059185,14.330621542576012,7.495035524172806,4.707472739812886,13.969016546371336,26781.9095845691,22764.623146883736,0.85,1.1671091970845324,0.6408673533960286,42257.45940475719,25750.0,0.0,0.0,8288.9358769475,0.12423368058357398,3.1058420145893466,3420.681558967532,4868.254317979968,8288.9358769475,47.503521341229686,0.6722601763180405,1.2212112602289071,1.2605535584596648,1.1523885827651905,0.0038133195758190833,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34038.9358769475,,,,,,,,,,,,,,,,,,,,2.0,16542.875107069925,1610.0,0.37328581026424174,0.1636968110419229,6.112871282664199,4.979747010940455
348.0,-29.232116458165923,6.216117305383868,35.42962631392252,25.147204810660355,6.067886314317757,-25.702116184010915,-39.22677581487221,2.5378860401616192,3.5407373387372445,-3.931647780406873,40.85371160697792,42153.883855284184,34607.25408440682,34607.25408440682,76761.137939691,77246.37316998385,77246.37316998385,34607.25408440682,111853.62725439068,111853.62725439068,111853.62725439068,138634.60267461493,138634.60267461493,0.0,0.0,91538.27350821336,56445.784193508975,38991.65479411598,26780.975420224255,65772.63021434023,22763.829107190617,1610.0,0.0,0.8892303253731756,2.8958647868418375,0.0014959128700940735,0.0,3.5407373387372445,369667.53511320957,1591673.4508891378,4.305689030554692,1591673.4508891378,4.305689030554692,0.85,0.10336498885048631,4.028046144702076,101325.0,128278.00141423535,1.2660054420353846,1.0,0.0,4.028046144701053,1.279884682860454,1.2801834649235537,3.147194586077607,22725.22960756294,2317.328507447797,19316.448245369527,1969.7295452952362,0.85,0.8500001354855851,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5724.332747921942,4632.441516551485,6.045639834087215,6.216117305383868,-0.6980756089092233,6.914192914293091,4.980346819621928,3.5,1.4229562341776936,0.6,0.0002334323654385558,0.9234198630684194,0.00025279114601551515,198.29597933202052,0.0,0.0,0.0,0.0,8.604176447957155e-05,0.00014739060095898425,0.0005936961419581586,0.10336498880937414,0.07185400684406848,0.03151098196530567,0.10336499055878143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540343.3650590016,578.2271350432538,0.0,0.10336498880937414,0.07185400687264751,0.03151098197783881,0.37328621366995224,0.37328621366995224,0.16370152728900073,0.0,7.568818458046962,4.69696984285298,14.241670691231207,7.472385119144121,4.712175300351305,13.88161313921421,26780.975420224255,22763.829107190617,0.85,1.1670680903217854,0.640903119092438,42257.45940475719,25750.0,0.0,0.0,8284.925973442227,0.12415647860447587,3.103911965111894,3419.2436659049717,4865.682307537256,8284.925973442227,47.62771834337171,0.6718424166908863,1.2211206407927746,1.2605761027369276,1.1523885827651905,0.0038120524299673744,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34034.92597344222,,,,,,,,,,,,,,,,,,,,2.0,16542.911184715045,1610.0,0.37328621366995224,0.16370152728900073,6.112871282664199,4.980346819621928
349.0,-29.231606760682563,6.2113667615013535,35.42941982273913,25.14572812886911,6.066094387755757,-25.70183664841199,-39.226633043121524,2.5363242754862214,3.514365369741995,-3.9336049589285342,40.85323829439182,42155.35347598423,34600.98247778562,34600.98247778562,76756.33595376986,77247.64958311185,77247.64958311185,34600.98247778562,111848.63206089748,111848.63206089748,111848.63206089748,138628.21440404723,138628.21440404723,0.0,0.0,91538.61806567849,56446.32195855499,38991.440119026105,26779.582343149767,65771.02246217587,22762.6449916773,1609.9702936617305,0.0,0.8892222796461486,2.8959818490132285,0.0014959128700940735,0.0,3.514365369741995,369639.58664026845,1591652.675780208,4.305958380288952,1591652.675780208,4.305958380288952,0.85,0.103366324444077,4.028046144702076,101325.0,128278.2763984603,1.2660081559186804,1.0,0.0,4.028046144702459,1.2798919334148349,1.280190717170537,3.14717675730246,22725.3151471652,2317.3372300597252,19316.521759000523,1969.7370415993764,0.85,0.8500001709067653,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5724.743786825601,4632.441516551485,6.044110228550864,6.2113667615013535,-0.7007459134564087,6.912112674957762,4.980942861520155,3.5,1.4231265318629016,0.6,0.0002334323654385558,0.9233711840156461,0.0002528044728701436,198.2955649681823,0.0,0.0,0.0,0.0,8.604314550161984e-05,0.00014738921993693595,0.0005936905791376212,0.10336632441278254,0.07185434412700689,0.03151198028577565,0.10336632643282787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540341.0219273157,578.2279035397296,0.0,0.10336632441278254,0.07185434414876098,0.031511980295316024,0.3732866221929635,0.3732866221929635,0.16370612434937643,0.0,7.545446418112476,4.701725233334059,14.15166073468879,7.447970328670522,4.717107850434047,13.787768087779739,26779.582343149767,22762.6449916773,0.85,1.1670236082753846,0.6409411302709681,42257.45940475719,25750.0,0.0,0.0,8280.917211884174,0.12407936679526003,3.101984169881498,3417.805397911584,4863.11181397259,8280.917211884174,47.75183818637755,0.6714251449959954,1.2210301968653778,1.2605985817998269,1.1523885827651905,0.0038107893502926796,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34030.917211884174,,,,,,,,,,,,,,,,,,,,2.0,16542.947148561354,1609.9702936617305,0.3732866221929635,0.16370612434937643,6.112871282664199,4.980942861520155
350.0,-29.231105567907274,6.206625040979896,35.42921553516573,25.143956404086225,6.063972404219049,-25.701597774747786,-39.2265452776104,2.5344646110606925,3.4915952813393005,-3.9359104721972598,40.852889493643815,42157.01761507184,34595.91488418452,34595.91488418452,76752.93249925636,77249.06766706357,77249.06766706357,34595.91488418452,111844.9825512481,111844.9825512481,111844.9825512481,138624.09628700436,138624.09628700436,0.0,0.0,91538.97409911951,56446.92404713225,38991.166724430295,26779.113735756266,65770.28046018656,22762.246675392824,1610.0,0.0,0.8892120607566633,2.896009805380216,0.0014959128700940735,0.0,3.4915952813393005,369606.6660792483,1591637.3659996125,4.30630048663231,1591637.3659996125,4.30630048663231,0.85,0.10336804222125381,4.028046144702076,101325.0,128278.58267264969,1.2660111786099155,1.0,0.0,4.02804614470284,1.2799005670877566,1.2801993528589422,3.147155527766785,22725.403535785452,2317.3462431906364,19316.589157502873,1969.743914333934,0.85,0.8499998306778247,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5725.15324732136,4632.441516551485,6.042792810894798,6.206625040979896,-0.7036515206356961,6.910276561615592,4.981536642957903,3.5,1.423296183702258,0.6,0.0002334323654385558,0.9233233199114085,0.00025281757798660743,198.2951575200231,0.0,0.0,0.0,0.0,8.604399446198501e-05,0.00014738837097657078,0.0005936871594860953,0.10336804216988488,0.07185497662575392,0.03151306554413096,0.10336804364717554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540339.2951925437,578.2284698706421,0.0,0.10336804216988488,0.07185497666146233,0.03151306555979149,0.3732870354849569,0.3732870354849569,0.16371050250744093,0.0,7.522788348410813,4.706536298271828,14.063950235299615,7.427505753536536,4.721493339576284,13.70851318305506,26779.113735756266,22762.246675392824,0.85,1.1669850267054593,0.6409736634860665,42257.45940475719,25750.0,0.0,0.0,8276.908421610238,0.12400234500889973,3.1000586252224904,3416.3660501173263,4860.542371492912,8276.908421610238,47.87588096034723,0.6710083604377686,1.2209399280022615,1.2606209724719235,1.1523885827651905,0.003809531634843934,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34026.908421610235,,,,,,,,,,,,,,,,,,,,2.0,16542.982955618998,1610.0,0.3732870354849569,0.16371050250744093,6.112871282664199,4.981536642957903
351.0,-29.23061068984429,6.201897152744179,35.429011178640415,25.14233555356043,6.062020860833117,-25.70134753831614,-39.22644074829293,2.5327577093047933,3.4671769977799727,-3.938035542627814,40.85247891012541,42158.586438706174,34590.248581872394,34590.248581872394,76748.83502057857,77250.40645651726,77250.40645651726,34590.248581872394,111840.65503838965,111840.65503838965,111840.65503838965,138618.84013718326,138618.84013718326,0.0,0.0,91539.32240882146,56447.502391009795,38990.911130901855,26778.185098793598,65769.09622969545,22761.45733397456,1610.0,0.0,0.8892029569017467,2.8960811103479727,0.0014959128700940735,0.0,3.4671769977799727,369576.3241077683,1591619.3445544,4.306605268605584,1591619.3445544,4.306605268605584,0.85,0.10336952878379313,4.028046144702076,101325.0,128278.88048407291,1.2660141177801423,1.0,0.0,4.028046144705517,1.2799084916476509,1.2802072792687815,3.14713604213743,22725.490006915483,2317.355060791961,19316.664767760823,1969.751624434524,0.85,0.8499999235168378,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5725.559064211991,4632.441516551485,6.041374858584757,6.201897152744179,-0.7064314477230504,6.908328600467229,4.982125168536433,3.5,1.4234643338675521,0.6,0.0002334323654385558,0.9232760614912005,0.0002528305186008341,198.29475520709613,0.0,0.0,0.0,0.0,8.604500558962461e-05,0.0001473873598489312,0.0005936830866173048,0.10336952874552419,0.07185546181827489,0.03151406692724929,0.10336953043431535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540337.2626045607,578.2291365138854,0.0,0.10336952874552419,0.07185546184487676,0.031514066938916376,0.37328745913998007,0.37328745913998007,0.16371478503741937,0.0,7.500131723885488,4.711240105535751,13.976524986268544,7.405212540407774,4.7261032669729275,13.62261215829784,26778.185098793598,22761.45733397456,0.85,1.1669437383256247,0.6410090582888551,42257.45940475719,25750.0,0.0,0.0,8272.901993586887,0.12392541309865976,3.0981353274664913,3414.9270650877984,4857.9749284990885,8272.901993586887,47.99984675523391,0.6705920622221844,1.2208498337603508,1.2606433220406785,1.1523885827651905,0.003808276623857926,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34022.901993586886,,,,,,,,,,,,,,,,,,,,2.0,16543.01860928891,1610.0,0.37328745913998007,0.16371478503741937,6.112871282664199,4.982125168536433
352.0,-29.230124418231597,6.197187782236805,35.428804708341524,25.140861595887714,6.0602355078367856,-25.70108842835821,-39.22631606748325,2.5311995179634423,3.4412576381625968,-3.9399841122445243,40.85200863212677,42160.03646792355,34584.021195024296,34584.021195024296,76744.05766294785,77251.66726170806,77251.66726170806,34584.021195024296,111835.68845673236,111835.68845673236,111835.68845673236,138612.50756854052,138612.50756854052,0.0,0.0,91539.66350537741,56448.032711592896,38990.70088198279,26776.819111808174,65767.51999379096,22760.29624503695,1609.9716801580855,0.0,0.8891949413201881,2.896193360876686,0.0014959128700940735,0.0,3.4412576381625968,369548.5039483585,1591598.7031732965,4.306873620561889,1591598.7031732965,4.306873620561889,0.85,0.10337078487084767,4.028046144702076,101325.0,128279.14967798411,1.2660167745174844,1.0,0.0,4.0280461447014,1.2799157258817333,1.2802145151916562,3.147118254154708,22725.574687314787,2317.36369578957,19316.73918300486,1969.7592126776074,0.85,0.850000030748938,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5725.962290005819,4632.441516551485,6.0398618508871005,6.197187782236805,-0.7090864413884552,6.90627422362526,4.982709963986958,3.5,1.4236314182819878,0.6,0.0002334323654385558,0.9232296274867053,0.0002528432347584266,198.2943598924045,0.0,0.0,0.0,0.0,8.604621166000777e-05,0.00014738615377854803,0.0005936782285101477,0.10337078483743753,0.07185580282746526,0.03151498200997227,0.10337078681605105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540334.9345022782,578.2299000781554,0.0,0.10337078483743753,0.07185580285068946,0.031514982020158205,0.37328788778583816,0.37328788778583816,0.1637189498964511,0.0,7.477142006473514,4.715903368435249,13.888103954061876,7.381241750407128,4.730932281946252,13.530589881784636,26776.819111808174,22760.29624503695,0.85,1.1668990661377099,0.6410464690154628,42257.45940475719,25750.0,0.0,0.0,8268.896734139738,0.1238485709180957,3.09621427295239,3413.4877241693075,4855.409009970431,8268.896734139738,48.12373566084409,0.6701762495567944,1.2207599136979437,1.260665606893716,1.1523885827651905,0.0038070256403363065,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34018.89673413974,,,,,,,,,,,,,,,,,,,,2.0,16543.05415316051,1609.9716801580855,0.37328788778583816,0.1637189498964511,6.112871282664199,4.982709963986958
353.0,-29.229644979609887,6.192487365193585,35.42860034541333,25.139106914307945,6.058136002346793,-25.70086688547642,-39.226245938893385,2.529357908213475,3.4187764263170948,-3.942264335072691,40.8516570701122,42161.685904416096,34578.94157516336,34578.94157516336,76740.62747957945,77253.06336420913,77253.06336420913,34578.94157516336,111832.00493937248,111832.00493937248,111832.00493937248,138608.33940457142,138608.33940457142,0.0,0.0,91540.01546625575,56448.6380064633,38990.41939976939,26776.334465198957,65766.75386496834,22759.884295419113,1610.0,0.0,0.8891848555914075,2.896220622087094,0.0014959128700940735,0.0,3.4187764263170948,369515.9507881628,1591583.2725902132,4.307211283289475,1591583.2725902132,4.307211283289475,0.85,0.10337240424878821,4.028046144702076,101325.0,128279.46274465689,1.2660198642453184,1.0,0.0,4.0280461447029055,1.2799242760513865,1.2802230673572996,3.1470972307273883,22725.66206488339,2317.3726058219054,19316.815393869587,1969.7669840230444,0.85,0.8500001161118518,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5726.363915485382,4632.441516551485,6.0385511793363476,6.192487365193585,-0.7119653186615831,6.904452683855167,4.983292465805141,3.5,1.4237978473728974,0.6,0.0002334323654385558,0.9231838484302748,0.0002528557728078431,198.29397013413856,0.0,0.0,0.0,0.0,8.604689003923416e-05,0.00014738547539932162,0.00059367549596732,0.10337240419996557,0.07185642510261228,0.03151597909735329,0.10337240564040548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540333.1941028844,578.2304708886074,0.0,0.10337240419996557,0.07185642513654987,0.031515979112238336,0.3732883211005442,0.3732883211005442,0.16372290192438013,0.0,7.45483609714654,4.720619383702399,13.801885186861625,7.361040761389802,4.7352418698678775,13.452475709845771,26776.334465198957,22759.884295419113,0.85,1.1668605027571006,0.6410790167777181,42257.45940475719,25750.0,0.0,0.0,8264.8915299769,0.12377181832105294,3.0942954580263207,3412.047356858441,4852.844173118459,8264.8915299769,48.24754776683801,0.6697609216507189,1.2206701673747078,1.260687804941412,1.1523885827651905,0.0038057799201846897,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34014.8915299769,,,,,,,,,,,,,,,,,,,,2.0,16543.089541112153,1610.0,0.3732883211005442,0.16372290192438013,6.112871282664199,4.983292465805141
354.0,-29.229174668858555,6.187800671452671,35.42839592297328,25.13749535372483,6.056198494505546,-25.70063735611477,-39.226159535441525,2.527661181761571,3.3947273589587326,-3.944372475759695,40.85124661083607,42163.230686252144,34573.29190401755,34573.29190401755,76736.52259026968,77254.38304236402,77254.38304236402,34573.29190401755,111827.67494638156,111827.67494638156,111827.67494638156,138603.08629250352,138603.08629250352,0.0,0.0,91540.36029360264,56449.20793748984,38990.16928456978,26775.41134612194,65765.58063069172,22759.09964420365,1610.0,0.0,0.8891758333597555,2.89628918798012,0.0014959128700940735,0.0,3.3947273589587326,369485.85632505815,1591565.2570594754,4.307513345407417,1591565.2570594754,4.307513345407417,0.85,0.10337380237114345,4.028046144702076,101325.0,128279.75331818791,1.266022731983103,1.0,0.0,4.028046144700868,1.2799321536623844,1.2802309468072828,3.147077861257151,22725.74767148632,2317.381335266,19316.88526992439,1969.7741093976426,0.85,0.8499999889623442,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5726.7619729806665,4632.441516551485,6.037144911406687,6.187800671452671,-0.7147242181640427,6.902524889616714,4.9838698196341635,3.5,1.423962805609761,0.6,0.0002334323654385558,0.9231389433255399,0.0002528680727059709,198.2935877978376,0.0,0.0,0.0,0.0,8.604772585788677e-05,0.00014738463958066902,0.0005936721292512188,0.10337380233100653,0.07185690697104027,0.031516895359966254,0.10337380399947045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540331.1621358047,578.2311373256836,0.0,0.10337380233100653,0.07185690699894007,0.03151689537220338,0.3732887644594809,0.3732887644594809,0.16372675834414924,0.0,7.432535038833862,4.725232031721305,13.71595261770625,7.339099834718411,4.739760763972413,13.368052379909898,26775.41134612194,22759.09964420365,0.85,1.166818902142529,0.641113942611118,42257.45940475719,25750.0,0.0,0.0,8260.888655108765,0.12369515516166647,3.092378879041659,3410.607335690935,4850.281319417831,8260.888655108765,48.3712831627299,0.6693460777146449,1.2205805943516759,1.2607099612617143,1.1523885827651905,0.0038045369301990192,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34010.88865510876,,,,,,,,,,,,,,,,,,,,2.0,16543.124808385266,1610.0,0.3732887644594809,0.16372675834414924,6.112871282664199,4.9838698196341635
355.0,-29.228711461457532,6.183132081788799,35.42818952750785,25.136022129468643,6.054417455804854,-25.700398572688577,-39.226052910648264,2.526104567035973,3.3692796255563735,-3.94631521623687,40.85078030038651,42164.66252815087,34567.11773494499,34567.11773494499,76731.78026309586,77255.6292082055,77255.6292082055,34567.11773494499,111822.7469431505,111822.7469431505,111822.7469431505,138596.82600748626,138596.82600748626,0.0,0.0,91540.69783484448,56449.731154790104,38989.9629778382,26774.079064335765,65764.04204217397,22757.9672046854,1609.9734962815396,0.0,0.8891678308269707,2.8963960343778883,0.0014959128700940735,0.0,3.3692796255563735,369458.12471111043,1591544.7903452315,4.307781271800978,1591544.7903452315,4.307781271800978,0.85,0.10337498349910756,4.028046144702076,101325.0,128280.02423805807,1.2660254057543359,1.0,0.0,4.028046144700122,1.279939380843867,1.2802381756759114,3.147060091272741,22725.831469245757,2317.3898802593912,19316.95810046984,1969.7815360464422,0.85,0.8500000594746533,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5727.157465259735,4632.441516551485,6.03564996154289,6.183132081788799,-0.7173658710272881,6.900497952816087,4.984443479297644,3.5,1.4241267083707554,0.6,0.0002334323654385558,0.9230947187497296,0.00025288018737093895,198.2932112376038,0.0,0.0,0.0,0.0,8.60487572968262e-05,0.00014738360814172958,0.0005936679745675754,0.10337498346735828,0.07185725388878528,0.031517729578573,0.1033749853675389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540328.8536814288,578.2318944430284,0.0,0.10337498346735828,0.0718572539108548,0.03151772958825277,0.3732892127268658,0.3732892127268658,0.1637304981608937,0.0,7.409927395775696,4.72980490045984,13.629110979282245,7.315594841793256,4.744481900970413,13.277931320729692,26774.079064335765,22757.9672046854,0.85,1.1667740893099054,0.6411507142628338,42257.45940475719,25750.0,0.0,0.0,8256.886975279915,0.12361858129435989,3.0904645323589945,3409.1669776049594,4847.719997674956,8256.886975279915,48.49494193788825,0.6689317169608214,1.2204911941912393,1.2607320533677253,1.1523885827651905,0.0038032979290208305,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34006.886975279915,,,,,,,,,,,,,,,,,,,,2.0,16543.159908777998,1609.9734962815396,0.3732892127268658,0.1637304981608937,6.112871282664199,4.984443479297644
356.0,-29.22825645179485,6.178472643349024,35.42798510913314,25.134285643603675,6.052342007541151,-25.700196610574025,-39.22599699636919,2.5242821663203228,3.347054948596906,-3.94856792045651,40.85042509354699,42166.272086961755,34562.018064588934,34562.018064588934,76728.2901515507,77257.00160023672,77257.00160023672,34562.018064588934,111819.01966482565,111819.01966482565,111819.01966482565,138592.59128625027,138592.59128625027,0.0,0.0,91541.04571411163,56450.31620083667,38989.6994591944,26773.571621424624,65763.27108061903,22757.53587821093,1610.0,0.0,0.8891578925488784,2.8964232892114317,0.0014959128700940735,0.0,3.347054948596906,369425.9705664778,1591529.2001841925,4.308114011973066,1591529.2001841925,4.308114011973066,0.85,0.10337650311094895,4.028046144702076,101325.0,128280.32895331677,1.2660284130601211,1.0,0.0,4.0280461447021425,1.2799478421425607,1.2802466389498488,3.1470392871316952,22725.917833516338,2317.3986869640844,19317.028483620834,1969.788713130461,0.85,0.8499999263014121,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5727.551319473419,4632.441516551485,6.03434454564896,6.178472643349024,-0.7202165642446792,6.898689207593703,4.985014789201464,3.5,1.4242899397718467,0.6,0.0002334323654385558,0.9230512790758805,0.0002528920881538221,198.29284134303907,0.0,0.0,0.0,0.0,8.604929819027075e-05,0.00014738306724828505,0.0005936657958238214,0.10337650306698357,0.07185786386797086,0.03151863919901271,0.10337650445580358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540327.0952434653,578.2324711675307,0.0,0.10337650306698357,0.07185786389853133,0.031518639212417626,0.3732896655828318,0.3732896655828318,0.16373403225663666,0.0,7.387964608658706,4.734425370966733,13.544350315439829,7.295622869053432,4.748715520979999,13.200838247968818,26773.571621424624,22757.53587821093,0.85,1.1667346969023131,0.6411827056970787,42257.45940475719,25750.0,0.0,0.0,8252.885451815679,0.12354209657384538,3.0885524143461316,3407.725656895334,4845.159794920345,8252.885451815679,48.618524181536074,0.6685178386030589,1.2204019664571448,1.2607540606046566,1.1523885827651905,0.003802064071027822,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,34002.88545181568,,,,,,,,,,,,,,,,,,,,2.0,16543.19488254397,1610.0,0.3732896655828318,0.16373403225663666,6.112871282664199,4.985014789201464
357.0,-29.22780763811904,6.173826819203297,35.42778064055674,25.132684490550332,6.050419507813329,-25.699984927277836,-39.22592452783135,2.522596796971109,3.323370343487454,-3.9506592422897526,40.85001479454769,42167.787807915745,34556.38510609081,34556.38510609081,76724.17291400656,77258.30253401837,77258.30253401837,34556.38510609081,111814.68764010919,111814.68764010919,111814.68764010919,138587.3416514496,138587.3416514496,0.0,0.0,91541.38657892024,56450.8718528136,38989.46080678515,26772.654011340408,65762.11481812556,22756.755909639345,1610.0,0.0,0.8891489513157882,2.89648915855964,0.0014959128700940735,0.0,3.323370343487454,369396.1218897979,1591511.19215167,4.308413374806534,1591511.19215167,4.308413374806534,0.85,0.10337781426222895,4.028046144702076,101325.0,128280.61897008694,1.2660312753031033,1.0,0.0,4.028046144701714,1.2799556673122976,1.2802544659463286,3.1470200473117393,22726.002456382204,2317.4073160949156,19317.104917414385,1969.7965072083114,0.85,0.8500001245044972,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5727.941694891113,4632.441516551485,6.0329498704416755,6.173826819203297,-0.7229545687764238,6.896781387979721,4.985581078741779,3.5,1.4244517367833656,0.6,0.0002334323654385558,0.9230084330922854,0.00025290382738595897,198.29247648677836,0.0,0.0,0.0,0.0,8.604999922798614e-05,0.00014738236621056967,0.0005936629720115547,0.1033778142238258,0.07185834239082169,0.03151947183300411,0.10337781584299593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540325.0640756742,578.23313733994,0.0,0.1033778142238258,0.07185834241751565,0.0315194718447133,0.37329012804608225,0.37329012804608225,0.16373747012694412,0.0,7.366011848353196,4.738947778034003,13.45987946389181,7.274029585777214,4.7531455889252925,13.117867526524947,26772.654011340408,22756.755909639345,0.85,1.166692602970542,0.6412170278364182,42257.45940475719,25750.0,0.0,0.0,8248.88620860365,0.12346570085512251,3.08664252137806,3406.2846560038574,4842.601552599793,8248.88620860365,48.74202998275127,0.6681044418567231,1.2203129107144883,1.2607760251712874,1.1523885827651905,0.0038008329868646257,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33998.88620860365,,,,,,,,,,,,,,,,,,,,2.0,16543.22970752216,1610.0,0.37329012804608225,0.16373747012694412,6.112871282664199,4.985581078741779
358.0,-29.227365940728262,6.1691986155615535,35.42757437308609,25.13120927559214,6.048639511944342,-25.699765398528324,-39.22583581935612,2.5210389697444713,3.2984172122743303,-3.9525987863857064,40.849553463502076,42169.20710412274,34550.272623615405,34550.272623615405,76719.47972773814,77259.53659093702,77259.53659093702,34550.272623615405,111809.80921455243,111809.80921455243,111809.80921455243,138581.17170335384,138581.17170335384,0.0,0.0,91541.72114239738,56451.391655583546,38989.2549853487,26771.362488801416,65760.61747415012,22755.658115481205,1609.9757633711429,0.0,0.8891409451732107,2.8965899727806526,0.0014959128700940735,0.0,3.2984172122743303,369368.4411712603,1591490.9445059078,4.308681433257591,1591490.9445059078,4.308681433257591,0.85,0.10337892502409529,4.028046144702076,101325.0,128280.88755156117,1.2660339259961626,1.0,0.0,4.028046144703805,1.2799629003890651,1.2802617007116182,3.147002263485674,22726.085514883798,2317.415785704986,19317.169980144146,1969.803141760351,0.85,0.849999880863465,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5728.329530559565,4632.441516551485,6.031474348550685,6.1691986155615535,-0.7255847526569723,6.894783368218526,4.986143709530067,3.5,1.424612488437162,0.6,0.0002334323654385558,0.9229662685596378,0.0002529153809736141,198.29211741690438,0.0,0.0,0.0,0.0,8.605085737290595e-05,0.00014738150806564986,0.0005936595153642188,0.10337892499155028,0.0718586974102454,0.03152022758130488,0.1033789268316543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540322.7802782264,578.2338863675802,0.0,0.10337892499155028,0.07185869743286763,0.03152022759122766,0.373290595326292,0.373290595326292,0.16374079209173978,0.0,7.343786549646893,4.743432738440504,13.374607777625954,7.251015998660023,4.757762895355654,13.029719092899654,26771.362488801416,22755.658115481205,0.85,1.166647800378332,0.6412532108704585,42257.45940475719,25750.0,0.0,0.0,8244.888186606242,0.12338939399347786,3.0847348498369436,3404.84333701888,4840.044849587362,8244.888186606242,48.86545943046688,0.6676915259387325,1.2202240265297095,1.2607979260253968,1.1523885827651905,0.0037996058530429563,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33994.888186606244,,,,,,,,,,,,,,,,,,,,2.0,16543.264423541077,1609.9757633711429,0.373290595326292,0.16374079209173978,6.112871282664199,4.986143709530067
359.0,-29.226933522729,6.164579838998992,35.4273699180832,25.129494023881875,6.046591237655497,-25.699581050920617,-39.2257975769229,2.519238765845949,3.2764181436052695,-3.9548213758517328,40.8491937178983,42170.79874194871,34545.14362548322,34545.14362548322,76715.94236743194,77260.8848477483,77260.8848477483,34545.14362548322,111806.02847323152,111806.02847323152,111806.02847323152,138576.85373668474,138576.85373668474,0.0,0.0,91542.06503744677,56451.97893164248,38988.98456200476,26770.825263453222,65759.80982545798,22755.201473935238,1610.0,0.0,0.8891311705114177,2.896617936005512,0.0014959128700940735,0.0,3.2764181436052695,369336.7228956971,1591475.1555409408,4.309008709080854,1591475.1555409408,4.309008709080854,0.85,0.1033803432556963,4.028046144702076,101325.0,128281.19232249598,1.2660369338514283,1.0,0.0,4.0280461447015075,1.2799712589357553,1.2802700612095652,3.146981712738796,22726.170890035184,2317.424491547591,19317.245012280506,1969.8107929089451,0.85,0.8499999892525053,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5728.715675484208,4632.441516551485,6.030172482344984,6.164579838998992,-0.7284055558383762,6.892985394837368,4.986703912796813,3.5,1.4247725465133751,0.6,0.0002334323654385558,0.9229249918529663,0.00025292669230886377,198.29176589180292,0.0,0.0,0.0,0.0,8.605122732364758e-05,0.0001473811381149082,0.0005936580251855602,0.10338034320991588,0.07185929284745132,0.031521050362464546,0.10338034460880474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540320.9993763941,578.2344704574742,0.0,0.10338034320991588,0.0718592928792731,0.03152105037642319,0.3732910672032432,0.3732910672032432,0.16374391643425212,0.0,7.322158388586786,4.747959256384036,13.291268653677264,7.231239519457006,4.761928326488203,12.953512843364138,26770.825263453222,22755.201473935238,0.85,1.1666083367797766,0.6412852904210025,42257.45940475719,25750.0,0.0,0.0,8240.890437976319,0.12331317584448438,3.082829396112107,3403.401128850288,4837.489309126031,8240.890437976319,48.98881261347134,0.6672790900675557,1.2201353134705895,1.2608197442767357,1.1523885827651905,0.003798383724106359,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33990.89043797632,,,,,,,,,,,,,,,,,,,,2.0,16543.299011957533,1610.0,0.3732910672032432,0.16374391643425212,6.112871282664199,4.986703912796813
360.0,-29.226507162113812,6.1599745668376595,35.427165421992385,25.127902544941776,6.0446830222534205,-25.699388147818983,-39.2257429548539,2.517564007957585,3.2530931382368067,-3.9568960123983277,40.84878361109377,42172.29781099667,34539.52756146828,34539.52756146828,76711.82537246495,77262.16724947574,77262.16724947574,34539.52756146828,111801.69481094403,111801.69481094403,111801.69481094403,138571.6079542416,138571.6079542416,0.0,0.0,91542.40224051711,56452.5328020339,38988.7438205369,26769.91314329757,65758.65696383448,22754.426171802934,1610.0,0.0,0.8891223095535543,2.8966811503396497,0.0014959128700940735,0.0,3.2530931382368067,369307.11796255194,1591457.156405384,4.309305396509468,1591457.156405384,4.309305396509468,0.85,0.10338156888063389,4.028046144702076,101325.0,128281.47866464398,1.2660397598287094,1.0,0.0,4.0280461447030005,1.2799790351207065,1.2802778392098244,3.1469625940570323,22726.254603840396,2317.433027980034,19317.31527347805,1969.817957557173,0.85,0.8499999498471567,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5729.098446532051,4632.441516551485,6.028789325897485,6.1599745668376595,-0.731122811325156,6.891097378162815,4.987259246226376,3.5,1.424931213207536,0.6,0.0002334323654385558,0.9228842953073545,0.00025293784564923625,198.29141929214458,0.0,0.0,0.0,0.0,8.605175573072668e-05,0.0001473806097078291,0.0005936558967374624,0.10338156884159763,0.07185976802639997,0.031521800815197655,0.10338157043283881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540318.96916589,578.2351363133987,0.0,0.10338156884159763,0.07185976805353374,0.031521800827100155,0.3732915482687183,0.3732915482687183,0.16374694307326085,0.0,7.3005472214067595,4.752393966258239,13.208226790935043,7.209989150635124,4.766270822669355,12.871971769076652,26769.91314329757,22754.426171802934,0.85,1.1665661817675872,0.6413193297757026,42257.45940475719,25750.0,0.0,0.0,8236.89490210839,0.12323704626400073,3.0809261566000155,3401.9592030351523,4834.935699073238,8236.89490210839,49.11208962040885,0.6668671334632069,1.2200467711062426,1.2608415185467428,1.1523885827651905,0.003797164433331989,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33986.89490210839,,,,,,,,,,,,,,,,,,,,2.0,16543.333429200095,1610.0,0.3732915482687183,0.16374694307326085,6.112871282664199,4.987259246226376
361.0,-29.226087942171905,6.155386355657954,35.42695933090385,25.126423313654982,6.042901870183907,-25.69918896457822,-39.22567233731968,2.516002892591284,3.228652442687064,-3.9588352018851256,40.848328163631535,42173.701307177435,34533.48595511655,34533.48595511655,76707.18726229398,77263.38962262227,77263.38962262227,34533.48595511655,111796.87557773883,111796.87557773883,111796.87557773883,138565.54445890532,138565.54445890532,0.0,0.0,91542.73375179702,56453.04543635656,38988.542572711616,26768.668881166497,65757.21145387812,22753.368548991522,1609.9784557314695,0.0,0.889114282476144,2.896775347375295,0.0014959128700940735,0.0,3.228652442687064,369279.4475324166,1591437.1674986882,4.3095741670242464,1591437.1674986882,4.3095741670242464,0.85,0.10338261376575869,4.028046144702076,101325.0,128281.74796990739,1.2660424176650125,1.0,0.0,4.028046144700777,1.2799862837292375,1.2802850895105031,3.14694477269426,22726.33690460558,2317.4414203224937,19317.383641204688,1969.8249291251027,0.85,0.8499998799758154,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5729.478702715449,4632.441516551485,6.027334727459521,6.155386355657954,-0.7337435399395345,6.889129895597488,4.987810955522706,3.5,1.425088844435059,0.6,0.0002334323654385558,0.9228442822339344,0.00025294881263552367,198.29107849850703,0.0,0.0,0.0,0.0,8.605243888038567e-05,0.00014737992655817014,0.0005936531449791124,0.1033826137351857,0.07186013333390096,0.03152248040128475,0.10338261548814875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540316.7145013065,578.2358757834082,0.0,0.1033826137351857,0.07186013335515186,0.031522480410606825,0.3732920341330017,0.3732920341330017,0.16374985402389725,0.0,7.278704069539799,4.756792597645699,13.12451632829459,7.1874876445721725,4.770776959160344,12.785877644363609,26768.668881166497,22753.368548991522,0.85,1.166521291981734,0.6413547712064694,42257.45940475719,25750.0,0.0,0.0,8232.900613552345,0.12316100510817087,3.079025127704269,3400.516977931355,4832.3836356209895,8232.900613552345,49.2352905397795,0.6664556553472445,1.2199583990071152,1.26086322961039,1.1523885827651905,0.0037959490543933707,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33982.900613552345,,,,,,,,,,,,,,,,,,,,2.0,16543.367739506997,1609.9784557314695,0.3732920341330017,0.16374985402389725,6.112871282664199,4.987810955522706
