time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
362.0,-29.225676421850387,6.15080792076885,35.4267548553239,25.124731321726017,6.040882954106427,-25.699020488776586,-39.22564397854728,2.514227021032675,3.2068495303480518,-3.9610252557576544,40.84796303422465,42175.24939989741,34528.318919304846,34528.318919304846,76703.56831920226,77264.71329116359,77264.71329116359,34528.318919304846,111793.03221046843,111793.03221046843,111793.03221046843,138561.12748902146,138561.12748902146,0.0,0.0,91543.0734068053,56453.60951553923,38988.29321251785,26768.095278553028,65756.38849107087,22752.880986770073,1610.0,0.0,0.8891046865580937,2.8968046942312156,0.0014959128700940735,0.0,3.2068495303480518,369248.1994543086,1591421.1426530916,4.309895471406399,1591421.1426530916,4.309895471406399,0.85,0.10338392915110926,4.028046144702076,101325.0,128282.04500186529,1.2660453491425145,1.0,0.0,4.028046144706224,1.2799945295987187,1.2802933373049374,3.1469244997202277,22726.42122712724,2317.4500188267393,19317.456682589003,1969.8323772734832,0.85,0.8499999401371146,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5729.857199310614,4632.441516551485,6.0260348064972895,6.15080792076885,-0.7365328687456159,6.887340789514466,4.98836013609489,3.5,1.4252457531699687,0.6,0.0002334323654385558,0.9228050058827834,0.0002529595786221893,198.29074396520923,0.0,0.0,0.0,0.0,8.605271322280553e-05,0.00014737965221575027,0.0005936520399151856,0.10338392910668798,0.0718607121336019,0.03152321697308607,0.10338393049366823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540314.9069524192,578.2364686106147,0.0,0.10338392910668798,0.07186071216447816,0.0315232169866311,0.37329252460404344,0.37329252460404344,0.1637525765008668,0.0,7.257401986245384,4.761225849554819,13.042564326453316,7.167874786105699,4.7748811505410345,12.710431788640847,26768.095278553028,22752.880986770073,0.85,1.166480855766857,0.6413863408210813,42257.45940475719,25750.0,0.0,0.0,8228.906732612602,0.12308505223342332,3.0771263058355802,3399.073947562665,4829.832785049938,8228.906732612602,49.35841545993977,0.6660446549427664,1.2198701967449765,1.2608848606960983,1.1523885827651905,0.0037947385223756104,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33978.9067326126,,,,,,,,,,,,,,,,,,,,2.0,16543.401920974426,1610.0,0.37329252460404344,0.1637525765008668,6.112871282664199,4.98836013609489
363.0,-29.22527354424569,6.1462428787263,35.426550347427415,25.123149202577792,6.038988651129423,-25.698847328726906,-39.2256073426455,2.5125624356107923,3.1838788130773423,-3.963083378170674,40.84755314174726,42176.72823187056,34522.7200248442,34522.7200248442,76699.44825671476,77265.9771545544,77265.9771545544,34522.7200248442,111788.69717939862,111788.69717939862,111788.69717939862,138555.88579076168,138555.88579076168,0.0,0.0,91543.40721349683,56454.15829081345,38988.05435853708,26767.188611363057,65755.24296990014,22752.110319658597,1610.0,0.0,0.8890959049988304,2.8968652968429986,0.0014959128700940735,0.0,3.1838788130773423,369218.8356889536,1591403.1533855547,4.310189512450074,1591403.1533855547,4.310189512450074,0.85,0.10338507068280892,4.028046144702076,101325.0,128282.32844885637,1.2660481465468183,1.0,0.0,4.028046144701389,1.280002258831935,1.280301068342501,3.1469054971651893,22726.504097749756,2317.458469278475,19317.5301989683,1969.839873857872,0.85,0.8500000755013177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5730.232441690354,4632.441516551485,6.02466311378119,6.1462428787263,-0.7392295492692873,6.8854724279955875,4.988904618829441,3.5,1.4254013196655546,0.6,0.0002334323654385558,0.9227665561575566,0.0002529701189113086,198.2904164588464,0.0,0.0,0.0,0.0,8.605306763927267e-05,0.00014737929779928312,0.0005936506123093015,0.1033850706430535,0.07186118397891779,0.0315238866641357,0.10338507220792187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540312.8778087593,578.2371341141301,0.0,0.1033850706430535,0.07186118400655124,0.03152388667625767,0.3732930237932244,0.3732930237932244,0.16375519907188296,0.0,7.236125530043921,4.765574379032387,12.960920720528009,7.146962191248008,4.779136068493756,12.630299134611448,26767.188611363057,22752.110319658597,0.85,1.166438519462614,0.6414200043512457,42257.45940475719,25750.0,0.0,0.0,8224.914979738009,0.12300918749647002,3.0752296874117477,3397.6311516810433,4827.283828056966,8224.914979738009,49.481464469102654,0.6656341314744044,1.2197821638929176,1.26090644614359,1.1523885827651905,0.0037935309122178124,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33974.91497973801,,,,,,,,,,,,,,,,,,,,2.0,16543.435962166794,1610.0,0.3732930237932244,0.16375519907188296,6.112871282664199,4.988904618829441
364.0,-29.224876422613697,6.141694266608195,35.426344478359184,25.121663824562006,6.037203979078063,-25.69866838595375,-39.2255547811277,2.5109959424182353,3.159969153209829,-3.9650249041659333,40.84710448099866,42178.11739929113,34516.75795455151,34516.75795455151,76694.87535384264,77267.18886836342,77267.18886836342,34516.75795455151,111783.94682291494,111783.94682291494,111783.94682291494,138549.94488079826,138549.94488079826,0.0,0.0,91543.7355872878,56454.66411821596,38987.8571878576,26765.998057883324,65753.85524574092,22751.098349200824,1609.981567253427,0.0,0.8890878404030074,2.8969522990482206,0.0014959128700940735,0.0,3.159969153209829,369191.1371114159,1591383.462840625,4.310459550279972,1591383.462840625,4.310459550279972,0.85,0.10338605407711193,4.028046144702076,101325.0,128282.59753141543,1.2660508021852004,1.0,0.0,4.028046144702349,1.280009532675005,1.2803083438836096,3.1468876144102897,22726.585619604066,2317.4667821941302,19317.594985558822,1969.846480251546,0.85,0.8499998771876832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5730.605193343775,4632.441516551485,6.023230843863314,6.141694266608195,-0.7418427346035492,6.883537001211744,4.989445511014553,3.5,1.4255558602898724,0.6,0.0002334323654385558,0.9227286574609449,0.0002529805090056347,198.29009363267485,0.0,0.0,0.0,0.0,8.605357612283252e-05,0.00014737878931572328,0.0005936485641140586,0.1033860540454263,0.07186156168795178,0.03152449235747452,0.10338605573525066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540310.6567477469,578.2378625603147,0.0,0.1033860540454263,0.07186156170997585,0.03152449236713609,0.3732935277725905,0.3732935277725905,0.1637577057928207,0.0,7.214664235377825,4.769888080125895,12.878762991837618,7.124994057375773,4.783527247722816,12.546334659413162,26765.998057883324,22751.098349200824,0.85,1.1663935911774603,0.6414546681964041,42257.45940475719,25750.0,0.0,0.0,8220.92450037896,0.1229334107543067,3.0733352688576647,3396.1880754061954,4824.736424972765,8220.92450037896,49.604437655337954,0.6652240841683258,1.219694300025345,1.2609279688989399,1.1523885827651905,0.003792327175143542,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33970.92450037896,,,,,,,,,,,,,,,,,,,,2.0,16543.469843934083,1609.981567253427,0.3732935277725905,0.1637577057928207,6.112871282664199,4.989445511014553
365.0,-29.224486790729237,6.137155847803537,35.426139995260236,25.119997013267152,6.035216664276312,-25.698516449885037,-39.225540147721745,2.509246323433192,3.1383316693447227,-3.967180207467155,40.846733110147845,42179.63405338935,34511.54483553783,34511.54483553783,76691.17888892718,77268.48660325634,77268.48660325634,34511.54483553783,111780.03143879418,111780.03143879418,111780.03143879418,138545.41294868727,138545.41294868727,0.0,0.0,91544.07096392015,56455.21841405755,38987.613944291785,26765.381509893105,65752.99545418489,22750.57428340914,1610.0,0.0,0.8890784373869147,2.896983698185755,0.0014959128700940735,0.0,3.1383316693447227,369160.3906106584,1591367.1644867624,4.310774408528369,1591367.1644867624,4.310774408528369,0.8500000000000001,0.10338726522662817,4.028046144702076,101325.0,128282.88799359433,1.266053668824025,1.0,0.0,4.028046144702443,1.2800176569407757,1.2803164700459457,3.146867641130084,22726.668879979024,2317.4752723895544,19317.664106112992,1969.8535285865196,0.85,0.8499998045525632,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5730.9761013178595,4632.441516551485,6.0219313822651905,6.137155847803537,-0.7445991477993048,6.881754995602842,4.989983751156802,3.5,1.4257096431876577,0.6,0.0002334323654385558,0.9226914751691466,0.00025299070352390897,198.28977689605375,0.0,0.0,0.0,0.0,8.605371768785313e-05,0.00014737864775070267,0.0005936479938836232,0.10338726518523908,0.07186212181857855,0.03152514336666052,0.10338726654971747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540308.8183062703,578.2384655171852,0.0,0.10338726518523908,0.07186212184734711,0.031525143379281056,0.3732940363702024,0.3732940363702024,0.1637600342145107,0.0,7.1936795353777825,4.774227720209296,12.798165799108517,7.105511876811875,4.787572051946938,12.471531494142198,26765.381509893105,22750.57428340914,0.85,1.1663526255980803,0.6414861218418424,42257.45940475719,25750.0,0.0,0.0,8216.934578978733,0.12285772186421139,3.071443046605282,3394.744287577366,4822.190291401368,8216.934578978733,49.727335106572696,0.6648145122522257,1.2196066047179754,1.2609494146389526,1.1523885827651905,0.0037911281085719695,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33966.93457897873,,,,,,,,,,,,,,,,,,,,2.0,16543.503623819302,1610.0,0.3732940363702024,0.1637600342145107,6.112871282664199,4.989983751156802
366.0,-29.224104486038744,6.1326307134777,35.42593548926573,25.11842456823217,6.033336382047972,-25.69836040329958,-39.225517376884795,2.507592299308778,3.115711817216436,-3.969221824102535,40.84632347703487,42181.08712132127,34505.96280426065,34505.96280426065,76687.04992558192,77269.73287895981,77269.73287895981,34505.96280426065,111775.69568322046,111775.69568322046,111775.69568322046,138540.1760086523,138540.1760086523,0.0,0.0,91544.40118919285,56455.7554315542,38987.38417515406,26764.480325431865,65751.86450058593,22749.808276617085,1610.0,0.0,0.8890697350758501,2.8970417268382946,0.0014959128700940735,0.0,3.115711817216436,369131.2677592821,1591349.1870627613,4.31106580789713,1591349.1870627613,4.31106580789713,0.85,0.1033883240199592,4.028046144702076,101325.0,128283.17249843117,1.2660564766684548,1.0,0.0,4.028046144700564,1.2800253374115607,1.2803241523096944,3.146848759140583,22726.750861480934,2317.483632176221,19317.735993583225,1969.8608590684103,0.85,0.8499999014960131,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5731.343888323285,4632.441516551485,6.0205709998594115,6.1326307134777,-0.7472753180953484,6.879906031573048,4.990517485261744,3.5,1.4258621386462127,0.6,0.0002334323654385558,0.9226549936774594,0.00025300070669769637,198.2894661167836,0.0,0.0,0.0,0.0,8.605393797561573e-05,0.00014737842746294008,0.0005936471065543503,0.10338832398264361,0.07186259028161632,0.03152573370102729,0.10338832549435555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540306.7904523972,578.2391305951732,0.0,0.10338832398264361,0.07186259030755353,0.03152573371240567,0.3732945531118438,0.3732945531118438,0.16376225989749837,0.0,7.172730993206017,4.778491722366198,12.717889837204723,7.084933641318969,4.791744880374779,12.392779029978328,26764.480325431865,22749.808276617085,0.85,1.1663098911042826,0.6415192548790062,42257.45940475719,25750.0,0.0,0.0,8212.946685159734,0.12278212068374444,3.0695530170936083,3393.3006768142745,4819.6460083454585,8212.946685159734,49.85015691059123,0.6644054149553266,1.2195190775478322,1.2609708127640897,1.1523885827651905,0.0037899320654127913,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33962.94668515973,,,,,,,,,,,,,,,,,,,,2.0,16543.537266897296,1610.0,0.3732945531118438,0.16376225989749837,6.112871282664199,4.990517485261744
367.0,-29.22372911289475,6.128121308488081,35.42572988717416,25.11693084323781,6.031545599896492,-25.698201645407025,-39.22548664323983,2.506018132408879,3.0923536383312467,-3.9711683086248004,40.845882540552836,42182.47905469004,34500.088688779,34500.088688779,76682.56774346903,77270.9356571097,77270.9356571097,34500.088688779,111771.0243458887,111771.0243458887,111771.0243458887,138534.37445881462,138534.37445881462,0.0,0.0,91544.726957896,56456.27035547668,38987.17400268813,26763.35011292593,65750.52411561407,22748.84759598704,1609.9851067972909,0.0,0.8890616165894529,2.8971209398980493,0.0014959128700940735,0.0,3.0923536383312467,369103.5036064508,1591329.8360096866,4.311337661282159,1591329.8360096866,4.311337661282159,0.85,0.10338925030816336,4.028046144702076,101325.0,128283.44481020364,1.2660591641766952,1.0,0.0,4.02804614470243,1.2800326471504548,1.2803314637550072,3.1468307887842646,22726.831736597913,2317.491879143022,19317.808493221753,1969.8682519740946,0.85,0.8500000667542905,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5731.709208996688,4632.441516551485,6.019162422724876,6.128121308488081,-0.7498828252376217,6.878004133725702,4.991047662819788,3.5,1.426013617948511,0.6,0.0002334323654385558,0.9226191751440106,0.00025301052885890824,198.28916097318407,0.0,0.0,0.0,0.0,8.605423529734896e-05,0.00014737813014120682,0.000593645908928689,0.10338925027537653,0.07186298250443403,0.0315262677709425,0.10338925189990146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540304.6076360261,578.2398464954853,0.0,0.10338925027537653,0.07186298252722341,0.03152626778093995,0.3732950746731012,0.3732950746731012,0.16376436914606574,0.0,7.151651723669431,4.7827227995825865,12.637275868429697,7.06352194695603,4.7960211297775,12.31101649906958,26763.35011292593,22748.84759598704,0.85,1.166265497878501,0.6415535027601823,42257.45940475719,25750.0,0.0,0.0,8208.960090024972,0.12270660707074768,3.0676651767686893,3391.8568039540173,4817.103286070954,8208.960090024972,49.97290315503566,0.6639967915083744,1.2194317180932401,1.260992148696497,1.1523885827651905,0.003788739857615171,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33958.96009002497,,,,,,,,,,,,,,,,,,,,2.0,16543.570776174907,1609.9851067972909,0.3732950746731012,0.16376436914606574,6.112871282664199,4.991047662819788
368.0,-29.223362492786478,6.12362258345484,35.425525408293886,25.115291063580685,6.029591986243042,-25.698067049841075,-39.225489646755136,2.504296543297619,3.070850390527937,-3.9732865842764467,40.84550405065446,42183.975920540404,34494.82122270073,34494.82122270073,76678.79714324113,77272.20611610392,77272.20611610392,34494.82122270073,111767.02733880465,111767.02733880465,111767.02733880465,138529.7112577315,138529.7112577315,0.0,0.0,91545.05801989979,56456.82782433629,38986.922439515,26762.683918926876,65749.60635844187,22748.281331087845,1610.0,0.0,0.8890524210201862,2.8971550743844667,0.0014959128700940735,0.0,3.070850390527937,369073.2909312348,1591313.2256458036,4.31164558570643,1591313.2256458036,4.31164558570643,0.85,0.1033903557526669,4.028046144702076,101325.0,128283.73510535421,1.2660620291670783,1.0,0.0,4.028046144703807,1.2800406415488554,1.2803394600196563,3.1468111354871673,22726.91392582611,2317.500260111874,19317.876399800385,1969.8751765180145,0.85,0.8499999807650168,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5732.072587074702,4632.441516551485,6.017861898763005,6.12362258345484,-0.7526048392675881,6.876227422722428,4.991575043503716,3.5,1.4261642981439189,0.6,0.0002334323654385558,0.9225841932834066,0.00025302012232378257,198.28886294589844,0.0,0.0,0.0,0.0,8.60542062408648e-05,0.00014737815919769098,0.000593646025969548,0.1033903557102277,0.0718635218862825,0.03152683382394519,0.10339035709146736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540302.7339576397,578.2404610067546,0.0,0.1033903557102277,0.07186352191578066,0.031526833836886245,0.37329560093527314,0.37329560093527314,0.16376631122403876,0.0,7.13097597844785,4.786969248148807,12.558000419152165,7.04413697480436,4.8000085936927235,12.236736400234463,26762.683918926876,22748.281331087845,0.85,1.1662244291656663,0.641585223956618,42257.45940475719,25750.0,0.0,0.0,8204.974218711362,0.12263118088334375,3.065779522083591,3390.412322704506,4814.561896006856,8204.974218711362,50.09557392740604,0.6635886411436346,1.2193445259338207,1.2610134109045494,1.1523885827651905,0.0037875521260177054,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33954.97421871136,,,,,,,,,,,,,,,,,,,,2.0,16543.604159334023,1610.0,0.37329560093527314,0.16376631122403876,6.112871282664199,4.991575043503716
369.0,-29.22300300913343,6.119137028228667,35.42532091490422,25.113727733865403,6.0277254448699145,-25.697930168436848,-39.22548102037979,2.5026526041722743,3.0485743931625393,-3.9753120454201136,40.8450946702438,42185.395368479505,34489.25688552924,34489.25688552924,76674.65225400875,77273.43384093345,77273.43384093345,34489.25688552924,111762.6907264627,111762.6907264627,111762.6907264627,138524.47883035638,138524.47883035638,0.0,0.0,91545.38449575126,56457.34602329307,38986.709413842436,26761.788103893676,65748.4975177361,22747.519888309624,1610.0,0.0,0.8890437962894224,2.89721057414977,0.0014959128700940735,0.0,3.0485743931625393,369044.4038681139,1591295.259771897,4.311934398930979,1591295.259771897,4.311934398930979,0.85,0.10339133325601943,4.028046144702076,101325.0,128284.01214959461,1.266064763381146,1.0,0.0,4.0280461447037474,1.280048275463758,1.2803470957166545,3.1467923686258827,22726.994976499253,2317.508524980422,19317.94264383536,1969.8819315296619,0.85,0.8499998642060241,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5732.432991390074,4632.441516551485,6.0165128728641,6.119137028228667,-0.7552607995152107,6.874397827743877,4.992098130299502,3.5,1.4263137515141435,0.6,0.0002334323654385558,0.9225498937528754,0.0002530295293720836,198.2885707207422,0.0,0.0,0.0,0.0,8.605428969381424e-05,0.00014737807574474157,0.0005936456898172168,0.10339133321985983,0.07186398701037439,0.03152734620948544,0.1033913346906894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540300.7073605603,578.2411256700399,0.0,0.10339133321985983,0.07186398703550775,0.031527346220511676,0.3732961347114234,0.3732961347114234,0.16376814702640663,0.0,7.110348270719953,4.791148980774665,12.479063981334434,7.023886438582679,4.804094022802076,12.159350551003797,26761.788103893676,22747.519888309624,0.85,1.1661810558229904,0.641617633271387,42257.45940475719,25750.0,0.0,0.0,8200.990258388216,0.12255584197993546,3.063896049498384,3388.9679513415376,4812.022307046678,8200.990258388216,50.21816931506065,0.6631809630948884,1.2192575006504869,1.2610346231927059,1.1523885827651905,0.0037863675376708654,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33950.990258388214,,,,,,,,,,,,,,,,,,,,2.0,16543.637379653097,1610.0,0.3732961347114234,0.16376814702640663,6.112871282664199,4.992098130299502
370.0,-29.222649139109066,6.114666432316851,35.42511561961733,25.11222321717071,6.025925842300499,-25.697791645393675,-39.225468307826645,2.5010683485851484,3.0257855162742544,-3.977266119114069,40.84466232772228,42186.7753794419,34483.479132538065,34483.479132538065,76670.25451197996,77274.62861944265,77274.62861944265,34483.479132538065,111758.10775198071,111758.10775198071,111758.10775198071,138518.8322198789,138518.8322198789,0.0,0.0,91545.70739965154,56457.854159650895,38986.50360000072,26760.724467898195,65747.22806789892,22746.615797713464,1609.9890527423618,0.0,0.8890356077285297,2.8972814373158418,0.0014959128700940735,0.0,3.0257855162742544,369016.53661118005,1591276.2863606203,4.312208609874015,1591276.2863606203,4.312208609874015,0.85,0.10339220669198841,4.028046144702076,101325.0,128284.28301378868,1.2660674366028983,1.0,0.0,4.028046144701662,1.2800556323140122,1.2803544542843248,3.1467742830992447,22727.075140402216,2317.5166994235765,19318.016297349805,1969.8894420979443,0.85,0.8500001068332773,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5732.790952055705,4632.441516551485,6.01512935338637,6.114666432316851,-0.7578645025220117,6.8725309348388635,4.992617692112032,3.5,1.4264621977462948,0.6,0.0002334323654385558,0.9225161311810911,0.0002530387898363294,198.28828305975992,0.0,0.0,0.0,0.0,8.605441267724353e-05,0.00014737795276131225,0.0005936451944342885,0.10339220665835792,0.07186439577385018,0.03152781088450775,0.10339220821380941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540298.5670939358,578.2418276126342,0.0,0.10339220665835792,0.07186439579722556,0.03152781089476285,0.3732966732822884,0.3732966732822884,0.1637698655246861,0.0,7.089650315890935,4.795297728062565,12.399986705961908,7.003051635388317,4.8082515062192215,12.07986256223893,26760.724467898195,22746.615797713464,0.85,1.1661366838583755,0.6416510112924378,42257.45940475719,25750.0,0.0,0.0,8197.007623120484,0.12248059021920547,3.062014755480134,3387.5233369288026,4809.48428619168,8197.007623120484,50.34068940521635,0.6627737565974318,1.219170641825439,1.2610557738174866,1.1523885827651905,0.003785186745490624,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33947.00762312049,,,,,,,,,,,,,,,,,,,,2.0,16543.670469225854,1609.9890527423618,0.3732966732822884,0.1637698655246861,6.112871282664199,4.992617692112032
371.0,-29.22230245976188,6.11020707713215,35.424911154850975,25.110612529702507,6.02400798890617,-25.69767141973271,-39.22548102037979,2.4993769488781297,3.0043897779816007,-3.9793449421376255,40.84427592661954,42188.2316623369,34478.148515096625,34478.148515096625,76666.38017743352,77275.8721396455,77275.8721396455,34478.148515096625,111754.02065474211,111754.02065474211,111754.02065474211,138514.0230345341,138514.0230345341,0.0,0.0,91546.03407756564,56458.39360026164,38986.26719700444,26760.002379791982,65746.26957679642,22746.002022823184,1610.0,0.0,0.8890266345900844,2.8973189491898292,0.0014959128700940735,0.0,3.0043897779816007,368986.89210093283,1591259.3292383936,4.312509098028121,1591259.3292383936,4.312509098028121,0.85,0.10339320499191401,4.028046144702076,101325.0,128284.56930026053,1.2660702620306985,1.0,0.0,4.02804614470289,1.2800634868056329,1.2803623106095336,3.1467549744379997,22727.15624123929,2317.5249694074214,19318.085312617608,1969.8964796966966,0.85,0.8500001103333908,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5733.146856403596,4632.441516551485,6.013826154930347,6.11020707713215,-0.760550535301523,6.870757612433673,4.993134290725682,3.5,1.426609797350195,0.6,0.0002334323654385558,0.9224830559611951,0.00025304786242965455,198.2880012448893,0.0,0.0,0.0,0.0,8.605428969381424e-05,0.00014737807574474157,0.0005936456898172168,0.10339320495189475,0.0718649123383313,0.03152829261356344,0.10339320632344232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540296.6542573466,578.24245496428,0.0,0.10339320495189475,0.0718649123661472,0.031528292625766806,0.37329721659563636,0.37329721659563636,0.16377142901125794,0.0,7.06927520221376,4.799451560854152,12.322000071254365,6.98373472011923,4.812192803751998,12.005979213397552,26760.002379791982,22746.002022823184,0.85,1.1660947559599806,0.6416825157366226,42257.45940475719,25750.0,0.0,0.0,8193.025892932304,0.12240542546011501,3.0601356365028725,3386.0782266786996,4806.947666253605,8193.025892932304,50.46313428494883,0.6623670208880678,1.2190839490421599,1.2610768543368702,1.1523885827651905,0.0037840102173900022,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33943.0258929323,,,,,,,,,,,,,,,,,,,,2.0,16543.703458321703,1610.0,0.37329721659563636,0.16377142901125794,6.112871282664199,4.993134290725682
372.0,-29.221962869635888,6.105760783258437,35.4247066851781,25.109059048723452,6.022155498393332,-25.697551037273247,-39.225489856302715,2.497743666030698,2.982455341827972,-3.9813541537789665,40.84386685414151,42189.64343577281,34472.601204930266,34472.601204930266,76662.24464070308,77277.08280645251,77277.08280645251,34472.601204930266,111749.68401138278,111749.68401138278,111749.68401138278,138508.79601514738,138508.79601514738,0.0,0.0,91546.35723902854,56458.91786834896,38986.04374519953,26759.1120037646,65745.15574896413,22745.24520319991,1610.0,0.0,0.8890180877618572,2.8973719554734036,0.0014959128700940735,0.0,2.982455341827972,368958.2420409706,1591241.3773374825,4.312795314004084,1591241.3773374825,4.312795314004084,0.85,0.10339410247751203,4.028046144702076,101325.0,128284.84723531842,1.2660730050364513,1.0,0.0,4.028046144701218,1.2800710715067036,1.2803698970812112,3.1467363292265302,22727.236469084575,2317.5331503708785,19318.149832276118,1969.9030588708804,0.85,0.8499999486763042,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5733.499949080311,4632.441516551485,6.012488272623058,6.105760783258437,-0.763186280648184,6.868947063906621,4.993646829298825,3.5,1.4267562369425215,0.6,0.0002334323654385558,0.9224506583345898,0.0002530567497886544,198.28772519360746,0.0,0.0,0.0,0.0,8.605420421366806e-05,0.00014737816122488775,0.0005936460341351901,0.10339410244059823,0.07186537403262429,0.03152872840797394,0.10339410388758327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540294.6291904633,578.243119123203,0.0,0.10339410244059823,0.07186537405828189,0.03152872841923014,0.3732977667773228,0.3732977667773228,0.1637728819358138,0.0,7.048962072240158,4.803550079679724,12.244371362259756,6.963809495606938,4.816199440698881,11.929928153185699,26759.1120037646,22745.24520319991,0.85,1.166051608934107,0.6417148602836421,42257.45940475719,25750.0,0.0,0.0,8189.045940084557,0.12233034756190417,3.0582586890476016,3384.633148792893,4804.412791291664,8189.045940084557,50.585504041192834,0.6619607552051087,1.2189974218854118,1.261097882281662,1.1523885827651905,0.0037828369718056285,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33939.04594008456,,,,,,,,,,,,,,,,,,,,2.0,16543.73631515999,1610.0,0.3732977667773228,0.1637728819358138,6.112871282664199,4.993646829298825
373.0,-29.221630207347125,6.101328611984819,35.424501736982066,25.107542343344562,6.020345306643762,-25.69743266039534,-39.225495234690584,2.4961477596909645,2.9602543573985827,-3.9833183341138345,40.84344397752106,42191.0126663706,34466.927889771076,34466.927889771076,76657.94055614168,77278.27092646826,77278.27092646826,34466.927889771076,111745.19881623934,111745.19881623934,111745.19881623934,138503.3199580054,138503.3199580054,0.0,0.0,91546.67778242017,56459.41952231837,38985.84251122422,26758.121141766045,65743.96365299026,22744.402970501138,1609.993400549608,0.0,0.8890098134876154,2.8974339109070417,0.0014959128700940735,0.0,2.9602543573985827,368930.2357828151,1591222.819811247,4.313072406317983,1591222.819811247,4.313072406317983,0.85,0.10339492721059015,4.028046144702076,101325.0,128285.11882330166,1.2660756854014474,1.0,0.0,4.028046144703439,1.2800784827241465,1.280377310028762,3.146718110697365,22727.316046969267,2317.5412650568,19318.221716473607,1969.910389019044,0.85,0.8500001353679301,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5733.850621670479,4632.441516551485,6.011131116584549,6.101328611984819,-0.7657879718088036,6.8671165837936226,4.994155875775475,3.5,1.426901678792993,0.6,0.0002334323654385558,0.9224189228288322,0.0002530654561190875,198.2874547746785,0.0,0.0,0.0,0.0,8.605415218231405e-05,0.00014737821325624175,0.000593646243719885,0.10339492717825473,0.07186580133385834,0.03152912584439639,0.10339492864466072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540292.535789772,578.2438056926125,0.0,0.10339492717825473,0.07186580135633344,0.03152912585425672,0.3732983218671879,0.3732983218671879,0.16377421613382698,0.0,7.028645634544887,4.807619617684338,12.166820252266177,6.943572691512429,4.82023664377499,11.852784052565369,26758.121141766045,22744.402970501138,0.85,1.166007284878009,0.6417473228274336,42257.45940475719,25750.0,0.0,0.0,8185.067336936296,0.12225535638409105,3.0563839096022734,3383.187845885157,4801.879491051139,8185.067336936296,50.70779876074246,0.661554958788371,1.2189110599412283,1.2611188490635272,1.1523885827651905,0.0037816674850037614,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33935.06733693629,,,,,,,,,,,,,,,,,,,,2.0,16543.76904153352,1609.993400549608,0.3732983218671879,0.16377421613382698,6.112871282664199,4.994155875775475
374.0,-29.221305901945044,6.096908304739734,35.42429729501877,25.105962284747534,6.018465214988766,-25.697328795294702,-39.22552160276098,2.494488108338456,2.938935691156587,-3.9853556827005643,40.84304882550165,42192.435436113294,34461.52670419611,34461.52670419611,76653.9621403094,77279.48568163348,77279.48568163348,34461.52670419611,111741.01238582958,111741.01238582958,111741.01238582958,138498.3492128709,138498.3492128709,0.0,0.0,91547.00004166807,56459.94979614777,38985.61138391145,26757.33682704131,65742.94821095276,22743.73630298511,1610.0,0.0,0.8890010759353628,2.8974754444249182,0.0014959128700940735,0.0,2.938935691156587,368901.18801656936,1591205.4790991151,4.313365016942275,1591205.4790991151,4.313365016942275,0.85,0.1033958170480346,4.028046144702076,101325.0,128285.39887405111,1.2660784492874524,1.0,0.0,4.0280461447035085,1.2800861900576028,1.2803850191614532,3.1466991644686186,22727.396050831267,2317.549423180318,19318.285780221715,1969.916921703305,0.85,0.8499999620288722,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5734.199110001376,4632.441516551485,6.009823873065308,6.096908304739734,-0.7684367150698987,6.865345019809633,4.994661772080031,3.5,1.4270462205942944,0.6,0.0002334323654385558,0.9223879856920645,0.0002530739440013546,198.2871911497164,0.0,0.0,0.0,0.0,8.605389709395141e-05,0.0001473784683446044,0.0005936472712275806,0.1033958170114437,0.07186629317138424,0.031529523840059456,0.10339581836933989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540290.5796383064,578.2444472477979,0.0,0.1033958170114437,0.07186629319681728,0.031529523851217316,0.3732988818577721,0.3732988818577721,0.16377540830580609,0.0,7.0085630980487394,4.811681359163856,12.090090693399702,6.924291373857159,4.824130427920807,11.779189764185446,26757.33682704131,22743.73630298511,0.85,1.1659647798931365,0.6417788764314047,42257.45940475719,25750.0,0.0,0.0,8181.089834786633,0.12218045178647056,3.0545112946617614,3381.7421686417642,4799.3476661448685,8181.089834786633,50.83001853025152,0.6611496308791692,1.2188248627969127,1.261139749674054,1.1523885827651905,0.0037805020331009177,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33931.08983478663,,,,,,,,,,,,,,,,,,,,2.0,16543.80164043905,1610.0,0.3732988818577721,0.16377540830580609,6.112871282664199,4.994661772080031
375.0,-29.220985885422678,6.092500948651548,35.42409285759907,25.10441819848495,6.016626368827654,-25.69722466465898,-39.22554042711852,2.4928651480650643,2.917337648685816,-3.9873488346821655,40.84264007388761,42193.809255974564,34455.99669267888,34455.99669267888,76649.80594865343,77280.67920939357,77280.67920939357,34455.99669267888,111736.67590207244,111736.67590207244,111736.67590207244,138493.1277429511,138493.1277429511,0.0,0.0,91547.31951295427,56460.44955953978,38985.41105934943,26756.451840878668,65741.8629002281,22742.984064746866,1610.0,0.0,0.8889926060675368,2.8975259973033776,0.0014959128700940735,0.0,2.917337648685816,368872.7721252643,1591187.5417379148,4.31364866691101,1591187.5417379148,4.31364866691101,0.85,0.10339663584987938,4.028046144702076,101325.0,128285.67369124775,1.2660811615223069,1.0,0.0,4.028046144700609,1.280093727089377,1.2803925579527062,3.14668063709747,22727.475362555793,2317.5575107254563,19318.357897451293,1969.9242756141286,0.85,0.8500001689267641,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5734.544961239808,4632.441516551485,6.008497086616179,6.092500948651548,-0.7710524365054265,6.863553385156974,4.995163860414405,3.5,1.4271896744041157,0.6,0.0002334323654385558,0.9223574587906815,0.0002530823198899621,198.28693101183336,0.0,0.0,0.0,0.0,8.605371498493889e-05,0.0001473786504536169,0.0005936480047710864,0.10339663581329847,0.07186675145089516,0.03152988436240332,0.10339663722807602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540288.5561656184,578.2451108813743,0.0,0.10339663581329847,0.07186675147632107,0.0315298843735583,0.37329944800896764,0.37329944800896764,0.16377648499698633,0.0,6.988557939711825,4.815699827517676,12.013741355833247,6.904686483367982,4.828057842807539,11.70445436479855,26756.451840878668,22742.984064746866,0.85,1.1659208085566357,0.641810368531984,42257.45940475719,25750.0,0.0,0.0,8177.113962097086,0.12210563362911415,3.052640840727851,3380.296437597468,4796.817524499618,8177.113962097086,50.95216343623371,0.6607447707203142,1.2187388300410325,1.2611605947602422,1.1523885827651905,0.0037793400193100084,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33927.113962097086,,,,,,,,,,,,,,,,,,,,2.0,16543.834083017027,1610.0,0.37329944800896764,0.16377648499698633,6.112871282664199,4.995163860414405
376.0,-29.220674027930563,6.088106812009572,35.423888294434924,25.102886894624703,6.014802876302207,-25.69712634253891,-39.22556763337923,2.491255190910587,2.8957432774242875,-3.9893256416431897,40.842227536669554,42195.18499414873,34450.435860905345,34450.435860905345,76645.62085505408,77281.86206921155,77281.86206921155,34450.435860905345,111732.2979301169,111732.2979301169,111732.2979301169,138487.8379127137,138487.8379127137,0.0,0.0,91547.63783282797,56460.960757765126,38985.19675006982,26755.53998259679,65740.73673266661,22742.20898520727,1609.9981523378317,0.0,0.8889842304141602,2.897578484871476,0.0014959128700940735,0.0,2.8957432774242875,368844.5909540239,1591169.438406237,4.313929165371913,1591169.438406237,4.313929165371913,0.85,0.10339741602409633,4.028046144702076,101325.0,128285.9408808196,1.2660837984783577,1.0,0.0,4.028046144702575,1.2801012038223243,1.2804000364310557,3.1466622581671766,22727.55438843143,2317.565569122119,19318.416944899083,1969.9302967781132,0.85,0.8499998114505609,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5734.88841521075,4632.441516551485,6.0071675971117084,6.088106812009572,-0.7736539127213833,6.8617607247309556,4.995662488502369,3.5,1.4273321395721053,0.6,0.0002334323654385558,0.9223277112413077,0.000253090482475467,198.2866775069922,0.0,0.0,0.0,0.0,8.60534517890549e-05,0.0001473789136495009,0.0005936490649362523,0.10339741599063262,0.0718671992976474,0.03153021669298523,0.10339741738749261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540286.513954739,578.245780659627,0.0,0.10339741599063262,0.07186719932090652,0.031530216703189805,0.37330001917124367,0.37330001917124367,0.16377744121724708,0.0,6.968622861149527,4.819691702945477,11.937708492977436,6.885068919067464,4.831973471696983,11.629723420044115,26755.53998259679,22742.20898520727,0.85,1.1658771207072405,0.6418422897469891,42257.45940475719,25750.0,0.0,0.0,8173.139463868557,0.12203090177236967,3.050772544309239,3378.8504996531365,4794.2889642154205,8173.139463868557,51.074233565062926,0.6603403775561124,1.2186529612634145,1.261181379191984,1.1523885827651905,0.0037781817266627406,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33923.13946386856,,,,,,,,,,,,,,,,,,,,2.0,16543.866450484627,1609.9981523378317,0.37330001917124367,0.16377744121724708,6.112871282664199,4.995662488502369
377.0,-29.220370347151917,6.083725233913765,35.423683883049414,25.101339525450044,6.012962637807555,-25.69703705374274,-39.225603675562866,2.4896293443994053,2.874474301437317,-3.9913191940806203,40.84182283100063,42196.564537471866,34444.95564856166,34444.95564856166,76641.52018603354,77283.04787826588,77283.04787826588,34444.95564856166,111728.00352682754,111728.00352682754,111728.00352682754,138482.6907240084,138482.6907240084,0.0,0.0,91547.95563377366,56461.472292983795,38984.98148976651,26754.687197180858,65739.66868694738,22741.48411760373,1610.0,0.0,0.8889757429714145,2.897624680011694,0.0014959128700940735,0.0,2.874474301437317,368816.1727722215,1591151.678897032,4.314213411350909,1591151.678897032,4.314213411350909,0.85,0.10339819595492547,4.028046144702076,101325.0,128286.22037480811,1.2660865568695594,1.0,0.0,4.028046144703409,1.2801087544349887,1.2804075888063693,3.146643697847348,22727.633285478354,2317.57361438191,19318.487469896852,1969.9374883264777,0.85,0.8499999637991453,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5735.229542812408,4632.441516551485,6.005854759855129,6.083725233913765,-0.7762638545433909,6.859989088457156,4.996157758863125,3.5,1.4274736453894643,0.6,0.0002334323654385558,0.9222987446493418,0.0002530984312759819,198.28643064951652,0.0,0.0,0.0,0.0,8.605310311478028e-05,0.00014737926232377552,0.0005936504694123199,0.10339819591868477,0.0718676644063929,0.031530531512291855,0.1033981972929701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540284.510514817,578.2464377214503,0.0,0.10339819591868477,0.07186766443158234,0.031530531523343126,0.37330059540805877,0.37330059540805877,0.16377826936067966,0.0,6.948824998399175,4.823662374538742,11.862203753618019,6.8657934955179485,4.83582774701722,11.556298044834705,26754.687197180858,22741.48411760373,0.85,1.165833684848654,0.6418737024430731,42257.45940475719,25750.0,0.0,0.0,8169.166277064602,0.12195625607686024,3.0489064019215033,3377.4043177390863,4791.761959325515,8169.166277064602,51.19622900297356,0.6599364506323602,1.2185672560551417,1.261202101700405,1.1523885827651905,0.003777027222777753,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33919.1662770646,,,,,,,,,,,,,,,,,,,,2.0,16543.89866516687,1610.0,0.37330059540805877,0.16377826936067966,6.112871282664199,4.996157758863125
378.0,-29.220072153014403,6.07935649226398,35.42347948504774,25.099804729130142,6.011137451435632,-25.696951197682814,-39.22564027654005,2.488016496104075,2.8532065092784933,-3.9932965799861275,40.84141439803957,42197.923951739336,34439.44355364889,34439.44355364889,76637.36750538822,77284.2236168429,77284.2236168429,34439.44355364889,111723.66717049178,111723.66717049178,111723.66717049178,138477.47467876237,138477.47467876237,0.0,0.0,91548.27167988803,56461.972014784704,38984.77740567036,26753.80750827059,65738.58491394095,22740.73638203,1610.0,0.0,0.8889673486581305,2.8976728204513167,0.0014959128700940735,0.0,2.8532065092784933,368787.9867393995,1591133.7559761335,4.3144945420917225,1591133.7559761335,4.3144945420917225,0.85,0.10339893742261108,4.028046144702076,101325.0,128286.4922968479,1.2660892405314375,1.0,0.0,4.028046144705085,1.2801162447704975,1.2804150808904557,3.146625285912401,22727.711746872046,2317.581615217434,19318.553916573892,1969.9442640018653,0.85,0.8499999529971447,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5735.568222183077,4632.441516551485,6.004539083058892,6.07935649226398,-0.7788598141880216,6.858216306452001,4.996649494157572,3.5,1.4276141411878778,0.6,0.0002334323654385558,0.9222703023557474,0.0002531062366882046,198.28618825264587,0.0,0.0,0.0,0.0,8.605274903603857e-05,0.00014737961640251724,0.0005936518956578304,0.10339893738846088,0.07186811930887779,0.03153081807958309,0.10339893875346601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540282.4886253668,578.247100833279,0.0,0.10339893738846088,0.07186811933261426,0.031530818089996825,0.3733011770793895,0.3733011770793895,0.16377897639356656,0.0,6.92912130537843,4.827601871606646,11.787106100037875,6.8465030892646155,4.839672345335828,11.482863795184755,26753.80750827059,22740.73638203,0.85,1.165789735293435,0.6419049635306429,42257.45940475719,25750.0,0.0,0.0,8165.194555674694,0.12188169640348381,3.0470424100870925,3375.9579860372264,4789.236569637468,8165.194555674694,51.31814983606075,0.6595329891963405,1.2184817140085458,1.2612227653986783,1.1523885827651905,0.0037758763311733484,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33915.194555674694,,,,,,,,,,,,,,,,,,,,2.0,16543.93072643754,1610.0,0.3733011770793895,0.16377897639356656,6.112871282664199,4.996649494157572
379.0,-29.219782040191895,6.075000548720594,35.42327510313047,25.098272936325543,6.009316704300575,-25.696872170588037,-39.225681592337764,2.486406834695696,2.832047983034613,-3.9952687471315818,40.84100607050933,42199.270506555586,34433.93745950923,34433.93745950923,76633.20796606482,77285.39336217055,77285.39336217055,34433.93745950923,111719.33082167979,111719.33082167979,111719.33082167979,138472.26039585142,138472.26039585142,0.0,0.0,91548.58680313823,56462.4639475189,38984.580950688134,26752.92957417163,65737.51052485977,22739.990138045887,1610.0,0.0,0.8889589793610492,2.8977201620060336,0.0014959128700940735,0.0,2.832047983034613,368759.87677856366,1591115.837835863,4.314774838671808,1591115.837835863,4.314774838671808,0.8500000000000001,0.10339965325661514,4.028046144702076,101325.0,128286.75909668714,1.2660918736411264,1.0,0.0,4.028046144707029,1.2801237203929707,1.2804225582580722,3.1466069103582828,22727.789979156107,2317.589592690277,19318.62165329225,1969.951171224858,0.85,0.8500000075242494,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5735.904525763422,4632.441516551485,6.003227094322361,6.075000548720594,-0.7814492261184882,6.856449774839081,4.997137799149744,3.5,1.427753656899927,0.6,0.0002334323654385558,0.9222426317807588,0.0002531138307798904,198.28595242550557,0.0,0.0,0.0,0.0,8.605234934762744e-05,0.00014738001609092836,0.0005936535056211939,0.10339965322170899,0.07186857308749449,0.031531080134214504,0.10339965458459693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540280.4672597621,578.247763772474,0.0,0.10339965322170899,0.07186857311175625,0.03153108014485889,0.37330176385419256,0.37330176385419256,0.1637795608980613,0.0,6.909517984981562,4.8315149191894875,11.712424870883183,6.827316730166217,4.843488981827136,11.409860771882336,26752.92957417163,22739.990138045887,0.85,1.1657455135464043,0.6419359383954342,42257.45940475719,25750.0,0.0,0.0,8161.224234302792,0.12180722261341265,3.0451805653353134,3374.511466060771,4786.712768242021,8161.224234302792,51.43999615028066,0.6591299924968212,1.2183963347172067,1.261243368972685,1.1523885827651905,0.003774729122056204,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33911.22423430279,,,,,,,,,,,,,,,,,,,,2.0,16543.96268791519,1610.0,0.37330176385419256,0.1637795608980613,6.112871282664199,4.997137799149744
380.0,-29.219497365711632,6.070669051190281,35.423065675013156,25.097099609579914,6.007899502126047,-25.69675768224688,-39.225676213949896,2.4851598186620807,2.807029345343608,-3.996813939975743,40.840450333002764,42200.40067420924,34427.03502506839,34427.03502506839,76627.43569927763,77286.38087291426,77286.38087291426,34427.03502506839,111713.41589798266,111713.41589798266,111713.41589798266,138464.3860357915,138464.3860357915,0.0,0.0,91548.8852818208,56462.905083118756,38984.422443002266,26750.970137808854,65735.39258081112,22738.324617137525,1609.9300583577042,0.0,0.8889532595038339,2.897869856491449,0.0014959128700940735,0.0,2.807029345343608,368737.85379921214,1591091.4513265823,4.314966404813364,1591091.4513265823,4.314966404813364,0.85,0.10339983677398533,4.028046144702076,101325.0,128286.99327033566,1.2660941847553482,1.0,0.0,4.0280461447024365,1.2801295118703913,1.2804283510874814,3.146592674687045,22727.864079271112,2317.597148799143,19318.68434678133,1969.957564181584,0.85,0.849999994693777,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5736.23846060079,4632.441516551485,6.001674313494744,6.070669051190281,-0.7837412178754213,6.854410269065703,4.997622683667929,3.5,1.427892195333694,0.6,0.0002334323654385558,0.9222154807783064,0.0002531212827196849,198.28572101963445,0.0,0.0,0.0,0.0,8.605240137797412e-05,0.0001473799640605817,0.0005936532960405566,0.10339983675754097,0.07186867362452576,0.031531163133015204,0.1033998387142826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540277.7161657666,578.248666036435,0.0,0.10339983675754097,0.07186867363595542,0.03153116313802991,0.3733023557335028,0.3733023557335028,0.16378002257782173,0.0,6.888975044535528,4.835366448851403,11.634768548660247,6.803843285319374,4.847890627627692,11.321198637142572,26750.970137808854,22738.324617137525,0.85,1.165695262336442,0.6419738137614469,42257.45940475719,25750.0,0.0,0.0,8157.255321431185,0.12173283456809268,3.043320864202314,3373.064764000998,4784.190557430187,8157.255321431185,51.56176803145078,0.6587274597840508,1.2183111177759445,1.261263912599682,1.1523885827651905,0.0037735855825540288,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33907.255321431185,,,,,,,,,,,,,,,,,,,,2.0,16543.994497436965,1609.9300583577042,0.3733023557335028,0.16378002257782173,6.112871282664199,4.997622683667929
