time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
381.0,-29.219220874101964,6.06633845965344,35.422861601769306,25.095229816529923,6.005701295010609,-25.69672866441906,-39.225785283464916,2.4832090853288435,2.7903061775160154,-3.9991841030132056,40.84018744093952,42201.97384532814,34422.95608849722,34422.95608849722,76624.92993382536,77287.71050656927,77287.71050656927,34422.95608849722,111710.66659506649,111710.66659506649,111710.66659506649,138461.84901412437,138461.84901412437,0.0,0.0,91549.21296919898,56463.47630796236,38984.15184581847,26751.18241905787,65735.33426487635,22738.50505619919,1610.0,0.0,0.8889423903229152,2.8978107312697134,0.0014959128700940735,0.0,2.7903061775160154,368704.07487292757,1591079.9153674403,4.315330433806027,1591079.9153674403,4.315330433806027,0.85,0.1034009558977124,4.028046144702076,101325.0,128287.30294076672,1.2660972409648825,1.0,0.0,4.02804614470078,1.2801385717050822,1.280437413037141,3.146570405527985,22727.945430717053,2317.6054443379803,19318.753415744453,1969.964607255735,0.85,0.8499999911841991,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5736.5724614263645,4632.441516551485,6.000613836914414,6.06633845965344,-0.7865946450447323,6.852933104698172,4.998107682827485,3.5,1.4280307665221386,0.6,0.0002334323654385558,0.9221891110477364,0.00025312852064946184,198.28549626596308,0.0,0.0,0.0,0.0,8.605134624876467e-05,0.00014738101918979112,0.0005936575461497008,0.1034009558427555,0.0718694685571705,0.031531487285585004,0.10340095675562401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540276.4147598373,578.2490928521659,0.0,0.1034009558427555,0.07186946859536843,0.03153148730234396,0.37330295057302987,0.37330295057302987,0.16378015572132915,0.0,6.869985247540058,4.8393883661298105,11.561924927174232,6.789490280529208,4.851054739136828,11.265895751022754,26751.18241905787,22738.50505619919,0.85,1.1656581774585655,0.6419983151721412,42257.45940475719,25750.0,0.0,0.0,8153.285104076241,0.12165853212924282,3.041463303231068,3371.6162394539333,4781.668864622307,8153.285104076241,51.68346556525011,0.6583253903097551,1.2182260627808161,1.2612843413402934,1.1523885827651905,0.0037724487664968446,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33903.28510407624,,,,,,,,,,,,,,,,,,,,2.0,16544.026207681047,1610.0,0.37330295057302987,0.16378015572132915,6.112871282664199,4.998107682827485
382.0,-29.218950909739164,6.062020606174329,35.422657527496455,25.093708640802674,6.003895595481929,-25.696666264650766,-39.225844166334696,2.4816109503944412,2.7695342054083767,-4.0011389168531055,40.839779264284914,42203.31177128739,34417.46148303328,34417.46148303328,76620.77325432067,77288.86232486341,77288.86232486341,34417.46148303328,111706.3238078967,111706.3238078967,111706.3238078967,138456.6340494059,138456.6340494059,0.0,0.0,91549.52442141241,56463.97386784005,38983.94505952484,26750.310241509207,65734.25530103405,22737.763705282825,1610.0,0.0,0.8889341051500012,2.8978550900354603,0.0014959128700940735,0.0,2.7695342054083767,368676.2172169383,1591062.0043054535,4.315607923711642,1591062.0043054535,4.315607923711642,0.85,0.10340157455596004,4.028046144702076,101325.0,128287.57347090419,1.2660999108897526,1.0,0.0,4.02804614470429,1.280145994054664,1.2804448371194297,3.146552161557655,22728.022751632016,2317.6133288770393,19318.818553429068,1969.971249451043,0.85,0.8499999654409821,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5736.901666214375,4632.441516551485,5.999311734019041,6.062020606174329,-0.7891633364808586,6.8511839426551875,4.998585736132522,3.5,1.4281673531807206,0.6,0.0002334323654385558,0.9221633646227919,0.0002531355878944948,198.28527681863216,0.0,0.0,0.0,0.0,8.605077662586184e-05,0.00014738158881269395,0.0005936598406170384,0.10340157452220394,0.07186991960475703,0.03153165491744692,0.10340157584620539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540274.3941469085,578.249755542012,0.0,0.10340157452220394,0.07186991962821926,0.03153165492774078,0.37330356068526566,0.37330356068526566,0.16378026623546402,0.0,6.850869909720075,4.843196662391449,11.48917791116736,6.770673122261485,4.854783056322958,11.194387896698856,26750.310241509207,22737.763705282825,0.85,1.1656140760008786,0.6420292065075467,42257.45940475719,25750.0,0.0,0.0,8149.319065540489,0.12158431515885436,3.0396078789713563,3370.169210932815,4779.149854607674,8149.319065540489,51.80508883721958,0.6579237833271335,1.2181411693291126,1.2613047662133556,1.1523885827651905,0.00377131249297403,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33899.31906554049,,,,,,,,,,,,,,,,,,,,2.0,16544.057763484103,1610.0,0.37330356068526566,0.16378026623546402,6.112871282664199,4.998585736132522
383.0,-29.218685342186888,6.057726068912431,35.42244885105013,25.092513451259606,6.002456788956721,-25.69657113280418,-39.225852967333026,2.4803425795740677,2.7452228032615835,-4.002705423475687,40.83923707460447,42204.423472342336,34410.698919366776,34410.698919366776,76615.12239170911,77289.84881274671,77289.84881274671,34410.698919366776,111700.54773211348,111700.54773211348,111700.54773211348,138449.00090940756,138449.00090940756,0.0,0.0,91549.82086682568,56464.39552642166,38983.805933782256,26748.453177294097,65732.25911107636,22736.185200699983,1609.9363019150655,0.0,0.8889282297430372,2.897992950095634,0.0014959128700940735,0.0,2.7452228032615835,368653.8944396131,1591038.2128973072,4.315804707056812,1591038.2128973072,4.315804707056812,0.85,0.10340171853264273,4.028046144702076,101325.0,128287.80168721071,1.2661021632095801,1.0,0.0,4.028046144704464,1.2801518849148992,1.280450729354854,3.1465376821046895,22728.096346968967,2317.620833512868,19318.884738118428,1969.977998411122,0.85,0.8500001250960381,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5737.228534391361,4632.441516551485,5.997791218023577,6.057726068912431,-0.791461293067623,6.849187361980054,4.999060414432413,3.5,1.428302975552118,0.6,0.0002334323654385558,0.9221380382771242,0.00025314254021522524,198.2850609458333,0.0,0.0,0.0,0.0,8.605069148679498e-05,0.0001473816739517608,0.0005936601835611285,0.10340171851481536,0.07187004896888642,0.03153166954592893,0.10340172036835302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540271.7101270083,578.2506358046852,0.0,0.10340171851481536,0.07187004898127747,0.03153166955136526,0.3733041727372716,0.3733041727372716,0.16378031594441897,0.0,6.830878580010051,4.846951459672027,11.413648105658183,6.747928226737258,4.859048119454599,11.10853872311236,26748.453177294097,22736.185200699983,0.85,1.165563506074583,0.6420656165342503,42257.45940475719,25750.0,0.0,0.0,8145.354447939035,0.1215101835191908,3.037754587979767,3368.7220110467865,4776.632436892249,8145.354447939035,51.926637932762176,0.6575226380908588,1.2180564370193527,1.2613251314120815,1.1523885827651905,0.00377017986500804,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33895.35444793903,,,,,,,,,,,,,,,,,,,,2.0,16544.089197741036,1609.9363019150655,0.3733041727372716,0.16378031594441897,6.112871282664199,4.999060414432413
384.0,-29.218427182204774,6.053433389286329,35.42224504952672,25.090684450138383,6.000307202005556,-25.69655375062917,-39.2259675200097,2.4784337704287225,2.728449165427378,-4.005023242421911,40.838961707032475,42205.945202488176,34406.51034777481,34406.51034777481,76612.455550263,77291.14675997083,77291.14675997083,34406.51034777481,111697.65710774565,111697.65710774565,111697.65710774565,138446.23085798614,138446.23085798614,0.0,0.0,91550.14397775041,56464.9424202629,38983.55728609723,26748.573750240488,65732.13103633773,22736.287687704415,1610.0,0.0,0.8889176633744392,2.897940800860657,0.0014959128700940735,0.0,2.728449165427378,368620.86737724964,1591026.1298076876,4.31615860797001,1591026.1298076876,4.31615860797001,0.85,0.10340272072822052,4.028046144702076,101325.0,128288.10645814556,1.2661051710648463,1.0,0.0,4.028046144700837,1.2801607503486714,1.280459596858213,3.1465158915432894,22728.17656226768,2317.629013196931,19318.9521073594,1969.9848681618496,0.85,0.8500000892914514,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5737.555278125329,4632.441516551485,5.996719627077248,6.053433389286329,-0.7942702788498113,6.847703668136139,4.999534930035365,3.5,1.4284385514386757,0.6,0.0002334323654385558,0.9221134190875826,0.0002531492987809825,198.28485109490177,0.0,0.0,0.0,0.0,8.604958333461321e-05,0.00014738278210394258,0.0005936646472492521,0.10340272067419908,0.07187081044783317,0.03153191022636591,0.10340272161108327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540270.3469669105,578.2510828719519,0.0,0.10340272067419908,0.07187081048538112,0.0315319102428394,0.373304785634353,0.373304785634353,0.16378009968865614,0.0,6.812281466306217,4.850863597642956,11.34242555187194,6.733472407849263,4.862187304720919,11.052992921711564,26748.573750240488,22736.287687704415,0.85,1.1655252057461891,0.6420900180332825,42257.45940475719,25750.0,0.0,0.0,8141.388792642083,0.12143613707278673,3.0359034268196656,3367.2731528187737,4774.11563982331,8141.388792642083,52.048112937143344,0.6571219538570706,1.217971865451279,1.2613453870395028,1.1523885827651905,0.0037690536535244126,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33891.38879264209,,,,,,,,,,,,,,,,,,,,2.0,16544.12055291401,1610.0,0.373304785634353,0.16378009968865614,6.112871282664199,4.999534930035365
385.0,-29.218175736694917,6.049153327173919,35.42204124932628,25.089172389730834,5.998514563194288,-25.69650671203396,-39.226039953622944,2.4768455385333312,2.7079815403271823,-4.006962901091124,40.838554142330025,42207.26461625556,34401.03454077245,34401.03454077245,76608.29915702801,77292.2826987245,77292.2826987245,34401.03454077245,111693.31723949696,111693.31723949696,111693.31723949696,138441.02406944864,138441.02406944864,0.0,0.0,91550.45233490561,56465.43425243655,38983.35342496562,26747.70682995167,65731.06025491729,22735.55080545892,1610.0,0.0,0.8889094497877134,2.8979830059197265,0.0014959128700940735,0.0,2.7079815403271823,368593.2305790467,1591008.2460545693,4.3164337108284725,1591008.2460545693,4.3164337108284725,0.85,0.10340327083529183,4.028046144702076,101325.0,128288.37019579967,1.266107773953118,1.0,0.0,4.028046144700841,1.280168126960086,1.280466975191657,3.146497760623957,22728.253114805593,2317.6368193833364,19319.011784501712,1969.9909535368054,0.85,0.8499998520307291,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5737.877467004542,4632.441516551485,5.995428577656872,6.049153327173919,-0.796819795765134,6.845973122939053,5.00000284846301,3.5,1.428572242418003,0.6,0.0002334323654385558,0.922089440899259,0.0002531558817232557,198.28464670240137,0.0,0.0,0.0,0.0,8.60488826378754e-05,0.0001473834828006804,0.0005936674696880455,0.10340327080204477,0.07187125873024615,0.03153201207179862,0.10340327209505873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540268.3293891222,578.2517445638883,0.0,0.10340327080204477,0.07187125875335486,0.03153201208193696,0.3733054112560281,0.3733054112560281,0.16377988161451995,0.0,6.793552698740882,4.854582852954991,11.2712290312042,6.714944441418311,4.865840359704578,10.982675453767058,26747.70682995167,22735.55080545892,0.85,1.1654809592288147,0.6421205508106507,42257.45940475719,25750.0,0.0,0.0,8137.427087283086,0.12136217568244739,3.034054392061182,3365.825655838856,4771.601431444229,8137.427087283086,52.16951393549113,0.6567217298833729,1.2178874542258522,1.2613656343037862,1.1523885827651905,0.003767928228456856,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33887.42708728308,,,,,,,,,,,,,,,,,,,,2.0,16544.151768540913,1610.0,0.3733054112560281,0.16377988161451995,6.112871282664199,5.00000284846301
386.0,-29.217930021982685,6.044895341765329,35.42183333200503,25.08795205447825,5.99705043711733,-25.696431980162988,-39.22607061741871,2.4755523952983984,2.684343359049592,-4.008554770945162,40.838026628244634,42208.38688856885,34394.42507817868,34394.42507817868,76602.81196674754,77293.26975245865,77293.26975245865,34394.42507817868,111687.69483063734,111687.69483063734,111687.69483063734,138433.6528527955,138433.6528527955,0.0,0.0,91550.74713097728,56465.86426709059,38983.203182096324,26745.95802215817,65729.16120425449,22734.064318834444,1609.942952748714,0.0,0.8889033946009404,2.8981089909925632,0.0014959128700940735,0.0,2.684343359049592,368570.55038649007,1590985.0992025689,4.316636523276837,1590985.0992025689,4.316636523276837,0.85,0.10340339721304326,4.028046144702076,101325.0,128288.6068191963,1.2661101092444738,1.0,0.0,4.028046144701827,1.2801741330822998,1.280472982715967,3.146482998374348,22728.326300678116,2317.6442822654135,19319.07590900746,1969.9974924166215,0.85,0.8499999363539171,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5738.197338535155,4632.441516551485,5.99394253090621,6.044895341765329,-0.7991265605600066,6.844021902325336,5.000467418707911,3.5,1.4287049767736888,0.6,0.0002334323654385558,0.9220660098575632,0.00025316231478331516,198.28444696870133,0.0,0.0,0.0,0.0,8.604858600892651e-05,0.0001473837794296293,0.0005936686645231394,0.10340339719391256,0.07187141889292964,0.03153197830098292,0.10340339894677139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540265.7180257394,578.2526009946157,0.0,0.10340339719391256,0.07187141890622656,0.031531978306816706,0.37330603796392225,0.37330603796392225,0.16377961618332507,0.0,6.77402617362992,4.858254418694742,11.197497437553295,6.692898129994774,4.869970002751302,10.899529110001936,26745.95802215817,22734.064318834444,0.85,1.1654311505467565,0.6421561771860372,42257.45940475719,25750.0,0.0,0.0,8133.466829147939,0.12128829921124815,3.032207480281201,3364.3780066136756,4769.088822534264,8133.466829147939,52.29084101279655,0.6563219654288315,1.2178032029452506,1.2613858224519139,1.1523885827651905,0.0037668064091744852,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33883.46682914794,,,,,,,,,,,,,,,,,,,,2.0,16544.182858259886,1609.942952748714,0.37330603796392225,0.16377961618332507,6.112871282664199,5.000467418707911
387.0,-29.217693033829367,6.0406402058029816,35.42162978490496,25.08616391513499,5.994949899390526,-25.696428747393217,-39.22619477435944,2.4736856129542977,2.6674576314700857,-4.010819093406274,40.83773807917136,42209.862917263,34390.12213973531,34390.12213973531,76599.98505699831,77294.53455945406,77294.53455945406,34390.12213973531,111684.65669918936,111684.65669918936,111684.65669918936,138430.6369510349,138430.6369510349,0.0,0.0,91551.06553333433,56466.39389114295,38982.96849132376,26745.980251845518,65728.94874316928,22734.08321406869,1610.0,0.0,0.888893139432559,2.898064779185758,0.0014959128700940735,0.0,2.6674576314700857,368538.29129891674,1590972.4380313468,4.316980014271921,1590972.4380313468,4.316980014271921,0.85,0.10340429161447466,4.028046144702076,101325.0,128288.90229222359,1.266113025336527,1.0,0.0,4.028046144705131,1.2801828036233085,1.2804816552810663,3.1464616875820193,22728.405347031017,2317.6523427501766,19319.141475386867,1970.0041783266322,0.85,0.8499998649447926,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5738.516872086759,4632.441516551485,5.992858940088758,6.0406402058029816,-0.8018904107177938,6.842530616520776,5.00093151532161,3.5,1.4288375758061742,0.6,0.0002334323654385558,0.9220434115779838,0.0002531685195158653,198.28425432892553,0.0,0.0,0.0,0.0,8.60473849754038e-05,0.000147384980463152,0.0005936735023415902,0.1034042915666823,0.07187214487668032,0.03153214669000197,0.1034042924848171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540264.28961693,578.253069459353,0.0,0.1034042915666823,0.07187214490989899,0.03153214670457567,0.37330666512712773,0.37330666512712773,0.16377911160770847,0.0,6.755737516882448,4.862066045066115,11.12758804775251,6.678276724876355,4.873086385493252,10.843523554186163,26745.980251845518,22734.08321406869,0.85,1.165391909070488,0.64218070917572,42257.45940475719,25750.0,0.0,0.0,8129.505824253871,0.12121450752253425,3.0303626880633536,3362.928877928373,4766.576946325498,8129.505824253871,52.41209425391377,0.6559226597539728,1.2177191112128611,1.2614059068621402,1.1523885827651905,0.0037656906712826674,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33879.50582425387,,,,,,,,,,,,,,,,,,,,2.0,16544.2138415534,1610.0,0.37330666512712773,0.16377911160770847,6.112871282664199,5.00093151532161
388.0,-29.217461104259485,6.036397552391136,35.42142624468052,25.084659782610856,5.993169199743464,-25.696398079358048,-39.22628470519555,2.472106174841908,2.6472727999173458,-4.012744335856898,40.83733118505204,42211.176106930216,34384.666941329626,34384.666941329626,76595.84304825985,77295.65426407602,77295.65426407602,34384.666941329626,111680.32120540563,111680.32120540563,111680.32120540563,138425.43958093354,138425.43958093354,0.0,0.0,91551.37039105217,56466.89223390569,38982.753507940535,26745.118375527913,65727.87188346844,22733.350619198725,1610.0,0.0,0.8888849935849308,2.898105025374071,0.0014959128700940735,0.0,2.6472727999173458,368510.86471866834,1590954.5841580317,4.317252858671105,1590954.5841580317,4.317252858671105,0.85,0.10340477965888693,4.028046144702076,101325.0,128289.16964882372,1.2661156639410187,1.0,0.0,4.028046144700929,1.280190139644134,1.2804889930144454,3.1464436570506535,22728.481030800984,2317.660060346906,19319.210286728896,1970.0111951307426,0.85,0.8500000620608151,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5738.832099759105,4632.441516551485,5.991579182595874,6.036397552391136,-0.8044213445469808,6.840818896938117,5.00138937487591,3.5,1.4289683928216887,0.6,0.0002334323654385558,0.9220212962440552,0.0002531745919421445,198.28406580146614,0.0,0.0,0.0,0.0,8.604651503815413e-05,0.00014738585040040167,0.0005936770064889749,0.1034047796282003,0.071872590264644,0.031532189363556305,0.1034047808737509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540262.275364496,578.2537300582134,0.0,0.1034047796282003,0.071872590285973,0.03153218937291394,0.3733073035993044,0.3733073035993044,0.16377859844252565,0.0,6.737324284752333,4.865704240840785,11.057682192049413,6.66001713577424,4.876663441985329,10.774325281604604,26745.118375527913,22733.350619198725,0.85,1.1653479848557955,0.6422112096032576,42257.45940475719,25750.0,0.0,0.0,8125.548531908188,0.12114080047991937,3.0285200119979816,3361.4809704832796,4764.0675614249085,8125.548531908188,52.533273743560514,0.6555238121207754,1.2176351786332784,1.2614259782237665,1.1523885827651905,0.003764575973926416,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33875.548531908185,,,,,,,,,,,,,,,,,,,,2.0,16544.244658215335,1610.0,0.3733073035993044,0.16377859844252565,6.112871282664199,5.00138937487591
389.0,-29.217235917133053,6.03217569169085,35.421219090592054,25.083412799891107,5.9916782112126,-25.696344508573322,-39.226333564706124,2.4707868026536683,2.6243111866470485,-4.014363396788107,40.836818848576414,42212.29096868904,34378.21600016657,34378.21600016657,76590.50696885561,77296.64212740675,77296.64212740675,34378.21600016657,111674.85812757333,111674.85812757333,111674.85812757333,138418.33949510154,138418.33949510154,0.0,0.0,91551.66343186877,56467.31227315416,38982.61239857179,26743.481367528217,65726.0937661,22731.959162398984,1609.9498424772908,0.0,0.8888787476681986,2.8982188614879276,0.0014959128700940735,0.0,2.6243111866470485,368487.80117101735,1590932.1038554339,4.317462067399819,1590932.1038554339,4.317462067399819,0.85,0.10340489276254228,4.028046144702076,101325.0,128289.40387814831,1.2661179756047205,1.0,0.0,4.028046144701765,1.2801962678004515,1.2804951226013475,3.1464285953768623,22728.553780915077,2317.6674787939896,19319.26932179054,1970.0172150316919,0.85,0.849999938756012,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5739.145025902671,4632.441516551485,5.990128467743236,6.03217569169085,-0.8067382624670678,6.838913954157918,5.001843908106341,3.5,1.4290982594589547,0.6,0.0002334323654385558,0.9219998243743891,0.00025318048796478705,198.28388275504693,0.0,0.0,0.0,0.0,8.604604240380965e-05,0.00014738632303474614,0.000593678910281924,0.10340489274282356,0.07187278223270377,0.031532110510119796,0.10340489439052876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540259.7391423278,578.2545618422929,0.0,0.10340489274282356,0.07187278224640954,0.03153211051613273,0.37330794313828614,0.37330794313828614,0.16377803201383193,0.0,6.718207031818849,4.86929882666999,10.985545114909087,6.638674583435147,4.880654920230484,10.693900656530332,26743.481367528217,22731.959162398984,0.85,1.1652983249151985,0.6422455458696552,42257.45940475719,25750.0,0.0,0.0,8121.592716132405,0.12106717794728596,3.0266794486821462,3360.032931785583,4761.559784346822,8121.592716132405,52.654379566318184,0.6551254217926724,1.2175514048122982,1.2614459910956515,1.1523885827651905,0.0037634648389894315,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33871.59271613241,,,,,,,,,,,,,,,,,,,,2.0,16544.27538143659,1609.9498424772908,0.37330794313828614,0.16377803201383193,6.112871282664199,5.001843908106341
390.0,-29.21701822838504,6.027957718707066,35.421015784346615,25.081666954234265,5.989628154867654,-25.696353596945393,-39.226470853295154,2.46896352342906,2.6072985340196624,-4.016572876661291,40.83651661137625,42213.74347847111,34373.79321146176,34373.79321146176,76587.53668993287,77297.8737922585,77297.8737922585,34373.79321146176,111671.66700372026,111671.66700372026,111671.66700372026,138415.0685619302,138415.0685619302,0.0,0.0,91551.97694494954,56467.84663116644,38982.36701531455,26743.401558209953,65725.7685735245,22731.89132447846,1610.0,0.0,0.888868812346469,2.898182947897926,0.0014959128700940735,0.0,2.6072985340196624,368456.32892229623,1590918.8424031353,4.317794857958986,1590918.8424031353,4.317794857958986,0.85,0.10340567783294874,4.028046144702076,101325.0,128289.70085443009,1.2661209065327421,1.0,0.0,4.028046144701443,1.2802047365764335,1.280503593354319,3.1464077812069435,22728.63161345957,2317.675415504741,19319.340587954324,1970.0244821579565,0.85,0.8500001635168255,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5739.457390886305,4632.441516551485,5.989031866678542,6.027957718707066,-0.8094561574329946,6.837413876140061,5.002297642715741,3.5,1.4292278979187831,0.6,0.0002334323654385558,0.9219790679971918,0.00025318618777933773,198.28370580410788,0.0,0.0,0.0,0.0,8.604471437833308e-05,0.00014738765106022273,0.000593684259629825,0.10340567778627378,0.07187347132385458,0.03153220646241921,0.10340567873152826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540258.242977222,578.2550525267367,0.0,0.10340567778627378,0.07187347135629683,0.0315322064766519,0.37330858331050576,0.37330858331050576,0.16377724100965846,0.0,6.700177908243347,4.873015035488663,10.91677093347056,6.623871410680977,4.883754973277576,10.637365668903499,26743.401558209953,22731.89132447846,0.85,1.1652588984829866,0.6422708230676445,42257.45940475719,25750.0,0.0,0.0,8117.636453408137,0.1209936397887839,3.024840994719595,3358.58359800978,4759.052855398357,8117.636453408137,52.77541180663222,0.6547274880345445,1.2174677893569148,1.2614659062737106,1.1523885827651905,0.003762359439371963,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33867.63645340814,,,,,,,,,,,,,,,,,,,,2.0,16544.305977315216,1610.0,0.37330858331050576,0.16377724100965846,6.112871282664199,5.002297642715741
391.0,-29.21680553473797,6.023752100381787,35.42081248976668,25.08017155285927,5.987860197672304,-25.696338967399416,-39.22657073764128,2.467393630333716,2.587399526441743,-4.018483689758066,40.83611033848818,42215.019951808186,34368.357854962625,34368.357854962625,76583.37780677082,77298.97729508107,77298.97729508107,34368.357854962625,111667.3351500437,111667.3351500437,111667.3351500437,138409.87986195693,138409.87986195693,0.0,0.0,91552.27854631095,56468.32120303793,38982.17482585891,26742.544711913215,65724.71953777212,22731.163005126233,1610.0,0.0,0.8888607345199729,2.8982211916960448,0.0014959128700940735,0.0,2.587399526441743,368429.11263980094,1590901.016241241,4.31806543419549,1590901.016241241,4.31806543419549,0.85,0.10340610230845002,4.028046144702076,101325.0,128289.96197530779,1.2661234835954382,1.0,0.0,4.0280461447009435,1.280212028513093,1.280510886993241,3.1463898596394735,22728.7064888087,2317.6830506654874,19319.399805345,1970.030520651293,0.85,0.8499999687557057,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5739.765708043892,4632.441516551485,5.987763195072179,6.023752100381787,-0.8119685866719859,6.835720687053773,5.0027455136851176,3.5,1.4293558610528907,0.6,0.0002334323654385558,0.9219587883841958,0.00025319175691970367,198.28353291380225,0.0,0.0,0.0,0.0,8.60437481849818e-05,0.000147388617253574,0.0005936881515012286,0.10340610227587141,0.07187391358911945,0.03153218868675197,0.10340610351220048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540256.231805809,578.2557121126638,0.0,0.10340610227587141,0.07187391361176365,0.03153218869668636,0.3733092337641675,0.3733092337641675,0.163776426269389,0.0,6.682042115930585,4.876577030369958,10.848014772527279,6.6058832161998,4.8872574172752365,10.569291114204134,26742.544711913215,22731.163005126233,0.85,1.165214219936811,0.6423004958970899,42257.45940475719,25750.0,0.0,0.0,8113.68365592874,0.12092018586883067,3.0230046467207643,3357.1353393813106,4756.54831654743,8113.68365592874,52.89637054881233,0.6543300101127196,1.2173843318753157,1.2614858034981313,1.1523885827651905,0.0037612553462757214,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33863.68365592874,,,,,,,,,,,,,,,,,,,,2.0,16544.336430482566,1610.0,0.3733092337641675,0.163776426269389,6.112871282664199,5.0027455136851176
392.0,-29.216599676960104,6.019565956865376,35.42060610370544,25.078896490763896,5.986340659260794,-25.696305648093105,-39.226641425024695,2.466046630393879,2.565136750490751,-4.020131378234131,40.83561370801667,42216.14741385218,34362.06958440394,34362.06958440394,76578.21699825612,77299.96722548813,77299.96722548813,34362.06958440394,111662.03680989207,111662.03680989207,111662.03680989207,138403.0605905266,138403.0605905266,0.0,0.0,91552.56992078322,56468.750109147484,38982.022012928595,26741.02378063455,65723.04579356314,22729.87021353937,1609.957006882816,0.0,0.8888542887750364,2.8983223987575975,0.0014959128700940735,0.0,2.565136750490751,368405.6453860553,1590879.2256369996,4.318281344385763,1590879.2256369996,4.318281344385763,0.8500000000000001,0.1034062016562588,4.028046144702076,101325.0,128290.19575922373,1.2661257908632986,1.0,0.0,4.0280461447009595,1.2802182852080368,1.280517145148776,3.1463744825731137,22728.778825237285,2317.690426928389,19319.46414346494,1970.0370813136942,0.85,0.8500000942423376,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5740.07174050013,4632.441516551485,5.98634845309616,6.019565956865376,-0.8142967299577375,6.833862686823114,5.00319008168817,3.5,1.4294828804823343,0.6,0.0002334323654385558,0.9219391610063006,0.0002531971471780886,198.28336558039317,0.0,0.0,0.0,0.0,8.604306442343831e-05,0.0001473893010151175,0.0005936909057242778,0.10340620163486637,0.07187413847808322,0.031532063156783155,0.10340620318761624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540253.7733401232,578.2565183925805,0.0,0.10340620163486637,0.0718741384929523,0.03153206316330651,0.3733098855648101,0.3733098855648101,0.1637755477840319,0.0,6.663308907643,4.880099470652965,10.777374020644402,6.585268128724863,4.891112717209353,10.491658493997477,26741.02378063455,22729.87021353937,0.85,1.1651653704362575,0.6423340078677059,42257.45940475719,25750.0,0.0,0.0,8109.73236243453,0.12084681605211019,3.021170401302752,3355.686969346349,4754.04539308818,8109.73236243453,53.01725587703275,0.6539329872949681,1.2173010319768776,1.26150564282609,1.1523885827651905,0.0037601547742694735,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33859.73236243453,,,,,,,,,,,,,,,,,,,,2.0,16544.36679083768,1609.957006882816,0.3733098855648101,0.1637755477840319,6.112871282664199,5.00319008168817
393.0,-29.21639957107835,6.015384798033759,35.42040302155613,25.077195034269266,5.984343176688637,-25.696325303311255,-39.226784057077,2.464268908922641,2.547988878844592,-4.022284202337262,40.835297164530466,42217.550864830504,34357.5199879789,34357.5199879789,76575.07085280941,77301.16567954881,77301.16567954881,34357.5199879789,111658.68566752771,111658.68566752771,111658.68566752771,138399.52341813626,138399.52341813626,0.0,0.0,91552.87862880739,56469.263814093436,38981.794238571056,26740.837750608553,65722.63198917962,22729.71208801727,1610.0,0.0,0.8888446846751532,2.8982951126300787,0.0014959128700940735,0.0,2.547988878844592,368374.98548638343,1590865.3368090536,4.318603052562206,1590865.3368090536,4.318603052562206,0.85,0.1034068728383459,4.028046144702076,101325.0,128290.4865554591,1.266128660799004,1.0,0.0,4.028046144701567,1.2802265426598098,1.2805254045282057,3.14635418848087,22728.855464881686,2317.698241997184,19319.525564446525,1970.0433445107683,0.85,0.8499999304539153,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5740.376981177269,4632.441516551485,5.985237572486514,6.015384798033759,-0.816967521270223,6.832352319303983,5.003633515228023,3.5,1.4296095757794351,0.6,0.0002334323654385558,0.921920082471373,0.0002532023869279409,198.283202922737,0.0,0.0,0.0,0.0,8.604168475387494e-05,0.00014739068068468086,0.0005936964630969435,0.10340687279703284,0.07187478913006115,0.03153208366697169,0.1034068737340162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540252.2063590272,578.2570323000235,0.0,0.10340687279703284,0.07187478915877642,0.03153208367956948,0.3733105384180549,0.3733105384180549,0.16377445813331365,0.0,6.645515901428894,4.883724217364545,10.709645526925613,6.570273081181881,4.894203033542624,10.434544806814756,26740.837750608553,22729.71208801727,0.85,1.165124836531448,0.6423594062967697,42257.45940475719,25750.0,0.0,0.0,8105.780928185195,0.12077353020357241,3.0193382550893078,3354.237492609143,4751.543435576052,8105.780928185195,53.138067875332574,0.6535364188504996,1.2172178892721623,1.261525390665142,1.1523885827651905,0.0037590595833138203,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33855.780928185195,,,,,,,,,,,,,,,,,,,,2.0,16544.39702133734,1610.0,0.3733105384180549,0.16377445813331365,6.112871282664199,5.003633515228023
394.0,-29.216205827712866,6.011215877713589,35.420199955213235,25.075708189420425,5.982587631977613,-25.696326487618276,-39.22689752709118,2.4627082918839833,2.5283833592156952,-4.024180359507873,40.83489146045787,42218.80735385958,34352.103137630955,34352.103137630955,76570.91049149053,77302.25349074342,77302.25349074342,34352.103137630955,111654.35662837437,111654.35662837437,111654.35662837437,138394.34262000845,138394.34262000845,0.0,0.0,91553.17723698482,56469.731100104866,38981.6068187555,26739.985991634083,65721.59281038959,22728.98809288897,1610.0,0.0,0.8888366762261808,2.8983312739811096,0.0014959128700940735,0.0,2.5283833592156952,368347.9826207107,1590847.5360581612,4.318871314944225,1590847.5360581612,4.318871314944225,0.85,0.10340723104462796,4.028046144702076,101325.0,128290.74622875838,1.2661312235752122,1.0,0.0,4.028046144702075,1.280233791757169,1.280532655317827,3.1463363728069007,22728.929597144997,2317.7058013842648,19319.59343129079,1970.0502650029102,0.85,0.8500001440330714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5740.678443722011,4632.441516551485,5.983979676687575,6.011215877713589,-0.8194613655490444,6.830677243262633,5.004071475575261,3.5,1.4297347073072173,0.6,0.0002334323654385558,0.92190161095862,0.0002532074601711847,198.283045437157,0.0,0.0,0.0,0.0,8.604058718120834e-05,0.00014739177825734745,0.0005937008841702916,0.10340723101333638,0.07187522808315651,0.03153200293017987,0.10340723221470935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540250.1980091343,578.2576909581367,0.0,0.10340723101333638,0.07187522810490629,0.03153200293972166,0.373311200668265,0.373311200668265,0.1637733291334672,0.0,6.627640894316926,4.887214502678205,10.641970851014946,6.5525637187235475,4.897634494938018,10.367608130990789,26739.985991634083,22728.98809288897,0.85,1.165079956482519,0.642388681535202,42257.45940475719,25750.0,0.0,0.0,8101.832699210239,0.12070032818843299,3.017508204710822,3352.7889371679053,4749.043762042334,8101.832699210239,53.258806627615904,0.6531403040499616,1.2171349033729126,1.2615451153681676,1.1523885827651905,0.0037579659799041607,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33851.83269921024,,,,,,,,,,,,,,,,,,,,2.0,16544.42714346927,1610.0,0.373311200668265,0.1637733291334672,6.112871282664199,5.004071475575261
395.0,-29.216018960046174,6.007065075438092,35.41999433942954,25.07440400021153,5.981038264358509,-25.696313242518475,-39.226986235566415,2.461332546829997,2.506841644979204,-4.025858238019008,40.83441107372344,42219.932969790454,34345.9822717121,34345.9822717121,76565.91524150255,77303.24622250524,77303.24622250524,34345.9822717121,111649.22849421734,111649.22849421734,111649.22849421734,138387.8140512291,138387.8140512291,0.0,0.0,91553.46702364624,56470.15377092825,38981.459169686656,26738.58555701177,65720.04472669843,22727.797723460004,1609.9644570621344,0.0,0.888830020887511,2.8984193571515884,0.0014959128700940735,0.0,2.506841644979204,368324.08951935905,1590826.4587107273,4.319094254157149,1590826.4587107273,4.319094254157149,0.85,0.10340731620888777,4.028046144702076,101325.0,128290.98597001623,1.266133589637466,1.0,0.0,4.028046144701593,1.2802401821885445,1.2805390472410136,3.146320667592399,22729.00153938474,2317.713137451091,19319.655209026983,1970.0565645788301,0.85,0.8500001716111439,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5740.977640407163,4632.441516551485,5.9826016443562064,6.007065075438092,-0.8218018797322051,6.828866955170297,5.004506159275398,3.5,1.4298589026501138,0.6,0.0002334323654385558,0.9218837953539973,0.00025321235346036135,198.28289354077143,0.0,0.0,0.0,0.0,8.603972913094874e-05,0.00014739263630760707,0.0005937043404363319,0.10340731618517437,0.07187548717511459,0.031531829010059784,0.1034073176504687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540247.8199614045,578.2584708612327,0.0,0.10340731618517437,0.07187548719159716,0.03153182901729061,0.3733118646952204,0.3733118646952204,0.1637721267669361,0.0,6.609283836805957,4.890668715875279,10.572788353981423,6.532699882998202,4.901351858312637,10.292846744756048,26738.58555701177,22727.797723460004,0.85,1.1650313927798963,0.6424209409072241,42257.45940475719,25750.0,0.0,0.0,8097.885998651842,0.1206272098721723,3.015680246804305,3351.3402883790022,4746.54571027284,8097.885998651842,53.37947221765223,0.6527446421654342,1.217052073892047,1.261564782712814,1.1523885827651905,0.0037568758595027873,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33847.885998651844,,,,,,,,,,,,,,,,,,,,2.0,16544.457144808992,1609.9644570621344,0.3733118646952204,0.1637721267669361,6.112871282664199,5.004506159275398
396.0,-29.215836230820546,6.002920411605977,35.41979146148565,25.0727480853908,5.979094661412506,-25.6963431485206,-39.22713791308922,2.459601579112571,2.4895470636528785,-4.027952617763514,40.83407958357494,42221.30371687215,34341.299130883446,34341.299130883446,76562.6028477556,77304.41100992751,77304.41100992751,34341.299130883446,111645.71014081096,111645.71014081096,111645.71014081096,138383.99906502775,138383.99906502775,0.0,0.0,91553.77091552761,56470.663622472355,38981.23032561695,26738.288924216795,65719.51924983374,22727.545585584274,1610.0,0.0,0.888820759346612,2.898401067655692,0.0014959128700940735,0.0,2.4895470636528785,368294.2671193782,1590811.9144414319,4.319404499244592,1590811.9144414319,4.319404499244592,0.85,0.10340786956010531,4.028046144702076,101325.0,128291.26869321814,1.266136379898526,1.0,0.0,4.028046144704355,1.2802482227445091,1.280547089674002,3.1463009072311183,22729.0769833768,2317.7208305972786,19319.714569227268,1970.0626176346937,0.85,0.8499999618707345,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5741.275806270259,4632.441516551485,5.98147524865084,6.002920411605977,-0.82442442435062,6.827344835956597,5.004939360385146,3.5,1.429982674395756,0.6,0.0002334323654385558,0.9218663746596223,0.00025321713846515473,198.2827450085649,0.0,0.0,0.0,0.0,8.60382620184535e-05,0.0001473941034201023,0.0005937102500331621,0.10340786951644679,0.07187609789886175,0.031531771617585046,0.10340787051325076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540246.1789946753,578.2590090310186,0.0,0.10340786951644679,0.07187609792920788,0.03153177163089744,0.37331253028205375,0.37331253028205375,0.16377072911612517,0.0,6.591716748563556,4.894204683926091,10.506063122184742,6.517499681416382,4.904436525495669,10.235100337043264,26738.288924216795,22727.545585584274,0.85,1.164990306102236,0.6424469350782562,42257.45940475719,25750.0,0.0,0.0,8093.9394710295155,0.12055417512053496,3.013854378013371,3349.890725933582,4744.048745095934,8093.9394710295155,53.50006472907664,0.6523494324704268,1.2169694004436566,1.261584364957683,1.1523885827651905,0.003755790756396943,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33843.93947102952,,,,,,,,,,,,,,,,,,,,2.0,16544.48701486366,1610.0,0.37331253028205375,0.16377072911612517,6.112871282664199,5.004939360385146
397.0,-29.2156611697509,5.998787875669873,35.41958860318145,25.07127021616327,5.977351983673335,-25.696359860552857,-39.22726500369606,2.458050674474364,2.4702386157996443,-4.029834074755887,40.83367439957976,42222.541132694045,34335.9001889078,34335.9001889078,76558.44132160184,77305.48305649488,77305.48305649488,34335.9001889078,111641.38324540269,111641.38324540269,111641.38324540269,138378.8254950786,138378.8254950786,0.0,0.0,91554.06653098072,56471.12460717609,38981.04658200515,26737.442249675933,65718.48883168108,22726.825912224544,1610.0,0.0,0.8888128207106226,2.8984350992553,0.0014959128700940735,0.0,2.4702386157996443,368267.4781933539,1590794.136960207,4.319670432926422,1590794.136960207,4.319670432926422,0.8500000000000001,0.1034081599169395,4.028046144702076,101325.0,128291.52613947366,1.266138920695521,1.0,0.0,4.028046144703808,1.2802554269713156,1.2805542955825957,3.1462832024318574,22729.150372668406,2317.7283142223296,19319.777167145134,1970.0690008458685,0.85,0.8499999714189488,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5741.570474973387,4632.441516551485,5.980227942611286,5.998787875669873,-0.8268997181426698,6.8256875938125425,5.0053674952548555,3.5,1.4301049986442445,0.6,0.0002334323654385558,0.9218496853505801,0.0002532217227473276,198.28260270965933,0.0,0.0,0.0,0.0,8.60370327425958e-05,0.00014739533269596,0.0005937152016130416,0.10340815988555353,0.07187653347628353,0.03153162640927,0.10340816106384236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540244.173225012,578.2596668404614,0.0,0.10340815988555353,0.07187653349809914,0.03153162641884035,0.37331320437939275,0.37331320437939275,0.16376927819031675,0.0,6.574095737138293,4.897626040831028,10.439438575893007,6.500072690555555,4.907796875543511,10.169311341549019,26737.442249675933,22726.825912224544,0.85,1.1649452487820309,0.6424758372158387,42257.45940475719,25750.0,0.0,0.0,8089.995876574809,0.12048122379952943,3.012030594988233,3348.441923488806,4741.553953086003,8089.995876574809,53.620584245390106,0.6519546742398774,1.2168868826430013,1.2616039186157402,1.1523885827651905,0.003754707536367244,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33839.99587657481,,,,,,,,,,,,,,,,,,,,2.0,16544.516808240474,1610.0,0.37331320437939275,0.16376927819031675,6.112871282664199,5.0053674952548555
398.0,-29.21549185002089,5.99467205635679,35.419383760496245,25.069935677479975,5.975771222601399,-25.696365547987547,-39.22737540034575,2.4566449205679466,2.449439058771702,-4.031543882098045,40.83321088663856,42223.68575998116,34329.95215101418,34329.95215101418,76553.63791099534,77306.4798884839,77306.4798884839,34329.95215101418,111636.43203949808,111636.43203949808,111636.43203949808,138372.59920853202,138372.59920853202,0.0,0.0,91554.3548120423,56471.56068353922,38980.88236500342,26736.167169033943,65717.04953403736,22725.74209367885,1609.9722204596685,0.0,0.8888059448025745,2.8985095575790436,0.0014959128700940735,0.0,2.449439058771702,368243.1346075334,1590773.8004770824,4.319900769290646,1590773.8004770824,4.319900769290646,0.85,0.10340823192752337,4.028046144702076,101325.0,128291.76927697327,1.2661413202760747,1.0,0.0,4.028046144701146,1.28026195701731,1.2805608271529936,3.146267154642645,22729.221941128948,2317.7356121742846,19319.842147981133,1970.0756270470686,0.85,0.8500001538997479,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5741.86289741655,4632.441516551485,5.978887473342552,5.99467205635679,-0.8292538618009235,6.823925918157713,5.005792380933473,3.5,1.4302263945524207,0.6,0.0002334323654385558,0.9218335436977547,0.00025322615675514213,198.28246507781293,0.0,0.0,0.0,0.0,8.603596495115732e-05,0.00014739640048739848,0.0005937195027262286,0.1034082319038073,0.07187682825412914,0.03153140364967815,0.10340823326409208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540241.8787137154,578.260419344208,0.0,0.1034082319038073,0.07187682827061373,0.03153140365690964,0.37331388068937216,0.37331388068937216,0.16376774626927645,0.0,6.556114640298631,4.901015010149024,10.371704040691952,6.480982940869751,4.911376717913242,10.097491961750677,26736.167169033943,22725.74209367885,0.85,1.1648976704492082,0.6425073258669641,42257.45940475719,25750.0,0.0,0.0,8086.053833444059,0.12040835577542718,3.0102088943856766,3346.993044849584,4739.0607885944755,8086.053833444059,53.74103084995969,0.6515603667501466,1.2168045201065043,1.261623415427602,1.1523885827651905,0.0037536277628744345,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33836.05383344406,,,,,,,,,,,,,,,,,,,,2.0,16544.546454089545,1609.9722204596685,0.37331388068937216,0.16376774626927645,6.112871282664199,5.005792380933473
399.0,-29.215329054613637,5.990563581668411,35.41918106533024,25.068326596543216,5.973883153449645,-25.696407840552755,-39.22752885902298,2.454961939387697,2.431978912162492,-4.0335781633065455,40.832863749212535,42224.98332288372,34325.12924833957,34325.12924833957,76550.11257122329,77307.60946097055,77307.60946097055,34325.12924833957,111632.73870931011,111632.73870931011,111632.73870931011,138368.49373382467,138368.49373382467,0.0,0.0,91554.65404554269,56472.0279074516,38980.6957089901,26735.755024514558,65716.45073350465,22725.391770837374,1610.0,0.0,0.8887970367052886,2.8985007165079786,0.0014959128700940735,0.0,2.431978912162492,368214.17293008993,1590758.5700592462,4.320199185709431,1590758.5700592462,4.320199185709431,0.85,0.10340866473375254,4.028046144702076,101325.0,128292.03769141913,1.2661439693206922,1.0,0.0,4.0280461446996405,1.2802697749345355,1.280568646895269,3.1462479420855214,22729.296228634514,2317.7431873916694,19319.902701563053,1970.0818017939923,0.85,0.8500000399142897,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5742.1540403955105,4632.441516551485,5.977744415573934,5.990563581668411,-0.8318271032436009,6.822390684912012,5.006215421900143,3.5,1.430347263400041,0.6,0.0002334323654385558,0.9218180243117036,0.0002532304199767122,198.2823327494542,0.0,0.0,0.0,0.0,8.603448067046491e-05,0.0001473978847680909,0.0005937254814773493,0.10340866469546123,0.07187739755012638,0.03153126714533485,0.10340866568817185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540240.1602935358,578.2609829134552,0.0,0.10340866469546123,0.07187739757674202,0.03153126715701052,0.3733145590855215,0.3733145590855215,0.1637660377963593,0.0,6.538767972137862,4.904462949899994,10.305959736596947,6.465557075469064,4.914453981166105,10.039048257322293,26735.755024514558,22725.391770837374,0.85,1.164854640151697,0.6425329251897026,42257.45940475719,25750.0,0.0,0.0,8082.112285733554,0.12033557091476267,3.008389272869064,3345.5434510560603,4736.568834677493,8082.112285733554,53.86140462601888,0.6511665092790183,1.216722312451749,1.2616428337403875,1.1523885827651905,0.003752552631933385,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33832.11228573356,,,,,,,,,,,,,,,,,,,,2.0,16544.575990755806,1610.0,0.3733145590855215,0.1637660377963593,6.112871282664199,5.006215421900143
