time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
400.0,-29.215173587595125,5.986467124079789,35.41897839359338,25.06685710921886,5.97215291845836,-25.69644094291774,-39.22767344685269,2.4534202737810067,2.412966173472171,-4.0354450650238105,40.83245904116656,42226.21420983303,34319.74829866912,34319.74829866912,76545.96250850215,77308.66515711401,77308.66515711401,34319.74829866912,111628.41345578313,111628.41345578313,111628.41345578313,138363.32682542008,138363.32682542008,0.0,0.0,91554.94628144734,56472.495334166706,38980.50105253403,26734.91336963696,65715.41442217099,22724.676364191415,1610.0,0.0,0.8887891673576316,2.898532614684355,0.0014959128700940735,0.0,2.412966173472171,368187.5957734939,1590740.8139098731,4.320462808009655,1590740.8139098731,4.320462808009655,0.85,0.10340888700768355,4.028046144702076,101325.0,128292.29797715547,1.266146538141184,1.0,0.0,4.028046144702989,1.2802769364852786,1.2805758101178368,3.1462303427570903,22729.368778921715,2317.750585462081,19319.964999616604,1970.0881544275167,0.85,0.8500000676452198,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5742.441977577929,4632.441516551485,5.976507630843253,5.986467124079789,-0.8342840069600301,6.8207511310398194,5.00663381879641,3.5,1.4304668053704028,0.6,0.0002334323654385558,0.921803203808595,0.0002532344913470556,198.28220637814613,0.0,0.0,0.0,0.0,8.603308221190359e-05,0.0001473992832266522,0.0005937311145329657,0.10340888697734055,0.07187782975512216,0.03153105722221838,0.10340888812354733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540238.1568856324,578.2616399458868,0.0,0.10340888697734055,0.07187782977621313,0.031531057231470434,0.3733152449874593,0.3733152449874593,0.1637642636662709,0.0,6.521396994043471,4.9078160114229945,10.240368305290872,6.448411238495964,4.917739978637655,9.974408016869859,26734.91336963696,22724.676364191415,0.85,1.1648098574978654,0.6425617882976753,42257.45940475719,25750.0,0.0,0.0,8078.1733880345855,0.12026286908433217,3.0065717271083017,3344.094449176383,4734.0789388582025,8078.1733880345855,53.98170565666783,0.6507731011056931,1.2166402592974745,1.2616622177677432,1.1523885827651905,0.0037514796929313137,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33828.173388034586,,,,,,,,,,,,,,,,,,,,2.0,16544.605402362133,1610.0,0.3733152449874593,0.1637642636662709,6.112871282664199,5.00663381879641
401.0,-29.215022667177223,5.9823859307822005,35.41877432505548,25.065490195434563,5.970538681652973,-25.696466537953476,-39.2278018296696,2.451982552428348,2.3929243203694455,-4.037188756963059,40.832013014992086,42227.35928146077,34313.97926008045,34313.97926008045,76541.33854154122,77309.66651961314,77309.66651961314,34313.97926008045,111623.64577969359,111623.64577969359,111623.64577969359,138357.41410931162,138357.41410931162,0.0,0.0,91555.23298642167,56472.92574826587,38980.34137572867,26733.768329618033,65714.1097053467,22723.703080175328,1609.9802918329492,0.0,0.8887820588776897,2.8985929954018115,0.0014959128700940735,0.0,2.3929243203694455,368162.77398709627,1590721.2451444145,4.320700944088844,1590721.2451444145,4.320700944088844,0.85,0.10340894810635474,4.028046144702076,101325.0,128292.54339737483,1.2661489602504301,1.0,0.0,4.028046144703228,1.2802836152525061,1.280582490444186,3.1462139300342744,22729.43995610391,2317.757843514749,19320.026165654494,1970.0943916275685,0.85,0.8500000969212692,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5742.72768768741,4632.441516551485,5.975205708195202,5.9823859307822005,-0.8366531859520463,6.819039116734247,5.0070489933932905,3.5,1.4305854266837972,0.6,0.0002334323654385558,0.9217888169739205,0.00025323844370869617,198.28208370269476,0.0,0.0,0.0,0.0,8.603184050640364e-05,0.00014740052493215217,0.0005937361161800177,0.10340894808075018,0.07187816173323505,0.03153078634751513,0.1034089493539384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540235.948944662,578.2623640555031,0.0,0.10340894808075018,0.0718781617510324,0.031530786355322346,0.37331593343670855,0.37331593343670855,0.16376240245519202,0.0,6.5037928683130986,4.911140045600973,10.174081583951534,6.430113077332521,4.921177882470488,9.905594762957037,26733.768329618033,22723.703080175328,0.85,1.1647626192417788,0.6425919710516146,42257.45940475719,25750.0,0.0,0.0,8074.236064370005,0.12019025015119347,3.004756253779834,3342.645388152689,4731.590676217316,8074.236064370005,54.1019340248736,0.6503801415107867,1.2165583602635714,1.2616815454621295,1.1523885827651905,0.0037504101641067287,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33824.23606437001,,,,,,,,,,,,,,,,,,,,2.0,16544.634672582917,1609.9802918329492,0.37331593343670855,0.16376240245519202,6.112871282664199,5.0070489933932905
402.0,-29.21487802359901,5.97831334363696,35.418571791596634,25.06392979938539,5.968708050659223,-25.69651942301528,-39.22796821044756,2.450349450074384,2.375279303973457,-4.0391611819980096,40.83164958813426,42228.63692135849,34309.01002621562,34309.01002621562,76537.6469475741,77310.76060339795,77310.76060339795,34309.01002621562,111619.77062961357,111619.77062961357,111619.77062961357,138353.00654751074,138353.00654751074,0.0,0.0,91555.5273366616,56473.40365461753,38980.13742449342,26733.235917897153,65713.37334239058,22723.25053021258,1610.0,0.0,0.8887735154217906,2.8985940732036366,0.0014959128700940735,0.0,2.375279303973457,368134.6977224788,1590705.3004410237,4.320987155739905,1590705.3004410237,4.320987155739905,0.85,0.10340925866134341,4.028046144702076,101325.0,128292.81220155345,1.2661516131414108,1.0,0.0,4.0280461447021185,1.2802912017239676,1.2805900786866677,3.1461952868832785,22729.513031294548,2317.7652951104146,19320.08601062782,1970.1004941165252,0.85,0.8499999970974941,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5743.011858803469,4632.441516551485,5.9740447816807665,5.97831334363696,-0.8391759966794385,6.817489340316398,5.00746194528865,3.5,1.4307034129396143,0.6,0.0002334323654385558,0.9217750287207499,0.0002532422317433745,198.28196612950623,0.0,0.0,0.0,0.0,8.603023131314651e-05,0.00014740213412540927,0.0005937425980847131,0.10340925862779396,0.07187868806690192,0.03153057056089204,0.10340925962460604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540234.1498926389,578.2629540664079,0.0,0.10340925862779396,0.07187868809022176,0.03153057057112166,0.373316624398189,0.373316624398189,0.1637603856707712,0.0,6.486661846130403,4.914499874723333,10.10930016475919,6.414440485971454,4.924253122727123,9.846370701834246,26733.235917897153,22723.25053021258,0.85,1.164719493987702,0.6426186143470665,42257.45940475719,25750.0,0.0,0.0,8070.2995687869,0.12011771398266538,3.0029428495666317,3341.1958167751864,4729.103752011713,8070.2995687869,54.22208981347043,0.6499876297763273,1.2164766149710784,1.2617008014992408,1.1523885827651905,0.0037493448904855303,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33820.2995687869,,,,,,,,,,,,,,,,,,,,2.0,16544.663856902367,1610.0,0.373316624398189,0.1637603856707712,6.112871282664199,5.00746194528865
403.0,-29.214740668613985,5.974252667203319,35.418369287056265,25.06246904321017,5.966990379681175,-25.696567570212327,-39.228118770383276,2.4488172812796525,2.3565610600902573,-4.041013504986458,40.831245363410474,42229.81932633495,34303.64660044723,34303.64660044723,76533.46592678218,77311.80075253278,77311.80075253278,34303.64660044723,111615.44735298002,111615.44735298002,111615.44735298002,138347.84665470436,138347.84665470436,0.0,0.0,91555.81644372534,56473.83501752808,38979.9793624414,26732.399301724363,65712.37866416576,22722.53940646571,1610.0,0.0,0.8887657154941249,2.898623852484902,0.0014959128700940735,0.0,2.3565610600902573,368108.3325654419,1590687.5659458085,4.321248461994589,1590687.5659458085,4.321248461994589,0.85,0.10340941340539224,4.028046144702076,101325.0,128293.0617418037,1.2661540759122003,1.0,0.0,4.028046144702837,1.2802983193968474,1.280597198021129,3.146177795968444,22729.58480481783,2317.7726139729502,19320.147749715095,1970.1067897513522,0.85,0.8500000292842982,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5743.293126485142,4632.441516551485,5.9728183543786555,5.974252667203319,-0.8416145537114659,6.815867220914785,5.007870691384473,3.5,1.4308201975384207,0.6,0.0002334323654385558,0.9217619354639552,0.0002532458289472119,198.28185448096244,0.0,0.0,0.0,0.0,8.602877515909362e-05,0.0001474035902794622,0.000593748463540432,0.10340941337677886,0.07187911683463716,0.0315302965421417,0.10340941448519597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540232.1488829723,578.2636103098736,0.0,0.10340941337677886,0.07187911685452616,0.031530296550866074,0.37331732175703725,0.37331732175703725,0.16375829155819283,0.0,6.469537482265196,4.917786174070443,10.044724507337946,6.397574565076695,4.927469478538171,9.782861664016764,26732.399301724363,22722.53940646571,0.85,1.1646734980926412,0.6426463352081286,42257.45940475719,25750.0,0.0,0.0,8066.365428410511,0.12004526044632685,3.0011315111581687,3339.7466620645973,4726.618766345914,8066.365428410511,54.342173105160036,0.6495955651857509,1.2163950230421758,1.261720017290641,1.1523885827651905,0.003748282131735255,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33816.365428410514,,,,,,,,,,,,,,,,,,,,2.0,16544.69292050648,1610.0,0.37331732175703725,0.16375829155819283,6.112871282664199,5.007870691384473
404.0,-29.214607892208587,5.970205751249817,35.41816599695035,25.061068671662383,5.96534133798641,-25.69661297516263,-39.22827271800486,2.4473464209405433,2.337291651010446,-4.042793047320688,40.83081747424426,42230.99724042769,34298.06279795492,34298.06279795492,76529.06003838261,77312.80754904987,77312.80754904987,34298.06279795492,111610.87034700479,111610.87034700479,111610.87034700479,138342.2594460606,138342.2594460606,0.0,0.0,91556.10183798183,56474.29152936021,38979.78923180179,26731.389099055807,65711.1783308576,22721.680734197435,1609.988677032902,0.0,0.8887583622506385,2.8986697123631937,0.0014959128700940735,0.0,2.337291651010446,368083.0047304178,1590668.7933867085,4.321494806726289,1590668.7933867085,4.321494806726289,0.85,0.103409466548224,4.028046144702076,101325.0,128293.31562478926,1.2661565815424551,1.0,0.0,4.028046144704728,1.2803051523364408,1.280604032555835,3.146161004937969,22729.655656602103,2317.7798388442643,19320.210771767594,1970.1132162122228,0.85,0.8500001523848781,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5743.572186826336,4632.441516551485,5.971555972887777,5.970205751249817,-0.8440001779837489,6.814205929233566,5.00827624289972,3.5,1.43093606939992,0.6,0.0002334323654385558,0.9217492788474354,0.0002532493062868918,198.2817465542214,0.0,0.0,0.0,0.0,8.602728626428427e-05,0.00014740507917427152,0.0005937544608774287,0.103409466521586,0.07187948753922013,0.031529978982365876,0.10340946770285209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540230.0307306767,578.2643049700989,0.0,0.103409466521586,0.07187948755773597,0.03152997899048803,0.37331802201285935,0.37331802201285935,0.16375610487835643,0.0,6.4523116739425745,4.9210468842144905,9.979883513859875,6.380084698331132,4.930763603188552,9.717109942336492,26731.389099055807,22721.680734197435,0.85,1.1646277236584721,0.6426759999309928,42257.45940475719,25750.0,0.0,0.0,8062.4328835347205,0.1199728894100166,2.9993222352504123,3338.297464521725,4724.135419012995,8062.4328835347205,54.462183982511775,0.6492039470238988,1.216313584100185,1.2617391772416853,1.1523885827651905,0.003747222748109361,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33812.43288353472,,,,,,,,,,,,,,,,,,,,2.0,16544.721842917228,1609.988677032902,0.37331802201285935,0.16375610487835643,6.112871282664199,5.00827624289972
405.0,-29.214482492039345,5.966168754693253,35.417963606486616,25.059557903464906,5.963569331054954,-25.696677316469362,-39.22844074023885,2.4457641554839995,2.31943924502923,-4.044701980485636,40.83043709672467,42232.20392625407,34292.94109643725,34292.94109643725,76525.14502269131,77313.86520804404,77313.86520804404,34292.94109643725,111606.80630448129,111606.80630448129,111606.80630448129,138337.53782297985,138337.53782297985,0.0,0.0,91556.39129129949,56474.730009505496,38979.623646437765,26730.73151849856,65710.35516493632,22721.121790723777,1610.0,0.0,0.8887501940979834,2.898681208283785,0.0014959128700940735,0.0,2.31943924502923,368055.8368233246,1590652.1054218544,4.321768455435213,1590652.1054218544,4.321768455435213,0.8500000000000001,0.1034096536994277,4.028046144702076,101325.0,128293.56973047918,1.266159089370631,1.0,0.0,4.02804614470415,1.2803125028943227,1.2806113848296643,3.14614294213024,22729.727516086143,2317.7871664723575,19320.264451883024,1970.1186900606247,0.85,0.8499998267999388,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5743.8494376516455,4632.441516551485,5.97037604635713,5.966168754693253,-0.8464715120500039,6.812640266743257,5.0086791776990855,3.5,1.4310511936283101,0.6,0.0002334323654385558,0.921737325526439,0.0002532525904874621,198.2816446233307,0.0,0.0,0.0,0.0,8.60256612749216e-05,0.00014740670416363419,0.0005937610064095661,0.10340965366760757,0.0718799693908602,0.031529684276747384,0.10340965469649568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540228.1477740156,578.264922495797,0.0,0.10340965366760757,0.07187996941297849,0.031529684286449214,0.37331872522471515,0.37331872522471515,0.16375378499722118,0.0,6.435391211762806,4.924318870831712,9.916045101177076,6.364141225514857,4.9338385374715585,9.657020775013336,26730.73151849856,22721.121790723777,0.85,1.1645827332786336,0.6427024145623487,42257.45940475719,25750.0,0.0,0.0,8058.501509649933,0.11990060074183248,2.9975150185458093,3336.8479677703126,4721.65354187962,8058.501509649933,54.58212252796303,0.6488127745770151,1.2162322977695619,1.2617582726210659,1.1523885827651905,0.003746167219605175,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33808.501509649934,,,,,,,,,,,,,,,,,,,,2.0,16544.750678182263,1610.0,0.37331872522471515,0.16375378499722118,6.112871282664199,5.0086791776990855
406.0,-29.214362945168666,5.96214356187974,35.41776125151478,25.05810570381584,5.961864064422743,-25.69674025081544,-39.22860858784986,2.4442413700695322,2.3010115250623926,-4.046539877441478,40.83003334947724,42233.38605912314,34287.59532304678,34287.59532304678,76520.98138216992,77314.88982128778,77314.88982128778,34287.59532304678,111602.48514433455,111602.48514433455,111602.48514433455,138332.38503723103,138332.38503723103,0.0,0.0,91556.67709344551,56475.17333128075,38979.44862462751,26729.899892896476,65709.34851752399,22720.414908962004,1610.0,0.0,0.8887424628892535,2.8987088992108805,0.0014959128700940735,0.0,2.3010115250623926,368029.6813877306,1590634.3923212062,4.322027468880761,1590634.3923212062,4.322027468880761,0.85,0.1034097419346259,4.028046144702076,101325.0,128293.82650862163,1.2661616235738626,1.0,0.0,4.02804614470197,1.2803195772119706,1.280618460798773,3.146125558334089,22729.7984691328,2317.794401669561,19320.32574601727,1970.12494032287,0.85,0.8499998700936301,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5744.1240976587815,4632.441516551485,5.969159917178996,5.96214356187974,-0.8488918861176948,6.811035447997435,5.009078359989939,3.5,1.431165245711411,0.6,0.0002334323654385558,0.921725930305834,0.00025325572142806223,198.28154745036156,0.0,0.0,0.0,0.0,8.602403800271099e-05,0.0001474083274358448,0.0005937675450249358,0.10340974190536453,0.07188039470800629,0.03152934719735824,0.10340974299692113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540226.1491336259,578.2655779598015,0.0,0.10340974190536453,0.07188039472834583,0.03152934720628008,0.3733194336593107,0.3733194336593107,0.1637513761509528,0.0,6.418509292925819,4.9275393372498115,9.852466825447834,6.347551402503882,4.936985438241379,9.594627377912616,26729.899892896476,22720.414908962004,0.85,1.164537209827344,0.6427302508996866,42257.45940475719,25750.0,0.0,0.0,8054.57218542529,0.11982839431013118,2.9957098577532766,3335.3987058233015,4719.173479601988,8054.57218542529,54.70198882381934,0.648422047132744,1.2161511636758944,1.2617773215498778,1.1523885827651905,0.0037451145419980588,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33804.57218542529,,,,,,,,,,,,,,,,,,,,2.0,16544.77937010258,1610.0,0.3733194336593107,0.1637513761509528,6.112871282664199,5.009078359989939
407.0,-29.214247971117114,5.958130576009801,35.41755874595961,25.05666974410417,5.960177785012085,-25.696805402108733,-39.22878052163867,2.442735216004597,2.282528824782048,-4.048357176447291,40.829624253702875,42234.56673610239,34282.20278246732,34282.20278246732,76516.76951856971,77315.90330325648,77315.90330325648,34282.20278246732,111598.10608572379,111598.10608572379,111598.10608572379,138327.13536480482,138327.13536480482,0.0,0.0,91556.9613025275,56475.62473537709,38979.26285238935,26729.02927908104,65708.2921314704,22719.674887218884,1609.9973719924365,0.0,0.8887348529605723,2.898739808473679,0.0014959128700940735,0.0,2.282528824782048,368003.8205178375,1590616.444724809,4.322282422194881,1590616.444724809,4.322282422194881,0.85,0.10340979033336264,4.028046144702076,101325.0,128294.07916673315,1.2661641171155504,1.0,0.0,4.028046144699361,1.2803265743432048,1.280625459563449,3.1461083643979073,22729.869026686454,2317.801596537702,19320.388296603953,1970.131318707607,0.85,0.8499999834543907,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5744.396569573609,4632.441516551485,5.96793803618123,5.958130576009801,-0.8512953253609425,6.809425901370744,5.009474374749018,3.5,1.4312783927854336,0.6,0.0002334323654385558,0.9217149711102434,0.0002532587326398496,198.28145399447132,0.0,0.0,0.0,0.0,8.602237524198925e-05,0.00014740999019656654,0.0005937742427018506,0.10340979030464831,0.07188080563541435,0.031528984669233956,0.10340979140673799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540224.1240187364,578.2662421054234,0.0,0.10340979030464831,0.07188080565537397,0.031528984677988675,0.37332014532786373,0.37332014532786373,0.163748869355278,0.0,6.401662347382398,4.930738172030544,9.789067229358807,6.330886001229317,4.940135985242648,9.531986076013482,26729.02927908104,22719.674887218884,0.85,1.16449183256009,0.6427585524761268,42257.45940475719,25750.0,0.0,0.0,8050.644478074571,0.1197562699835275,2.993906749588185,3333.949417314161,4716.69506076041,8050.644478074571,54.82178295225481,0.6480317639801267,1.2160701814458972,1.2617963151338676,1.1523885827651905,0.003744065204462831,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33800.64447807457,,,,,,,,,,,,,,,,,,,,2.0,16544.80794894182,1609.9973719924365,0.37332014532786373,0.163748869355278,6.112871282664199,5.009474374749018
408.0,-29.214140170224272,5.954128876839344,35.41735648262232,25.055210559535794,5.958466413317932,-25.696879518569702,-39.22895755441857,2.4412057616633818,2.264447570842833,-4.05020089928517,40.82922629735519,42235.73952741039,34276.922194864754,34276.922194864754,76512.66172227514,77316.92434406307,77316.92434406307,34276.922194864754,111593.84653892781,111593.84653892781,111593.84653892781,138322.0882805511,138322.0882805511,0.0,0.0,91557.24581515402,56476.06099850148,38979.09424072504,26728.241741623297,65707.33598234833,22719.0054803798,1610.0,0.0,0.8887270710721339,2.8987622177442427,0.0014959128700940735,0.0,2.264447570842833,367977.5850830157,1590598.9859783773,4.322543139739173,1590598.9859783773,4.322543139739173,0.85,0.10340985312421869,4.028046144702076,101325.0,128294.33321674695,1.2661666243942458,1.0,0.0,4.028046144699345,1.280333679798664,1.2806325666776377,3.146090904470698,22729.939659597872,2317.8087990901963,19320.44730732164,1970.1373361261635,0.85,0.8499999382604365,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5744.66695082204,4632.441516551485,5.966737930727185,5.954128876839344,-0.8537140799664749,6.807842956805819,5.009867363281385,3.5,1.431390675223253,0.6,0.0002334323654385558,0.9217046957796627,0.0002532615560139869,198.28136636931535,0.0,0.0,0.0,0.0,8.602066320028875e-05,0.00014741170223826706,0.000593781138884822,0.10340985309458843,0.07188124147940814,0.031528611615180294,0.10340985415459222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540222.1540483377,578.2668881653597,0.0,0.10340985309458843,0.07188124150000422,0.03152861162421447,0.37332086041824103,0.37332086041824103,0.16374625265445902,0.0,6.384946903866876,4.933923263751524,9.726148916222655,6.31464847012802,4.943216424297816,9.470940903093549,26728.241741623297,22719.0054803798,0.85,1.1644462612641844,0.642785754375381,42257.45940475719,25750.0,0.0,0.0,8046.718294410102,0.11968422763089387,2.9921056907723442,3332.5000468093813,4714.218247600721,8046.718294410102,54.9415049953122,0.6476419244095984,1.2159893507074082,1.2618152514673722,1.1523885827651905,0.0037430193097118553,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33796.7182944101,,,,,,,,,,,,,,,,,,,,2.0,16544.83644015715,1610.0,0.37332086041824103,0.16374625265445902,6.112871282664199,5.009867363281385
409.0,-29.214036947513303,5.950138877744922,35.41715426314778,25.053767091035866,5.956773486261985,-25.696955910877573,-39.22913867337627,2.4396924496262344,2.2463076600686804,-4.052024380734157,40.8288230482029,42236.91087684621,34271.59373498207,34271.59373498207,76508.50461182828,77317.93428519006,77317.93428519006,34271.59373498207,111589.52802017212,111589.52802017212,111589.52802017212,138316.9431406104,138316.9431406104,0.0,0.0,91557.52854955317,56476.50514120945,38978.914898159695,26727.41512043829,65706.33001859799,22718.302852372548,1610.0,0.0,0.888719408495608,2.898787851138652,0.0014959128700940735,0.0,2.2463076600686804,367951.63911622774,1590581.2951752292,4.322799863035262,1590581.2951752292,4.322799863035262,0.8500000000000001,0.10340987595373491,4.028046144702076,101325.0,128294.58392619524,1.2661690987041228,1.0,0.0,4.02804614470431,1.28034071033871,1.280639598858925,3.14607362882062,22730.00985104777,2317.8159566261434,19320.508066044356,1970.1435317916269,0.85,0.8499999864783936,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5744.935064609626,4632.441516551485,5.965531959813519,5.950138877744922,-0.8561163360050399,6.806255213749962,5.0102570683249805,3.5,1.431502019521423,0.6,0.0002334323654385558,0.9216948569465724,0.00025326425950979035,198.2812824655731,0.0,0.0,0.0,0.0,8.601891167472993e-05,0.00014741345376382588,0.0005937881941105966,0.10340987592485443,0.07188166330410024,0.03152821262075419,0.10340987699073806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540220.1578792708,578.2675428164467,0.0,0.10340987592485443,0.0718816633241755,0.03152821262955941,0.37332157954488865,0.37332157954488865,0.16374353496095984,0.0,6.368303093634893,4.937080299482091,9.663545725157178,6.298332040802848,4.946298813615556,9.409640313508476,26727.41512043829,22718.302852372548,0.85,1.1644008208976633,0.6428134224646419,42257.45940475719,25750.0,0.0,0.0,8042.793843651492,0.11961226712135956,2.990306678033986,3331.050722343344,4711.743121308148,8042.793843651492,55.06115503490329,0.6472525277129841,1.2159086710893858,1.2618341348897921,1.1523885827651905,0.0037419766155632026,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33792.793843651496,,,,,,,,,,,,,,,,,,,,2.0,16544.86479150266,1610.0,0.37332157954488865,0.16374353496095984,6.112871282664199,5.0102570683249805
410.0,-29.21394076203856,5.946160542535328,35.41695208965849,25.052326486352854,5.955084760408198,-25.697038216534764,-39.22932066544888,2.4381822149034265,2.2282628687904094,-4.053843145706423,40.82841994860627,42238.057325536975,34266.271255316,34266.271255316,76504.32858085298,77318.93885279573,77318.93885279573,34266.271255316,111585.21010811173,111585.21010811173,111585.21010811173,138311.80023826956,138311.80023826956,0.0,0.0,91557.81046071243,56476.92893344952,38978.75725251434,26726.590130157838,65705.34738267217,22717.601610634163,1610.0,0.0,0.8887117684218878,2.898812798144764,0.0014959128700940735,0.0,2.2282628687904094,367925.76169014623,1590563.6110847667,4.323055835444004,1590563.6110847667,4.323055835444004,0.8500000000000001,0.10340987689637622,4.028046144702076,101325.0,128294.8339118542,1.2661715658707546,1.0,0.0,4.028046144699454,1.2803477266591572,1.2806466168172934,3.1460563883005093,22730.079838120688,2317.823093321439,19320.565731676397,1970.1494120496193,0.85,0.8499999062596258,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5745.201009879356,4632.441516551485,5.964329393591672,5.946160542535328,-0.8585126269191958,6.8046731694545235,5.010643633392895,3.5,1.4316124666836845,0.6,0.0002334323654385558,0.9216856889805813,0.00025326677871796043,198.28120428205503,0.0,0.0,0.0,0.0,8.601715173884303e-05,0.00014741521369971276,0.0005937952832135606,0.1034098768654453,0.07188208399948537,0.03152779286595993,0.10340987794387163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540218.1624524147,578.2681972233169,0.0,0.1034098768654453,0.07188208402098599,0.03152779287539023,0.37332230232188357,0.37332230232188357,0.16374071364518,0.0,6.35174060680589,4.940215832350361,9.601274442791123,6.282106014496833,4.949356886419025,9.348707632717435,26726.590130157838,22717.601610634163,0.85,1.1643546777903302,0.6428404841928589,42257.45940475719,25750.0,0.0,0.0,8038.871030164824,0.11954038832431028,2.9885097081077543,3329.6013870076154,4709.269643157209,8038.871030164824,55.18073315280911,0.6468635731834967,1.2158281422219013,1.2618529634475244,1.1523885827651905,0.0037409372274434805,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33788.871030164824,,,,,,,,,,,,,,,,,,,,2.0,16544.893054725297,1610.0,0.37332230232188357,0.16374071364518,6.112871282664199,5.010643633392895
411.0,-29.21384815479335,5.942204114688725,35.41674551162567,25.051200796756916,5.953750344075476,-25.697088309996214,-39.22946018921209,2.4369904992790996,2.2068270393686475,-4.05528696349226,40.82788731652623,42239.012604614734,34259.72120266632,34259.72120266632,76498.73380728105,77319.78388105148,77319.78388105148,34259.72120266632,111579.5050837178,111579.5050837178,111579.5050837178,138304.31953045563,138304.31953045563,0.0,0.0,91558.0777370859,56477.30646065204,38978.63475159318,26724.814446737826,65703.449198331,22716.092279727152,1609.938440889723,0.0,0.8887064597924839,2.898927914906218,0.0014959128700940735,0.0,2.2068270393686475,367905.2200336959,1590540.2445948597,4.32323369711684,1590540.2445948597,4.32323369711684,0.85,0.1034094112624881,4.028046144702076,101325.0,128295.04620479807,1.2661736610392111,1.0,0.0,4.028046144702728,1.280353263242679,1.2806521546933005,3.146042783927046,22730.14619197163,2317.829859531199,19320.622267179067,1970.1551770664873,0.85,0.8499999121872424,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5745.464792736303,4632.441516551485,5.962915523558536,5.942204114688725,-0.8606477502628929,6.802851864951617,5.011027067067577,3.5,1.4317220191621647,0.6,0.0002334323654385558,0.9216768621682674,0.0002532692042299949,198.28112900712767,0.0,0.0,0.0,0.0,8.601580251097432e-05,0.0001474165629275815,0.0005938007179656755,0.10340941124745835,0.07188219458765506,0.03152721665980329,0.10340941273327324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540215.5258156994,578.2690619158479,0.0,0.10340941124745835,0.07188219459810247,0.031527216664385634,0.3733230288193398,0.3733230288193398,0.16373778783190937,0.0,6.334348364440757,4.9432988694437086,9.536379866598566,6.262114002860926,4.952930965584187,9.274083902009238,26724.814446737826,22716.092279727152,0.85,1.1643031643036523,0.6428735952219642,42257.45940475719,25750.0,0.0,0.0,8034.949861073971,0.11946859110938751,2.986714777734685,3328.1520462329427,4706.797814841028,8034.949861073971,55.30023943068023,0.6464750601157329,1.2157477637361394,1.2618717373083714,1.1523885827651905,0.003739901133611755,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33784.94986107397,,,,,,,,,,,,,,,,,,,,2.0,16544.921180409394,1609.938440889723,0.3733230288193398,0.16373778783190937,6.112871282664199,5.011027067067577
412.0,-29.213763563372876,5.93824889056832,35.416543672952436,25.049464066419773,5.951730824290256,-25.697214132675985,-39.22969764154402,2.4351813935944318,2.1926769332723666,-4.05745467717193,40.82761219747154,42240.34279530689,34255.65489590514,34255.65489590514,76495.99769121203,77320.92880743253,77320.92880743253,34255.65489590514,111576.58370333767,111576.58370333767,111576.58370333767,138301.5318521254,138301.5318521254,0.0,0.0,91558.3707605998,56477.7847484783,38978.42890235723,26724.948148787727,65703.37705114495,22716.205926469567,1610.0,0.0,0.8886966220475179,2.898859118116327,0.0014959128700940735,0.0,2.1926769332723666,367874.3809715343,1590528.1752646,4.323563307301014,1590528.1752646,4.323563307301014,0.85,0.10340976714476448,4.028046144702076,101325.0,128295.3294847609,1.2661764567950744,1.0,0.0,4.028046144703626,1.2803616682460077,1.280660561658731,3.1460221315592602,22730.21893779017,2317.837277540258,19320.683780406107,1970.16144966998,0.85,0.8499998980777288,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5745.728552497314,4632.441516551485,5.961934084236597,5.93824889056832,-0.8632751305878634,6.801524021156183,5.011410478904743,3.5,1.4318315654013551,0.6,0.0002334323654385558,0.9216687994599053,0.0002532714198151726,198.28106024783798,0.0,0.0,0.0,0.0,8.601350633559821e-05,0.00014741885910295757,0.0005938099670660468,0.10340976709728725,0.07188291435682241,0.03152685274046483,0.1034097678750118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540214.1639219177,578.2695085522437,0.0,0.10340976709728725,0.07188291438982523,0.031526852754939244,0.3733237571987767,0.3733237571987767,0.1637345777599657,0.0,6.318313566918391,4.94653366609549,9.47565768684558,6.250131610444271,4.955418571757548,9.228590812572406,26724.948148787727,22716.205926469567,0.85,1.1642627993332195,0.6428945465379363,42257.45940475719,25750.0,0.0,0.0,8031.028001456443,0.11939687534648791,2.984921883662195,3326.701283968023,4704.32671748842,8031.028001456443,55.41967395003694,0.64608698780567,1.2156675352643909,1.2618904081288167,1.1523885827651905,0.0037388709985324915,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33781.02800145644,,,,,,,,,,,,,,,,,,,,2.0,16544.9492376158,1610.0,0.3733237571987767,0.1637345777599657,6.112871282664199,5.011410478904743
413.0,-29.213683243899016,5.93430527410161,35.41634186500354,25.048033624794357,5.950056064218922,-25.6973093201013,-39.229896606970556,2.433682140422207,2.1749712933773253,-4.059257669595353,40.827209414805765,42241.49567731271,34250.34414467495,34250.34414467495,76491.83982198767,77321.91798608445,77321.91798608445,34250.34414467495,111572.2621307594,111572.2621307594,111572.2621307594,138296.39066886491,138296.39066886491,0.0,0.0,91558.6493650544,56478.227056286676,38978.247009741914,26724.12853810553,65702.37554784745,22715.5092573897,1610.0,0.0,0.8886890580787754,2.8988814752378094,0.0014959128700940735,0.0,2.1749712933773253,367848.73217204364,1590510.50552299,4.32381673883031,1590510.50552299,4.32381673883031,0.85,0.10340968424992551,4.028046144702076,101325.0,128295.57991582865,1.266178928357549,1.0,0.0,4.028046144699916,1.2803686337755984,1.2806675288143865,3.1460050164022095,22730.288103942836,2317.8443305249843,19320.748381254252,1970.1680371232026,0.85,0.8500001536673369,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5745.9880179559605,4632.441516551485,5.960740613736773,5.93430527410161,-0.8656524926225031,6.799957766724113,5.011787659819569,3.5,1.4319393313770197,0.6,0.0002334323654385558,0.921661143996365,0.0002532735235277277,198.28099496100145,0.0,0.0,0.0,0.0,8.601158237405694e-05,0.00014742078306449887,0.0005938177168719157,0.10340968422204264,0.07188333225977263,0.03152635196227001,0.10340968525214513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540212.1700695681,578.2701624403178,0.0,0.10340968422204264,0.07188333227915486,0.03152635197077065,0.3733244983459027,0.3733244983459027,0.1637313501434168,0.0,6.302165932083312,4.949582065974312,9.415003093838664,6.234228962972679,4.9584032870982355,9.168936157410371,26724.12853810553,22715.5092573897,0.85,1.1642172628337135,0.6429218932358167,42257.45940475719,25750.0,0.0,0.0,8027.11016866982,0.11932524090576316,2.983131022644076,3325.2519643447613,4701.858204325059,8027.11016866982,55.53903679226958,0.6456993555506659,1.2155874564400517,1.2619090736086798,1.1523885827651905,0.003737841429328321,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33777.110168669824,,,,,,,,,,,,,,,,,,,,2.0,16544.97713732543,1610.0,0.3733244983459027,0.1637313501434168,6.112871282664199,5.011787659819569
414.0,-29.213608883048206,5.930381816271616,35.416136365843585,25.046866200305544,5.948677514974536,-25.69738024870442,-39.23005429152397,2.432448880630734,2.1544085721587294,-4.0607467089702505,40.82669829005489,42242.45258250184,34244.00892915116,34244.00892915116,76486.461511653,77322.77284828025,77322.77284828025,34244.00892915116,111566.7817774314,111566.7817774314,111566.7817774314,138289.29419560725,138289.29419560725,0.0,0.0,91558.91599432666,56478.595728548265,38978.13362864266,26722.51241817586,65700.64604681853,22714.13555544948,1609.9484166119785,0.0,0.8886834461470323,2.8989795935246776,0.0014959128700940735,0.0,2.1544085721587294,367827.55062828003,1590488.0831173465,4.324004769084482,1590488.0831173465,4.324004769084482,0.85,0.10340921768555195,4.028046144702076,101325.0,128295.79176336378,1.2661810191301632,1.0,0.0,4.028046144702464,1.2803743635568698,1.280673259933244,3.145990937769322,22730.35429714487,2317.8510803531144,19320.797247977276,1970.1730201421767,0.85,0.8499998282210733,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5746.245349792665,4632.441516551485,5.95937117971942,5.930381816271616,-0.8678107447000403,6.798192560971657,5.012161750336392,3.5,1.4320462143818262,0.6,0.0002334323654385558,0.9216540565262563,0.00025327547118749724,198.28093451760708,0.0,0.0,0.0,0.0,8.601005761972877e-05,0.00014742230781882704,0.000593823858652709,0.1034092176686202,0.0718834902683734,0.0315257274002468,0.10340921904370458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540209.6399055732,578.2709922117605,0.0,0.1034092176686202,0.07188349028014329,0.03152572740540866,0.3733252405556402,0.3733252405556402,0.16372807210999318,0.0,6.2853129446911,4.952586240870119,9.352118478229329,6.215155281129,4.9618176475477185,9.09777003791379,26722.51241817586,22714.13555544948,0.85,1.1641660487957526,0.6429533821082933,42257.45940475719,25750.0,0.0,0.0,8023.193989551792,0.11925368765761908,2.9813421914404743,3323.802648243159,4699.391341308632,8023.193989551792,55.658328038638736,0.6453121626494535,1.2155075268976165,1.2619276846481866,1.1523885827651905,0.003736815132926467,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33773.19398955179,,,,,,,,,,,,,,,,,,,,2.0,16545.00495427345,1609.9484166119785,0.3733252405556402,0.16372807210999318,6.112871282664199,5.012161750336392
415.0,-29.213538360753134,5.926461152453313,35.415934842585095,25.045187584497057,5.946725590854199,-25.697511973642563,-39.230296353902645,2.430699203743458,2.139944621316147,-4.062841863508402,40.82640309254184,42243.74510664988,34239.75717700629,34239.75717700629,76483.50228365618,77323.87939044478,77323.87939044478,34239.75717700629,111563.63656745107,111563.63656745107,111563.63656745107,138286.132849444,138286.132849444,0.0,0.0,91559.20369879316,56479.06941499756,38977.926981995115,26722.496281992935,65700.42326398805,22714.121839693995,1610.0,0.0,0.8886740401395614,2.8989237042184755,0.0014959128700940735,0.0,2.139944621316147,367797.7487311604,1590475.133278459,4.324319925190753,1590475.133278459,4.324319925190753,0.85,0.10340944336971575,4.028046144702076,101325.0,128296.06891895636,1.2661837544431913,1.0,0.0,4.028046144700552,1.2803824927235257,1.2806813909976091,3.145970963828116,22730.425722460313,2317.858363708332,19320.86193346411,1970.1796162261437,0.85,0.8500000030519818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5746.502335862139,4632.441516551485,5.958364788843223,5.926461152453313,-0.8703807153665344,6.796841867819847,5.012535349347846,3.5,1.4321529569565274,0.6,0.0002334323654385558,0.9216473349703204,0.00025327731832054066,198.28087719437434,0.0,0.0,0.0,0.0,8.600771701003405e-05,0.00014742464842852176,0.000593833286736566,0.10340944332709483,0.07188415839298078,0.03152528493411405,0.10340944411205387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540208.1786235381,578.2714714410125,0.0,0.10340944332709483,0.07188415842260831,0.03152528494710744,0.3733259829647512,0.3733259829647512,0.16372457801863655,0.0,6.269587481157259,4.955718028529191,9.29269480942429,6.202786484824571,4.964325701745452,9.05097101577553,26722.496281992935,22714.121839693995,0.85,1.1641249551215387,0.6429752352874821,42257.45940475719,25750.0,0.0,0.0,8019.277518809978,0.11918221547271517,2.9795553868178764,3322.3521557556696,4696.925363054308,8019.277518809978,55.777547770275504,0.6449254084021379,1.2154277462726752,1.2619462008888065,1.1523885827651905,0.0037357943315732872,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33769.27751880998,,,,,,,,,,,,,,,,,,,,2.0,16545.032654527695,1610.0,0.3733259829647512,0.16372457801863655,6.112871282664199,5.012535349347846
416.0,-29.21347372786685,5.922551983368907,35.415733353397314,25.04376555969941,5.9450625987648795,-25.697620101986157,-39.230504783894844,2.4292089728842976,2.122501715255737,-4.064631142680445,40.82600103818965,42244.87376020953,34234.464994637354,34234.464994637354,76479.33875484689,77324.85492074718,77324.85492074718,34234.464994637354,111559.31991538453,111559.31991538453,111559.31991538453,138281.00148187234,138281.00148187234,0.0,0.0,91559.47977127916,56479.498610741866,38977.75684504144,26721.681566487798,65699.43841152923,22713.429331514628,1610.0,0.0,0.8886665405750211,2.898944245996792,0.0014959128700940735,0.0,2.122501715255737,367772.29916451825,1590457.4959314838,4.324571207631962,1590457.4959314838,4.324571207631962,0.85,0.10340930321805143,4.028046144702076,101325.0,128296.31823650227,1.2661862150160599,1.0,0.0,4.028046144702143,1.2803894165604484,1.2806883164508636,3.145953951667882,22730.494260028176,2317.865352595247,19320.921959011117,1970.1857371284912,0.85,0.8500000808599737,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5746.755396197099,4632.441516551485,5.95718151103002,5.922551983368907,-0.8727405966033546,6.795292579972261,5.012903252123111,3.5,1.4322580720351747,0.6,0.0002334323654385558,0.9216411747867254,0.00025327901120799403,198.28082465830857,0.0,0.0,0.0,0.0,8.600570165413636e-05,0.00014742666378441945,0.0005938414046831199,0.10340930319181987,0.07188457346953651,0.03152472972228336,0.103409304187912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540206.1883820973,578.2721241424599,0.0,0.10340930319181987,0.07188457348777119,0.03152472973028024,0.37332673527798527,0.37332673527798527,0.16372107912196254,0.0,6.25375973998365,4.958693583298725,9.233302815477828,6.187132857936206,4.967248302386679,8.992316703875076,26721.681566487798,22713.429331514628,0.85,1.1640790333061044,0.6430020527054643,42257.45940475719,25750.0,0.0,0.0,8015.364704508185,0.11911082422196398,2.9777706055490967,3320.902884814071,4694.461819694115,8015.364704508185,55.896696068181825,0.6445390921101942,1.2153481142019105,1.261964704277704,1.1523885827651905,0.003734774505123163,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33765.36470450819,,,,,,,,,,,,,,,,,,,,2.0,16545.060280361573,1610.0,0.37332673527798527,0.16372107912196254,6.112871282664199,5.012903252123111
417.0,-29.213415265723153,5.918661139535145,35.41552892010866,25.042554444540315,5.943637414681366,-25.697710003639163,-39.23068412169812,2.4279321525980637,2.102777861249251,-4.066168535790435,40.82551231101078,42245.856377408425,34228.354825927556,34228.354825927556,76474.21120333599,77325.72168494767,77325.72168494767,34228.354825927556,111554.07651087522,111554.07651087522,111554.07651087522,138274.30579782033,138274.30579782033,0.0,0.0,91559.74585546814,56479.88054793179,38977.62811948483,26720.22928694512,65697.85740642995,22712.19489390335,1609.9586919046535,0.0,0.8886606064374387,2.8990254392260018,0.0014959128700940735,0.0,2.102777861249251,367750.4333668054,1590436.0566140898,4.324770040522946,1590436.0566140898,4.324770040522946,0.85,0.1034088554294214,4.028046144702076,101325.0,128296.54194304527,1.266188422827982,1.0,0.0,4.028046144701518,1.280395348919286,1.280694250194578,3.145939375757602,22730.560317908206,2317.872088624373,19320.97417015195,1970.1910611831715,0.85,0.8499999076102833,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5747.00633966831,4632.441516551485,5.955858198670974,5.918661139535145,-0.8749241835166877,6.793585323051833,5.013268088036737,3.5,1.432362310867639,0.6,0.0002334323654385558,0.9216356027770928,0.0002532805424781467,198.2807771380808,0.0,0.0,0.0,0.0,8.600396763200879e-05,0.000147428397806547,0.0005938483894042656,0.1034088554121838,0.07188478028195211,0.031524075130231685,0.10340885666864691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540203.769097069,578.272917548045,0.0,0.1034088554121838,0.07188478029393504,0.03152407513548636,0.37332748812424754,0.37332748812424754,0.16371753868686353,0.0,6.2373639631421725,4.961631998665098,9.172120447343332,6.16894639703969,4.970509243731954,8.924484391030887,26720.22928694512,22712.19489390335,0.85,1.1640289991534998,0.6430324830239252,42257.45940475719,25750.0,0.0,0.0,8011.453565876078,0.11903951377653028,2.9759878444132544,3319.453634090352,4691.999931785726,8011.453565876078,56.0157730132306,0.6441532130764621,1.215268630323092,1.261983153750456,1.1523885827651905,0.003733757915364706,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33761.45356587608,,,,,,,,,,,,,,,,,,,,2.0,16545.0877905617,1609.9586919046535,0.37332748812424754,0.16371753868686353,6.112871282664199,5.013268088036737
418.0,-29.213364352338054,5.9147746995197,35.41532768218416,25.040933803562098,5.9417534665690015,-25.697852578398855,-39.23093156246466,2.4262416926287274,2.0879462381958547,-4.068190685239316,40.82519651158258,42247.09181066261,34223.915353801414,34223.915353801414,76471.00716446403,77326.7878055288,77326.7878055288,34223.915353801414,111550.70315933021,111550.70315933021,111550.70315933021,138270.7614782173,138270.7614782173,0.0,0.0,91560.02860125022,56480.33260637952,38977.43999430078,26720.05831888707,65697.49831318785,22712.04957105401,1610.0,0.0,0.8886516364270574,2.8989832371188626,0.0014959128700940735,0.0,2.0879462381958547,367721.6746058721,1590422.2033498303,4.325070598719702,1590422.2033498303,4.325070598719702,0.85,0.1034089599417953,4.028046144702076,101325.0,128296.80896558886,1.266191058135592,1.0,0.0,4.0280461447015625,1.2804032032142318,1.280702106323066,3.145920077824204,22730.63051218402,2317.8792464484836,19321.033254331553,1970.1970860927588,0.85,0.8499998820523319,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5747.256596867369,4632.441516551485,5.95482640751688,5.9147746995197,-0.877436525311786,6.792211224831487,5.013631936785834,3.5,1.4324662676530955,0.6,0.0002334323654385558,0.9216307502670223,0.00025328187603432706,198.28073575378636,0.0,0.0,0.0,0.0,8.600157517351384e-05,0.00014743079026504195,0.0005938580263374826,0.10340895990182913,0.07188539530456109,0.03152356459726804,0.10340896071636993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540202.2058361247,578.2734302195258,0.0,0.10340895990182913,0.07188539533234393,0.03152356460945137,0.3733282411275118,0.3733282411275118,0.16371381681032782,0.0,6.221869858576554,4.964669146005178,9.113713598643471,6.156136923435156,4.973033976144222,8.876207493340303,26720.05831888707,22712.04957105401,0.85,1.1639865919995547,0.643054802623772,42257.45940475719,25750.0,0.0,0.0,8007.542551947944,0.1189682840078314,2.974207100195782,3318.00346281355,4689.539089134394,8007.542551947944,56.13477868616608,0.6437677706051478,1.2151892942750757,1.26200151706643,1.1523885827651905,0.003732746335722588,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33757.54255194795,,,,,,,,,,,,,,,,,,,,2.0,16545.115179295717,1610.0,0.3733282411275118,0.16371381681032782,6.112871282664199,5.013631936785834
