time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
419.0,-29.213318822641874,5.910899621164627,35.41512648402305,25.039518589060776,5.940101064607974,-25.697976840950677,-39.23115368289871,2.424759082917645,2.070743745044979,-4.069967184465145,40.82479519372532,42248.20005401949,34218.64422364885,34218.64422364885,76466.84427766834,77327.74797843806,77327.74797843806,34218.64422364885,111546.3922020869,111546.3922020869,111546.3922020869,138265.64039187343,138265.64039187343,0.0,0.0,91560.30133684307,56480.75341242808,38977.27547157221,26719.248189786533,65696.52366135875,22711.36096131855,1610.0,0.0,0.8886441966138453,2.899002148146236,0.0014959128700940735,0.0,2.070743745044979,367696.4109066683,1590404.5987522425,4.3253198877590675,1590404.5987522425,4.3253198877590675,0.85,0.10340876856985697,4.028046144702076,101325.0,128297.05483121694,1.2661934846406804,1.0,0.0,4.028046144701474,1.2804100918648087,1.2807089965817604,3.145903152665384,22730.698221337057,2317.8861508605955,19321.09460619204,1970.2033422414424,0.85,0.8500000491870303,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5747.503300454942,4632.441516551485,5.953653688365917,5.910899621164627,-0.8797796461144363,6.790679267279064,5.0139906292804,3.5,1.4325687512229714,0.6,0.0002334323654385558,0.9216264108949609,0.00025328306858293846,198.2806987455692,0.0,0.0,0.0,0.0,8.599942758497058e-05,0.00014743293785358523,0.0005938666769232348,0.10340876854104156,0.0718858074948387,0.03152296104620286,0.10340876953926137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540200.2192460569,578.2740817210871,0.0,0.10340876854104156,0.07188580751486999,0.031522961054986975,0.37332900220506093,0.37332900220506093,0.1637100773739097,0.0,6.206295732724868,4.967577386709422,9.055348584815704,6.140710929510135,4.975886008149075,8.818499823264972,26719.248189786533,22711.36096131855,0.85,1.163940495113967,0.643081211903895,42257.45940475719,25750.0,0.0,0.0,8003.634821040516,0.1188971347875359,2.972428369688395,3316.554290021862,4687.080531018653,8003.634821040516,56.253713167604005,0.6433827640018172,1.215110105697795,1.262019859926701,1.1523885827651905,0.003731736144574552,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33753.63482104051,,,,,,,,,,,,,,,,,,,,2.0,16545.142418751675,1610.0,0.37332900220506093,0.1637100773739097,6.112871282664199,5.0139906292804
420.0,-29.21327707099689,5.907041000102255,35.41492310265767,25.038262211624556,5.938627731495959,-25.698086597174395,-39.231351006869204,2.423437257673477,2.051858776134452,-4.071554394025837,40.82432921019159,42249.18991969741,34212.76331962237,34212.76331962237,76461.95323931979,77328.62644947093,77328.62644947093,34212.76331962237,111541.38976909331,111541.38976909331,111541.38976909331,138259.35203208358,138259.35203208358,0.0,0.0,91560.56639847673,56481.1298687033,38977.15169974826,26717.96226299027,65695.11396273853,22710.267923541727,1609.969141886068,0.0,0.8886379316321965,2.899066230195318,0.0014959128700940735,0.0,2.051858776134452,367673.8402572793,1590384.157654038,4.325529813437825,1590384.157654038,4.325529813437825,0.85,0.10340834316917447,4.028046144702076,101325.0,128297.27953992967,1.2661957023432486,1.0,0.0,4.0280461447005615,1.2804162335249019,1.2807151396755905,3.145888062988025,22730.764025358196,2317.892861003319,19321.151613619266,1970.2091553812227,0.85,0.8500000964360369,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5747.747899349859,4632.441516551485,5.952377160364367,5.907041000102255,-0.8819896574287087,6.789030657530963,5.014346271809153,3.5,1.4326703633740436,0.6,0.0002334323654385558,0.9216224316230888,0.000253284162178489,198.2806648083037,0.0,0.0,0.0,0.0,8.599751978452053e-05,0.00014743484565403527,0.0005938743616314823,0.10340834315011599,0.07188606379090545,0.031522279359210544,0.10340834430631432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540197.9125524819,578.2748381994818,0.0,0.10340834315011599,0.07188606380415419,0.031522279365020285,0.37332976394646694,0.37332976394646694,0.16370628748966873,0.0,6.190304531446543,4.970453943144946,8.995681927840621,6.1234131701602905,4.978989863444042,8.75401052753574,26717.96226299027,22710.267923541727,0.85,1.1638910206120974,0.6431100788357051,42257.45940475719,25750.0,0.0,0.0,7999.72879213819,0.11882606598756298,2.970651649689072,3315.1051567907184,4684.623635347472,7999.72879213819,56.37257653803192,0.6429981925733923,1.2150310642322615,1.2620381494903428,1.1523885827651905,0.0037307291489211843,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33749.728792138194,,,,,,,,,,,,,,,,,,,,2.0,16545.16955205151,1609.969141886068,0.37332976394646694,0.16370628748966873,6.112871282664199,5.014346271809153
421.0,-29.213242506759876,5.9031884311509195,35.41472212466739,25.036700593214505,5.936812572768015,-25.698237006803346,-39.23160340692846,2.4218070728114087,2.036650163311606,-4.073502466879519,40.82399244740363,42250.37962872749,34208.131584379684,34208.131584379684,76458.51121310718,77329.65295711692,77329.65295711692,34208.131584379684,111537.7845414966,111537.7845414966,111537.7845414966,138255.41836126332,138255.41836126332,0.0,0.0,91560.84400304875,56481.570674659095,38976.9703648774,26717.633819766725,65694.60418464412,22709.988746801715,1610.0,0.0,0.88862940442357,2.8990379730904605,0.0014959128700940735,0.0,2.036650163311606,367646.1394962246,1590369.385149856,4.3258155446133495,1590369.385149856,4.3258155446133495,0.85,0.10340832530751826,4.028046144702076,101325.0,128297.53899052448,1.2661982629215345,1.0,0.0,4.028046144704981,1.2804238080122314,1.2807227159311425,3.1458694531424998,22730.832943280697,2317.8998886756126,19321.20403287717,1970.2145006579383,0.85,0.8499998253952491,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5747.991463931652,4632.441516551485,5.951319134524454,5.9031884311509195,-0.8844437344560077,6.787632165606928,5.014700420490612,3.5,1.4327715487116033,0.6,0.0002334323654385558,0.9216191373837668,0.00025328506751846387,198.28063671323525,0.0,0.0,0.0,0.0,8.599507954528046e-05,0.00014743728589327535,0.0005938841910277455,0.10340832527358979,0.07188662459463824,0.03152170067895154,0.10340832608927994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540196.245523981,578.2753848995313,0.0,0.10340832527358979,0.07188662461822434,0.03152170068929392,0.3733305262356067,0.3733305262356067,0.16370233937080936,0.0,6.174996633089506,4.973400537458872,8.938130671641773,6.1101526301911235,4.981540956747153,8.70419940716738,26717.633819766725,22709.988746801715,0.85,1.1638476578412673,0.6431331789438404,42257.45940475719,25750.0,0.0,0.0,7995.823310219341,0.11875507748008213,2.9688769370020505,3313.6553626072778,4682.167947612063,7995.823310219341,56.49136887780943,0.6426140556281495,1.2149521695205596,1.2620563617035652,1.1523885827651905,0.003729726670282229,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33745.82331021934,,,,,,,,,,,,,,,,,,,,2.0,16545.196611182044,1610.0,0.3733305262356067,0.16370233937080936,6.112871282664199,5.014700420490612
422.0,-29.21321333752481,5.899347103985532,35.414521193128984,25.03529309704902,5.9351713760705405,-25.698374873150712,-39.23183883363379,2.4203329116964643,2.019693548380417,-4.0752659471072645,40.82359184425037,42251.47702941222,34202.87999043741,34202.87999043741,76454.35701984963,77330.59908669388,77330.59908669388,34202.87999043741,111533.47907713128,111533.47907713128,111533.47907713128,138250.3074304254,138250.3074304254,0.0,0.0,91561.11385621972,56481.991798938194,38976.802285868354,26716.828353294102,65693.63063916245,22709.304100299985,1610.0,0.0,0.8886220256651454,2.8990552052851335,0.0014959128700940735,0.0,2.019693548380417,367621.0649742467,1590351.8123462906,4.326062796368051,1590351.8123462906,4.326062796368051,0.85,0.1034080811645457,4.028046144702076,101325.0,128297.78468912432,1.2662006877781824,1.0,0.0,4.028046144702684,1.2804306576283295,1.280729567146246,3.1458526244310656,22730.899936845635,2317.906720118046,19321.261386094724,1970.2203490585189,0.85,0.849999843375138,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5748.231854476661,4632.441516551485,5.9501566492660825,5.899347103985532,-0.8867700142217019,6.786117118207233,5.0150499638571295,3.5,1.432871418244894,0.6,0.0002334323654385558,0.9216163573397701,0.00025328583154964214,198.28061300342674,0.0,0.0,0.0,0.0,8.599280346449749e-05,0.0001474395619740583,0.0005938933591861683,0.10340808113776223,0.07188703359301582,0.031521047544746404,0.10340808210058185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540194.2624773855,578.2760352366096,0.0,0.10340808113776223,0.07188703361163502,0.03152104755291068,0.3733312951296023,0.3733312951296023,0.16369835322079768,0.0,6.159641308815537,4.976246799319824,8.88066300779218,6.094959495487672,4.98433113673633,8.647433916429236,26716.828353294102,22709.304100299985,0.85,1.1638016695985791,0.6431594146697156,42257.45940475719,25750.0,0.0,0.0,7991.920730590614,0.11868416913751317,2.967104228437827,3312.206339281871,4679.714391308743,7991.920730590614,56.610090267168374,0.6422303524757202,1.2148734212058425,1.2620745456747495,1.1523885827651905,0.0037287260032169817,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33741.92073059062,,,,,,,,,,,,,,,,,,,,2.0,16545.22352771656,1610.0,0.3733312951296023,0.16369835322079768,6.112871282664199,5.0150499638571295
423.0,-29.213188053196625,5.8955203479472,35.41431885184895,25.033990654069953,5.933648857047521,-25.698504368922777,-39.23205795055253,2.4189651727735653,2.001663892296733,-4.076903824385367,40.82314892155086,42252.49076987768,34197.23060066466,34197.23060066466,76449.72137054233,77331.49023253765,77331.49023253765,34197.23060066466,111528.7208332023,111528.7208332023,111528.7208332023,138244.4323781456,138244.4323781456,0.0,0.0,91561.37834438836,56482.378881727935,38976.66606962269,26715.711544943315,65692.37761456601,22708.35481320182,1609.9797702059197,0.0,0.8886154243526022,2.899101842892352,0.0014959128700940735,0.0,2.001663892296733,367597.7775726651,1590332.3833300443,4.326283999406592,1590332.3833300443,4.326283999406592,0.8500000000000001,0.10340767705478751,4.028046144702076,101325.0,128298.0161903204,1.2662029725173491,1.0,0.0,4.028046144702588,1.2804370128245592,1.2807359238260614,3.1458370106128632,22730.965598498737,2317.91341574327,19321.324103187802,1970.2267444221832,0.85,0.8500001471325035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5748.470154815404,4632.441516551485,5.94892722405772,5.8955203479472,-0.889007112118847,6.784527460066047,5.015396477547489,3.5,1.4329704221564252,0.6,0.0002334323654385558,0.9216139475634846,0.00025328649382498196,198.28059245141554,0.0,0.0,0.0,0.0,8.599068511505328e-05,0.0001474416803235025,0.0005939018919954802,0.10340767703324766,0.07188733998597423,0.031520337047273424,0.1034076781007089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540192.0699447526,578.2767542733786,0.0,0.10340767703324766,0.07188734000094836,0.03152033705383915,0.3733320651850433,0.3733320651850433,0.16369430334962923,0.0,6.144030660641874,4.979066710241739,8.822418185602999,6.078567716682073,4.98728053800113,8.586335112733252,26715.711544943315,22708.35481320182,0.85,1.1637533020815964,0.6431871140025386,42257.45940475719,25750.0,0.0,0.0,7988.0198760651,0.11861334083252467,2.965333520813114,3310.7573729079345,4677.262503157166,7988.0198760651,56.72874078621318,0.6418470824270811,1.2147948189323279,1.2620926769067142,1.1523885827651905,0.003727728494034225,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33738.0198760651,,,,,,,,,,,,,,,,,,,,2.0,16545.250337323345,1609.9797702059197,0.3733320651850433,0.16369430334962923,6.112871282664199,5.015396477547489
424.0,-29.213168406904924,5.891701333352536,35.41411810817984,25.032489385362737,5.9319038280896415,-25.69866119108273,-39.2323112237267,2.417396612267457,1.9860752250445444,-4.07877660922612,40.82279077050893,42253.623973415095,34192.40174438758,34192.40174438758,76446.02571780267,77332.47713216887,77332.47713216887,34192.40174438758,111524.87887655645,111524.87887655645,111524.87887655645,138240.1018160657,138240.1018160657,0.0,0.0,91561.65077678728,56482.797618033605,38976.50350972631,26715.222939509247,65691.72644923556,22707.93949858286,1610.0,0.0,0.8886073476779609,2.8990877213679402,0.0014959128700940735,0.0,1.9860752250445444,367571.1516639367,1590316.6729945033,4.326554643353784,1590316.6729945033,4.326554643353784,0.85,0.10340753303152111,4.028046144702076,101325.0,128298.2705743908,1.2662054830929268,1.0,0.0,4.028046144701061,1.2804443012155429,1.28074321391848,3.14581910425795,22731.033232381058,2317.920312479905,19321.38198115746,1970.232646332587,0.85,0.8500001642526991,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5748.707068678031,4632.441516551485,5.947842068816779,5.891701333352536,-0.891402179577816,6.783103512930352,5.015740984649234,3.5,1.433068852756924,0.6,0.0002334323654385558,0.9216120751368505,0.0002532870084236834,198.28057648220607,0.0,0.0,0.0,0.0,8.598823661439234e-05,0.00014744412882416346,0.0005939117546691279,0.10340753299962505,0.07188784551599792,0.03151968748362713,0.10340753385333351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540190.297045975,578.2773356913369,0.0,0.10340753299962505,0.07188784553817158,0.03151968749334953,0.37333283646852494,0.37333283646852494,0.16369011704215353,0.0,6.1288881546680045,4.981927081238325,8.765641976985194,6.064851834270655,4.989862751811756,8.534965347018613,26715.222939509247,22707.93949858286,0.85,1.16370858021029,0.6432107398801176,42257.45940475719,25750.0,0.0,0.0,7984.119993028244,0.11854259243803422,2.963564810950853,3309.308006686674,4674.8119863415695,7984.119993028244,56.84732051492104,0.641464244794557,1.2147163623452966,1.2621107396816367,1.1523885827651905,0.0037267350048481086,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33734.119993028246,,,,,,,,,,,,,,,,,,,,2.0,16545.2770700748,1610.0,0.37333283646852494,0.16369011704215353,6.112871282664199,5.015740984649234
425.0,-29.213155380093948,5.887893450075845,35.413917417175476,25.03109002662825,5.930274197083184,-25.698812429575995,-39.232556184846885,2.4159312465651417,1.9693713361602363,-4.080526916312894,40.8223908169868,42254.69556144813,34187.16861692197,34187.16861692197,76441.8641783701,77333.40935775073,77333.40935775073,34187.16861692197,111520.57797467269,111520.57797467269,111520.57797467269,138235.00013535778,138235.00013535778,0.0,0.0,91561.91794198006,56483.20414567723,38976.3486625587,26714.422160685102,65690.7708232438,22707.258836582336,1610.0,0.0,0.8886000310098386,2.8991031979265918,0.0014959128700940735,0.0,1.9693713361602363,367546.2684232163,1590299.1291268717,4.326799822915627,1590299.1291268717,4.326799822915627,0.85,0.10340723351947045,4.028046144702076,101325.0,128298.5066410265,1.2662078128894794,1.0,0.0,4.028046144702907,1.2804511101819278,1.2807500244743808,3.1458023759530866,22731.099558630354,2317.9270758750804,19321.43498713746,1970.238051438306,0.85,0.8500000159385893,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5748.94119609897,4632.441516551485,5.946689564353204,5.887893450075845,-0.893711582796096,6.781605032871941,5.016081449159756,3.5,1.433166128331359,0.6,0.0002334323654385558,0.9216108335945046,0.0002532873496377134,198.28056589354904,0.0,0.0,0.0,0.0,8.59858685312296e-05,0.00014744649690732618,0.0005939212934173818,0.10340723349255813,0.07188825116205814,0.03151898233049999,0.10340723443890625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540188.3172207025,578.2779849695916,0.0,0.10340723349255813,0.07188825118076733,0.03151898233870313,0.3733336130689575,0.3733336130689575,0.16368587185164055,0.0,6.113736701517098,4.984715531245627,8.709011001832323,6.049898252473156,4.992592564945312,8.479159292205622,26714.422160685102,22707.258836582336,0.85,1.163662158631912,0.6432364094972207,42257.45940475719,25750.0,0.0,0.0,7980.222623719112,0.11847192382720799,2.961798095680197,3307.8591788103777,4672.363444908734,7980.222623719112,56.96582953314217,0.6410818388918177,1.2146380510910868,1.26212876623375,1.1523885827651905,0.0037257437604480167,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33730.22262371911,,,,,,,,,,,,,,,,,,,,2.0,16545.303690720404,1610.0,0.3733336130689575,0.16368587185164055,6.112871282664199,5.016081449159756
426.0,-29.213146274012928,5.8840982248158555,35.413716104637516,25.029740819614403,5.928701603801961,-25.698961493628417,-39.23279325300825,2.4145168234165335,1.952214891864287,-4.082216581451212,40.8219713324166,42255.71853089336,34181.75403146147,34181.75403146147,76437.47256235483,77334.31371033803,77334.31371033803,34181.75403146147,111516.06774179949,111516.06774179949,111516.06774179949,138229.5454716851,138229.5454716851,0.0,0.0,91562.18191167906,56483.586732230586,38976.21686605386,26713.477729885617,65689.69459593948,22706.456070402775,1609.9906106457772,0.0,0.8885930863218066,2.8991320059800216,0.0014959128700940735,0.0,1.952214891864287,367522.2485513965,1590280.728691152,4.327032540096026,1590280.728691152,4.327032540096026,0.8500000000000001,0.10340684979595849,4.028046144702076,101325.0,128298.74137143596,1.2662101294985044,1.0,0.0,4.028046144704643,1.280457682507392,1.2807565983341183,3.145786229197639,22731.165091568535,2317.933758375035,19321.48621532804,1970.2432752599555,0.85,0.8499998190807555,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5749.173249369292,4632.441516551485,5.945507736301275,5.8840982248158555,-0.8959766028641631,6.780074827680019,5.016418906593542,3.5,1.4332625447410121,0.6,0.0002334323654385558,0.9216099657250514,0.0002532875881554832,198.2805584918019,0.0,0.0,0.0,0.0,8.598357680811135e-05,0.00014744878863044445,0.000593930524583853,0.10340684977205426,0.07188860856614514,0.031518241205909125,0.1034068507550103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540186.2407160274,578.2786659527346,0.0,0.10340684977205426,0.07188860858276334,0.03151824121319515,0.3733343914666582,0.3733343914666582,0.16368155051472222,0.0,6.0984989310080095,4.987482377734125,8.652152306665073,6.0344314733155215,4.9953863111720125,8.421513101218011,26713.477729885617,22706.456070402775,0.85,1.1636143695373447,0.643262520716687,42257.45940475719,25750.0,0.0,0.0,7976.327000262655,0.11840133487345941,2.9600333718364826,3306.410423861681,4669.916576400974,7976.327000262655,57.08426792060011,0.6406998640338708,1.2145598848170895,1.2621467405598306,1.1523885827651905,0.0037247556389048784,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33726.32700026265,,,,,,,,,,,,,,,,,,,,2.0,16545.33017941062,1609.9906106457772,0.3733343914666582,0.16368155051472222,6.112871282664199,5.016418906593542
427.0,-29.213142611557927,5.8803124705720995,35.413515567344966,25.02830094834792,5.927027996609347,-25.699125558457563,-39.233055187482364,2.413010943509047,1.9362378490028505,-4.08401286277653,40.82159128689988,42256.822841192654,34176.723286245135,34176.723286245135,76433.54612743779,77335.26003647747,77335.26003647747,34176.723286245135,111511.9833227226,111511.9833227226,111511.9833227226,138224.80900298717,138224.80900298717,0.0,0.0,91562.44916091846,56484.01196563398,38976.04132809387,26712.82568026457,65688.86700835844,22705.901828224884,1610.0,0.0,0.8885854682254033,2.8991322815536646,0.0014959128700940735,0.0,1.9362378490028505,367496.71439929015,1590264.0583651755,4.327287826136405,1590264.0583651755,4.327287826136405,0.85,0.10340657625882765,4.028046144702076,101325.0,128298.98896302297,1.2662125730374831,1.0,0.0,4.028046144702422,1.2804646798743096,1.2807635973345328,3.145769038391179,22731.231438683193,2317.940523897885,19321.54399708538,1970.2491673594327,0.85,0.8499998800858923,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5749.40355810169,4632.441516551485,5.944394569082822,5.8803124705720995,-0.8983119045454564,6.7786243751175554,5.016753836056905,3.5,1.4333582388734014,0.6,0.0002334323654385558,0.9216096166692331,0.00025328768408710623,198.28055551482817,0.0,0.0,0.0,0.0,8.598104476954483e-05,0.00014745132066901098,0.0005939407237520391,0.10340657623041924,0.07188905774595221,0.03151751848446703,0.10340657711186026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540184.3594416901,578.2792829099491,0.0,0.10340657623041924,0.07188905776570184,0.03151751849312582,0.3733351718505265,0.3733351718505265,0.16367711669168195,0.0,6.083512938381091,4.990258395588569,8.596115945433326,6.020250711779397,4.9979991480744275,8.3685549254526,26712.82568026457,22705.901828224884,0.85,1.1635692562289461,0.643287436146764,42257.45940475719,25750.0,0.0,0.0,7972.432776994699,0.11833082545044854,2.958270636261211,3304.961532869573,4667.471244125126,7972.432776994699,57.20263575689187,0.6403183195370588,1.2144818631717453,1.262164655450502,1.1523885827651905,0.0037237710341531637,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33722.4327769947,,,,,,,,,,,,,,,,,,,,2.0,16545.356589989773,1610.0,0.3733351718505265,0.16367711669168195,6.112871282664199,5.016753836056905
428.0,-29.213144230904987,5.876537745185592,35.41331508943037,25.026909761969023,5.925409925256791,-25.69928882287745,-39.233309438545234,2.4115545172292645,1.9197911940919425,-4.085749861545689,40.82119194169829,42257.87385675452,34171.50771767686,34171.50771767686,76429.38157443138,77336.1787842421,77336.1787842421,34171.50771767686,111507.68650191897,111507.68650191897,111507.68650191897,138219.71612187187,138219.71612187187,0.0,0.0,91562.71345681607,56484.40852932837,38975.89436387522,26712.029619952908,65687.92398382812,22705.22517695997,1610.0,0.0,0.8885782145033315,2.899145954748042,0.0014959128700940735,0.0,1.9197911940919425,367472.0242717481,1590246.5416188159,4.32753090461879,1590246.5416188159,4.32753090461879,0.85,0.10340621977876009,4.028046144702076,101325.0,128299.23304701615,1.2662149819592021,1.0,0.0,4.028046144704677,1.2804714475179793,1.2807703665580719,3.1457524121368725,22731.297052603222,2317.94721465569,19321.605990878958,1970.2554889670741,0.85,0.8500001538040795,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5749.631475869544,4632.441516551485,5.943251817284331,5.876537745185592,-0.9006044005408329,6.777142145726425,5.017085297234732,3.5,1.4334529420670663,0.6,0.0002334323654385558,0.9216097710035375,0.0002532876416711296,198.2805568310911,0.0,0.0,0.0,0.0,8.597858707002086e-05,0.00014745377836853494,0.0005939506234791315,0.10340621975263538,0.0718894599496119,0.03151675980302347,0.10340622067388308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540182.3826332215,578.2799311964642,0.0,0.10340621975263538,0.07188945996777422,0.03151675981098587,0.3733359562242895,0.3733359562242895,0.1636726048622061,0.0,6.068559525562534,4.992991478961358,8.540295165622581,6.00554105563765,5.000671266043639,8.31371502990504,26712.029619952908,22705.22517695997,0.85,1.163522561517513,0.6433126713999684,42257.45940475719,25750.0,0.0,0.0,7968.540671296342,0.11826039543208246,2.956509885802059,3303.5129429636545,4665.027728332688,7968.540671296342,57.32093312148832,0.6399372047190605,1.2144039858045446,1.262182525946908,1.1523885827651905,0.003722789117306625,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33718.540671296345,,,,,,,,,,,,,,,,,,,,2.0,16545.382891818488,1610.0,0.3733359562242895,0.1636726048622061,6.112871282664199,5.017085297234732
429.0,-29.213151080873878,5.872774013544657,35.413114673731364,25.02552116001027,5.923795475542564,-25.699456432855385,-39.23356809010727,2.4101008275241016,1.9034288239048465,-4.087482482165219,40.820792797940456,42258.92204541433,34166.29812710171,34166.29812710171,76425.22017251604,77337.0930073285,77337.0930073285,34166.29812710171,111503.39113443022,111503.39113443022,111503.39113443022,138214.62624768005,138214.62624768005,0.0,0.0,91562.97681138988,56484.805849475706,38975.74551323796,26711.235113249815,65686.98062648778,22704.549846262344,1610.0,0.0,0.8885709814862582,2.899159038786426,0.0014959128700940735,0.0,1.9034288239048465,367447.39767246926,1590229.0338537039,4.327773291977924,1590229.0338537039,4.327773291977924,0.85,0.10340584473678566,4.028046144702076,101325.0,128299.46838986262,1.2662173046125105,1.0,0.0,4.028046144702228,1.2804782025168178,1.2807771231338279,3.145735817122722,22731.36243283084,2317.9538815835012,19321.660740801934,1970.261071905486,0.85,0.8500001175862524,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5749.857336847268,4632.441516551485,5.942112321318151,5.872774013544657,-0.9028913118744373,6.775665325419094,5.0174137758607555,3.5,1.433546793103073,0.6,0.0002334323654385558,0.9216104238504236,0.00025328746224819354,198.2805623989897,0.0,0.0,0.0,0.0,8.597608690001437e-05,0.00014745627853854143,0.0005939606942792872,0.10340584471098854,0.07188986099948588,0.03151598371150267,0.10340584562371113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540180.4068237639,578.2805791545625,0.0,0.10340584471098854,0.07188986101742055,0.031515983719365114,0.3733367430359549,0.3733367430359549,0.1636680063486139,0.0,6.053669041358091,4.995706905262011,8.484731986965642,5.990911306070075,5.003324033864317,8.259192411201752,26711.235113249815,22704.549846262344,0.85,1.1634759193315416,0.6433378676013269,42257.45940475719,25750.0,0.0,0.0,7964.650330189292,0.1181900446925143,2.954751117312855,3302.0644407498307,4662.585889439461,7964.650330189292,57.43916009373429,0.6395565188988864,1.2143262523660179,1.2622003446928376,1.1523885827651905,0.003721810290505491,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33714.650330189295,,,,,,,,,,,,,,,,,,,,2.0,16545.409087957185,1610.0,0.3733367430359549,0.1636680063486139,6.112871282664199,5.0174137758607555
430.0,-29.213162203915026,5.869031794298591,35.412909749990405,25.024455366097413,5.922544275446012,-25.699591562060345,-39.23378043165428,2.4089736335913865,1.883572342693526,-4.0888310108986765,40.820260666925705,42259.76037769705,34159.82806962174,34159.82806962174,76419.58844731879,77337.8437124716,77337.8437124716,34159.82806962174,111497.67178209334,111497.67178209334,111497.67178209334,138207.13606156586,138207.13606156586,0.0,0.0,91563.22545319096,56485.14211841663,38975.64814974925,26709.464279472526,65685.11242922177,22703.044637551648,1609.9367496676061,0.0,0.8885661405322889,2.899264906285448,0.0014959128700940735,0.0,1.883572342693526,367428.2312570677,1590205.6930556754,4.327935519856946,1590205.6930556754,4.327935519856946,0.85,0.10340499447886646,4.028046144702076,101325.0,128299.66620702221,1.266219256916084,1.0,0.0,4.028046144703043,1.2804834404056147,1.2807823622453811,3.1457229493152403,22731.4241604755,2317.960176051506,19321.70634302777,1970.2657220383894,0.85,0.8499998155251349,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5750.0811465522875,4632.441516551485,5.94075582569887,5.869031794298591,-0.9049109678505718,6.773942762149163,5.017739279724382,3.5,1.4336397942069663,0.6,0.0002334323654385558,0.9216114839501363,0.0002532871708998644,198.28057144019425,0.0,0.0,0.0,0.0,8.597403442071744e-05,0.00014745833101783835,0.0005939689617606063,0.10340499446726421,0.07188994401274677,0.03151505045451744,0.10340499575811324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540177.7727143035,578.2814429980448,0.0,0.10340499446726421,0.07188994402081308,0.031515050458053376,0.3733375325488021,0.3733375325488021,0.16366331690167868,0.0,6.037908567962177,4.99837193115053,8.426410902844509,5.972403353592199,5.006506618565879,8.190610303973358,26709.464279472526,22703.044637551648,0.85,1.163423272353592,0.6433689281301538,42257.45940475719,25750.0,0.0,0.0,7960.761760093601,0.11811977310614286,2.9529943276535686,3300.6160312572597,4660.145728836341,7960.761760093601,57.557316752848884,0.6391762613968764,1.2142486625077373,1.2622181118513673,1.1523885827651905,0.0037208345425929707,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33710.7617600936,,,,,,,,,,,,,,,,,,,,2.0,16545.43517925511,1609.9367496676061,0.3733375325488021,0.16366331690167868,6.112871282664199,5.017739279724382
431.0,-29.213179352298035,5.865289832719529,35.41270970708021,25.022762326430552,5.920589566098676,-25.69980246948299,-39.234094543475635,2.4072126832835545,1.8711840152126342,-4.090922496895484,40.81999297695472,42260.99741799107,34155.90798378836,34155.90798378836,76416.90540177943,77338.90312450727,77338.90312450727,34155.90798378836,111494.81110829563,111494.81110829563,111494.81110829563,138204.4650027746,138204.4650027746,0.0,0.0,91563.50039364946,56485.59468713292,38975.45078501838,26709.65389447898,65685.10467949737,22703.205810307132,1610.0,0.0,0.8885566456079252,2.8991818296043292,0.0014959128700940735,0.0,1.8711840152126342,367398.50686448644,1590193.9515005692,4.328253713037289,1590193.9515005692,4.328253713037289,0.85,0.10340498956373737,4.028046144702076,101325.0,128299.93918690778,1.266221951018088,1.0,0.0,4.028046144701139,1.2804916233440562,1.2807905470940848,3.1457028466790504,22731.492417006986,2317.9671362806857,19321.76438666475,1970.2716408421581,0.85,0.8499998166512294,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5750.305099433175,4632.441516551485,5.939842737588865,5.865289832719529,-0.9074359274018247,6.772725760121354,5.018065000274394,3.5,1.4337328572212553,0.6,0.0002334323654385558,0.9216131183075426,0.00025328672172899707,198.28058537901325,0.0,0.0,0.0,0.0,8.597099831974918e-05,0.00014746136711880662,0.0005939811913154065,0.10340498952123381,0.0718906518547182,0.03151433766651561,0.10340499019081674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540176.4476195292,578.2818775559459,0.0,0.10340498952123381,0.07189065188426819,0.03151433767946917,0.37333832297525393,0.37333832297525393,0.16365835035301846,0.0,6.023522960032437,5.001197229872275,8.372285354597182,5.962106512108107,5.008581247257041,8.151790294178284,26709.65389447898,22703.205810307132,0.85,1.1633825625253489,0.6433878369258688,42257.45940475719,25750.0,0.0,0.0,7956.8725943011095,0.1180495805476117,2.9512395136902896,3299.166276600675,4657.706317700435,7956.8725943011095,57.675403177925745,0.6387964315346948,1.2141712158823086,1.2622357777639692,1.1523885827651905,0.0037198645975363175,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33706.87259430111,,,,,,,,,,,,,,,,,,,,2.0,16545.46118472082,1610.0,0.37333832297525393,0.16365835035301846,6.112871282664199,5.018065000274394
432.0,-29.213201740736103,5.861558812783996,35.41250970933335,25.021383363660448,5.918988400148098,-25.699982734342964,-39.23436262467874,2.405769393754857,1.8551355793350695,-4.092640338944102,40.81959420635716,42262.02180320229,34150.71000447374,34150.71000447374,76412.73180767603,77339.80279730163,77339.80279730163,34150.71000447374,111490.51280177536,111490.51280177536,111490.51280177536,138199.37729517656,138199.37729517656,0.0,0.0,91563.7608727012,56485.9798786013,38975.312215666556,26708.86449340119,65684.17670906775,22702.53481939101,1610.0,0.0,0.8885494837695508,2.8991925190813563,0.0014959128700940735,0.0,1.8551355793350695,367374.09414497303,1590176.460541,4.328493723113435,1590176.460541,4.328493723113435,0.85,0.10340453712164416,4.028046144702076,101325.0,128300.18015303969,1.2662243291689088,1.0,0.0,4.0280461447011895,1.2804983302264985,1.280797255542212,3.1456863703911138,22731.55708335945,2317.97373041349,19321.82216289212,1970.2775323777357,0.85,0.8499999402608713,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5750.524811764612,4632.441516551485,5.93871187801974,5.861558812783996,-0.9097050387642236,6.77126385154822,5.0183845615218745,3.5,1.4338241604348212,0.6,0.0002334323654385558,0.9216152520824928,0.0002532861353054751,198.28060357713932,0.0,0.0,0.0,0.0,8.596840721388762e-05,0.00014746395822466817,0.0005939916284093826,0.10340453709509345,0.07189105012671143,0.03151348696838203,0.10340453799627061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540174.4736627811,578.2825249040751,0.0,0.10340453709509345,0.07189105014517053,0.03151348697647364,0.37333912563249194,0.37333912563249194,0.16365337777143185,0.0,6.009006380682536,5.003834416495636,8.318167635978,5.947775918279149,5.011165580513534,8.098440601881862,26708.86449340119,22702.53481939101,0.85,1.1633354581899966,0.6434125221724517,42257.45940475719,25750.0,0.0,0.0,7952.987612209681,0.11797946689180883,2.949486672295218,3297.7180837600927,4655.2695284495885,7952.987612209681,57.79341944793327,0.6384170286353287,1.214093912143371,1.2622534427653196,1.1523885827651905,0.0037188949443129797,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33702.98761220968,,,,,,,,,,,,,,,,,,,,2.0,16545.487069108087,1610.0,0.37333912563249194,0.16365337777143185,6.112871282664199,5.0183845615218745
433.0,-29.213229514638464,5.857847236650778,35.41230605619763,25.02026556702333,5.917681287954868,-25.700138440736932,-39.234596863947786,2.404590214054034,1.8362398695161346,-4.09404667087014,40.8190877453059,42262.88377512168,34144.49354424818,34144.49354424818,76407.37731936986,77340.56917424365,77340.56917424365,34144.49354424818,111485.06271849183,111485.06271849183,111485.06271849183,138192.3459012818,138192.3459012818,0.0,0.0,91564.00928978751,56486.32389066852,38975.205999021106,26707.283182789983,65682.48918181109,22701.190705371486,1609.9486862963051,0.0,0.8885442616292605,2.899278659316818,0.0014959128700940735,0.0,1.8362398695161346,367354.10932609276,1590154.246249772,4.3286687310151315,1590154.246249772,4.3286687310151315,0.85,0.10340370564321077,4.028046144702076,101325.0,128300.38570917622,1.2662263578502464,1.0,0.0,4.02804614470236,1.2805038098580905,1.2808027364529941,3.1456729091251017,22731.618755216572,2317.9800191927493,19321.879578002812,1970.28338708966,0.85,0.8500001599564362,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5750.742500035245,4632.441516551485,5.9374060904377,5.857847236650778,-0.9117569252283695,6.769604161879148,5.018701186895854,3.5,1.433914624827387,0.6,0.0002334323654385558,0.9216178991373195,0.00025328540782146286,198.28062615276872,0.0,0.0,0.0,0.0,8.596614326215878e-05,0.00014746622217639703,0.0005940007477114158,0.103403705628485,0.07189119030494605,0.03151251532353895,0.10340370681515085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540171.9666295161,578.283347070538,0.0,0.103403705628485,0.07189119031518403,0.031512515328026756,0.3733399285457574,0.3733399285457574,0.16364836475480274,0.0,5.993776680269377,5.006429809506642,8.261791414017864,5.930286540386248,5.014177144183066,8.033654286153592,26707.283182789983,22701.190705371486,0.85,1.1632838260418534,0.6434421761656559,42257.45940475719,25750.0,0.0,0.0,7949.104408261705,0.11790943201386601,2.947735800346648,3296.2699913629285,4652.834416898777,7949.104408261705,57.91136564171482,0.6380380520230841,1.21401675094559,1.2622710564173243,1.1523885827651905,0.0037179283504033857,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33699.10440826171,,,,,,,,,,,,,,,,,,,,2.0,16545.512847947968,1609.9486862963051,0.3733399285457574,0.16364836475480274,6.112871282664199,5.018701186895854
434.0,-29.21326350409869,5.854137838649666,35.41210636831793,25.0186389888637,5.915803818105339,-25.700356781062112,-39.23491583028806,2.4028970950677064,1.823396444271964,-4.096055422209051,40.81879592983593,42264.07285452095,34140.34883320168,34140.34883320168,76404.42168772263,77341.58499495784,77341.58499495784,34140.34883320168,111481.93382815953,111481.93382815953,111481.93382815953,138189.22612939076,138189.22612939076,0.0,0.0,91564.27872977684,56486.76658933558,38975.01348937918,26707.292301231246,65682.30579061042,22701.198456046557,1610.0,0.0,0.8885352643393323,2.899211606498381,0.0014959128700940735,0.0,1.823396444271964,367325.56524517335,1590141.4468051477,4.328970257607307,1590141.4468051477,4.328970257607307,0.85,0.1034035633415763,4.028046144702076,101325.0,128300.65245333934,1.266228990410455,1.0,0.0,4.028046144701448,1.2805116778403742,1.280810606272015,3.145653580836928,22731.685646205315,2317.9868401753215,19321.93684156489,1970.2892263479262,0.85,0.8500001778262481,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5750.95994024892,4632.441516551485,5.936460901816676,5.854137838649666,-0.9142180449269932,6.768355883576659,5.019017459450307,3.5,1.4340049884143735,0.6,0.0002334323654385558,0.9216211385911627,0.00025328451753547286,198.28065378063465,0.0,0.0,0.0,0.0,8.59630605013316e-05,0.0001474693049372242,0.0005940131652142807,0.10340356330300376,0.07189183708266654,0.031511726220337224,0.10340356399028865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540170.522114862,578.28382078984,0.0,0.10340356330300376,0.0718918371094843,0.03151172623209201,0.37334073088649017,0.37334073088649017,0.1636431462957912,0.0,5.9796547748021,5.009153700050149,8.208796324554953,5.91945186648104,5.016286260623019,7.9929898234954635,26707.292301231246,22701.198456046557,0.85,1.1632420751380652,0.6434620762135727,42257.45940475719,25750.0,0.0,0.0,7945.221073068096,0.11783947578915822,2.945986894728953,3294.8208392689335,4650.400233799162,7945.221073068096,58.02924183798908,0.637659501023583,1.2139397319446585,1.2622885785787554,1.1523885827651905,0.0037169670156833186,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33695.221073068096,,,,,,,,,,,,,,,,,,,,2.0,16545.538518152767,1610.0,0.37334073088649017,0.1636431462957912,6.112871282664199,5.019017459450307
435.0,-29.21330119698749,5.850439270981446,35.411906726701716,25.01726767458024,5.914213681876993,-25.70054971679633,-39.235197043139465,2.401462201685889,1.8075863508306043,-4.097760633336747,40.81839790136453,42265.09010500518,34135.16960092525,34135.16960092525,76400.25970593042,77342.47100181734,77342.47100181734,34135.16960092525,111477.64060274258,111477.64060274258,111477.64060274258,138184.1480683731,138184.1480683731,0.0,0.0,91564.53620544133,56487.15530862931,38974.86766312446,26706.507465630497,65681.37512875495,22700.531345785923,1610.0,0.0,0.8885281616695445,2.899220657437344,0.0014959128700940735,0.0,1.8075863508306043,367301.3357947494,1590123.9888329497,4.329208292674227,1590123.9888329497,4.329208292674227,0.85,0.10340305937339297,4.028046144702076,101325.0,128300.8886313272,1.266231321305968,1.0,0.0,4.02804614470448,1.280518345915068,1.2808172759033343,3.145637200397628,22731.749566938903,2317.99335827616,19321.986178600982,1970.2942573254866,0.85,0.8499999580631891,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5751.17357396311,4632.441516551485,5.935339833153888,5.850439270981446,-0.9164708636094723,6.766910134590918,5.019328203114389,3.5,1.4340937723183969,0.6,0.0002334323654385558,0.921624731024258,0.0002532835302489421,198.28068441879066,0.0,0.0,0.0,0.0,8.596034270694087e-05,0.00014747202273161493,0.0005940241126154984,0.10340305934789461,0.07189223254904055,0.03151082679885406,0.10340306022400454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540168.5518372216,578.2844669290531,0.0,0.10340305934789461,0.07189223256676863,0.03151082680662435,0.3733415422949756,0.3733415422949756,0.16363793102076388,0.0,5.965421077211943,5.0117236229196465,8.155792972830739,5.905346984167352,5.01880873001835,7.9405511083789975,26706.507465630497,22700.531345785923,0.85,1.1631951912724616,0.6434866813027755,42257.45940475719,25750.0,0.0,0.0,7941.3414807387235,0.1177695980933039,2.9442399523325946,3293.372984689886,4647.968496048838,7941.3414807387235,58.14704811535016,0.6372813749637651,1.2138628547972898,1.2623060907573787,1.1523885827651905,0.003716006466192876,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33691.34148073872,,,,,,,,,,,,,,,,,,,,2.0,16545.564062913425,1610.0,0.3733415422949756,0.16363793102076388,6.112871282664199,5.019328203114389
436.0,-29.21334439223601,5.846758004823388,35.41170431155492,25.016095640044682,5.912848091417701,-25.70072515082245,-39.23544930350033,2.400228850004137,1.789614240636297,-4.0992275066611725,40.817917837258726,42265.96446644283,34129.21562580064,34129.21562580064,76395.18009224348,77343.25470615784,77343.25470615784,34129.21562580064,111472.47033195848,111472.47033195848,111472.47033195848,138177.58923571178,138177.58923571178,0.0,0.0,91564.78451508413,56487.49427536914,38974.766933016654,26705.118903753297,65679.88583676994,22699.351068190303,1609.9608561614334,0.0,0.8885225419485631,2.899287231672393,0.0014959128700940735,0.0,1.789614240636297,367280.49390289385,1590102.932878233,4.329396630844882,1590102.932878233,4.329396630844882,0.85,0.10340226549816217,4.028046144702076,101325.0,128301.09179339178,1.2662333263596524,1.0,0.0,4.0280461447022375,1.280524077463403,1.280823008789668,3.1456231207157415,22731.81121212217,2317.999644335443,19322.03513768539,1970.299249762701,0.85,0.849999806763376,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5751.385198299209,4632.441516551485,5.9340862155943395,5.846758004823388,-0.9185569142979411,6.765314919121329,5.019636031598893,3.5,1.4341817233139693,0.6,0.0002334323654385558,0.9216288478947264,0.000253282398843943,198.28071952947718,0.0,0.0,0.0,0.0,8.595790479278436e-05,0.00014747446064577145,0.0005940339326462177,0.10340226548183033,0.07189243089451339,0.031509834587316946,0.10340226655981413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540166.1754780556,578.2852462389017,0.0,0.10340226548183033,0.0718924309058684,0.03150983459229377,0.3733423534328848,0.3733423534328848,0.16363268246162044,0.0,5.950642466939314,5.01425955282923,8.101070350011526,5.888841747297477,5.021655052198128,7.879428120929106,26705.118903753297,22699.351068190303,0.85,1.1631442277793171,0.6435145848377957,42257.45940475719,25750.0,0.0,0.0,7937.463686833957,0.11769979880216348,2.9424949700540846,3291.9252462778195,4645.538440556137,7937.463686833957,58.264784552267926,0.6369036731718799,1.2137861191612151,1.2623235521043619,1.1523885827651905,0.0037150489412156396,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33687.46368683396,,,,,,,,,,,,,,,,,,,,2.0,16545.589532349084,1609.9608561614334,0.3733423534328848,0.16363268246162044,6.112871282664199,5.019636031598893
437.0,-29.213392065338667,5.84308086053523,35.41150493742446,25.014536606054776,5.911048656836775,-25.70094800191927,-39.23576889848334,2.398604593417313,1.7762721902291787,-4.101152929259322,40.817601578670406,42267.10088194687,34124.843555207146,34124.843555207146,76391.94443715402,77344.22802286717,77344.22802286717,34124.843555207146,111469.07157807432,111469.07157807432,111469.07157807432,138174.01536450034,138174.01536450034,0.0,0.0,91565.04858923297,56487.92144831231,38974.585712134074,26704.94378642601,65679.52949856009,22699.20221846211,1610.0,0.0,0.8885140465760213,2.8992368643473707,0.0014959128700940735,0.0,1.7762721902291787,367253.13817624515,1590089.0616657643,4.329681346120122,1590089.0616657643,4.329681346120122,0.85,0.10340199492165816,4.028046144702076,101325.0,128301.3553083415,1.2662359270500025,1.0,0.0,4.028046144700715,1.2805316256767956,1.2808305587651494,3.1456045785461524,22731.876770991003,2318.006329479588,19322.099571341347,1970.305820167065,0.85,0.8500001898654932,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5751.596167810897,4632.441516551485,5.933108403227018,5.84308086053523,-0.9209538682358716,6.764034728771102,5.019942915092847,3.5,1.4342694043122421,0.6,0.0002334323654385558,0.9216333915653789,0.00025328115015676116,198.2807582799426,0.0,0.0,0.0,0.0,8.595481622991167e-05,0.00014747754920864414,0.0005940463735199897,0.1034019948872053,0.07189301528675868,0.03150897960044663,0.10340199559396802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540164.6099719346,578.2857596347151,0.0,0.1034019948872053,0.07189301531071297,0.03150897961094519,0.37334316400537526,0.37334316400537526,0.1636272676371699,0.0,5.936710357469622,5.016891432859552,8.04893667984419,5.877425119488521,5.023811320587356,7.836744062313585,26704.94378642601,22699.20221846211,0.85,1.1631012740252467,0.6435353785972767,42257.45940475719,25750.0,0.0,0.0,7933.58624062859,0.11763007779183939,2.940751944795982,3290.4767426109165,4643.109498017673,7933.58624062859,58.38245122708823,0.6365263949774854,1.2137095246951788,1.262340932065205,1.1523885827651905,0.003714096113530939,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33683.58624062859,,,,,,,,,,,,,,,,,,,,2.0,16545.614890297704,1610.0,0.37334316400537526,0.1636272676371699,6.112871282664199,5.019942915092847
