time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
438.0,-29.21344482819393,5.839414427837236,35.41130561594373,25.013172486238204,5.909468830236361,-25.701153470201877,-39.236059540975816,2.397177472245232,1.7606834354037346,-4.102845964980352,40.81720436373,42268.09615108808,34119.68401668012,34119.68401668012,76387.7801677682,77345.1012550003,77345.1012550003,34119.68401668012,111464.78527168042,111464.78527168042,111464.78527168042,138168.94867382804,138168.94867382804,0.0,0.0,91565.30356340745,56488.29845949905,38974.45011545378,26704.16340214762,65678.61351760139,22698.538891825476,1610.0,0.0,0.8885070005747985,2.899244448182822,0.0014959128700940735,0.0,1.7606834354037346,367229.0854418968,1590071.6398084955,4.329917489773771,1590071.6398084955,4.329917489773771,0.85,0.10340144525374392,4.028046144702076,101325.0,128301.58352464803,1.26623817936983,1.0,0.0,4.028046144701083,1.2805382578397928,1.2808371924763888,3.1455882868327563,22731.94007070638,2318.012784254193,19322.145589588443,1970.3105127223307,0.85,0.8499998473288259,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5751.803769233133,4632.441516551485,5.9319972282763,5.839414427837236,-0.9231907790319056,6.762605206869142,5.020244906573959,3.5,1.4343556875925596,0.6,0.0002334323654385558,0.9216384203629022,0.0002532797681618351,198.28080116756533,0.0,0.0,0.0,0.0,8.59520075526833e-05,0.00014748035788587249,0.0005940576870014711,0.10340144522883053,0.07189340773812347,0.03150803749070706,0.1034014460834814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540162.6437268235,578.2864044491228,0.0,0.10340144522883053,0.07189340775544524,0.031508037498298676,0.3733439816371247,0.3733439816371247,0.16362184038185265,0.0,5.922697391511974,5.019403289357342,7.996818524957746,5.863529400384095,5.0262782991341055,7.785145030496665,26704.16340214762,22698.538891825476,0.85,1.163054091379332,0.6435595072322977,42257.45940475719,25750.0,0.0,0.0,7929.712092920767,0.11756043493867484,2.9390108734668683,3289.029269865338,4640.682823055428,7929.712092920767,58.50004821803312,0.6361495397114435,1.2136330710589365,1.2623582928609685,1.1523885827651905,0.0037131445698875705,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33679.71209292077,,,,,,,,,,,,,,,,,,,,2.0,16545.64015710014,1610.0,0.3733439816371247,0.16362184038185265,6.112871282664199,5.020244906573959
439.0,-29.213502205738326,5.83576313065689,35.41110441559607,25.011945724859856,5.908044022407662,-25.701347590104962,-39.236333419661946,2.3958894067735113,1.7436352666804282,-4.104374411281464,40.8167509975493,42269.00299730848,34113.995427017515,34113.995427017515,76382.998424326,77345.90313399845,77345.90313399845,34113.995427017515,111459.89856101596,111459.89856101596,111459.89856101596,138162.8682118737,138162.8682118737,0.0,0.0,91565.55181408096,56488.65167738786,38974.33348521455,26702.96965085772,65677.30313607227,22697.524203229063,1609.9731662803051,0.0,0.8885009769188779,2.8992913177499964,0.0014959128700940735,0.0,1.7436352666804282,367207.3720668584,1590051.7553328392,4.330119372013409,1590051.7553328392,4.330119372013409,0.85,0.10340069230602442,4.028046144702076,101325.0,128301.80311116012,1.2662403465202083,1.0,0.0,4.028046144700144,1.2805442438376922,1.2808431798716866,3.145573582549817,22732.001701249967,2318.019068820644,19322.2046102989,1970.3165311598661,0.85,0.8500001391974394,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5752.009374046482,4632.441516551485,5.930796215482983,5.83576313065689,-0.925311775020845,6.761074905677734,5.020544000810956,3.5,1.4344411430888446,0.6,0.0002334323654385558,0.9216438890174051,0.0002532782653042117,198.28084780620114,0.0,0.0,0.0,0.0,8.594936095320918e-05,0.00014748300448534662,0.0005940683476262794,0.10340069228847572,0.07189366472023918,0.031507027568236534,0.10340069326235786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540160.3995308948,578.2871404143241,0.0,0.10340069228847572,0.07189366473244069,0.03150702757358373,0.3733447993894403,0.3733447993894403,0.1636163693673223,0.0,5.908320554879708,5.021887920737754,7.9435650927667325,5.8480096779618975,5.0289622765025115,7.727679436067206,26702.96965085772,22697.524203229063,0.85,1.1630044897865757,0.6435861550181842,42257.45940475719,25750.0,0.0,0.0,7925.839765375859,0.11749087011925409,2.9372717529813497,3287.5819299064497,4638.25783546941,7925.839765375859,58.61757560320112,0.6357731067059199,1.2135567579132505,1.262375603378054,1.1523885827651905,0.003712196014167984,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33675.83976537586,,,,,,,,,,,,,,,,,,,,2.0,16545.665320348762,1609.9731662803051,0.3733447993894403,0.1636163693673223,6.112871282664199,5.020544000810956
440.0,-29.213564822506747,5.832117924044407,35.41090532245701,25.01045447951185,5.906322993708439,-25.701576049443275,-39.23665004605425,2.394334220644947,1.7297846893354176,-4.10621586506123,40.816409970774586,42270.066602196304,34109.39306118946,34109.39306118946,76379.45966338576,77346.83346075118,77346.83346075118,34109.39306118946,111456.22652194064,111456.22652194064,111456.22652194064,138158.83462077737,138158.83462077737,0.0,0.0,91565.81069457092,56489.04383601603,38974.185398394315,26702.608098836743,65676.79349723106,22697.21688401123,1610.0,0.0,0.8884929880030445,2.899257851259363,0.0014959128700940735,0.0,1.7297846893354176,367181.2133907448,1590036.7981466253,4.330387122650932,1590036.7981466253,4.330387122650932,0.85,0.10340029265802198,4.028046144702076,101325.0,128302.0493665209,1.2662427768716595,1.0,0.0,4.028046144704256,1.280551471294031,1.2808504090152353,3.145555828873969,22732.06597074457,2318.0256224852087,19322.253538591227,1970.321520457162,0.85,0.8499998884157005,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5752.213912036874,4632.441516551485,5.929785224053192,5.832117924044407,-0.9276442092263677,6.759762133270775,5.0208415502079475,3.5,1.4345261572022707,0.6,0.0002334323654385558,0.9216498570623775,0.00025327662522792215,198.28089870350115,0.0,0.0,0.0,0.0,8.594630135939423e-05,0.00014748606407916158,0.0005940806718113501,0.10340029262711378,0.07189418590716955,0.03150610671994423,0.10340029336036266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540158.71142485,578.2876940138445,0.0,0.10340029262711378,0.07189418592866025,0.03150610672936174,0.3733456172611228,0.3733456172611228,0.16361075972649508,0.0,5.8945360601480274,5.024433915806924,7.892137617105277,5.836000554396662,5.0311669091667,7.682939083349424,26702.608098836743,22697.21688401123,0.85,1.1629596330187149,0.643607343649906,42257.45940475719,25750.0,0.0,0.0,7921.968267691355,0.1174213832104014,2.935534580260032,3286.1341212529924,4635.834146438363,7921.968267691355,58.73503346056746,0.6353970952943794,1.213480584919887,1.262392842726489,1.1523885827651905,0.00371125158857894,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33671.96826769136,,,,,,,,,,,,,,,,,,,,2.0,16545.690389391013,1610.0,0.3733456172611228,0.16361075972649508,6.112871282664199,5.0208415502079475
441.0,-29.213633601978664,5.828483313506758,35.41070628818071,25.0090972398408,5.904753370634661,-25.701794912853295,-39.23695395989341,2.392914681509365,1.7144190862076698,-4.107896810126876,40.816013498811756,42271.052292624765,34104.25288476825,34104.25288476825,76375.30517739302,77347.6933818586,77347.6933818586,34104.25288476825,111451.94626662685,111451.94626662685,111451.94626662685,138153.7783722646,138153.7783722646,0.0,0.0,91566.06297133827,56489.42188210479,38974.04565470386,26701.832105637768,65675.87776034162,22696.5572897921,1610.0,0.0,0.8884859985271869,2.899263930852729,0.0014959128700940735,0.0,1.7144190862076698,367157.33608840284,1590019.4093075243,4.330621379507681,1590019.4093075243,4.330621379507681,0.85,0.10339969596240234,4.028046144702076,101325.0,128302.27886337755,1.2662450418295341,1.0,0.0,4.028046144701107,1.2805580684258453,1.280857007687114,3.145539623715496,22732.128600803484,2318.032008973858,19322.30541573043,1970.3268104531546,0.85,0.849999828658697,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5752.415525051066,4632.441516551485,5.928683826168051,5.828483313506758,-0.9298653445009464,6.758348658007704,5.0211348514309435,3.5,1.4346099575516982,0.6,0.0002334323654385558,0.921656412526676,0.000253274823747618,198.280954610112,0.0,0.0,0.0,0.0,8.59433647029869e-05,0.00014748900073556888,0.0005940925007988699,0.1033996959386013,0.07189457519943489,0.031505120739166406,0.10339969676833836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540156.7488629891,578.2883376180052,0.0,0.1033996959386013,0.07189457521598398,0.03150512074641836,0.3733464406074502,0.3733464406074502,0.16360511445703835,0.0,5.880710689575892,5.026892456890437,7.84078267221247,5.822315896334544,5.0335762357132126,7.632189752336785,26701.832105637768,22696.5572897921,0.85,1.1629125910748352,0.6436313260536297,42257.45940475719,25750.0,0.0,0.0,7918.099620250114,0.11735197408918115,2.933799352229526,3284.6870744169805,4633.412545833133,7918.099620250114,58.852421867984276,0.6350215048115858,1.2134045517416128,1.2624100536088856,1.1523885827651905,0.0037103089516913905,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33668.09962025011,,,,,,,,,,,,,,,,,,,,2.0,16545.715351561565,1610.0,0.3733464406074502,0.16360511445703835,6.112871282664199,5.0211348514309435
442.0,-29.21370581544225,5.824861656871305,35.41050627815833,25.007815297599905,5.903268901665534,-25.7020083515073,-39.237249561678595,2.3915714377305757,1.69830613919612,-4.109487567428775,40.81558701101976,42271.98936125558,34098.831610032976,34098.831610032976,76370.82097128856,77348.51321486323,77348.51321486323,34098.831610032976,111447.3448248962,111447.3448248962,111447.3448248962,138148.17988546487,138148.17988546487,0.0,0.0,91566.31102638562,56489.787172778095,38973.91539289725,26700.83506056866,65674.75045346591,22695.70980148336,1609.9856042008225,0.0,0.8884795664778222,2.8992908452339625,0.0014959128700940735,0.0,1.69830613919612,367134.7409953791,1590000.7041673264,4.330836956090023,1590000.7041673264,4.330836956090023,0.85,0.10339898266775659,4.028046144702076,101325.0,128302.50663427534,1.2662472897535193,1.0,0.0,4.028046144703391,1.280564311047058,1.2808632517656324,3.1455242895286766,22732.190182781058,2318.038288587954,19322.36148516618,1970.3325279444236,0.85,0.8499999925129204,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5752.615154516148,4632.441516551485,5.92753568492468,5.824861656871305,-0.9320218635722188,6.756883520443524,5.021425273792159,3.5,1.4346929353691884,0.6,0.0002334323654385558,0.9216632953434948,0.00025327293233648614,198.28101330803779,0.0,0.0,0.0,0.0,8.594050845320259e-05,0.0001474918569853532,0.000594104005904802,0.10339898264658152,0.0718948912838043,0.03150409136277722,0.10339898354462221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540154.6377228608,578.289029946173,0.0,0.10339898264658152,0.07189489129852787,0.031504091369228715,0.3733472647252817,0.3733472647252817,0.1635994107998942,0.0,5.866711730786051,5.02932919920994,7.78890974424138,5.807793706624921,5.036094631077674,7.5784253538598705,26700.83506056866,22695.70980148336,0.85,1.162864273468407,0.6436566423074201,42257.45940475719,25750.0,0.0,0.0,7914.232813778812,0.11728264263289659,2.9320660658224122,3283.2401764302626,4630.992637348549,7914.232813778812,58.969740903180906,0.6346463345935959,1.2133286580421903,1.2624272147504951,1.1523885827651905,0.003709369267107605,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33664.23281377881,,,,,,,,,,,,,,,,,,,,2.0,16545.74018818539,1609.9856042008225,0.3733472647252817,0.1635994107998942,6.112871282664199,5.021425273792159
443.0,-29.213781871939364,5.821248091408222,35.41030743222479,25.006392609234922,5.901627040103726,-25.702240988893646,-39.23756681671364,2.3900861570569876,1.6839467905608672,-4.1112441459288025,40.81522089588033,42273.00108758549,34093.995176297736,34093.995176297736,76366.99626388322,77349.40070399918,77349.40070399918,34093.995176297736,111443.39588029691,111443.39588029691,111443.39588029691,138143.6810541074,138143.6810541074,0.0,0.0,91566.56456700173,56490.16495058401,38973.77735157524,26700.285173810502,65674.06252538574,22695.242397738926,1610.0,0.0,0.8884720898726395,2.899274396723708,0.0014959128700940735,0.0,1.6839467905608672,367109.7918490369,1589984.6470166144,4.3310875447050154,1589984.6470166144,4.3310875447050154,0.85,0.10339845062758228,4.028046144702076,101325.0,128302.74325767197,1.2662496250448751,1.0,0.0,4.028046144699798,1.2805712138445744,1.280870156174569,3.1455073338787143,22732.253126602205,2318.044707071447,19322.41204188313,1970.3376832948184,0.85,0.8499998629379707,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5752.813301607333,4632.441516551485,5.926490812203465,5.821248091408222,-0.9342892361280688,6.755537327536291,5.021713546229643,3.5,1.4347752989227551,0.6,0.0002334323654385558,0.9216705445078727,0.00025327094028289397,198.28107512976905,0.0,0.0,0.0,0.0,8.593744307668018e-05,0.00014749492236187562,0.0005941163533828851,0.10339845059980773,0.07189534849677502,0.031503102103032705,0.10339845136542114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540152.8254326564,578.2896242686486,0.0,0.10339845059980773,0.07189534851608739,0.03150310211149489,0.37334808977688555,0.37334808977688555,0.16359359477166346,0.0,5.853054929367602,5.031792250835451,7.7381146358475235,5.795190936489689,5.038351889291562,7.531616163967044,26700.285173810502,22695.242397738926,0.85,1.1628182166188397,0.643678789799934,42257.45940475719,25750.0,0.0,0.0,7910.367320728003,0.11721338871908989,2.9303347179772445,3281.793107320644,4628.574213407358,7910.367320728003,59.08699064376411,0.6342715839777586,1.2132529034863755,1.2624443150158635,1.1523885827651905,0.00370843314231492,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33660.367320728,,,,,,,,,,,,,,,,,,,,2.0,16545.76495372227,1610.0,0.37334808977688555,0.16359359477166346,6.112871282664199,5.021713546229643
444.0,-29.213863996241628,5.817645019585324,35.41010865210245,25.005043297447287,5.900068369146399,-25.702470767883202,-39.237879880797095,2.3886751407879667,1.6688124938259534,-4.112912704120867,40.81482512074992,42273.970798784976,34088.87284300559,34088.87284300559,76362.84364179056,77350.24827328727,77350.24827328727,34088.87284300559,111439.12111629287,111439.12111629287,111439.12111629287,138138.634771082,138138.634771082,0.0,0.0,91566.81432724593,56490.536852743375,38973.64163833617,26699.513654789138,65673.15529312531,22694.586606570767,1610.0,0.0,0.8884651585972757,2.899278895091726,0.0014959128700940735,0.0,1.6688124938259534,367086.09410912567,1589967.2891712713,4.331319858437931,1589967.2891712713,4.331319858437931,0.85,0.10339780436248222,4.028046144702076,101325.0,128302.97253182431,1.2662518878048292,1.0,0.0,4.02804614470291,1.2805777715694222,1.2808767154302818,3.145491226015482,22732.315131910793,2318.0510298532927,19322.464338994578,1970.343016116062,0.85,0.8499998450166832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5753.008972995486,4632.441516551485,5.925398865709771,5.817645019585324,-0.9364944587182507,6.754139478303575,5.021998223409732,3.5,1.4348566352599232,0.6,0.0002334323654385558,0.9216783720813583,0.0002532687893190037,198.28114188369574,0.0,0.0,0.0,0.0,8.593441829296383e-05,0.00014749794714559195,0.0005941285373512722,0.10339780433982948,0.07189573444566864,0.031502069894160836,0.10339780514522828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540150.8663255959,578.2902667374966,0.0,0.10339780433982948,0.07189573446141975,0.031502069901062475,0.37334891879610005,0.37334891879610005,0.16358771965233246,0.0,5.8394029993163485,5.034201273777853,7.6874661519080405,5.781725197946798,5.040709586006869,7.481727432346588,26699.513654789138,22694.586606570767,0.85,1.1627710485502476,0.6437024475236418,42257.45940475719,25750.0,0.0,0.0,7906.5042242578,0.1171442122255407,2.9286053056385146,3280.3465274879486,4626.157696769852,7906.5042242578,59.204171167218284,0.6338972523027089,1.2131772877399125,1.262461377362738,1.1523885827651905,0.003707499318520823,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33656.5042242578,,,,,,,,,,,,,,,,,,,,2.0,16545.789639863266,1610.0,0.37334891879610005,0.16358771965233246,6.112871282664199,5.021998223409732
445.0,-29.213950920586804,5.814052701516964,35.40990981250034,25.00370502183216,5.898522920244132,-25.702703544681604,-39.23819713583214,2.3872755443398246,1.6536516594775321,-4.114566573887801,40.814425828119674,42274.93860742988,34083.721154654435,34083.721154654435,76358.65976208431,77351.08709575546,77351.08709575546,34083.721154654435,111434.8082504099,111434.8082504099,111434.8082504099,138133.52432154233,138133.52432154233,0.0,0.0,91567.06263736924,56490.914149047225,38973.49832035779,26698.716071132418,65672.21439149021,22693.908660462555,1609.9982193344356,0.0,0.8884583128921675,2.899285520771805,0.0014959128700940735,0.0,1.6536516594775321,367062.60616351373,1589949.777199469,4.331549306581236,1589949.777199469,4.331549306581236,0.85,0.10339712960549138,4.028046144702076,101325.0,128303.20147192007,1.266254147267901,1.0,0.0,4.028046144702708,1.2805842762867858,1.280883221666136,3.1454752485185113,22732.37677721335,2318.05731592474,19322.518637538513,1970.3485530266212,0.85,0.8499999285999501,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5753.202676250336,4632.441516551485,5.924303917773428,5.814052701516964,-0.9386871115713591,6.752739813088323,5.022280043562171,3.5,1.4349371553034775,0.6,0.0002334323654385558,0.9216866572429672,0.000253266512652814,198.28121253933884,0.0,0.0,0.0,0.0,8.593135311721213e-05,0.00014750101232134368,0.0005941408840206418,0.1033971295833486,0.07189611034854615,0.03150101923480244,0.10339713038968217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540148.889808565,578.2909149149692,0.0,0.1033971295833486,0.07189611036394303,0.03150101924154836,0.37334974935369736,0.37334974935369736,0.16358177229193255,0.0,5.825774526814087,5.036594069285059,7.636938548786759,5.76821823336536,5.04306480917802,7.431713784564636,26698.716071132418,22693.908660462555,0.85,1.162723999329294,0.6437264069613565,42257.45940475719,25750.0,0.0,0.0,7902.642986451547,0.11707511303026683,2.926877825756668,3278.9001106805276,4623.742875771019,7902.642986451547,59.3212825509057,0.6335233389083699,1.213101810469535,1.262478390445113,1.1523885827651905,0.0037065684149195526,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33652.642986451545,,,,,,,,,,,,,,,,,,,,2.0,16545.814201910678,1609.9982193344356,0.37334974935369736,0.16358177229193255,6.112871282664199,5.022280043562171
446.0,-29.214043821229286,5.810470504659653,35.4097111795027,25.002351484168344,5.896961180703271,-25.702943329455493,-39.2385192453861,2.385860688929578,1.6387755231074266,-4.1162374216046524,40.814034166415006,42275.9021865803,34078.64717055296,34078.64717055296,76354.54935713326,77351.92997371122,77351.92997371122,34078.64717055296,111430.57714426419,111430.57714426419,111430.57714426419,138128.55219420898,138128.55219420898,0.0,0.0,91567.31082603516,56491.28303890481,38973.364207922605,26697.975049944802,65671.33925786741,22693.278792453082,1610.0,0.0,0.8884513546893279,2.899286305688976,0.0014959128700940735,0.0,1.6387755231074266,367038.8782991115,1589932.6000440698,4.331782527812718,1589932.6000440698,4.331782527812718,0.85,0.10339646217299689,4.028046144702076,101325.0,128303.43230500293,1.266256425413303,1.0,0.0,4.028046144701717,1.2805908519883553,1.280889798902767,3.1454590968284566,22732.43839236298,2318.0635989214443,19322.57030020679,1970.353821152666,0.85,0.8499998973580527,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5753.394477456468,4632.441516551485,5.923224507563904,5.810470504659653,-0.9408889058030074,6.75135941046266,5.022559102644191,3.5,1.435016886469769,0.6,0.0002334323654385558,0.9216955121219701,0.0002532640794801496,198.28128805281509,0.0,0.0,0.0,0.0,8.592824114265597e-05,0.00014750412429589981,0.000594153419197755,0.10339646214755044,0.07189650273365043,0.031499959413900006,0.10339646295604604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540146.951066759,578.2915507036953,0.0,0.10339646214755044,0.07189650275134465,0.03149995942165224,0.37335058176355185,0.37335058176355185,0.16357574070645786,0.0,5.812237159296728,5.038975505163137,7.586744339235963,5.755012944712064,5.045368776121563,7.382821073046955,26697.975049944802,22693.278792453082,0.85,1.1626769031969453,0.6437496579836486,42257.45940475719,25750.0,0.0,0.0,7898.78354767541,0.1170060910115232,2.9251522752880774,3277.4538217269155,4621.329725948494,7898.78354767541,59.43832487206683,0.6331498431359476,1.2130264713429566,1.262495353032306,1.1523885827651905,0.003705640496834003,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33648.78354767541,,,,,,,,,,,,,,,,,,,,2.0,16545.838665059753,1610.0,0.37335058176355185,0.16357574070645786,6.112871282664199,5.022559102644191
447.0,-29.214141555327366,5.806898698488362,35.40951261861497,25.001009262073808,5.895412980132942,-25.70318611021211,-39.23884177403522,2.384457535017698,1.6238738714465626,-4.117893752121147,40.81363900066153,42276.848015114716,34073.54278755452,34073.54278755452,76350.39080266924,77352.76396175311,77352.76396175311,34073.54278755452,111426.30674930764,111426.30674930764,111426.30674930764,138123.5146600605,138123.5146600605,0.0,0.0,91567.55756415479,56491.6416175164,38973.239940709325,26697.20791075286,65670.44785146219,22692.62672413993,1610.0,0.0,0.8884444811597145,2.899289183134731,0.0014959128700940735,0.0,1.6238738714465626,367015.357780959,1589915.2693522517,4.33201291347906,1589915.2693522517,4.33201291347906,0.85,0.10339576487253208,4.028046144702076,101325.0,128303.66241429672,1.2662586964154623,1.0,0.0,4.028046144703171,1.2805973733725755,1.2808963218093685,3.1454430787202314,22732.499647400975,2318.069845196981,19322.628174452515,1970.3597226833338,0.85,0.8500001528279661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5753.584257911972,4632.441516551485,5.9221419658013525,5.806898698488362,-0.9430783835378582,6.74997708202622,5.022835227761431,3.5,1.4350957793604089,0.6,0.0002334323654385558,0.9217048278036855,0.00025326151973707,198.28136749518563,0.0,0.0,0.0,0.0,8.592512522349018e-05,0.00014750724021506562,0.0005941659702639381,0.10339576484943301,0.07189688532427654,0.03149887952515647,0.10339576564309397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540144.9949815591,578.2921921792171,0.0,0.10339576484943301,0.07189688534033861,0.03149887953219347,0.3733514165612582,0.3733514165612582,0.16356962828173124,0.0,5.798752730313311,5.041335130472646,7.5367812393841405,5.741767623567682,5.047668178976323,7.333812000061414,26697.20791075286,22692.62672413993,0.85,1.1626293607036708,0.6437727988506995,42257.45940475719,25750.0,0.0,0.0,7894.926046999599,0.11693714604780131,2.9234286511950303,3276.0077464310916,4618.918300568507,7894.926046999599,59.555298207820435,0.6327767643279287,1.2129512700288707,1.262512268108712,1.1523885827651905,0.003704715399031244,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33644.9260469996,,,,,,,,,,,,,,,,,,,,2.0,16545.863005586198,1610.0,0.3733514165612582,0.16356962828173124,6.112871282664199,5.022835227761431
448.0,-29.21424289811922,5.803337255841282,35.4093141320044,24.999669449776434,5.893868090805197,-25.703431807633986,-39.23916845871133,2.3830570003200493,1.6090540385435474,-4.119545787871196,40.813244042258525,42277.796715145116,34068.44354026869,34068.44354026869,76346.24025541381,77353.59425834611,77353.59425834611,34068.44354026869,111422.0377986148,111422.0377986148,111422.0377986148,138118.48010847645,138118.48010847645,0.0,0.0,91567.80341263834,56492.00586943756,38973.1083813342,26696.442309861664,65669.55069119587,22691.975963382414,1610.0,0.0,0.8884376279646371,2.8992914883115164,0.0014959128700940735,0.0,1.6090540385435474,366991.8994268497,1589897.9478975916,4.332242620015913,1589897.9478975916,4.332242620015913,0.85,0.10339504952093777,4.028046144702076,101325.0,128303.88818085514,1.2662609245581558,1.0,0.0,4.028046144702346,1.2806038826498098,1.280902832606158,3.1454270905124013,22732.560681578518,2318.07606895102,19322.674429523286,1970.3644393878935,0.85,0.8499999054299916,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5753.772085213442,4632.441516551485,5.921062397973811,5.803337255841282,-0.9452624769855849,6.748599732826867,5.023108517074191,3.5,1.4351738620211976,0.6,0.0002334323654385558,0.9217144875611004,0.0002532588655042504,198.2814498709209,0.0,0.0,0.0,0.0,8.592196925979194e-05,0.00014751039617876384,0.0005941786826313455,0.10339504949783329,0.0718972667575554,0.031497782740277896,0.1033950502866995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540143.0399245544,578.292833316778,0.0,0.10339504949783329,0.07189726677362147,0.031497782747316294,0.3733522535336955,0.3733522535336955,0.16356343174345175,0.0,5.785330036124208,5.043678180807603,7.487066155022205,5.728599826414722,5.049952786145923,7.285098598991965,26696.442309861664,22691.975963382414,0.85,1.1625820407150942,0.6437960404808005,42257.45940475719,25750.0,0.0,0.0,7891.070422619058,0.11686827801782845,2.9217069504457087,3274.5618483048884,4616.50857431417,7891.070422619058,59.67220263516391,0.6324041018280756,1.2128762061969474,1.2625291343995075,1.1523885827651905,0.0037037931892969964,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33641.07042261906,,,,,,,,,,,,,,,,,,,,2.0,16545.887246185728,1610.0,0.3733522535336955,0.16356343174345175,6.112871282664199,5.023108517074191
449.0,-29.214349014304073,5.799794674761182,35.40911202534521,24.998591013159626,5.892617408755989,-25.703652378875436,-39.23945756452156,2.3819207733281513,1.5914216591376658,-4.120887057587776,40.812741632745656,42278.56942476062,34062.32640839259,34062.32640839259,76340.89583315322,77354.29166735077,77354.29166735077,34062.32640839259,111416.61807574336,111416.61807574336,111416.61807574336,138111.5059008816,138111.5059008816,0.0,0.0,91568.03742783412,56492.315185247186,38973.024713985484,26694.887825138227,65667.9125391237,22690.65465136749,1609.9488455543,0.0,0.8884327116363518,2.899368771496146,0.0014959128700940735,0.0,1.5914216591376658,366972.8547124247,1589875.9142281895,4.332407407828797,1589875.9142281895,4.332407407828797,0.85,0.10339394792948095,4.028046144702076,101325.0,128304.08293582956,1.2662628466403114,1.0,0.0,4.028046144701508,1.280609163550452,1.2809081147395973,3.145414119585428,22732.618778032076,2318.081993140581,19322.729111117907,1970.3700153587524,0.85,0.8500001385581958,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5753.957965759012,4632.441516551485,5.91980800191671,5.799794674761182,-0.9472300340700701,6.747024708831253,5.023378979706469,3.5,1.435251137058991,0.6,0.0002334323654385558,0.9217246024242097,0.0002532560862806634,198.28153612674657,0.0,0.0,0.0,0.0,8.591917641911989e-05,0.0001475131890194359,0.0005941899323224474,0.10339394791597342,0.07189739121380617,0.03149655670216724,0.10339394896828065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540140.5529836466,578.2936488781775,0.0,0.10339394791597342,0.07189739122319895,0.03149655670628201,0.37335309281345264,0.37335309281345264,0.1635571496518698,0.0,5.771215706370015,5.04597780569037,7.4351704999027675,5.712308716725431,5.052661288148158,7.225095269582425,26694.887825138227,22690.65465136749,0.85,1.162529656895531,0.643823867548277,42257.45940475719,25750.0,0.0,0.0,7887.216678780444,0.11679948680056762,2.919987170014188,3273.1161310716807,4614.100547708764,7887.216678780444,59.78903823097352,0.6320318549814261,1.2128012795178291,1.2625459520305624,1.1523885827651905,0.003702873858797464,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33637.216678780445,,,,,,,,,,,,,,,,,,,,2.0,16545.911411233283,1609.9488455543,0.37335309281345264,0.1635571496518698,6.112871282664199,5.023378979706469
450.0,-29.21445821243271,5.796253775780277,35.408913887276235,24.997006903309398,5.890799456816025,-25.70393245501662,-39.23982706675304,2.3802736994009073,1.5798355414154344,-4.122827615775587,40.81245300738058,42279.664313233174,34058.27080505612,34058.27080505612,76337.93511828929,77355.23847399822,77355.23847399822,34058.27080505612,111413.50927905434,111413.50927905434,111413.50927905434,138108.427395673,138108.427395673,0.0,0.0,91568.29240124124,56492.71824048011,38972.86017862347,26694.91811661867,65667.77829524214,22690.68039912587,1610.0,0.0,0.8884240356074928,2.899293131922531,0.0014959128700940735,0.0,1.5798355414154344,366945.30205930356,1589863.2563794514,4.332698218118915,1589863.2563794514,4.332698218118915,0.85,0.10339352646551597,4.028046144702076,101325.0,128304.33809936524,1.2662653649086133,1.0,0.0,4.028046144701893,1.2806168188180054,1.280915771794231,3.145395316937908,22732.682077556947,2318.088447895759,19322.780532960212,1970.3752589273822,0.85,0.8500000337415886,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5754.143673354423,4632.441516551485,5.918912133315152,5.796253775780277,-0.9496047318680358,6.745858507648313,5.023649196507041,3.5,1.4353283418591545,0.6,0.0002334323654385558,0.9217350111794144,0.00025325322636911155,198.28162488778787,0.0,0.0,0.0,0.0,8.591560704932095e-05,0.00014751675838923486,0.0005942043099087051,0.10339352643100683,0.07189801996013973,0.03149550647086711,0.10339352704223552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540139.1242814694,578.2941174027522,0.0,0.10339352643100683,0.07189801998413674,0.031495506481379235,0.3733539328666218,0.3733539328666218,0.163550633686297,0.0,5.758222244705394,5.048405495142163,7.386691845974269,5.702663157191012,5.054477201679276,7.189110084242259,26694.91811661867,22690.68039912587,0.85,1.1624869471763482,0.6438418568562488,42257.45940475719,25750.0,0.0,0.0,7883.3629273472525,0.116730772275217,2.9182693068804224,3271.669445907439,4611.693481439814,7883.3629273472525,59.905805072004554,0.6316600231342907,1.2127264896631265,1.2625626808695596,1.1523885827651905,0.0037019595986312916,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33633.362927347254,,,,,,,,,,,,,,,,,,,,2.0,16545.93547727578,1610.0,0.3733539328666218,0.163550633686297,6.112871282664199,5.023649196507041
451.0,-29.21457348932883,5.792723190709637,35.408715809692964,24.99567624125632,5.88926687622096,-25.70418946105283,-39.24016674337906,2.3788828479448747,1.5653023299684605,-4.124465821556215,40.812058492762326,42280.6105979785,34053.18318962163,34053.18318962163,76333.79378760012,77356.05585544845,77356.05585544845,34053.18318962163,111409.23904507008,111409.23904507008,111409.23904507008,138103.3964095499,138103.3964095499,0.0,0.0,91568.53596439907,56493.09070692868,38972.71695274488,26694.157364479826,65666.8743172247,22690.03375980785,1610.0,0.0,0.8884172488058972,2.8992932767662025,0.0014959128700940735,0.0,1.5653023299684605,366922.0435622142,1589845.954814972,4.332925706452963,1589845.954814972,4.332925706452963,0.85,0.103392741626405,4.028046144702076,101325.0,128304.56642702402,1.2662676183274022,1.0,0.0,4.028046144701608,1.2806232832864441,1.2809222377717646,3.1453794392719163,22732.74254438108,2318.094613795851,19322.830534945715,1970.380357710912,0.85,0.8499999723844054,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5754.325668053314,4632.441516551485,5.917840795608255,5.792723190709637,-0.9517720886501388,6.744495279359776,5.02391401643907,3.5,1.4354040046968772,0.6,0.0002334323654385558,0.9217459994997628,0.00025325020728621657,198.28171859000486,0.0,0.0,0.0,0.0,8.591232591401645e-05,0.00014752003952453935,0.0005942175264731185,0.1033927416044234,0.07189839856400268,0.031494343040420716,0.10339274236923049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540137.1714266156,578.2947578158121,0.0,0.1033927416044234,0.07189839857928848,0.031494343047116506,0.3733547828408543,0.3733547828408543,0.16354410332250036,0.0,5.745134069966468,5.050679449651,7.338259119795168,5.6897681515246745,5.056703021189037,7.141449470835653,26694.157364479826,22690.03375980785,0.85,1.1624398843600423,0.643865130442003,42257.45940475719,25750.0,0.0,0.0,7879.512981144855,0.11666213432120873,2.9165533580302156,3270.224116037158,4609.288865107697,7879.512981144855,60.022503234891616,0.6312886056342459,1.212651836305417,1.262579402039336,1.1523885827651905,0.00370104597337601,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33629.51298114486,,,,,,,,,,,,,,,,,,,,2.0,16545.95947803946,1610.0,0.3733547828408543,0.16354410332250036,6.112871282664199,5.02391401643907
452.0,-29.214693776290286,5.789209133185521,35.40851508404704,24.99453731523829,5.887950469209042,-25.704429359102246,-39.24047373058272,2.3776860520216556,1.548698093597352,-4.125875397359278,40.81158521102619,42281.40051538383,34047.351823922094,34047.351823922094,76328.75233930592,77356.77446034194,77356.77446034194,34047.351823922094,111404.12628426403,111404.12628426403,111404.12628426403,138096.94348171572,138096.94348171572,0.0,0.0,91568.77030027648,56493.39635532102,38972.63771661717,26692.817197451684,65665.45491406886,22688.894617833932,1609.962411832313,0.0,0.8884118860718387,2.899348621794585,0.0014959128700940735,0.0,1.548698093597352,366902.0319760073,1589825.1990806488,4.333105462835409,1589825.1990806488,4.333105462835409,0.85,0.10339167708496386,4.028046144702076,101325.0,128304.76880962327,1.266269615688362,1.0,0.0,4.028046144701658,1.2806288458661854,1.2809278016500596,3.1453657769028354,22732.80072044684,2318.1005461035975,19322.883190259512,1970.38572705863,0.85,0.8500001133991244,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5754.505741484321,4632.441516551485,5.916642254516178,5.789209133185521,-0.9537795085511238,6.742988641736645,5.024176046235727,3.5,1.4354788703530648,0.6,0.0002334323654385558,0.9217574655357242,0.0002532470570258796,198.2818163647215,0.0,0.0,0.0,0.0,8.590936064460396e-05,0.00014752300479395185,0.0005942294707151436,0.10339167706938149,0.07189858817495857,0.03149308889442292,0.10339167801931119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540134.8286754054,578.29552608923,0.0,0.10339167706938149,0.07189858818579448,0.03149308889916937,0.37335563304381064,0.37335563304381064,0.1635375319073055,0.0,5.731538008602115,5.052919356507459,7.288231225912568,5.674573490956618,5.0592353731993285,7.085492509036101,26692.817197451684,22688.894617833932,0.85,1.1623882365422011,0.6438910774426846,42257.45940475719,25750.0,0.0,0.0,7875.664921028223,0.11659357281820945,2.9148393204552336,3268.7789738518295,4606.8859471763935,7875.664921028223,60.139132796148914,0.6309176018301372,1.2125773191182405,1.2625960747765788,1.1523885827651905,0.0037001352091599864,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33625.66492102822,,,,,,,,,,,,,,,,,,,,2.0,16545.98335338522,1609.962411832313,0.37335563304381064,0.1635375319073055,6.112871282664199,5.024176046235727
453.0,-29.214818234780314,5.7856989578809035,35.40831728985118,24.993026931211375,5.886217614469252,-25.704714659485834,-39.24084780793635,2.376114039174803,1.5365381710599308,-4.127724692238828,40.8112691402793,42282.45250030062,34043.03840525294,34043.03840525294,76325.49090555357,77357.67514451369,77357.67514451369,34043.03840525294,111400.71354976663,111400.71354976663,111400.71354976663,138093.3551976379,138093.3551976379,0.0,0.0,91569.01978441274,56493.79714019978,38972.469604681064,26692.64164787127,65665.11125255233,22688.74540069058,1610.0,0.0,0.8884037629190669,2.89929163609322,0.0014959128700940735,0.0,1.5365381710599308,366875.77904469654,1589811.3379356598,4.3333777500257735,1589811.3379356598,4.3333777500257735,0.85,0.10339111378305563,4.028046144702076,101325.0,128305.01528768837,1.2662720482377336,1.0,0.0,4.028046144700058,1.2806361524875733,1.2809351099771382,3.14534783113673,22732.862657209058,2318.1068618956583,19322.93555173615,1970.3910664432963,0.85,0.8500001008719618,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5754.685193707362,4632.441516551485,5.9157082028532795,5.7856989578809035,-0.9560850187285177,6.741783976609421,5.024437177533802,3.5,1.435553479295372,0.6,0.0002334323654385558,0.9217693293735909,0.00025324379755311454,198.28191753034793,0.0,0.0,0.0,0.0,8.59057474618081e-05,0.0001475266179767477,0.0005942440247821745,0.10339111375123028,0.07189914799771441,0.03149196575351588,0.1033911143930604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540133.2641222281,578.2960391625568,0.0,0.10339111375123028,0.07189914801984598,0.03149196576320964,0.3733564828801581,0.3733564828801581,0.1635307985890006,0.0,5.718765715048619,5.05525067283736,7.240720661029968,5.664262863298745,5.061107385426112,7.047191873666463,26692.64164787127,22688.74540069058,0.85,1.162344652276621,0.6439104677319365,42257.45940475719,25750.0,0.0,0.0,7871.817368699025,0.1165250876461196,2.9131271911529875,3267.3331808260978,4604.484187872927,7871.817368699025,60.255693832170365,0.6305470110720753,1.2125029377760965,1.2626126697351183,1.1523885827651905,0.003699228906566147,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33621.81736869903,,,,,,,,,,,,,,,,,,,,2.0,16546.007124520118,1610.0,0.3733564828801581,0.1635307985890006,6.112871282664199,5.024437177533802
454.0,-29.214948551666236,5.782198987930096,35.40811955845209,24.99170321915301,5.884695238207177,-25.704984181433197,-39.24119310742242,2.3747308679741614,1.522220451942303,-4.129351198653285,40.81087538075174,42283.361202205575,34037.969518583704,34037.969518583704,76321.33072078928,77358.47951312055,77358.47951312055,34037.969518583704,111396.44903170425,111396.44903170425,111396.44903170425,138088.33420910846,138088.33420910846,0.0,0.0,91569.26055395161,56494.14224303664,38972.35367879441,26691.885177404212,65664.23885619862,22688.10240079358,1610.0,0.0,0.8883970307755257,2.8992903213187065,0.0014959128700940735,0.0,1.522220451942303,366852.6900777605,1589794.069911128,4.333603413332324,1589794.069911128,4.333603413332324,0.85,0.10339028330016772,4.028046144702076,101325.0,128305.24005207715,1.266274266489782,1.0,0.0,4.028046144704466,1.2806425814532745,1.2809415404436462,3.14533204114691,22732.922430491246,2318.1129570741537,19322.986820624847,1970.3962944149987,0.85,0.8500001211769976,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5754.861422287071,4632.441516551485,5.9146462479119934,5.782198987930096,-0.9582371314454052,6.740436119375501,5.024693623205551,3.5,1.4356267494873003,0.6,0.0002334323654385558,0.9217817518317095,0.000253240384694851,198.28202345806054,0.0,0.0,0.0,0.0,8.590241236675753e-05,0.00014752995307179827,0.0005942574586989352,0.10339028327799775,0.07189952380217107,0.03149075947582668,0.1033902840305832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540131.3150104706,578.296678345795,0.0,0.10339028327799775,0.07189952381758857,0.03149075948257915,0.37335733946199773,0.37335733946199773,0.16352405511423776,0.0,5.705925460008132,5.057465760733294,7.193257538639955,5.651571650595599,5.063275241839449,7.0003517084595615,26691.885177404212,22688.10240079358,0.85,1.1622967394464003,0.6439328611545169,42257.45940475719,25750.0,0.0,0.0,7867.973124486502,0.11645667868507216,2.9114169671268013,3265.8884439935264,4602.084680492975,7867.973124486502,60.37218641922993,0.630176832711429,1.2124286919544391,1.2626292466295532,1.1523885827651905,0.0036983238025052557,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33617.9731244865,,,,,,,,,,,,,,,,,,,,2.0,16546.030808075826,1610.0,0.37335733946199773,0.16352405511423776,6.112871282664199,5.024693623205551
455.0,-29.215081949842162,5.778713150764394,35.40792017438896,24.990502022579335,5.883311019140841,-25.70524266079765,-39.24152171295134,2.373471730096428,1.5066074665839437,-4.130831346205973,40.81043178302088,42284.187875648415,34032.43124472863,34032.43124472863,76316.61912037704,77359.22048017607,77359.22048017607,34032.43124472863,111391.65172490469,111391.65172490469,111391.65172490469,138082.41325776183,138082.41325776183,0.0,0.0,91569.49510521583,56494.462500688634,38972.25844947466,26690.76153285714,65663.01998233181,22687.14730292857,1609.9761452535854,0.0,0.8883912081814139,2.8993239439484944,0.0014959128700940735,0.0,1.5066074665839437,366831.6797278168,1589774.6164402494,4.333798590186749,1589774.6164402494,4.333798590186749,0.85,0.1033892726714588,4.028046144702076,101325.0,128305.44443901569,1.2662762836320325,1.0,0.0,4.028046144700154,1.280648433969476,1.2809473943260854,3.1453176670952647,22732.980660028792,2318.1188948345043,19323.03473850438,1970.4011806788637,0.85,0.8500000517961073,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5755.035742640321,4632.441516551485,5.913504757681153,5.778713150764394,-0.9602860194885063,6.7389991702528995,5.0249472972001925,3.5,1.4356992277714835,0.6,0.0002334323654385558,0.9217944682009133,0.00025323689118481144,198.28213189050825,0.0,0.0,0.0,0.0,8.589923862238746e-05,0.00014753312681616834,0.0005942702426877093,0.10338927265536901,0.07189977926993961,0.0314894933854294,0.10338927349806404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540129.1192014872,578.2973984289234,0.0,0.10338927265536901,0.0718997792811289,0.0314894933903299,0.37335819594325037,0.37335819594325037,0.1635172747187765,0.0,5.69277136932709,5.059655064931633,7.14482140868364,5.637438812789924,5.065635791886052,6.9483125497241645,26690.76153285714,22687.14730292857,0.85,1.1622465604066312,0.6439574038328724,42257.45940475719,25750.0,0.0,0.0,7864.130784844322,0.11638834581543253,2.9097086453858108,3264.4439095225307,4599.686875321791,7864.130784844322,60.48861063348179,0.6298070661008249,1.2123545813296748,1.2626457755971343,1.1523885827651905,0.0036974215261835384,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33614.130784844325,,,,,,,,,,,,,,,,,,,,2.0,16546.054370119717,1609.9761452535854,0.37335819594325037,0.1635172747187765,6.112871282664199,5.0249472972001925
456.0,-29.215221420558322,5.775233404678247,35.40772267962045,24.989065643772506,5.88166353733443,-25.70553293390567,-39.2418964887969,2.3719750506817143,1.49383525241592,-4.132589278466528,40.810088041940325,42285.18209722216,34027.85900996705,34027.85900996705,76313.0411071892,77360.07516970826,77360.07516970826,34027.85900996705,111387.9341796753,111387.9341796753,111387.9341796753,138078.31155160276,138078.31155160276,0.0,0.0,91569.73924160759,56494.84616912138,38972.10341387356,26690.377371927465,65662.48078580103,22686.820766138346,1610.0,0.0,0.888383639393454,2.8992861483131285,0.0014959128700940735,0.0,1.49383525241592,366806.72751488374,1589759.5421918288,4.334052303136457,1589759.5421918288,4.334052303136457,0.85,0.10338857611930954,4.028046144702076,101325.0,128305.6860175847,1.2662786678271374,1.0,0.0,4.028046144701516,1.2806553906564997,1.2809543526371097,3.145300581319684,22733.04126916359,2318.125075246245,19323.083272600896,1970.406129779374,0.85,0.8499999205478873,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5755.20898070294,4632.441516551485,5.912532303181612,5.775233404678247,-0.9625223489144901,6.7377557535927375,5.025199401301756,3.5,1.4357712575147874,0.6,0.0002334323654385558,0.9218077636459702,0.00025323323869097715,198.2822452591353,0.0,0.0,0.0,0.0,8.589561908724266e-05,0.00014753674635131314,0.000594284822342295,0.10338857609192775,0.07190026923751872,0.03148830685440904,0.10338857675264823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540127.4176845301,578.2979564156071,0.0,0.10338857609192775,0.07190026925656094,0.03148830686274861,0.37335905225654764,0.37335905225654764,0.16351037411554922,0.0,5.680150566494717,5.061897517214788,7.098029582138736,5.626424530882446,5.067569534935728,6.907556730661952,26690.377371927465,22686.820766138346,0.85,1.1622016133708317,0.6439778331732782,42257.45940475719,25750.0,0.0,0.0,7860.28947962922,0.11632008891779845,2.9080022229449587,3262.999048323379,4597.290431305841,7860.28947962922,60.604966550960626,0.629437710594147,1.2122806055791608,1.2626622380874075,1.1523885827651905,0.003696523087994451,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33610.289479629224,,,,,,,,,,,,,,,,,,,,2.0,16546.077866091204,1610.0,0.37335905225654764,0.16351037411554922,6.112871282664199,5.025199401301756
