time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
457.0,-29.21536407584625,5.771763750724762,35.407525255276994,24.987749161105626,5.880151311693501,-25.70581254576052,-39.242250833753474,2.370599781606866,1.4797185842010094,-4.134204437142079,40.809695103488096,42286.07839220352,34022.8094597975,34022.8094597975,76308.88785200102,77360.86765993497,77360.86765993497,34022.8094597975,111383.67711973247,111383.67711973247,111383.67711973247,138073.30222034935,138073.30222034935,0.0,0.0,91569.97723624203,56495.18796850691,38971.98807526125,26689.625100616875,65661.61317587813,22686.181335524343,1610.0,0.0,0.8883769599393351,2.899283524230392,0.0014959128700940735,0.0,1.4797185842010094,366783.80301263556,1589742.3105986398,4.3342762072399195,1589742.3105986398,4.3342762072399195,0.85,0.10338770512512355,4.028046144702076,101325.0,128305.90259758772,1.2662808053055783,1.0,0.0,4.028046144702908,1.280661783085072,1.2809607465579593,3.1452848815388603,22733.10035354989,2318.1311001769095,19323.13109211852,1970.4110060131159,0.85,0.8499998148779172,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5755.379485762796,4632.441516551485,5.911479780605334,5.771763750724762,-0.9646595285408806,6.736423279265643,5.025447533150375,3.5,1.4358421523286786,0.6,0.0002334323654385558,0.9218213628834923,0.00025322950284897985,198.2823612164723,0.0,0.0,0.0,0.0,8.58921970005443e-05,0.0001475401684380115,0.000594298606665427,0.10338770510386489,0.07190064202176544,0.03148706308209944,0.10338770583502364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540125.4726424576,578.2985942619379,0.0,0.10338770510386489,0.07190064203654965,0.03148706308857389,0.3733599131193339,0.3733599131193339,0.1635034448097628,0.0,5.667499761075305,5.0640614659683365,7.051323544275078,5.613923021343112,5.069687127120517,6.861471433454142,26689.625100616875,22686.181335524343,0.85,1.1621537175397076,0.6439999924908638,42257.45940475719,25750.0,0.0,0.0,7856.450985379504,0.11625190787299897,2.9062976968249714,3261.554944037209,4594.896041342296,7856.450985379504,60.72125424758182,0.6290687655465307,1.212206764381199,1.262678672076491,1.1523885827651905,0.0036956264135425882,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33606.4509853795,,,,,,,,,,,,,,,,,,,,2.0,16546.101235962862,1610.0,0.3733599131193339,0.1635034448097628,6.112871282664199,5.025447533150375
458.0,-29.215512158416285,5.76830581612904,35.40732718285259,24.986484820861392,5.878698416238877,-25.70609110933604,-39.24260500408707,2.3692773671586647,1.4650949417415404,-4.135755999833626,40.809281379014365,42286.952076074864,34017.56656651833,34017.56656651833,76304.5186425932,77361.63114957554,77361.63114957554,34017.56656651833,111379.19771609387,111379.19771609387,111379.19771609387,138067.91707476313,138067.91707476313,0.0,0.0,91570.21244786707,56495.533374366525,38971.86563722283,26688.719358669256,65660.58499589209,22685.411454868867,1609.9899773734146,0.0,0.8883706724516437,2.899295339453614,0.0014959128700940735,0.0,1.4650949417415404,366761.78220840864,1589724.1676262429,4.334486974225952,1589724.1676262429,4.334486974225952,0.85,0.10338675106782118,4.028046144702076,101325.0,128306.1236873543,1.266282987291925,1.0,0.0,4.028046144700908,1.2806679298986867,1.280966894806514,3.145269785135272,22733.158747028167,2318.1370546545627,19323.18419850403,1970.4164213573474,0.85,0.849999967603714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5755.548094318589,4632.441516551485,5.910395675452302,5.76830581612904,-0.9667505330665271,6.735056349195567,5.0256929098822045,3.5,1.435912259966344,0.6,0.0002334323654385558,0.9218354797293216,0.0002532256249315751,198.28248158551852,0.0,0.0,0.0,0.0,8.588877672618158e-05,0.0001475435887123742,0.0005943123836883876,0.10338675104782594,0.07190096361944949,0.03148578742837644,0.10338675182268811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540123.4247116769,578.2992658481919,0.0,0.10338675104782594,0.07190096363335546,0.031485787434465715,0.3733607743541322,0.3733607743541322,0.16349646655189137,0.0,5.654740771835748,5.066206546406647,7.004307873446919,5.600850941575175,5.071875879405354,6.813343264896162,26688.719358669256,22685.411454868867,0.85,1.1621053733737985,0.6440233829582915,42257.45940475719,25750.0,0.0,0.0,7852.61441503168,0.116183802562094,2.9045950640523475,3260.1110573115375,4592.503357720143,7852.61441503168,60.8374737991417,0.6287002303143611,1.2121330574150344,1.26269505866658,1.1523885827651905,0.0036947325324481264,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33602.61441503168,,,,,,,,,,,,,,,,,,,,2.0,16546.12453738791,1609.9899773734146,0.3733607743541322,0.16349646655189137,6.112871282664199,5.0256929098822045
459.0,-29.215664879918386,5.764856202162102,35.40712995176409,24.98512325054037,5.8771370539860435,-25.70638469532909,-39.24297272516412,2.3678568693975226,1.4517046705682333,-4.137422065173635,40.80890973867383,42287.863234797325,34012.733083675594,34012.733083675594,76300.59631847292,77362.43996873789,77362.43996873789,34012.733083675594,111375.17305241348,111375.17305241348,111375.17305241348,138063.29813015583,138063.29813015583,0.0,0.0,91570.4509494314,56495.87421549418,38971.75192659691,26688.125077742345,65659.87700433926,22684.906316080993,1610.0,0.0,0.8883636615561954,2.8992768777457774,0.0014959128700940735,0.0,1.4517046705682333,366738.13746147,1589707.870292399,4.334721993453479,1589707.870292399,4.334721993453479,0.85,0.10338592051697955,4.028046144702076,101325.0,128306.35017770198,1.2662852225778631,1.0,0.0,4.028046144701215,1.2806745326864255,1.2809734991356374,3.145253569033333,22733.217957264536,2318.143092418363,19323.23703918329,1970.421809607082,0.85,0.8500000781019403,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5755.715155332954,4632.441516551485,5.909384353768988,5.764856202162102,-0.9689174157671552,6.733773617929257,5.0259360391970365,3.5,1.4359817254848675,0.6,0.0002334323654385558,0.9218500390530882,0.00025322162558927085,198.2826057254778,0.0,0.0,0.0,0.0,8.588522572351663e-05,0.00014754713971503917,0.0005943266872909821,0.10338592049292557,0.07190138307824409,0.03148453741468148,0.10338592118482962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540121.5850984952,578.2998691192803,0.0,0.10338592049292557,0.07190138309497289,0.03148453742200666,0.3733616361844947,0.3733616361844947,0.1634893992105935,0.0,5.6422322301096415,5.068365471332697,6.958091854513157,5.589126735741843,5.073875160528189,6.770103963019892,26688.125077742345,22684.906316080993,0.85,1.1620581670207888,0.6440442042254001,42257.45940475719,25750.0,0.0,0.0,7848.779407642962,0.11611577286637406,2.902894321659349,3258.6671692874775,4590.112238355484,7848.779407642962,60.95362528131774,0.6283321042552704,1.212059484360851,1.2627113901701175,1.1523885827651905,0.003693841862079251,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33598.77940764296,,,,,,,,,,,,,,,,,,,,2.0,16546.14772533123,1610.0,0.3733616361844947,0.1634893992105935,6.112871282664199,5.0259360391970365
460.0,-29.21582104457505,5.761416573397246,35.4069327992416,24.983813368622236,5.8756343402710405,-25.706675514819054,-39.24334002714602,2.3664888105142214,1.4377923242572024,-4.139025841031551,40.80851756474284,42288.758771976885,34007.702163174945,34007.702163174945,76296.46093515183,77363.22065573918,77363.22065573918,34007.702163174945,111370.92281891411,111370.92281891411,111370.92281891411,138058.29981203485,138058.29981203485,0.0,0.0,91570.6864598649,56496.22457609925,38971.62431529516,26687.37699312073,65659.00130841589,22684.270444152622,1610.0,0.0,0.8883570351945239,2.8992729023518455,0.0014959128700940735,0.0,1.4377923242572024,366715.3778515305,1589690.6726483668,4.334944124682914,1589690.6726483668,4.334944124682914,0.85,0.10338500757254607,4.028046144702076,101325.0,128306.56859501607,1.2662873781891544,1.0,0.0,4.0280461447023725,1.2806808917910242,1.2809798597247342,3.145237951562531,22733.276424924792,2318.1490544604726,19323.282104811424,1970.4264050222475,0.85,0.8499998743527067,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5755.879977835779,4632.441516551485,5.90834108670242,5.761416573397246,-0.9710397084844469,6.732456281881692,5.026175915343892,3.5,1.4360502615268262,0.6,0.0002334323654385558,0.9218649268779704,0.0002532175361406887,198.28273266437245,0.0,0.0,0.0,0.0,8.588167890342184e-05,0.00014755068653513395,0.0005943409740459908,0.10338500755200049,0.07190175265326823,0.03148325489873226,0.10338500826424887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540119.64384613,578.3005057205335,0.0,0.10338500755200049,0.07190175266755695,0.03148325490498912,0.37336250076126115,0.37336250076126115,0.16348227777098884,0.0,5.629740279335522,5.070483012875627,6.91202994633943,5.576818165288728,5.075943865785234,6.724780070933775,26687.37699312073,22684.270444152622,0.85,1.1620106826902419,0.6440664330749803,42257.45940475719,25750.0,0.0,0.0,7844.946711391965,0.11604781866735976,2.9011954666839914,3257.2237371101355,4587.72297428183,7844.946711391965,61.06970876966884,0.6279643867281368,1.2119860448997704,1.2627276826367466,1.1523885827651905,0.003692953525317393,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33594.94671139197,,,,,,,,,,,,,,,,,,,,2.0,16546.17081540519,1610.0,0.37336250076126115,0.16348227777098884,6.112871282664199,5.026175915343892
461.0,-29.215981498426476,5.757986895854034,35.406735728409,24.98250586157667,5.874134954547345,-25.706969861697736,-39.24370785299686,2.365123317818677,1.4239486793258038,-4.140625794936925,40.8081256389712,42289.63908456235,34002.67726198803,34002.67726198803,76292.31634655037,77363.99757108773,77363.99757108773,34002.67726198803,111366.67483307575,111366.67483307575,111366.67483307575,138053.30514438014,138053.30514438014,0.0,0.0,91570.92128295671,56496.56279643176,38971.509429472164,26686.630311304387,65658.13974077655,22683.635764608727,1610.0,0.0,0.8883504267000691,2.8992684713838104,0.0014959128700940735,0.0,1.4239486793258038,366692.67358741787,1589673.486026872,4.335165659228534,1589673.486026872,4.335165659228534,0.85,0.10338408046746561,4.028046144702076,101325.0,128306.7918004742,1.2662895810557533,1.0,0.0,4.028046144701778,1.2806872390302684,1.2809862084457067,3.145222363386784,22733.334721946067,2318.154999102249,19323.333577628575,1970.4316537888653,0.85,0.8499999588258567,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5756.042916506189,4632.441516551485,5.907300858456252,5.757986895854034,-0.9731570327631238,6.731143928617158,5.026413054336763,3.5,1.4361180155247895,0.6,0.0002334323654385558,0.921880223879788,0.0002532133344352933,198.28286308992082,0.0,0.0,0.0,0.0,8.587812716029802e-05,0.0001475542382782578,0.0005943552806311877,0.10338408044363093,0.0719021211177629,0.03148195932586804,0.10338408117995655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540117.7038239221,578.3011419176106,0.0,0.10338408044363093,0.07190212113433954,0.03148195933312608,0.3733633664638421,0.3733633664638421,0.1634750915914456,0.0,5.617296697697157,5.072586342166062,6.866164509214514,5.564574474262713,5.0779973414960295,6.679709175026346,26686.630311304387,22683.635764608727,0.85,1.161962806862308,0.6440882920461216,42257.45940475719,25750.0,0.0,0.0,7841.115956802917,0.11597993984680123,2.899498496170028,3255.780536740205,4585.335420062712,7841.115956802917,61.18572433963551,0.6275970770930798,1.2119127387138453,1.2627439282026793,1.1523885827651905,0.003692067949270347,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33591.11595680292,,,,,,,,,,,,,,,,,,,,2.0,16546.19383141057,1610.0,0.3733633664638421,0.1634750915914456,6.112871282664199,5.026413054336763
462.0,-29.216145494085627,5.754576541623916,35.406534667273256,24.98148550456392,5.872958561643118,-25.707235095800137,-39.24403366455806,2.364048163357571,1.4069869764384748,-4.141883968063381,40.80761527706657,42290.33026182411,33996.529657006104,33996.529657006104,76286.85991883022,77364.6292230338,77364.6292230338,33996.529657006104,111361.1588800399,111361.1588800399,111361.1588800399,138046.17252256523,138046.17252256523,0.0,0.0,91571.14305115599,56496.84408994583,38971.44329023351,26685.013642525337,65656.45693275885,22682.261596146534,1609.94357529969,0.0,0.8883459508317122,2.8993469004415466,0.0014959128700940735,0.0,1.4069869764384748,366674.8201603296,1589651.105987127,4.335315703685483,1589651.105987127,4.335315703685483,0.85,0.10338273267100961,4.028046144702076,101325.0,128306.97770294984,1.2662914157705387,1.0,0.0,4.0280461447021505,1.2806922367304132,1.2809912073125371,3.145210089650901,22733.389777968598,2318.1606132541283,19323.380792789947,1970.4364683954202,0.85,0.8499999771928707,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5756.203975842174,4632.441516551485,5.906067575034494,5.754576541623916,-0.9750365743641769,6.7296131159880925,5.02664746256689,3.5,1.4361849893048257,0.6,0.0002334323654385558,0.9218958588258078,0.00025320904004913513,198.2829963946189,0.0,0.0,0.0,0.0,8.587498122244788e-05,0.00014755738421610791,0.0005943679526140165,0.10338273266105213,0.07190220654950832,0.031480526111543804,0.10338273363223713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540115.1775486461,578.3019703652019,0.0,0.10338273266105213,0.07190220655643373,0.031480526114575885,0.3733642336165591,0.3733642336165591,0.16346783483125632,0.0,5.604071800560064,5.074646041095264,6.817824429826658,5.548870944501857,5.0805237765845845,6.622140231464755,26685.013642525337,22682.261596146534,0.85,1.1619094828244896,0.6441153275318399,42257.45940475719,25750.0,0.0,0.0,7837.287149392123,0.11591213628667725,2.8978034071669287,3254.3375726815543,4582.949576710569,7837.287149392123,61.30167206654014,0.6272301747114566,1.2118395654860583,1.2627601270261921,1.1523885827651905,0.003691185123510462,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33587.28714939213,,,,,,,,,,,,,,,,,,,,2.0,16546.216756283593,1609.94357529969,0.3733642336165591,0.16346783483125632,6.112871282664199,5.02664746256689
463.0,-29.21631604090045,5.751166564379125,35.40633798124463,24.979907052498334,5.87115641990286,-25.70756880501273,-39.24445255016906,2.3624091840161174,1.3966716026777135,-4.143803531437289,40.80734058287381,42291.382150651996,33992.655494259365,33992.655494259365,76284.03764491135,77365.53496596117,77365.53496596117,33992.655494259365,111358.19046022053,111358.19046022053,111358.19046022053,138043.33437799226,138043.33437799226,0.0,0.0,91571.38819902301,56497.235383718005,38971.280905894455,26685.143917771722,65656.42482366618,22682.37233010596,1610.0,0.0,0.8883373238521696,2.899256768030336,0.0014959128700940735,0.0,1.3966716026777135,366647.58294609835,1589639.0603842903,4.335604908700534,1589639.0603842903,4.335604908700534,0.85,0.10338213844741044,4.028046144702076,101325.0,128307.22440371936,1.2662938505178323,1.0,0.0,4.028046144700864,1.2806998553640887,1.2809988277247408,3.1451913794094613,22733.450638211558,2318.1668192717757,19323.43306508088,1970.4417986856756,0.85,0.8500000009941763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5756.365109861043,4632.441516551485,5.90522922808139,5.751166564379125,-0.9773657373106843,6.7285323016898095,5.026881983867228,3.5,1.4362519953906365,0.6,0.0002334323654385558,0.921912118646495,0.0002532045741857363,198.28313502464704,0.0,0.0,0.0,0.0,8.587093674623625e-05,0.00014756142869231954,0.000594384243950828,0.10338213841236032,0.07190284782743078,0.03147929058492955,0.10338213898214509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540113.8178223306,578.3024162630194,0.0,0.10338213841236032,0.07190284785180846,0.03147929059560198,0.37336510068469586,0.37336510068469586,0.16346034090129485,0.0,5.592063038105607,5.076849786324374,6.7731726318866095,5.540475134115013,5.082062272718417,6.590956686086315,26685.143917771722,22682.37233010596,0.85,1.1618670655581356,0.6441316636450156,42257.45940475719,25750.0,0.0,0.0,7833.458224884774,0.11584440786919524,2.8961101967298783,3252.893587458624,4580.56463742615,7833.458224884774,61.417552025587185,0.6268636789458613,1.21176652490032,1.262776234838392,1.1523885827651905,0.0036903074580483734,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33583.45822488477,,,,,,,,,,,,,,,,,,,,2.0,16546.23960485394,1610.0,0.37336510068469586,0.16346034090129485,6.112871282664199,5.026881983867228
464.0,-29.216489623444637,5.747766486834469,35.4061413621162,24.97860750826078,5.869668082825773,-25.707873861729293,-39.24483326319603,2.3610523211096024,1.383093828471317,-4.145390473759339,40.80694915915235,42292.26294397772,33987.64265707438,33987.64265707438,76279.9056010521,77366.29935781794,77366.29935781794,33987.64265707438,111353.94201489232,111353.94201489232,111353.94201489232,138038.34386634044,138038.34386634044,0.0,0.0,91571.62029184423,56497.583878000456,38971.15157093752,26684.401851448107,65655.55342238562,22681.74157373089,1610.0,0.0,0.8883307775769675,2.899250347255606,0.0014959128700940735,0.0,1.383093828471317,366625.06658147194,1589621.8961987353,4.335824364168202,1589621.8961987353,4.335824364168202,0.85,0.10338114751314287,4.028046144702076,101325.0,128307.44716376877,1.2662960489885888,1.0,0.0,4.028046144700191,1.28070616267595,1.2810051365090096,3.1451758897495603,22733.508257417714,2318.1726947956454,19323.480357133285,1970.4466211329338,0.85,0.8499999269064962,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5756.5224138271615,4632.441516551485,5.904197050538028,5.747766486834469,-0.9794671758047273,6.727233662639197,5.027110934967756,3.5,1.4363174099907874,0.6,0.0002334323654385558,0.9219286682093468,0.00025320002890456725,198.28327612248552,0.0,0.0,0.0,0.0,8.586726099140227e-05,0.0001475651044471535,0.0005943990500609158,0.1033811474917273,0.07190321357648345,0.03147793391524385,0.10338114819421787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540111.8802905752,578.3030516410988,0.0,0.1033811474917273,0.07190321359137837,0.0314779339217645,0.3733659777971099,0.3733659777971099,0.1634528487645372,0.0,5.579932317169323,5.078887293099569,6.728503986604039,5.528484302230652,5.084058895516478,6.546862432536329,26684.401851448107,22681.74157373089,0.85,1.161819551048732,0.6441536281309898,42257.45940475719,25750.0,0.0,0.0,7829.633351715822,0.1157767544767907,2.894418861919765,3251.451123661798,4578.182228054024,7829.633351715822,61.53336429186342,0.6264975891601223,1.2116936166414627,1.2627923411245487,1.1523885827651905,0.003689430075339273,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33579.63335171582,,,,,,,,,,,,,,,,,,,,2.0,16546.26231671628,1610.0,0.3733659777971099,0.1634528487645372,6.112871282664199,5.027110934967756
465.0,-29.216667870239377,5.744383228931005,35.40594179630276,24.977521213609748,5.868419829583115,-25.70815910791417,-39.24518086770547,2.3599110672586097,1.3671983713409759,-4.146723764112034,40.80647009672087,42292.98712992435,33981.801379461445,33981.801379461445,76274.7885093858,77366.95497156173,77366.95497156173,33981.801379461445,111348.75635102318,111348.75635102318,111348.75635102318,138031.7712625917,138031.7712625917,0.0,0.0,91571.84269750754,56497.87485587304,38971.075379593894,26683.014911568527,65654.09029116243,22680.562674833247,1609.9581600047886,0.0,0.88832581326327,2.8993054833815757,0.0014959128700940735,0.0,1.3671983713409759,366606.15000174043,1589600.8891912005,4.335990787889548,1589600.8891912005,4.335990787889548,0.85,0.10337984896525704,4.028046144702076,101325.0,128307.64074954524,1.266297959531658,1.0,0.0,4.028046144700624,1.2807114677876044,1.2810104428591131,3.1451628614370266,22733.563471696627,2318.178325085185,19323.526611558835,1970.4513377716994,0.85,0.8499998970956181,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5756.677862045985,4632.441516551485,5.903022922909212,5.744383228931005,-0.9813915537438165,6.725774782674821,5.027337189182417,3.5,1.436382054052119,0.6,0.0002334323654385558,0.9219456628008752,0.0002531953615676082,198.28342101190313,0.0,0.0,0.0,0.0,8.586390502374769e-05,0.0001475684604148081,0.0005944125680534887,0.10337984895241781,0.0719033692725155,0.0314764796799023,0.10337984982847655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540109.5089531245,578.303829276782,0.0,0.10337984895241781,0.07190336928144558,0.03147647968381145,0.37336685432897637,0.37336685432897637,0.16344532727240518,0.0,5.567219505069772,5.080890674367993,6.681996324161275,5.513922135453015,5.086401724486905,6.493495081119363,26683.014911568527,22680.562674833247,0.85,1.161767502544362,0.6441790137120723,42257.45940475719,25750.0,0.0,0.0,7825.810431045984,0.11570917599212639,2.8927293998031574,3250.0089028467405,4575.801528199243,7825.810431045984,61.64910894033816,0.6261319047192982,1.211620840395239,1.2628084009050744,1.1523885827651905,0.0036885554246922398,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33575.81043104598,,,,,,,,,,,,,,,,,,,,2.0,16546.28496207795,1609.9581600047886,0.37336685432897637,0.16344532727240518,6.112871282664199,5.027337189182417
466.0,-29.216851184197893,5.741002723744049,35.40574549060491,24.976021237112604,5.866707875384449,-25.708495288286272,-39.24559633070601,2.358351979471948,1.356232801061367,-4.148546811688325,40.80616591828331,42293.97311378273,33977.6485636406,33977.6485636406,76271.62167742333,77367.81328178936,77367.81328178936,33977.6485636406,111345.46184542996,111345.46184542996,111345.46184542996,138028.38534398723,138028.38534398723,0.0,0.0,91572.08209800287,56498.24192999255,38970.93352001146,26682.923498557273,65653.85701856873,22680.48497377368,1610.0,0.0,0.8883177731643408,2.8992356691071253,0.0014959128700940735,0.0,1.356232801061367,366580.28603726893,1589587.5509992375,4.336260326987769,1589587.5509992375,4.336260326987769,0.85,0.10337911084619969,4.028046144702076,101325.0,128307.88455515791,1.266300365705975,1.0,0.0,4.028046144701012,1.2807187152688273,1.281017692032221,3.145145063220674,22733.622905100994,2318.1843856057876,19323.583954778303,1970.4571851527592,0.85,0.8500001973043398,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5756.832900144883,4632.441516551485,5.902142576135131,5.741002723744049,-0.9836482733930358,6.7246509971370845,5.027562850526262,3.5,1.4364465287217894,0.6,0.0002334323654385558,0.9219631408637641,0.00025319056163119373,198.28357002042856,0.0,0.0,0.0,0.0,8.585989407143613e-05,0.00014757247136711966,0.0005944287243544838,0.10337911081555386,0.07190393675806266,0.0314751740574912,0.103379111397353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540108.0032849377,578.3043230318566,0.0,0.10337911081555386,0.07190393677937784,0.03147517406682185,0.37336772968446186,0.37336772968446186,0.1634376409498358,0.0,5.555406143324262,5.082999163233751,6.63821938366641,5.504779612749701,5.088011168110995,6.459692053270771,26682.923498557273,22680.48497377368,0.85,1.1617233951061186,0.6441963204358402,42257.45940475719,25750.0,0.0,0.0,7821.987941206204,0.11564167229809216,2.8910418074523014,3248.56599814207,4573.421943064133,7821.987941206204,61.7647860458635,0.6257666249896757,1.2115481958483194,1.2628243814916682,1.1523885827651905,0.003687685284014399,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33571.9879412062,,,,,,,,,,,,,,,,,,,,2.0,16546.30750821305,1610.0,0.37336772968446186,0.1634376409498358,6.112871282664199,5.027562850526262
467.0,-29.217038812582242,5.73763201387592,35.40554925326936,24.974728433322184,5.8652292632306064,-25.708812013929997,-39.245982526894636,2.3570024645791716,1.342854687678198,-4.150122660319157,40.80577529784101,42294.81983402297,33972.65415454377,33972.65415454377,76267.47398856675,77368.56561317793,77368.56561317793,33972.65415454377,111341.21976772169,111341.21976772169,111341.21976772169,138023.40531447556,138023.40531447556,0.0,0.0,91572.31175374096,56498.565974589335,38970.8286435018,26682.18554675388,65653.01419025568,22679.8577147408,1610.0,0.0,0.8883112784622313,2.8992279199107758,0.0014959128700940735,0.0,1.342854687678198,366557.9302892659,1589570.4224577548,4.336478060107334,1589570.4224577548,4.336478060107334,0.8500000000000001,0.10337807860078094,4.028046144702076,101325.0,128308.09534484723,1.2663024460384626,1.0,0.0,4.028046144704569,1.2807249886083947,1.281023966836265,3.1451296574441443,22733.679919278547,2318.1901994339096,19323.628354412376,1970.4617126554306,0.85,0.850000018607881,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5756.984632018462,4632.441516551485,5.901119479388393,5.73763201387592,-0.9857351729569359,6.7233671868328555,5.0277837035097495,3.5,1.4365096295742141,0.6,0.0002334323654385558,0.9219810306556571,0.0002531856488116169,198.28372253620873,0.0,0.0,0.0,0.0,8.585616582133454e-05,0.00014757619961722126,0.0005944437419179321,0.10337807858143648,0.07190429971987479,0.03147377886156169,0.10337807925420833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540106.06973468,578.3049571019933,0.0,0.10337807858143648,0.07190429973332975,0.031473778867451195,0.3733686118109577,0.3733686118109577,0.16342995742160635,0.0,5.543501822783867,5.084982003487028,6.59443422147001,5.492977347997339,5.0899552536423585,6.41635052851467,26682.18554675388,22679.8577147408,0.85,1.1616751329581223,0.6442174872802784,42257.45940475719,25750.0,0.0,0.0,7818.168970368281,0.1155742432778044,2.8893560819451074,3247.1242939791036,4571.044676389178,7818.168970368281,61.88039568317455,0.6254017493387679,1.2114756826882873,1.2628403493263396,1.1523885827651905,0.003686816033809303,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33568.16897036828,,,,,,,,,,,,,,,,,,,,2.0,16546.329946894402,1610.0,0.3733686118109577,0.16342995742160635,6.112871282664199,5.0277837035097495
468.0,-29.217228072646744,5.73427557125176,35.4053511345319,24.973574908822798,5.863907405637964,-25.709114532960044,-39.24635534696279,2.3557938659513136,1.327991602713837,-4.151532899636905,40.805328026074065,42295.60418509545,33967.12508375029,33967.12508375029,76262.72926884574,77369.2471095807,77369.2471095807,33967.12508375029,111336.37219333099,111336.37219333099,111336.37219333099,138017.4023278085,138017.4023278085,0.0,0.0,91572.53469895062,56498.89177446574,38970.71436053876,26681.030134477496,65651.74449501626,22678.87561430587,1609.9728803905887,0.0,0.8883058146351743,2.8992599912278836,0.0014959128700940735,0.0,1.327991602713837,366537.92486227246,1589550.8099496947,4.336661235114954,1589550.8099496947,4.336661235114954,0.85,0.10337684482295827,4.028046144702076,101325.0,128308.30335073192,1.2663044988969347,1.0,0.0,4.02804614470473,1.280730606938384,1.2810295864778225,3.145115860337884,22733.735267504875,2318.1958433822842,19323.679393140294,1970.4669171572652,0.85,0.8500001942382586,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5757.134520555513,4632.441516551485,5.90000545626868,5.73427557125176,-0.987705692257737,6.721981263509496,5.028001877239103,3.5,1.436571964925458,0.6,0.0002334323654385558,0.9219990764026911,0.00025318069335744344,198.28387637855562,0.0,0.0,0.0,0.0,8.585256684319752e-05,0.00014757979859535828,0.0005944582387679417,0.10337684480674962,0.0719045261342713,0.03147231867247832,0.10337684560109942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540103.855765564,578.3056831290954,0.0,0.10337684480674962,0.0719045261455452,0.03147231867741307,0.37336949313723855,0.37336949313723855,0.16342224644543865,0.0,5.53122537428419,5.0869398777996935,6.549481915462195,5.479524502350728,5.09212400934274,6.367053558420423,26681.030134477496,22678.87561430587,0.85,1.1616253285491138,0.6442418935007307,42257.45940475719,25750.0,0.0,0.0,7814.351968851608,0.11550688881460537,2.8876722203651317,3245.6828464821506,4568.669122369458,7814.351968851608,61.99593792688962,0.62503727713531,1.2114033006036378,1.262856271141959,1.1523885827651905,0.003685949483936576,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33564.35196885161,,,,,,,,,,,,,,,,,,,,2.0,16546.352293032964,1609.9728803905887,0.37336949313723855,0.16342224644543865,6.112871282664199,5.028001877239103
469.0,-29.217424237072972,5.730924262645631,35.40515515829103,24.972153931763046,5.862286052958485,-25.709453217509374,-39.24676742227746,2.354315033394873,1.316342011383142,-4.153259423638723,40.804994190353035,42296.52394667652,33962.692987236405,33962.692987236405,76259.21693391292,77370.0582568991,77370.0582568991,33962.692987236405,111332.75124413549,111332.75124413549,111332.75124413549,138013.46602190824,138013.46602190824,0.0,0.0,91572.76882552227,56499.234515299584,38970.59367802521,26680.714777772762,65651.30845579797,22678.607561106848,1610.0,0.0,0.8882983622667513,2.8992109582036467,0.0014959128700940735,0.0,1.316342011383142,366513.4338370752,1589536.1716422413,4.336911078541344,1589536.1716422413,4.336911078541344,0.85,0.10337597074773777,4.028046144702076,101325.0,128308.5342394909,1.2663067775918173,1.0,0.0,4.02804614470268,1.2807374815534598,1.2810364626977395,3.1450989782982623,22733.79339160853,2318.2017703913702,19323.727961949084,1970.471869797442,0.85,0.8500001574344312,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5757.283503847468,4632.441516551485,5.899082955449366,5.730924262645631,-0.9898900321392547,6.720814294784886,5.028218737070609,3.5,1.4366339248773168,0.6,0.0002334323654385558,0.9220177808755078,0.00025317555721853717,198.2840358334489,0.0,0.0,0.0,0.0,8.584858908102156e-05,0.00014758377635753424,0.0005944742613775392,0.10337597072094579,0.07190501902608412,0.03147095169486166,0.10337597132293205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540102.2032997553,578.3062250217165,0.0,0.10337597072094579,0.07190501904471998,0.031470951703017794,0.3733703736306405,0.3733703736306405,0.16341441351408767,0.0,5.519539371760857,5.088962202978223,6.506333003533257,5.469601435021843,5.093810186183305,6.33050710570285,26680.714777772762,22678.607561106848,0.85,1.1615795439211556,0.6442601821889677,42257.45940475719,25750.0,0.0,0.0,7810.535954500838,0.11543960879206325,2.8859902198015788,3244.241057664056,4566.294896836782,7810.535954500838,62.11141285151047,0.6246732077492596,1.2113310492837728,1.2628721258124027,1.1523885827651905,0.00368508678207514,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33560.53595450084,,,,,,,,,,,,,,,,,,,,2.0,16546.374600229254,1610.0,0.3733703736306405,0.16341441351408767,6.112871282664199,5.028218737070609
470.0,-29.217623326145997,5.7275826415975635,35.40495925716352,24.970867938268952,5.86081697139192,-25.709779305641284,-39.2471625591628,2.35297295088802,1.3031511681800225,-4.154824467701873,40.804604425495796,42297.361370751416,33957.71745338815,33957.71745338815,76255.07882413956,77370.79963106003,77370.79963106003,33957.71745338815,111328.51708444818,111328.51708444818,111328.51708444818,138008.4979564385,138008.4979564385,0.0,0.0,91572.99601901342,56499.557758708266,38970.48695589461,26679.980871990327,65650.46782788493,22677.983741191776,1610.0,0.0,0.8882919175284378,2.8992020113038537,0.0014959128700940735,0.0,1.3031511681800225,366491.2345396524,1589519.081035377,4.337127143114249,1589519.081035377,4.337127143114249,0.85,0.10337490165025165,4.028046144702076,101325.0,128308.74653243474,1.2663088727602738,1.0,0.0,4.0280461447028735,1.2807437205255894,1.281042703126323,3.1450836573682777,22733.84979451033,2318.2075218867126,19323.769384360152,1970.4760937078568,0.85,0.8499998706345975,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5757.429705502537,4632.441516551485,5.8980689631232135,5.7275826415975635,-0.9919626557338486,6.719545297331412,5.0284315515931794,3.5,1.4366947290266228,0.6,0.0002334323654385558,0.9220367646349097,0.00025317034460224137,198.2841976659429,0.0,0.0,0.0,0.0,8.584477498544871e-05,0.00014758759045310708,0.0005944896247305069,0.10337490162978374,0.07190537898109356,0.03146952264869019,0.10337490230109395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540100.2739898682,578.3068576990318,0.0,0.10337490162978374,0.07190537899533059,0.03146952265492107,0.37337125867300813,0.37337125867300813,0.1634065624562935,0.0,5.5078046473716995,5.0908992660801005,6.463222258434257,5.457975635881894,5.095709196386281,6.287860217845719,26679.980871990327,22677.983741191776,0.85,1.1615313850322684,0.6442811874797589,42257.45940475719,25750.0,0.0,0.0,7806.722927620104,0.11537240309397084,2.8843100773492685,3242.800148830752,4563.922778789352,7806.722927620104,62.22682053142255,0.6243095405517898,1.2112589284189976,1.2628879564777524,1.1523885827651905,0.003684225579131524,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33556.7229276201,,,,,,,,,,,,,,,,,,,,2.0,16546.396762799493,1610.0,0.37337125867300813,0.1634065624562935,6.112871282664199,5.0284315515931794
471.0,-29.2178264001472,5.724252718814725,35.404762547596306,24.969646031409525,5.859420408252116,-25.710101728168684,-39.24754955861715,2.3516957362727604,1.289318570888156,-4.156312407364688,40.804189076889294,42298.14901103506,33952.502621398766,33952.502621398766,76250.65163243382,77371.5067641586,77371.5067641586,33952.502621398766,111324.00938555738,111324.00938555738,111324.00938555738,138003.06745452186,138003.06745452186,0.0,0.0,91573.21994613888,56499.862193011875,38970.39750347445,26679.05806896448,65649.45557243894,22677.199358619808,1609.9876813773506,0.0,0.8882859498050052,2.8992109440945835,0.0014959128700940735,0.0,1.289318570888156,366470.1299037714,1589500.8687713756,4.337327217333512,1589500.8687713756,4.337327217333512,0.85,0.10337373467375352,4.028046144702076,101325.0,128308.9531464171,1.266310911881738,1.0,0.0,4.0280461447019995,1.280749658001197,1.2810486419880018,3.1450690769564207,22733.905386506405,2318.213190692684,19323.817498585267,1970.4809999933993,0.85,0.8499999085091127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5757.574075202523,4632.441516551485,5.897015336308022,5.724252718814725,-0.9939798960990394,6.718232614913765,5.028641703014754,3.5,1.4367547722899299,0.6,0.0002334323654385558,0.9220561288040182,0.0002531650277530681,198.28436273791684,0.0,0.0,0.0,0.0,8.584103958899687e-05,0.00014759132584955893,0.0005945046710797837,0.10337373465602546,0.07190567633084304,0.03146805832518243,0.10337373536472025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540098.2180440709,578.3075319031432,0.0,0.10337373465602546,0.07190567634317441,0.03146805833057911,0.3733721435301991,0.3733721435301991,0.16339867044685785,0.0,5.495919013334856,5.092818534138701,6.419657685262564,5.4456309782528365,5.097701900302525,6.242631490108693,26679.05806896448,22677.199358619808,0.85,1.1614818579614465,0.6443031193817353,42257.45940475719,25750.0,0.0,0.0,7802.911887458204,0.11530527160434545,2.8826317901086336,3241.359510702422,4561.552376755782,7802.911887458204,62.34216104089519,0.6239462749152888,1.211186937700521,1.2629037416267315,1.1523885827651905,0.003683367044031659,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33552.911887458205,,,,,,,,,,,,,,,,,,,,2.0,16546.418860240494,1609.9876813773506,0.3733721435301991,0.16339867044685785,6.112871282664199,5.028641703014754
472.0,-29.21803503076428,5.720930327474056,35.40456685825657,24.96830391408878,5.8578896326412595,-25.71044257379996,-39.24796194825319,2.350297175676862,1.2769806161437032,-4.157942044783756,40.8038253726185,42299.019609096875,33947.78935299581,33947.78935299581,76246.80896209268,77372.27047610609,77372.27047610609,33947.78935299581,111320.0598291019,111320.0598291019,111320.0598291019,137998.57734969587,137998.57734969587,0.0,0.0,91573.44835959621,56500.197492586645,38970.278741121736,26678.51752059397,65648.7962617157,22676.739892504873,1610.0,0.0,0.8882790879298825,2.8991828002190116,0.0014959128700940735,0.0,1.2769806161437032,366447.0165489922,1589484.9211460995,4.337557271212202,1589484.9211460995,4.337557271212202,0.85,0.10337272366848965,4.028046144702076,101325.0,128309.1757951143,1.2663131092535336,1.0,0.0,4.02804614470203,1.280756159649374,1.281055145153953,3.1450531112845193,22733.962092276186,2318.218973071965,19323.866262700074,1970.4859725492472,0.85,0.8499999333272978,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5757.717040817113,4632.441516551485,5.896050311666248,5.720930327474056,-0.9960916810705123,6.717022008544568,5.0288498140445945,3.5,1.43681423258417,0.6,0.0002334323654385558,0.9220760232824948,0.00025315956552862185,198.2845323269617,0.0,0.0,0.0,0.0,8.58370592867467e-05,0.0001475953061518091,0.0005945207039209173,0.10337272364564487,0.07190609410359541,0.031466629542049464,0.1033727242706889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540096.4177356669,578.308122275652,0.0,0.10337272364564487,0.07190609411948636,0.031466629549003304,0.37337302845105813,0.37337302845105813,0.16339068940337587,0.0,5.484322606833871,5.094759975896864,6.376999258106139,5.434922660927441,5.099465811295602,6.203325049742432,26678.51752059397,22676.739892504873,0.85,1.1614349889695905,0.6443228515640632,42257.45940475719,25750.0,0.0,0.0,7799.102392115074,0.11523821420742869,2.8809553551857148,3239.91887479026,4559.183517324814,7799.102392115074,62.45743445408184,0.6235834102133583,1.2111150768204484,1.2629194717588454,1.1523885827651905,0.0036825116916281895,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33549.10239211508,,,,,,,,,,,,,,,,,,,,2.0,16546.440871213796,1610.0,0.37337302845105813,0.16339068940337587,6.112871282664199,5.0288498140445945
473.0,-29.218247765157827,5.717617518788606,35.4043712508348,24.967024276871257,5.856429781046772,-25.710780019790214,-39.248370042163856,2.348962035679213,1.263979748072586,-4.159496357971948,40.80343637980457,42299.85581490985,33942.832393453085,33942.832393453085,76242.68820836293,77373.00019782438,77373.00019782438,33942.832393453085,111315.83259127746,111315.83259127746,111315.83259127746,137993.62018816662,137993.62018816662,0.0,0.0,91573.67316188815,56500.528778973974,38970.16042546019,26677.787596889153,65647.94802234934,22676.11945735578,1610.0,0.0,0.8882726931080883,2.8991726085203933,0.0014959128700940735,0.0,1.263979748072586,366424.97259245155,1589467.8648073708,4.337771668677241,1589467.8648073708,4.337771668677241,0.85,0.10337161605777692,4.028046144702076,101325.0,128309.39042645403,1.2663152275001632,1.0,0.0,4.02804614470303,1.28076236652857,1.2810613534821107,3.145037869608751,22734.01790154049,2318.2246640331296,19323.914186809187,1970.4908594483527,0.85,0.8499999547154298,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5757.857752317868,4632.441516551485,5.895045319552945,5.717617518788606,-0.998150145305845,6.71576766409445,5.029054647188184,3.5,1.4368727563394812,0.6,0.0002334323654385558,0.922096309563419,0.00025315399597367224,198.28470525213174,0.0,0.0,0.0,0.0,8.583312061390048e-05,0.00014759924482465533,0.0005945365690768908,0.1033716160385148,0.0719064509153961,0.03146516512311869,0.10337161668803518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540094.4922525911,578.3087536957778,0.0,0.1033716160385148,0.07190645092879497,0.03146516512898195,0.3733739160475681,0.3733739160475681,0.16338266306246632,0.0,5.472727958504549,5.096655043374824,6.334456051881432,5.423476106044518,5.101316657617247,6.161388244847387,26677.787596889153,22676.11945735578,0.85,1.1613872254225934,0.6443439146111496,42257.45940475719,25750.0,0.0,0.0,7795.295351198789,0.11517123078768554,2.879280769692136,3238.4787972226322,4556.816553976157,7795.295351198789,62.57264084502034,0.6232209458208088,1.2110433454717808,1.2629351665555633,1.1523885827651905,0.0036816584500308897,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33545.29535119879,,,,,,,,,,,,,,,,,,,,2.0,16546.46276410043,1610.0,0.3733739160475681,0.16338266306246632,6.112871282664199,5.029054647188184
474.0,-29.218463433140258,5.714314260826578,35.40417572876463,24.965747084375494,5.854973154997686,-25.711119783624614,-39.248774748388655,2.34762950548126,1.251042839873378,-4.161047016557273,40.803047650884835,42300.66583850748,33937.88126905151,33937.88126905151,76238.54710755899,77373.72662272741,77373.72662272741,33937.88126905151,111311.60789177893,111311.60789177893,111311.60789177893,137988.66692333197,137988.66692333197,0.0,0.0,91573.89716033264,56500.83637610946,38970.06753802575,26677.059031553035,65647.12656957879,22675.50017682008,1610.0,0.0,0.8882663152957966,2.8991620021938207,0.0014959128700940735,0.0,1.251042839873378,366402.98150311864,1589450.8201772347,4.337985497980196,1589450.8201772347,4.337985497980196,0.85,0.10337049567609174,4.028046144702076,101325.0,128309.60082641072,1.266317303986289,1.0,0.0,4.028046144700199,1.280768561335156,1.2810675497348405,3.145022657725905,22734.073511242175,2318.2303346445706,19323.9639810054,1970.4959370432716,0.85,0.8500000658240834,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5757.996643504298,4632.441516551485,5.8940432532793245,5.714314260826578,-1.0002038488449112,6.71451810967149,5.02925683378053,3.5,1.4369305239372943,0.6,0.0002334323654385558,0.9221168760819439,0.0002531483497302481,198.28488056223284,0.0,0.0,0.0,0.0,8.582921480188862e-05,0.00014760315063666718,0.000594552301867907,0.10337049565630174,0.07190680661096621,0.03146368904533552,0.1033704963063813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540092.5680775162,578.3093846862199,0.0,0.10337049565630174,0.07190680662473244,0.0314636890513593,0.37337480426552033,0.37337480426552033,0.1633745790347331,0.0,5.461173844337225,5.098537421980154,6.292078524946987,5.4120898564306685,5.1031549856301694,6.11968165918131,26677.059031553035,22675.50017682008,0.85,1.1613386768231881,0.6443643164438186,42257.45940475719,25750.0,0.0,0.0,7791.4903136082685,0.115104321229804,2.8776080307450975,3237.039003920024,4554.451309688245,7791.4903136082685,62.68778028763305,0.6228588811136576,1.2109717433484115,1.2629508163252283,1.1523885827651905,0.0036808078446318275,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33541.49031360827,,,,,,,,,,,,,,,,,,,,2.0,16546.484567820386,1610.0,0.37337480426552033,0.1633745790347331,6.112871282664199,5.02925683378053
475.0,-29.218683290398328,5.711029864137948,35.40397624678987,24.964754771813773,5.85383705731169,-25.711431263460163,-39.24914128202943,2.3465850303735816,1.235003848351539,-4.162258488021815,40.802541271837406,42301.300321549745,33931.81488681737,33931.81488681737,76233.11520836712,77374.30881441305,77374.30881441305,33931.81488681737,111306.12370123042,111306.12370123042,111306.12370123042,137981.58985335202,137981.58985335202,0.0,0.0,91574.1083999909,56501.09990712795,38970.00943651439,26675.466152121593,65645.47558863598,22674.146229303355,1609.9439227560251,0.0,0.8882620557536955,2.89923379047451,0.0014959128700940735,0.0,1.235003848351539,366385.80140905717,1589428.6171386768,4.338128309082956,1589428.6171386768,4.338128309082956,0.85,0.10336895882532052,4.028046144702076,101325.0,128309.77759800703,1.2663190485863018,1.0,0.0,4.028046144702473,1.2807734170428262,1.281072406576049,3.145010734219031,22734.125953456263,2318.2356822621655,19324.007319128476,1970.5003563019459,0.85,0.8500000113789574,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5758.1337188182215,4632.441516551485,5.892849409857298,5.711029864137948,-1.0020216737116772,6.7130515378496245,5.029456380159965,3.5,1.4369875371885616,0.6,0.0002334323654385558,0.9221378426073983,0.0002531425939298969,198.2850592779908,0.0,0.0,0.0,0.0,8.582567753451138e-05,0.00014760668790404443,0.0005945665501441288,0.10336895881517702,0.07190688130352604,0.03146207751165097,0.1033689597030047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540090.0615469376,578.3102066460732,0.0,0.10336895881517702,0.07190688131058211,0.03146207751473842,0.37337569347421307,0.37337569347421307,0.16336643054661376,0.0,5.4488370419927605,5.100377513848684,6.2472206373614085,5.3972623363733305,5.105462795580252,6.0655611804562,26675.466152121593,22674.146229303355,0.85,1.1612851384622156,0.6443901874765701,42257.45940475719,25750.0,0.0,0.0,7787.687284182086,0.115037485418695,2.8759371354673724,3235.5994989775627,4552.087785204523,7787.687284182086,62.80285285572715,0.6224972154691283,1.2109002701451228,1.2629664212166343,1.1523885827651905,0.0036799598656848454,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33537.68728418209,,,,,,,,,,,,,,,,,,,,2.0,16546.50630567963,1609.9439227560251,0.37337569347421307,0.16336643054661376,6.112871282664199,5.029456380159965
