time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
476.0,-29.21890694933177,5.707745512891272,35.403781115574915,24.963208520226203,5.8520795316317935,-25.711808312018658,-39.24960050554944,2.3449808943186623,1.2255645576950656,-4.164126725662442,40.80226902688368,42302.3048786035,33928.006379218,33928.006379218,76230.31125782151,77375.16416489365,77375.16416489365,33928.006379218,111303.17054411165,111303.17054411165,111303.17054411165,137978.77926249517,137978.77926249517,0.0,0.0,91574.34272240836,56501.483436118215,38969.84365143349,26675.60871838352,65645.45236981701,22674.26741062599,1610.0,0.0,0.8882536710095698,2.8991380671232645,0.0014959128700940735,0.0,1.2255645576950656,366359.308833508,1589416.6802008105,4.338409429970622,1589416.6802008105,4.338409429970622,0.85,0.10336817095017295,4.028046144702076,101325.0,128310.03097990772,1.2663215492712334,1.0,0.0,4.0280461447000935,1.2807808746553382,1.2810798659294997,3.1449924217411778,22734.184126180466,2318.2416142291677,19324.06051563379,1970.5057808358401,0.85,0.8500001763151197,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5758.270918615912,4632.441516551485,5.8920476057373685,5.707745512891272,-1.0042860023922753,6.712031515283547,5.02965611092694,3.5,1.4370446031219828,0.6,0.0002334323654385558,0.922159172204595,0.00025313673872645197,198.2852410843539,0.0,0.0,0.0,0.0,8.582124594488904e-05,0.00014761111949366677,0.0005945844007916219,0.10336817091770754,0.07190750781417463,0.03146066310353292,0.10336817144885145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540088.7139602128,578.3106485560496,0.0,0.10336817091770754,0.07190750783675899,0.03146066311341395,0.37337658216502195,0.37337658216502195,0.16335805176328808,0.0,5.437701631122195,5.102362917615551,6.205993442013721,5.389691283357479,5.10679582267079,6.037591468578228,26675.60871838352,22674.26741062599,0.85,1.1612428356556088,0.6444057181644709,42257.45940475719,25750.0,0.0,0.0,7783.884229616772,0.11497072323949123,2.874268080987278,3234.15904249683,4549.725187119942,7783.884229616772,62.917858622994835,0.6221359482656447,1.2108289255575821,1.2629819372428437,1.1523885827651905,0.0036791169010273036,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33533.88422961677,,,,,,,,,,,,,,,,,,,,2.0,16546.527952424793,1610.0,0.37337658216502195,0.16335805176328808,6.112871282664199,5.02965611092694
477.0,-29.21913368313442,5.704470668150442,35.403586055334955,24.961939674709015,5.850634027454678,-25.712156921267795,-39.25001401277257,2.3436572655872685,1.2128812165706222,-4.165664821045088,40.80188083147202,42303.10689015513,33923.06662277803,33923.06662277803,76226.17351293316,77375.87935096087,77375.87935096087,33923.06662277803,111298.9459737389,111298.9459737389,111298.9459737389,137973.83062085614,137973.83062085614,0.0,0.0,91574.56447176498,56501.792010956146,38969.74717867649,26674.884647117255,65644.63182579374,22673.651950049665,1610.0,0.0,0.8882473531775077,2.899125573751759,0.0014959128700940735,0.0,1.2128812165706222,366337.4989735093,1589399.6593781824,4.338621254530963,1589399.6593781824,4.338621254530963,0.85,0.10336699016129314,4.028046144702076,101325.0,128310.24043337085,1.266323616416194,1.0,0.0,4.028046144703545,1.2807870282574978,1.281086020968184,3.14497731147559,22734.239177525127,2318.2472279040376,19324.101362728423,1970.509946080305,0.85,0.849999914746743,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5758.40436552288,4632.441516551485,5.891053227502497,5.704470668150442,-1.0063244027748395,6.710795070925282,5.029850381407756,3.5,1.4371001089736446,0.6,0.0002334323654385558,0.9221807955850261,0.0002531308031528326,198.28542539053623,0.0,0.0,0.0,0.0,8.581725570671696e-05,0.00014761510973183882,0.0005946004736551072,0.10336699014128108,0.07190786077544203,0.03145912936583904,0.1033669907824336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540086.7924311883,578.3112786765222,0.0,0.10336699014128108,0.0719078607893635,0.031459129371929635,0.3733774804838402,0.3733774804838402,0.16334967910053466,0.0,5.426439917506343,5.104185016011968,6.164727180085322,5.378546037615706,5.108584580542868,5.996800888048767,26674.884647117255,22673.651950049665,0.85,1.16119431845121,0.6444259905732761,42257.45940475719,25750.0,0.0,0.0,7780.085253878881,0.11490403457754722,2.872600864438678,3232.7201404064745,4547.365113472407,7780.085253878881,63.03279766301355,0.6217750788828308,1.210757709282341,1.2629974532909003,1.1523885827651905,0.0036782741199190895,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33530.08525387888,,,,,,,,,,,,,,,,,,,,2.0,16546.549515681145,1610.0,0.3733774804838402,0.16334967910053466,6.112871282664199,5.029850381407756
478.0,-29.219365974252938,5.7012120430376685,35.403388142012226,24.960876919236057,5.849420729596461,-25.712487312145054,-39.250402234587796,2.342542067488546,1.1979464287925907,-4.166957026660375,40.801407613012465,42303.781069178476,33917.323302982615,33917.323302982615,76221.10437216109,77376.48887879345,77376.48887879345,33917.323302982615,111293.81218177607,111293.81218177607,111293.81218177607,137967.34704207315,137967.34704207315,0.0,0.0,91574.77682342865,56502.06901381335,38969.675344017,26673.534860297073,65643.21020431408,22672.504631252512,1609.9593874381837,0.0,0.8882425701537788,2.899172858821088,0.0014959128700940735,0.0,1.1979464287925907,366319.176563424,1589378.9108190732,4.338781621343513,1589378.9108190732,4.338781621343513,0.85,0.10336551183533277,4.028046144702076,101325.0,128310.42355204177,1.266325423656963,1.0,0.0,4.0280461447038185,1.2807922129033256,1.281091206824339,3.1449645806100115,22734.29189580492,2318.2526036725,19324.1483874207,1970.5147412644176,0.85,0.8500000121396576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5758.5360202300035,4632.441516551485,5.889921185493931,5.7012120430376685,-1.0081911973163487,6.709403240354018,5.030042045765757,3.5,1.4371548702187877,0.6,0.0002334323654385558,0.922202949528562,0.0002531247222294056,198.28561421447557,0.0,0.0,0.0,0.0,8.58135096222805e-05,0.0001476188558162753,0.0005946155630560794,0.1033655118234114,0.0719080100449334,0.031457501778478,0.10336551261059906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540084.450048811,578.3120468049854,0.0,0.1033655118234114,0.07190801005322668,0.031457501782106094,0.3733783779214759,0.3733783779214759,0.16334128147940297,0.0,5.414609396484877,5.105975058742388,6.121662146194012,5.364903455452975,5.1107081238848195,5.9470178243075225,26673.534860297073,22672.504631252512,0.85,1.1611422435758914,0.6444502171284467,42257.45940475719,25750.0,0.0,0.0,7776.28828944943,0.11483741931843847,2.870935482960959,3231.2815320240798,4545.00675742535,7776.28828944943,63.14767004924616,0.6214146067015064,1.2106866210168303,1.263012924663512,1.1523885827651905,0.003677433949337368,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33526.28828944943,,,,,,,,,,,,,,,,,,,,2.0,16546.571009882322,1609.9593874381837,0.3733783779214759,0.16334128147940297,6.112871282664199,5.030042045765757
479.0,-29.219601752959946,5.697955991259938,35.403193397650824,24.959413229394727,5.847757892936238,-25.712865798526106,-39.250854089017935,2.3410219385032973,1.187792838354369,-4.168724238655839,40.80110408466069,42304.70600295203,33913.21808587601,33913.21808587601,76217.92408882803,77377.29530184618,77377.29530184618,33913.21808587601,111290.5133877222,111290.5133877222,111290.5133877222,137963.9554417535,137963.9554417535,0.0,0.0,91575.0054663934,56502.41616750282,38969.54366543397,26673.442054031293,65642.98571946527,22672.425745926597,1610.0,0.0,0.8882348017768958,2.899098867089297,0.0014959128700940735,0.0,1.187792838354369,366294.12011922395,1589365.602537795,4.339042084597146,1589365.602537795,4.339042084597146,0.85,0.10336457743692093,4.028046144702076,101325.0,128310.65833812735,1.2663277408154685,1.0,0.0,4.028046144701698,1.2807992801730796,1.2810982757439084,3.1449472271390952,22734.34865855205,2318.2583918618543,19324.198024974212,1970.5198028862264,0.85,0.8500000732462141,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5758.667284734134,4632.441516551485,5.889074052911135,5.697955991259938,-1.0103803095291424,6.70833630078908,5.030233144970322,3.5,1.4372094699915205,0.6,0.0002334323654385558,0.9222254366757392,0.00025311855014538296,198.28580587376067,0.0,0.0,0.0,0.0,8.580914971540807e-05,0.00014762321572314773,0.0005946331249621481,0.10336457740821449,0.07190855859271456,0.031456018815499934,0.10336457795235279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540082.9476162589,578.3125394913392,0.0,0.10336457740821449,0.07190855861268489,0.03145601882423605,0.3733792739241874,0.3733792739241874,0.16333272725522824,0.0,5.403647285361899,5.10786848565192,6.081224898304356,5.35651707701021,5.112122686981081,5.916178863715913,26673.442054031293,22672.425745926597,0.85,1.1610977662496382,0.6444665113763604,42257.45940475719,25750.0,0.0,0.0,7772.491872548313,0.11477087734796106,2.869271933699024,3229.8423248499516,4542.649547698361,7772.491872548313,63.26247585504124,0.6210545311036849,1.210615660459357,1.2630283196430883,1.1523885827651905,0.0036765981095102976,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33522.491872548315,,,,,,,,,,,,,,,,,,,,2.0,16546.59238519414,1610.0,0.3733792739241874,0.16333272725522824,6.112871282664199,5.030233144970322
480.0,-29.21984154879542,5.694709346501817,35.40299872558788,24.9581508449279,5.8463216487872325,-25.713225238457742,-39.25128051834179,2.3397053384495363,1.1752969752795366,-4.17025175387351,40.80071670153781,42305.508836963076,33908.296344070135,33908.296344070135,76213.80518103321,77377.99909263843,77377.99909263843,33908.296344070135,111286.29543670858,111286.29543670858,111286.29543670858,137959.0173768807,137959.0173768807,0.0,0.0,91575.22485453617,56502.7345988608,38969.433617417075,26672.721940172134,65642.15555758921,22671.813649146312,1610.0,0.0,0.8882285330227383,2.8990851399386592,0.0014959128700940735,0.0,1.1752969752795366,366272.4633009651,1589348.617741298,4.33925226979276,1589348.617741298,4.33925226979276,0.85,0.10336335841603397,4.028046144702076,101325.0,128310.8700186342,1.2663298299396417,1.0,0.0,4.028046144700926,1.2808054012744075,1.2811043982741739,3.1449321971114044,22734.403123703363,2318.263945761638,19324.245287156646,1970.5246222875953,0.85,0.8500001157720646,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5758.795350003906,4632.441516551485,5.8880884426718065,5.694709346501817,-1.012404792297564,6.707114138799382,5.0304195894224355,3.5,1.4372627398349815,0.6,0.0002334323654385558,0.9222483075591565,0.00025311227304538323,198.28600079886044,0.0,0.0,0.0,0.0,8.580503532110673e-05,0.00014762733011744906,0.0005946496979322513,0.1033633583958389,0.07190890880464726,0.03145444959119164,0.103363359027652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540081.0301131908,578.3131682893428,0.0,0.1033633583958389,0.07190890881869685,0.03145444959733713,0.373380176244295,0.373380176244295,0.16332417845761396,0.0,5.392593780997288,5.109641173059458,6.040765677655145,5.345548729153052,5.113862509354021,5.8760901959046805,26672.721940172134,22671.813649146312,0.85,1.1610497024914008,0.6444868922661685,42257.45940475719,25750.0,0.0,0.0,7768.698973095461,0.11470440855213138,2.8676102138032817,3228.4043330970667,4540.294639998394,7768.698973095461,63.37721515363327,0.6206948514725719,1.2105448273091033,1.2630437026978996,1.1523885827651905,0.0036757630986581132,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33518.69897309546,,,,,,,,,,,,,,,,,,,,2.0,16546.613682894906,1610.0,0.373380176244295,0.16332417845761396,6.112871282664199,5.0304195894224355
481.0,-29.220084969534284,5.691476230893904,35.40280232646446,24.95701617971065,5.845029448520365,-25.71357353638911,-39.251686446927465,2.338518015375198,1.161430216567794,-4.171626513392465,40.800277055594314,42306.21167103588,33902.88197299038,33902.88197299038,76209.09364402626,77378.63691618656,77378.63691618656,33902.88197299038,111281.51888917694,111281.51888917694,111281.51888917694,137953.13549893367,137953.13549893367,0.0,0.0,91575.4380621448,56503.012816994145,38969.361383500735,26671.616609756737,65640.97799325747,22670.874118293224,1609.974963768994,0.0,0.8882232157800483,2.899108183677628,0.0014959128700940735,0.0,1.161430216567794,366252.97308448475,1589329.3416528085,4.339430553335585,1589329.3416528085,4.339430553335585,0.85,0.10336195379832795,4.028046144702076,101325.0,128311.0616557474,1.2663317212508995,1.0,0.0,4.0280461447018725,1.2808109213948744,1.2811099196832827,3.1449186428823617,22734.456054479473,2318.269343198694,19324.283927790882,1970.5285625357164,0.85,0.8499998364369633,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5758.921635099381,4632.441516551485,5.88701915413463,5.691476230893904,-1.0143218483720777,6.705798079265982,5.030603444905836,3.5,1.437315269973096,0.6,0.0002334323654385558,0.9222715247990201,0.0002531059012034715,198.28619867096162,0.0,0.0,0.0,0.0,8.580111889713926e-05,0.00014763124654141652,0.0005946654734687145,0.10336195378250995,0.07190913304929678,0.031452820733213184,0.10336195450017945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540078.8539171178,578.3138819184566,0.0,0.10336195378250995,0.07190913306030136,0.03145282073802659,0.37338107755574085,0.37338107755574085,0.1633156057100687,0.0,5.381195171067475,5.11139071175154,5.999224596981037,5.333056729960276,5.115806283004645,5.830517947096894,26671.616609756737,22670.874118293224,0.85,1.1609987537335948,0.6445091612648047,42257.45940475719,25750.0,0.0,0.0,7764.9081000407205,0.11463801281718546,2.8659503204296337,3226.9666476900366,4537.941452350684,7764.9081000407205,63.49188801814283,0.6203355671925616,1.2104741212661219,1.2630590415412892,1.1523885827651905,0.003674930668310709,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33514.90810004072,,,,,,,,,,,,,,,,,,,,2.0,16546.634892259903,1609.974963768994,0.37338107755574085,0.1633156057100687,6.112871282664199,5.030603444905836
482.0,-29.220332618908408,5.688248218593,35.40260791403865,24.955634876992576,5.843460954871664,-25.713953271506025,-39.252134739048756,2.3370816074692753,1.1505305828458745,-4.173292798435796,40.79994212136722,42307.07358647885,33898.47983156752,33898.47983156752,76205.55341804637,77379.39485912514,77379.39485912514,33898.47983156752,111277.87469069267,111277.87469069267,111277.87469069267,137949.1612520725,137949.1612520725,0.0,0.0,91575.66122997702,56503.33995733063,38969.24585849599,26671.28656137983,65640.53241987582,22670.593577172855,1610.0,0.0,0.8882160639081634,2.8990563462123036,0.0014959128700940735,0.0,1.1505305828458745,366229.35094594344,1589314.656721227,4.339670353061939,1589314.656721227,4.339670353061939,0.85,0.10336088086700135,4.028046144702076,101325.0,128311.28686554487,1.2663339438987897,1.0,0.0,4.02804614470009,1.2808175996279254,1.2811165994753306,3.1449022451535753,22734.51145797392,2318.2749927828486,19324.334787115582,1970.5337487435143,0.85,0.8500000021041908,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5759.047004980029,4632.441516551485,5.886126611269962,5.688248218593,-1.0164358755503002,6.704684094143301,5.030785970608285,3.5,1.4373674201737958,0.6,0.0002334323654385558,0.9222951460092637,0.00025309941882336565,198.28639998084543,0.0,0.0,0.0,0.0,8.579679393915364e-05,0.00014763557149940216,0.0005946828945990546,0.1033608808419898,0.07190960295984249,0.031451277882147306,0.10336088140299153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540077.1960333062,578.3144255793712,0.0,0.1033608808419898,0.07190960297724336,0.031451277889757996,0.37338197783769356,0.37338197783769356,0.16330692119692336,0.0,5.370339901422824,5.11320036184452,5.959338365487042,5.32382338128167,5.1173085459118965,5.79669241699645,26671.28656137983,22670.593577172855,0.85,1.1609527011540737,0.6445266670882206,42257.45940475719,25750.0,0.0,0.0,7761.118355459098,0.11457169002957876,2.8642922507394664,3225.5287214557793,4535.589634003319,7761.118355459098,63.60649452157687,0.6199766776492353,1.2104035420313333,1.2630743166957428,1.1523885827651905,0.0036741018735632516,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33511.1183554591,,,,,,,,,,,,,,,,,,,,2.0,16546.65602101281,1610.0,0.37338197783769356,0.16330692119692336,6.112871282664199,5.030785970608285
483.0,-29.220585413081768,5.6850295062157095,35.402413580021765,24.954378429707162,5.842033431719141,-25.714323538117096,-39.252574055548735,2.335771556754466,1.1382084690625334,-4.174810162722609,40.79955558013325,42307.877498034184,33893.57705389727,33893.57705389727,76201.45455193146,77380.08754650192,77380.08754650192,33893.57705389727,111273.66460039919,111273.66460039919,111273.66460039919,137944.23487643714,137944.23487643714,0.0,0.0,91575.87830708684,56503.668258619204,38969.12227607515,26670.570276037954,65639.6925521131,22669.98473463226,1610.0,0.0,0.8882098419987142,2.8990415178049074,0.0014959128700940735,0.0,1.1382084690625334,366207.84102598915,1589297.709248417,4.33987897363352,1589297.709248417,4.33987897363352,0.85,0.1033596280937912,4.028046144702076,101325.0,128311.50149688462,1.2663360621454194,1.0,0.0,4.028046144702007,1.2808236904543313,1.2811226917236065,3.1448872898917535,22734.565349389763,2318.280488177896,19324.38445291553,1970.5388132456578,0.85,0.8500001718059779,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5759.169729348902,4632.441516551485,5.8851498821391885,5.6850295062157095,-1.0184467964160118,6.703476302631721,5.030964647282336,3.5,1.437418470652096,0.6,0.0002334323654385558,0.9223192586122696,0.00025309280193257634,198.28660547326896,0.0,0.0,0.0,0.0,8.579255577015227e-05,0.00014763980966840353,0.0005946999661393611,0.10335962807468532,0.07190995024338494,0.03144967783130039,0.10335962868741885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540075.28270268,578.3150530068883,0.0,0.10335962807468532,0.07190995025667739,0.031449677837113825,0.3733828821091692,0.3733828821091692,0.16329821997142777,0.0,5.359438856653526,5.114930909486191,5.919484821275944,5.313018631785155,5.119002311522195,5.757254423895688,26670.570276037954,22669.98473463226,0.85,1.1609051107518988,0.6445471612232923,42257.45940475719,25750.0,0.0,0.0,7757.331568622358,0.11450544007598525,2.8626360018996286,3224.0916725297216,4533.239896092637,7757.331568622358,63.72103473682887,0.6196181822293569,1.210333089306523,1.263089567967982,1.1523885827651905,0.003673274553019429,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33507.33156862236,,,,,,,,,,,,,,,,,,,,2.0,16546.677056938024,1610.0,0.3733828821091692,0.16329821997142777,6.112871282664199,5.030964647282336
484.0,-29.220841759736313,5.681821626466881,35.40221864790685,24.95317133087667,5.840661913658888,-25.714691401572107,-39.25300174215806,2.3345115554938207,1.1254037540002173,-4.17626784553988,40.79914949208393,42308.61843233491,33888.49239463698,33888.49239463698,76197.11082697188,77380.75313221372,77380.75313221372,33888.49239463698,111269.2455268507,111269.2455268507,111269.2455268507,137938.95496274406,137938.95496274406,0.0,0.0,91576.09239510413,56503.95769522174,38969.03855542488,26669.709435893365,65638.74799131825,22669.25302050936,1609.9905536266524,0.0,0.8882039885842078,2.8990403482357254,0.0014959128700940735,0.0,1.1254037540002173,366187.17807473114,1589279.9049154855,4.340075240403821,1589279.9049154855,4.340075240403821,0.8500000000000001,0.10335829877020011,4.028046144702076,101325.0,128311.70265460985,1.2663380474178125,1.0,0.0,4.028046144702647,1.280829548640171,1.2811285512770076,3.144872905983911,22734.618498735526,2318.2859079028544,19324.428745337853,1970.5433298157734,0.85,0.850000132899202,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5759.290683682357,4632.441516551485,5.884143422496858,5.681821626466881,-1.0204144288297856,6.702236055296667,5.031140749412842,3.5,1.4374687855465262,0.6,0.0002334323654385558,0.9223437107608922,0.0002530860922182519,198.28681385388376,0.0,0.0,0.0,0.0,8.57884299827764e-05,0.0001476439354557794,0.0005947165850012943,0.10335829875217006,0.07191024933570606,0.031448049416464,0.10335829939704287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540073.2726196272,578.3157121610737,0.0,0.10335829875217006,0.07191024934825027,0.03144804942194985,0.37338378597981453,0.37338378597981453,0.16328948076825947,0.0,5.348426368987532,5.116645347763324,5.879303152192733,5.3016715995401,5.120764306228352,5.715876473688809,26669.709435893365,22669.25302050936,0.85,1.1608556402850667,0.6445677245082567,42257.45940475719,25750.0,0.0,0.0,7753.54682477753,0.11443926284329711,2.860981571082425,3222.6549435075563,4530.891881269973,7753.54682477753,63.83550873667912,0.6192600803208713,1.210262762794338,1.2631047755289049,1.1523885827651905,0.0036724497811088065,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33503.54682477753,,,,,,,,,,,,,,,,,,,,2.0,16546.69798154079,1609.9905536266524,0.37338378597981453,0.16328948076825947,6.112871282664199,5.031140749412842
485.0,-29.221100021932376,5.678621384848007,35.402024520998836,24.951873008999996,5.8391883671398075,-25.71507119279415,-39.253446262422926,2.333159538002401,1.1137577176548916,-4.177833222050343,40.79878308009655,42309.4216977718,33883.79278355139,33883.79278355139,76193.2144813232,77381.46254659408,77381.46254659408,33883.79278355139,111265.25533014548,111265.25533014548,111265.25533014548,137934.39727096295,137934.39727096295,0.0,0.0,91576.30977531533,56504.268926496494,38968.93427646537,26669.141940817466,65638.07621728284,22668.770649694845,1610.0,0.0,0.8881974535745821,2.8990106734568064,0.0014959128700940735,0.0,1.1137577176548916,366164.98956040706,1589263.8402499722,4.34029436336318,1589263.8402499722,4.34029436336318,0.85,0.10335708682375269,4.028046144702076,101325.0,128311.9175643301,1.266340168411844,1.0,0.0,4.028046144703554,1.2808358347012,1.281134838805483,3.144857471638244,22734.67246539911,2318.2914109710364,19324.475660400607,1970.5481138207856,0.85,0.8500001787934869,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5759.41019626623,4632.441516551485,5.883205333337418,5.678621384848007,-1.022453451991833,6.70107483683984,5.0313147548656385,3.5,1.4375185013901823,0.6,0.0002334323654385558,0.9223683463346418,0.0002530793325315013,198.28702379205833,0.0,0.0,0.0,0.0,8.578414199962028e-05,0.00014764822343893552,0.0005947338571953149,0.10335708680256275,0.07191064038449224,0.03144644641807051,0.1033570873860565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540071.4589295568,578.3163069126074,0.0,0.10335708680256275,0.07191064039923518,0.03144644642451751,0.37338468970619265,0.37338468970619265,0.1632806647076813,0.0,5.337641152743174,5.118375572634079,5.839836066775263,5.291590939705259,5.122355179454928,5.679062400862733,26669.141940817466,22668.770649694845,0.85,1.160808160024366,0.6445865591446374,42257.45940475719,25750.0,0.0,0.0,7749.763789286382,0.11437315821862441,2.8593289554656076,3221.218331137284,4528.5454581490985,7749.763789286382,63.94991659379484,0.6189023713129022,1.2101925621982854,1.2631199321347832,1.1523885827651905,0.0036716279490006005,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33499.763789286386,,,,,,,,,,,,,,,,,,,,2.0,16546.71882654904,1610.0,0.37338468970619265,0.1632806647076813,6.112871282664199,5.0313147548656385
486.0,-29.221363203460744,5.675430347581268,35.401830480477095,24.95062316246333,5.8377699197801265,-25.71544990078189,-39.25388683620838,2.3318566171004975,1.1016152794853724,-4.1793401935862295,40.798397342300426,42310.18867576943,33878.90762490622,33878.90762490622,76189.09630067565,77382.14520405828,77382.14520405828,33878.90762490622,111261.0528289645,111261.0528289645,111261.0528289645,137929.4823805074,137929.4823805074,0.0,0.0,91576.52470119523,56504.568172903295,38968.84058699104,26668.429551542893,65637.27013853393,22668.16511881146,1610.0,0.0,0.8881912798804031,2.8989946911009166,0.0014959128700940735,0.0,1.1016152794853724,366143.6299078814,1589246.9284116807,4.340501373222093,1589246.9284116807,4.340501373222093,0.85,0.1033557985809883,4.028046144702076,101325.0,128312.12055936635,1.266342171817087,1.0,0.0,4.028046144704097,1.2808418925512577,1.2811408980697125,3.1448425977688568,22734.725822752076,2318.2968519068263,19324.51366656899,1970.551989371395,0.85,0.8499998556054601,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5759.527617691706,4632.441516551485,5.882237203071899,5.675430347581268,-1.02445070841312,6.699881055994388,5.031485718021389,3.5,1.437567348006111,0.6,0.0002334323654385558,0.9223934518927783,0.00025307244425851655,198.28723772955522,0.0,0.0,0.0,0.0,8.577989228091476e-05,0.00014765247315764104,0.0005947509752583627,0.10335579856215396,0.07191098449635108,0.031444814065802885,0.10335579916271083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540069.5495810065,578.31693303208,0.0,0.10335579856215396,0.07191098450945539,0.031444814071532906,0.3733855954178358,0.3733855954178358,0.1632718037248049,0.0,5.32686415017838,5.120068779682981,5.800482888638271,5.280955473071629,5.124009912977158,5.640277014028243,26668.429551542893,22668.16511881146,0.85,1.160759674189238,0.644606160287739,42257.45940475719,25750.0,0.0,0.0,7745.983152897972,0.11430712608929465,2.8576781522323635,3219.782258445686,4526.200894452287,7745.983152897972,64.06425838073051,0.6185450545957498,1.2101224872227279,1.263135052877077,1.1523885827651905,0.0036708082368477578,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33495.98315289797,,,,,,,,,,,,,,,,,,,,2.0,16546.73962463772,1610.0,0.3733855954178358,0.1632718037248049,6.112871282664199,5.031485718021389
487.0,-29.22163028016888,5.672248483024898,35.401636528923426,24.949375132005684,5.836354144082029,-25.71583184732054,-39.254327898938186,2.330555711233557,1.089533430699987,-4.180843720718005,40.79801185251358,42310.94184854379,33874.028320209254,33874.028320209254,76184.97016875305,77382.824287614,77382.824287614,33874.028320209254,111256.85260782325,111256.85260782325,111256.85260782325,137924.57105263538,137924.57105263538,0.0,0.0,91576.73871164852,56504.856272577854,38968.758265634075,26667.718444812115,65636.4767104462,22667.560678090296,1610.0,0.0,0.8881851222337576,2.8989783119447354,0.0014959128700940735,0.0,1.089533430699987,366122.32004888164,1589230.0275829376,4.3407078469587885,1589230.0275829376,4.3407078469587885,0.85,0.10335449809530575,4.028046144702076,101325.0,128312.32500198104,1.2663441895088186,1.0,0.0,4.028046144702688,1.2808479410897045,1.2811469480201576,3.144827746902683,22734.77895284185,2318.30226966822,19324.563127171168,1970.5570329491895,0.85,0.8500000447444682,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5759.6432812888315,4632.441516551485,5.881271923602409,5.672248483024898,-1.0264434351606084,6.6986919181855065,5.0316541240873365,3.5,1.4376154640249532,0.6,0.0002334323654385558,0.9224189297757924,0.0002530654542131903,198.28745483387476,0.0,0.0,0.0,0.0,8.577563804081975e-05,0.00014765672739773604,0.000594768111533776,0.10335449807728436,0.07191132753919038,0.03144317053809397,0.1033544986679321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540067.6414617839,578.3175587476861,0.0,0.10335449807728436,0.07191132755172921,0.03144317054357653,0.37338650162542636,0.37338650162542636,0.16326288740307465,0.0,5.316125869947143,5.121750181831999,5.761286241793869,5.2703771514180175,5.1256504259772555,5.601714145272922,26667.718444812115,22667.560678090296,0.85,1.160710842308634,0.6446254273397023,42257.45940475719,25750.0,0.0,0.0,7742.204573444753,0.11424116634285184,2.8560291585712934,3218.3465175986985,4523.858055846054,7742.204573444753,64.17853416992808,0.6181881295608861,1.2100525375728808,1.2631501303538348,1.1523885827651905,0.0036699910445092735,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33492.20457344475,,,,,,,,,,,,,,,,,,,,2.0,16546.76031556704,1610.0,0.37338650162542636,0.16326288740307465,6.112871282664199,5.0316541240873365
488.0,-29.221901353053752,5.669084213542688,35.401439006017235,24.948384810145967,5.8352284328002035,-25.71618838286838,-39.254738786816574,2.3295154626142436,1.0746475955758115,-4.18204029197066,40.7975199313001,42311.55343097764,33868.14039336312,33868.14039336312,76179.69382434076,77383.37256001755,77383.37256001755,33868.14039336312,111251.51295338068,111251.51295338068,111251.51295338068,137917.73831597273,137917.73831597273,0.0,0.0,91576.94097165532,56505.12184261311,38968.68792115801,26666.22536259206,65634.91328375007,22666.29155820325,1609.9492385976307,0.0,0.8881808826475979,2.899036502172341,0.0014959128700940735,0.0,1.0746475955758115,366105.36144636123,1589208.4607333364,4.340850006825629,1589208.4607333364,4.340850006825629,0.85,0.10335282045529745,4.028046144702076,101325.0,128312.5038335928,1.2663459544396032,1.0,0.0,4.0280461447021905,1.2808527777480674,1.2811517858076118,3.1448158716445067,22734.829165773765,2318.3073899622977,19324.606710404416,1970.5614772021452,0.85,0.850000084429784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5759.7571911084415,4632.441516551485,5.8801333579906245,5.669084213542688,-1.0282225907627067,6.697306804305395,5.0318199788588,3.5,1.4376628511025142,0.6,0.0002334323654385558,0.9224447896520048,0.00025305835976006637,198.2876751871375,0.0,0.0,0.0,0.0,8.577167502561916e-05,0.00014766069041293665,0.0005947840747418762,0.10335282044601807,0.07191141639780402,0.03144140404821405,0.10335282121969362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540065.2065247381,578.3183572177406,0.0,0.10335282044601807,0.07191141640426048,0.03144140405103697,0.37338740864241565,0.37338740864241565,0.16325391007104098,0.0,5.304681846664096,5.123392614907459,5.71985678258153,5.256687887546491,5.127713715329946,5.55194481751721,26666.22536259206,22666.29155820325,0.85,1.1606581011999506,0.6446501002912601,42257.45940475719,25750.0,0.0,0.0,7738.428055498054,0.1141752788670567,2.854381971676415,3216.91111252994,4521.516942968115,7738.428055498054,64.2927440337171,0.6178315956009557,1.2099827129548115,1.2631651647126594,1.1523885827651905,0.003669176362454949,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33488.42805549805,,,,,,,,,,,,,,,,,,,,2.0,16546.7809196902,1609.9492385976307,0.37338740864241565,0.16325391007104098,6.112871282664199,5.0318199788588
489.0,-29.222175868191833,5.665920513984329,35.40124543103892,24.94689366957175,5.833540895062531,-25.716604202804316,-39.255226334184385,2.327969229674128,1.065735963554289,-4.1838306905296445,40.79723987176611,42312.46987732778,33864.29572198958,33864.29572198958,76176.76559931735,77384.16773258246,77384.16773258246,33864.29572198958,111248.46345457205,111248.46345457205,111248.46345457205,137914.76607509653,137914.76607509653,0.0,0.0,91577.1640439577,56505.46618869944,38968.55317250918,26666.302620524486,65634.85579303367,22666.357227445813,1610.0,0.0,0.8881729101967228,2.8989430347874676,0.0014959128700940735,0.0,1.065735963554289,366079.9878765022,1589196.182439547,4.341117337929068,1589196.182439547,4.341117337929068,0.85,0.10335181944865586,4.028046144702076,101325.0,128312.7402899611,1.2663482880825176,1.0,0.0,4.028046144702594,1.2808599670589293,1.281158976796779,3.144798220176363,22734.88454555204,2318.3130371280754,19324.6511328746,1970.5660070334518,0.85,0.8499999678536025,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5759.871102681457,4632.441516551485,5.879349575413999,5.665920513984329,-1.0304052947763607,6.696325808760689,5.0319858383700415,3.5,1.4377102395342976,0.6,0.0002334323654385558,0.9224709787102963,0.00025305117540382337,198.28789833908309,0.0,0.0,0.0,0.0,8.576697284887632e-05,0.00014766539258967946,0.0005948030153267768,0.10335181942009981,0.0719120041934718,0.03143981522662802,0.10335181991730959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540063.8202728304,578.3188118000586,0.0,0.10335181942009981,0.071912004213341,0.03143981523531486,0.3733883150637349,0.3733883150637349,0.16324472234238302,0.0,5.294326576849187,5.12516612887697,5.681714415680062,5.249566654083935,5.128895405189894,5.52581578513923,26666.302620524486,22666.357227445813,0.85,1.1606145039691331,0.6446646277513224,42257.45940475719,25750.0,0.0,0.0,7734.651774986614,0.1141094635498859,2.852736588747145,3215.474929916158,4519.176845070456,7734.651774986614,64.40688804431497,0.6174754521097717,1.2099130130754336,1.2631801161549774,1.1523885827651905,0.0036683663450824146,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33484.65177498662,,,,,,,,,,,,,,,,,,,,2.0,16546.80143485407,1610.0,0.3733883150637349,0.16324472234238302,6.112871282664199,5.0319858383700415
490.0,-29.222455422623,5.662765939354766,35.40105193107847,24.945653252676152,5.832135593739349,-25.716996330726044,-39.2556764074601,2.32667650184242,1.0538906330367013,-4.18532243111583,40.796854906590426,42313.21013189417,33859.42836892368,33859.42836892368,76172.63850081785,77384.83520205422,77384.83520205422,33859.42836892368,111244.2635709779,111244.2635709779,111244.2635709779,137909.85932189535,137909.85932189535,0.0,0.0,91577.37573750988,56505.75066735006,38968.47230017758,26665.595750917462,65634.06805109503,22665.756388279842,1610.0,0.0,0.888166808779122,2.8989248977397843,0.0014959128700940735,0.0,1.0538906330367013,366058.84794959443,1589179.305017794,4.341321932031597,1589179.305017794,4.341321932031597,0.85,0.10335046275519305,4.028046144702076,101325.0,128312.9403341644,1.2663502623653038,1.0,0.0,4.028046144701915,1.2808659777432054,1.2811649888842163,3.1447834626689093,22734.93710044952,2318.3183962361786,19324.69237351536,1970.5702124084537,0.85,0.8499998169395978,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5759.981508889632,4632.441516551485,5.878391851895173,5.662765939354766,-1.0323835080051715,6.695149447359937,5.032146596025841,3.5,1.4377561702930974,0.6,0.0002334323654385558,0.9224976493473515,0.0002530438593569366,198.28812558796028,0.0,0.0,0.0,0.0,8.576263230451392e-05,0.00014766973313404188,0.0005948204992397618,0.10335046273699493,0.07191234456963157,0.03143811816736336,0.10335046331927461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540061.9147555016,578.3194366602236,0.0,0.10335046273699493,0.07191234458229415,0.03143811817289891,0.37338923005571434,0.37338923005571434,0.1632355380937197,0.0,5.283859410216849,5.126790477836153,5.643547101540719,5.239213064152523,5.13048423458963,5.488116153102737,26665.595750917462,22665.756388279842,0.85,1.1605655532660069,0.6446836435455142,42257.45940475719,25750.0,0.0,0.0,7730.879413376402,0.11404372027953133,2.8510930069882807,3214.040220101516,4516.839193274886,7730.879413376402,64.5209662738272,0.617119698482312,1.2098434376425045,1.263195065124202,1.1523885827651905,0.0036675566327439334,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33480.8794133764,,,,,,,,,,,,,,,,,,,,2.0,16546.82187202237,1610.0,0.37338923005571434,0.1632355380937197,6.112871282664199,5.032146596025841
491.0,-29.22273701582134,5.659626203639766,35.40085601837149,24.94458892559635,5.830928532793247,-25.717370469888703,-39.25610500210894,2.3255619868599493,1.0401352035161153,-4.186604466076424,40.79639763375494,42313.85265087395,33853.87740247919,33853.87740247919,76167.73005335315,77385.41316131607,77385.41316131607,33853.87740247919,111239.29056379526,111239.29056379526,111239.29056379526,137903.64703056478,137903.64703056478,0.0,0.0,91577.57900623736,56506.01849579272,38968.40056716071,26664.356466769532,65632.75703393025,22664.702996754102,1609.9654156047543,0.0,0.8881620163902889,2.8989576399572075,0.0014959128700940735,0.0,1.0401352035161153,366040.6805917987,1589159.2577023318,4.341482632840284,1589159.2577023318,4.341482632840284,0.85,0.1033488521912788,4.028046144702076,101325.0,128313.13124748843,1.2663521465333178,1.0,0.0,4.028046144702966,1.2808711598519649,1.2811701722027107,3.1447707396016416,22734.987563805742,2318.3235420664287,19324.73871158922,1970.5749375769728,0.85,0.849999968434306,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5760.090182917603,4632.441516551485,5.877317251538502,5.659626203639766,-1.0342151406358484,6.693841344275614,5.032304833535896,3.5,1.4378013810102561,0.6,0.0002334323654385558,0.9225245153322466,0.0002530364901516848,198.2883544946712,0.0,0.0,0.0,0.0,8.575849909055437e-05,0.00014767386634800144,0.0005948371480163168,0.10334885217913753,0.07191251147796761,0.03143634070116992,0.10334885287182367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540059.6513288036,578.3201788856217,0.0,0.10334885217913753,0.07191251148641581,0.031436340704862994,0.3733901440372207,0.3733901440372207,0.16322632968734171,0.0,5.272912213312338,5.1283864639497665,5.603865943155768,5.226739669592519,5.132360798530954,5.442783251192054,26664.356466769532,22664.702996754102,0.85,1.160513949063219,0.6447063107374708,42257.45940475719,25750.0,0.0,0.0,7727.10911667925,0.11397804894439947,2.8494512236099845,3212.6058515701034,4514.503265109147,7727.10911667925,64.63497879424757,0.6167643341147153,1.2097739863646242,1.2632099711956313,1.1523885827651905,0.003666749414236258,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33477.10911667925,,,,,,,,,,,,,,,,,,,,2.0,16546.842199086328,1609.9654156047543,0.3733901440372207,0.16322632968734171,6.112871282664199,5.032304833535896
492.0,-29.223024084801093,5.65648968614539,35.40066281868974,24.943183559831255,5.82933918863183,-25.717787768031144,-39.2565889871679,2.3241028718609313,1.0304539878207493,-4.188290386742701,40.796084827200424,42314.70345176413,33849.7217483794,33849.7217483794,76164.42520014354,77386.15793937209,77386.15793937209,33849.7217483794,111235.8796877515,111235.8796877515,111235.8796877515,137900.06693288006,137900.06693288006,0.0,0.0,91577.79652591792,56506.34203830617,38968.282764013056,26664.18724512856,65632.47000914162,22664.559158359276,1610.0,0.0,0.888154683337792,2.898887074462918,0.0014959128700940735,0.0,1.0304539878207493,366016.7909587709,1589145.5440473696,4.341728530772172,1589145.5440473696,4.341728530772172,0.85,0.10334770343764349,4.028046144702076,101325.0,128313.3483842524,1.266354289506562,1.0,0.0,4.028046144703615,1.2808779442948641,1.281176958229401,3.144754082653484,22735.041565093896,2318.329048665334,19324.78543482056,1970.5797020206246,0.85,0.8500000045960218,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5760.1983190652045,4632.441516551485,5.876485473832213,5.65648968614539,-1.0363205591692495,6.692810245314639,5.032462289827463,3.5,1.4378463685221323,0.6,0.0002334323654385558,0.9225519046144327,0.0002530289778504284,198.28858785318113,0.0,0.0,0.0,0.0,8.575383193256356e-05,0.00014767853350599225,0.0005948559475440684,0.10334770341205414,0.07191301793945432,0.031434685472599824,0.10334770392599668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540058.1029882607,578.3206866185726,0.0,0.10334770341205414,0.07191301795726035,0.03143468548038313,0.37339105657256855,0.37339105657256855,0.16321698467003165,0.0,5.262707943145642,5.130069204551887,5.566433651952536,5.218744374563471,5.133631266836005,5.41357632408716,26664.18724512856,22664.559158359276,0.85,1.160468670301986,0.6447220932850817,42257.45940475719,25750.0,0.0,0.0,7723.33964905461,0.1139124494331119,2.847811235827795,3211.1710702193195,4512.168578835291,7723.33964905461,64.74892567745837,0.6164093584042848,1.2097046589512324,1.2632248073669399,1.1523885827651905,0.0036659461498728466,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33473.33964905461,,,,,,,,,,,,,,,,,,,,2.0,16546.8624759885,1610.0,0.37339105657256855,0.16321698467003165,6.112871282664199,5.032462289827463
493.0,-29.223313620060246,5.653362201727252,35.4004696968795,24.941949324589245,5.827942589324819,-25.718188008775027,-39.25705159837378,2.3228169780387207,1.0187853329247787,-4.189771929002528,40.7957006957731,42315.45535172209,33844.8716478298,33844.8716478298,76160.3269995519,77386.8153905865,77386.8153905865,33844.8716478298,111231.6870384163,111231.6870384163,111231.6870384163,137895.17126437108,137895.17126437108,0.0,0.0,91578.00576420539,56506.64572533728,38968.17782096456,26663.48422595478,65631.66204691934,22663.96159206156,1610.0,0.0,0.8881486291075676,2.8988677967483096,0.0014959128700940735,0.0,1.0187853329247787,365995.798393299,1589128.703583862,4.3419315482856575,1589128.703583862,4.3419315482856575,0.85,0.10334631163078684,4.028046144702076,101325.0,128313.55984205486,1.2663563764328138,1.0,0.0,4.028046144700529,1.280883923371325,1.2811829387016445,3.1447394031616365,22735.093510449027,2318.3343456174157,19324.833286215307,1970.5845815049286,0.85,0.8500001672451284,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5760.3035268599015,4632.441516551485,5.875536157081563,5.653362201727252,-1.03828537367602,6.691647575403272,5.032615484056059,3.5,1.437890138301731,0.6,0.0002334323654385558,0.9225795300933001,0.0002530214012172467,198.28882321708704,0.0,0.0,0.0,0.0,8.574937110604898e-05,0.00014768299433250682,0.0005948739159591126,0.10334631161332614,0.07191335551039267,0.031432956102933465,0.10334631218029808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540056.2016029768,578.3213101215434,0.0,0.10334631161332614,0.0719133555225425,0.03143295610824435,0.373391974278086,0.373391974278086,0.16320764034114604,0.0,5.25243043398558,5.131648167569551,5.528999459258557,5.208557261927297,5.135179137906221,5.376522642179168,26663.48422595478,22663.96159206156,0.85,1.160420513884072,0.644741486532388,42257.45940475719,25750.0,0.0,0.0,7719.573517653076,0.11384692163450408,2.8461730408625994,3209.73740929095,4509.836108362127,7719.573517653076,64.86280699523067,0.6160547707494805,1.2096354551126034,1.2632396285474685,1.1523885827651905,0.003665143865256122,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33469.57351765307,,,,,,,,,,,,,,,,,,,,2.0,16546.882633806075,1610.0,0.373391974278086,0.16320764034114604,6.112871282664199,5.032615484056059
494.0,-29.22360654673798,5.650246756107497,35.40027533817896,24.940809420682513,5.826652367390123,-25.71858066457117,-39.257498004566855,2.3216264852240758,1.006124987766043,-4.19114106488648,40.795278426862154,42316.12606898287,33839.66293837526,33839.66293837526,76155.78900735814,77387.4238885867,77387.4238885867,33839.66293837526,111227.08682696195,111227.08682696195,111227.08682696195,137889.58660706785,137889.58660706785,0.0,0.0,91578.21048924957,56506.91266964895,38968.108688445136,26662.499780105885,65630.60846855101,22663.124813090002,1609.9816826702452,0.0,0.8881432742840383,2.8988753644121883,0.0014959128700940735,0.0,1.006124987766043,365976.3993991467,1589110.19131463,4.3421111140598185,1589110.19131463,4.3421111140598185,0.85,0.10334478248143439,4.028046144702076,101325.0,128313.74774886984,1.2663582309288905,1.0,0.0,4.028046144701674,1.2808894589073312,1.2811884755298912,3.1447258127475104,22735.144335349443,2318.3395283149134,19324.875112840044,1970.5888466336664,0.85,0.8500001067859073,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5760.407014750707,4632.441516551485,5.874526374910981,5.650246756107497,-1.0401706466911027,6.6904174027986,5.032766175733497,3.5,1.4379331930667134,0.6,0.0002334323654385558,0.9226074800664789,0.000253013736049198,198.2890613384539,0.0,0.0,0.0,0.0,8.574506674313343e-05,0.00014768729869542237,0.00059489125413156,0.10334478246708681,0.07191360073769543,0.03143118172939139,0.10334478308486408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540054.1114455927,578.3219955258829,0.0,0.10334478246708681,0.07191360074767938,0.031431181733755004,0.3733928909457261,0.3733928909457261,0.1631982714927821,0.0,5.241908121421659,5.133207966413806,5.490804774388323,5.197266052652537,5.1368734576974475,5.335502463934688,26662.499780105885,22663.124813090002,0.85,1.1603699978471265,0.644762056247886,42257.45940475719,25750.0,0.0,0.0,7715.809464004682,0.11378146543762493,2.844536635940621,3208.304100911909,4507.505363092773,7715.809464004682,64.97662281922437,0.615700570549918,1.2095663745598455,1.2632544072586807,1.1523885827651905,0.0036643440468166343,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33465.809464004684,,,,,,,,,,,,,,,,,,,,2.0,16546.902732646893,1609.9816826702452,0.3733928909457261,0.1631982714927821,6.112871282664199,5.032766175733497
