time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
495.0,-29.223903344978275,5.64713717956533,35.400082459162654,24.93948972495275,5.825160913202355,-25.718996929573397,-39.257978078071005,2.320254497797459,0.9956464206678106,-4.192722569851686,40.79493280636423,42316.92113512836,33835.19602322122,33835.19602322122,76152.11715834957,77388.11940772495,77388.11940772495,33835.19602322122,111223.31543094618,111223.31543094618,111223.31543094618,137885.39803688516,137885.39803688516,0.0,0.0,91578.42232371043,56507.224051113815,38967.9980806629,26662.082605938976,65630.08068660188,22662.77021504813,1610.0,0.0,0.8881365807511417,2.898828074185865,0.0014959128700940735,0.0,0.9956464206678106,365953.9923944454,1589095.039432497,4.3423355734829165,1589095.039432497,4.3423355734829165,0.8500000000000001,0.10334349360529255,4.028046144702076,101325.0,128313.96332670319,1.2663603585166858,1.0,0.0,4.02804614470197,1.2808958384136622,1.281194856525483,3.1447101504292876,22735.196925228818,2318.344890990177,19324.919633885478,1970.5933865168513,0.85,0.8500000988529367,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5760.509415823801,4632.441516551485,5.873646509504492,5.64713717956533,-1.0421988805925424,6.689336060157872,5.0329152866410825,3.5,1.4379757961831665,0.6,0.0002334323654385558,0.9226358003815294,0.00025300596979005864,198.28930260761402,0.0,0.0,0.0,0.0,8.574043797423518e-05,0.0001476919274643206,0.0005949098990262752,0.10334349358481314,0.07191402526270968,0.03142946832210346,0.10334349410230195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540052.4006860048,578.322556517449,0.0,0.10334349358481314,0.07191402527696086,0.03142946832833169,0.37339380667307975,0.37339380667307975,0.16318881193618165,0.0,5.231791195330459,5.134809438869013,5.4538504122166955,5.188368990519507,5.138242259585695,5.303105704484267,26662.082605938976,22662.77021504813,0.85,1.160323381621192,0.6447793556311624,42257.45940475719,25750.0,0.0,0.0,7712.046838161137,0.1137160807317366,2.8429020182934126,3206.8707489370763,4505.176089224061,7712.046838161137,65.09037322098861,0.6153467572063664,1.2094974170048967,1.2632691292950988,1.1523885827651905,0.0036635474616372125,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33462.046838161135,,,,,,,,,,,,,,,,,,,,2.0,16546.922753895113,1610.0,0.37339380667307975,0.16318881193618165,6.112871282664199,5.0329152866410825
496.0,-29.22420483862558,5.6440365346394135,35.399889665045876,24.938261391967558,5.823772701690578,-25.719407094551087,-39.25844589304177,2.318974957616072,0.9841407185160165,-4.194194397034314,40.794549521016165,42317.64635182288,33830.364358618135,33830.364358618135,76148.01071044101,77388.76661445161,77388.76661445161,33830.364358618135,111219.13097306975,111219.13097306975,111219.13097306975,137880.5142533862,137880.5142533862,0.0,0.0,91578.6295531841,56507.509290555354,38967.91140292083,26661.383280316444,65629.29468323727,22662.175788268978,1610.0,0.0,0.8881305712624353,2.898807782197365,0.0014959128700940735,0.0,0.9841407185160165,365933.1402879712,1589078.2364658052,4.342537096299285,1589078.2364658052,4.342537096299285,0.85,0.10334207088983491,4.028046144702076,101325.0,128314.1691055441,1.2663623893959448,1.0,0.0,4.0280461447031595,1.280901788113419,1.2812008076141645,3.1446955434692607,22735.2483718772,2318.3501370883228,19324.96559233268,1970.5980729742246,0.85,0.850000196885338,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5760.609465751379,4632.441516551485,5.872705754443208,5.6440365346394135,-1.0441506840476311,6.688187218687045,5.033060975644375,3.5,1.4380174216126786,0.6,0.0002334323654385558,0.9226645696898969,0.0002529980808919663,198.28954769430123,0.0,0.0,0.0,0.0,8.573592762174162e-05,0.00014769643781681416,0.0005949280669342482,0.10334207087223357,0.07191435988461735,0.03142771098761623,0.10334207143231883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540050.5034937644,578.3231786432381,0.0,0.10334207087223357,0.07191435989686593,0.03142771099296899,0.3733947252162692,0.3733947252162692,0.16317932959611248,0.0,5.221649896230872,5.136350758808817,5.416954918144654,5.17833511555034,5.139749019889052,5.266654125922173,26661.383280316444,22662.175788268978,0.85,1.1602747077806153,0.6447981279712192,42257.45940475719,25750.0,0.0,0.0,7708.286967508051,0.1136507674063139,2.841269185157845,3205.438165845572,4502.84880166248,7708.286967508051,65.20405827196184,0.6149933301207458,1.2094285821605226,1.2632838238099209,1.1523885827651905,0.0036627525308318832,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33458.28696750805,,,,,,,,,,,,,,,,,,,,2.0,16546.942687818806,1610.0,0.3733947252162692,0.16317932959611248,6.112871282664199,5.033060975644375
497.0,-29.224508907215352,5.64094512730601,35.39969681204063,24.937045631837123,5.822399141889447,-25.719818112268698,-39.258913847710915,2.3177083469427546,0.9725700071684287,-4.195650813107293,40.79416221761489,42318.36165942669,33825.49806939573,33825.49806939573,76143.85972882243,77389.40549482846,77389.40549482846,33825.49806939573,111214.9035642242,111214.9035642242,111214.9035642242,137875.55706835774,137875.55706835774,0.0,0.0,91578.83542898377,56507.791593581984,38967.82648377977,26660.653504133556,65628.47998791332,22661.55547851352,1609.9979477652512,0.0,0.8881246530856202,2.8987902197123243,0.0014959128700940735,0.0,0.9725700071684287,365912.50743678317,1589061.257485117,4.342735558881247,1589061.257485117,4.342735558881247,0.85,0.1033406244247071,4.028046144702076,101325.0,128314.36742378853,1.266364346644841,1.0,0.0,4.0280461447011495,1.2809076777470392,1.2812066986226873,3.144681084109761,22735.299482463393,2318.3553489176625,19325.00304825276,1970.6018924151226,0.85,0.849999933502476,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5760.707805773852,4632.441516551485,5.8717607644486085,5.64094512730601,-1.0460897772629734,6.687034904568983,5.033204176390998,3.5,1.4380583361117139,0.6,0.0002334323654385558,0.9226935856862949,0.00025299012484727523,198.28979487479424,0.0,0.0,0.0,0.0,8.573141614176219e-05,0.0001477009492967936,0.0005949462393837863,0.1033406244064429,0.0719146832294036,0.03142594117703929,0.10334062497637668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540048.5864146216,578.3238072895772,0.0,0.1033406244064429,0.07191468324211372,0.03142594118259338,0.37339564343052306,0.37339564343052306,0.16316980796435826,0.0,5.211508508462373,5.137880525690264,5.380086857722688,5.168220820275735,5.141261418562408,5.229926302007357,26660.653504133556,22661.55547851352,0.85,1.1602258614376824,0.6448170316792403,42257.45940475719,25750.0,0.0,0.0,7704.529189387472,0.11358552535104363,2.8396381337760883,3204.0059477544364,4500.5232416330355,7704.529189387472,65.31767804347213,0.6146402886961231,1.2093598697403143,1.263298476329421,1.1523885827651905,0.003661960036184811,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33454.529189387475,,,,,,,,,,,,,,,,,,,,2.0,16546.962517784574,1609.9979477652512,0.37339564343052306,0.16316980796435826,6.112871282664199,5.033204176390998
498.0,-29.2248165950232,5.637862240393013,35.399504207035186,24.935811396595113,5.821005364318262,-25.72023440893169,-39.25938637750221,2.3164231782259295,0.9612943612288518,-4.197128052841027,40.79378373478031,42319.081228904804,33820.71986518725,33820.71986518725,76139.80109409205,77390.05140368362,77390.05140368362,33820.71986518725,111210.77126887089,111210.77126887089,111210.77126887089,137870.7596635407,137870.7596635407,0.0,0.0,91579.04161353246,56508.071438750296,38967.74463864685,26659.988394669825,65627.73303331668,22660.99013546935,1610.0,0.0,0.888118598684829,2.898766188527946,0.0014959128700940735,0.0,0.9612943612288518,365891.58051190746,1589044.665321533,4.342938591531269,1589044.665321533,4.342938591531269,0.85,0.10333919497898622,4.028046144702076,101325.0,128314.5688042181,1.2663663341151552,1.0,0.0,4.028046144702581,1.2809136537293662,1.2812126760000748,3.1446664128955635,22735.350669699408,2318.3605685631087,19325.050170824732,1970.6066975801862,0.85,0.8500000924366756,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5760.804509558002,4632.441516551485,5.870832764603245,5.637862240393013,-1.048040991667881,6.685903232060895,5.033344996069821,3.5,1.438098570305663,0.6,0.0002334323654385558,0.9227229480517555,0.00025298207433924424,198.29004499801414,0.0,0.0,0.0,0.0,8.57268607763669e-05,0.0001477055046621889,0.0005949645886058044,0.10333919495890526,0.07191502571325338,0.031424169245651876,0.10333919552578485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540046.7129972975,578.3244216176631,0.0,0.10333919495890526,0.071915025727228,0.031424169251758234,0.3733965617082895,0.3733965617082895,0.16316023196656804,0.0,5.201443879954752,5.139405357965586,5.343483934782171,5.158422414069889,5.142727230403125,5.1943453056235285,26659.988394669825,22660.99013546935,0.85,1.1601772234832308,0.6448353351992371,42257.45940475719,25750.0,0.0,0.0,7700.773435627528,0.11352035445582434,2.838008861395606,3202.5740541221576,4498.19938150537,7700.773435627528,65.43123260673732,0.6142876323367114,1.2092912794586834,1.263313085405836,1.1523885827651905,0.0036611700545331324,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33450.773435627525,,,,,,,,,,,,,,,,,,,,2.0,16546.982286115872,1610.0,0.3733965617082895,0.16316023196656804,6.112871282664199,5.033344996069821
499.0,-29.225129036039196,5.634788190064997,35.39931169502017,24.934589175414317,5.819625798353815,-25.72065356255887,-39.25986309824509,2.315150324872745,0.9499559331674163,-4.198590090503868,40.79340123317139,42319.79899814472,33815.905897465775,33815.905897465775,76135.70489561048,77390.68847125904,77390.68847125904,33815.905897465775,111206.59436872482,111206.59436872482,111206.59436872482,137865.88712868406,137865.88712868406,0.0,0.0,91579.24663411468,56508.35716099724,38967.65497013048,26659.292759959248,65626.94773008973,22660.39884596536,1610.0,0.0,0.8881126345537133,2.898744831430501,0.0014959128700940735,0.0,0.9499559331674163,365870.8698652833,1589027.8971136576,4.343138598868914,1589027.8971136576,4.343138598868914,0.85,0.10333773966640519,4.028046144702076,101325.0,128314.76834733658,1.2663683034526185,1.0,0.0,4.028046144704148,1.280919572500715,1.2812185961531282,3.1446518822709515,22735.401567969897,2318.3657587422717,19325.089408162523,1970.610698675136,0.85,0.8499999153473545,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5760.899439163901,4632.441516551485,5.869900395687796,5.634788190064997,-1.049979792112993,6.6847679821779895,5.0334832337299105,3.5,1.4381380667799744,0.6,0.0002334323654385558,0.9227527650431365,0.0002529738997071912,198.2902989858215,0.0,0.0,0.0,0.0,8.572226523531675e-05,0.00014771010020323905,0.0005949830996572143,0.10333773964969614,0.07191535721857212,0.03142238243112402,0.10333774019282196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540044.8196894941,578.3250424674795,0.0,0.10333773964969614,0.07191535723020034,0.03142238243620485,0.37339748075734447,0.37339748075734447,0.1631506039822493,0.0,5.191411497093554,5.140912944725699,5.307027799565844,5.148546023671258,5.144194288832921,5.158506005873562,26659.292759959248,22660.39884596536,0.85,1.1601286899512855,0.6448539885200426,42257.45940475719,25750.0,0.0,0.0,7697.019858104113,0.11345525461076561,2.836381365269138,3201.142578939352,4495.877279164762,7697.019858104113,65.54472203286524,0.6139353604478655,1.2092228110308607,1.263327654426523,1.1523885827651905,0.0036603824012770327,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33447.01985810411,,,,,,,,,,,,,,,,,,,,2.0,16547.00197180655,1610.0,0.37339748075734447,0.1631506039822493,6.112871282664199,5.0334832337299105
500.0,-29.22544504705701,5.631722948614513,35.39911927746643,24.93336897986012,5.818249130815704,-25.721075639303194,-39.260340203158535,2.313879723061973,0.9386777049265334,-4.200048762736194,40.793018960392295,42320.504086882844,33811.097360432934,33811.097360432934,76131.60144731577,77391.322008388,77391.322008388,33811.097360432934,111202.41936882093,111202.41936882093,111202.41936882093,137861.0177439105,137861.0177439105,0.0,0.0,91579.4507432871,56508.6328217822,38967.57546833878,26658.59837508954,65626.17384342832,22659.808618826108,1610.0,0.0,0.8881066861749416,2.898723071143886,0.0014959128700940735,0.0,0.9386777049265334,365850.20780816843,1589011.1390708443,4.3433380797860135,1589011.1390708443,4.3433380797860135,0.85,0.10333627181128222,4.028046144702076,101325.0,128314.96850289205,1.2663702788343651,1.0,0.0,4.028046144702344,1.280925480856939,1.2812245058886256,3.144637377349472,22735.452239974413,2318.3709258487265,19325.130875681323,1970.6149271852594,0.85,0.8499998448107876,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5760.992669896766,4632.441516551485,5.868970730879062,5.631722948614513,-1.0519142024558632,6.683637151070377,5.033618998948281,3.5,1.438176856842366,0.6,0.0002334323654385558,0.9227829237857551,0.00025296563191794865,198.2905558763966,0.0,0.0,0.0,0.0,8.571766621886718e-05,0.00014771469921968862,0.0005950016247076935,0.10333627179523282,0.07191568768493736,0.031420584110295455,0.1033362723297121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540042.9275160417,578.3256629445947,0.0,0.10333627179523282,0.07191568769610675,0.031420584115175475,0.3733984003937572,0.3733984003937572,0.163140918911881,0.0,5.181420736417579,5.142408351484562,5.270737648391162,5.138726467662707,5.145647175498198,5.122887084933268,26658.59837508954,22659.808618826108,0.85,1.1600798429747166,0.6448723368796662,42257.45940475719,25750.0,0.0,0.0,7693.268386374573,0.11339022570618794,2.834755642654696,3199.7114802796063,4493.556906094967,7693.268386374573,65.65814639285395,0.6135834724360815,1.2091544641728946,1.263342181895621,1.1523885827651905,0.003659597155894826,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33443.26838637458,,,,,,,,,,,,,,,,,,,,2.0,16547.02155201836,1610.0,0.3733984003937572,0.163140918911881,6.112871282664199,5.033618998948281
501.0,-29.225763783604194,5.628673342142751,35.39892398775132,24.932358122337632,5.817107974985121,-25.721476616780574,-39.26079160356892,2.3128208081615234,0.9251377287779974,-4.201258078919849,40.79255047156995,42321.09106034109,33805.47180058869,33805.47180058869,76126.56286092979,77391.84945774912,77391.84945774912,33805.47180058869,111197.32125833782,111197.32125833782,111197.32125833782,137854.5916653808,137854.5916653808,0.0,0.0,91579.64522406852,56508.8868266606,38967.50933045324,26657.270407042986,65624.77973749622,22658.67984598654,1609.9588380704377,0.0,0.8881022959912883,2.89876170631842,0.0014959128700940735,0.0,0.9251377287779974,365833.07856892125,1588990.6016781917,4.343485307271997,1588990.6016781917,4.343485307271997,0.85,0.10333449617900249,4.028046144702076,101325.0,128315.14633233413,1.2663720338745041,1.0,0.0,4.028046144702756,1.2809304049010406,1.2812294310822183,3.144625289000979,22735.500521641112,2318.375849208559,19325.179741092594,1970.619910070472,0.85,0.8500001890302632,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5761.084206185301,4632.441516551485,5.867901004518205,5.628673342142751,-1.053674811232928,6.682348153375679,5.03375229809416,3.5,1.4382149423126172,0.6,0.0002334323654385558,0.9228133437185622,0.00025295729307285304,198.29081498327375,0.0,0.0,0.0,0.0,8.57133151889641e-05,0.0001477190502495917,0.0005950191508569201,0.10333449616800662,0.07191581203458267,0.031418684133423955,0.10333449684101204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540040.6085927968,578.3264233595136,0.0,0.10333449616800662,0.0719158120422353,0.0314186841367672,0.3733993207661939,0.3733993207661939,0.1631311739382815,0.0,5.170868392986392,5.143870045191363,5.232678276200716,5.126395807697861,5.147442804169032,5.078227580552948,26657.270407042986,22658.67984598654,0.85,1.1600277085186639,0.644894980670845,42257.45940475719,25750.0,0.0,0.0,7689.519023977129,0.11332526763262243,2.8331316908155584,3198.280761444243,4491.2382625328855,7689.519023977129,65.77150575759192,0.6132319677089955,1.2090862386016474,1.2633566679423074,1.1523885827651905,0.0036588143099925237,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33439.51902397713,,,,,,,,,,,,,,,,,,,,2.0,16547.041050296437,1609.9588380704377,0.3733993207661939,0.1631311739382815,6.112871282664199,5.03375229809416
502.0,-29.226086974548185,5.6256255668937545,35.39873191984689,24.930941755324625,5.815512152226916,-25.721927072886054,-39.26130688106639,2.3113522505646573,0.9164488929905019,-4.2029480819039735,40.79225372976947,42321.92570819145,33801.50333428348,33801.50333428348,76123.42904247492,77392.57609346599,77392.57609346599,33801.50333428348,111194.07942774947,111194.07942774947,111194.07942774947,137851.2948773483,137851.2948773483,0.0,0.0,91579.85660175115,56509.20621647612,38967.38931697225,26657.215449598832,65624.60476657108,22658.633132159008,1610.0,0.0,0.8880948813488573,2.8986772987996163,0.0014959128700940735,0.0,0.9164488929905019,365809.14174066787,1588977.5933549309,4.3437339640937696,1588977.5933549309,4.3437339640937696,0.85,0.10333326659705672,4.028046144702076,101325.0,128315.3694821162,1.266374236191623,1.0,0.0,4.02804614470096,1.2809372338810838,1.2812362616564494,3.144608524258122,22735.55299812103,2318.381200320296,19325.222475531726,1970.6242677705156,0.85,0.8500001067547752,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5761.1754721965735,4632.441516551485,5.867119218536131,5.6256255668937545,-1.0557617276051134,6.681387294498868,5.033885205056202,3.5,1.4382529157303434,0.6,0.0002334323654385558,0.9228441898798041,0.0002529488379495126,198.29107771190456,0.0,0.0,0.0,0.0,8.570834869995843e-05,0.00014772401673859736,0.0005950391561038121,0.10333326657074668,0.0719163404266016,0.03141692614414508,0.10333326705917417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540039.1397832718,578.326905006921,0.0,0.10333326657074668,0.07191634044491246,0.03141692615214425,0.37340024067912914,0.37340024067912914,0.16312124951592127,0.0,5.161208078738241,5.145435774924351,5.1973164843621475,5.119396974894471,5.148520614937979,5.0527441777354625,26657.215449598832,22658.633132159008,0.85,1.159983047718893,0.6449094186354639,42257.45940475719,25750.0,0.0,0.0,7685.7703044040845,0.11326038028081016,2.8315095070202516,3196.849526694588,4488.920777709497,7685.7703044040845,65.88480019785823,0.6128808456753793,1.2090181340347905,1.2633710803046152,1.1523885827651905,0.0036580356051122923,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33435.77030440408,,,,,,,,,,,,,,,,,,,,2.0,16547.06048343937,1610.0,0.37340024067912914,0.16312124951592127,6.112871282664199,5.033885205056202
503.0,-29.226413349306046,5.6225865550011935,35.39853993514545,24.929728893935703,5.8141454018347,-25.722357484158927,-39.26178898019714,2.310089536688325,0.9053919673888231,-4.204395496314539,40.79187201716213,42322.609604007324,33796.706613956856,33796.706613956856,76119.31621796418,77393.19916599579,77393.19916599579,33796.706613956856,111189.90577995265,111189.90577995265,111189.90577995265,137846.43093108918,137846.43093108918,0.0,0.0,91580.05846198597,56509.46890000062,38967.321735539284,26656.525151136535,65623.84688667582,22658.046378466053,1610.0,0.0,0.8880889865202817,2.8986539160452653,0.0014959128700940735,0.0,0.9053919673888231,365788.6418599223,1588960.8602677141,4.343931654597963,1588960.8602677141,4.343931654597963,0.85,0.10333174710381608,4.028046144702076,101325.0,128315.56613007784,1.26637617695611,1.0,0.0,4.028046144701383,1.280943105719805,1.2812421348659193,3.1445941093836334,22735.603111805824,2318.3863104939837,19325.260507943567,1970.6281459972129,0.85,0.8499999060024327,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5761.263626405032,4632.441516551485,5.866196863316534,5.6225865550011935,-1.057682230294167,6.680268785295361,5.034013581759659,3.5,1.438289594788474,0.6,0.0002334323654385558,0.9228753410412497,0.0002529402997973505,198.2913430294303,0.0,0.0,0.0,0.0,8.570370224062985e-05,0.00014772866319792596,0.0005950578722563971,0.103331747086847,0.07191666818997665,0.03141507889687036,0.10333174762039299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540037.2503876106,578.3275245709634,0.0,0.103331747086847,0.07191666820178683,0.031415078902029256,0.3734011675104446,0.3734011675104446,0.1631113198148457,0.0,5.151466984954368,5.1468787306960735,5.161970948962562,5.109787463703356,5.1499285386969404,5.017921485782608,26656.525151136535,22658.046378466053,0.85,1.1599337714750664,0.6449272880496199,42257.45940475719,25750.0,0.0,0.0,7682.025186849531,0.11319556354170125,2.829889088542529,3195.419586864383,4486.605599985148,7682.025186849531,65.99802978432281,0.6125301057451362,1.2089501501908042,1.2633854842170076,1.1523885827651905,0.0036572575152259,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33432.02518684953,,,,,,,,,,,,,,,,,,,,2.0,16547.07981672134,1610.0,0.3734011675104446,0.1631113198148457,6.112871282664199,5.034013581759659
504.0,-29.226741855127457,5.619560327226383,35.398346281087875,24.92864060858267,5.8129189359443245,-25.722775785557364,-39.26225801752878,2.3089528663741734,0.8930020669885153,-4.205694250152057,40.791439426585896,42323.23038322031,33791.42951406467,33791.42951406467,76114.65989728499,77393.75864847533,77393.75864847533,33791.42951406467,111185.18816254,111185.18816254,111185.18816254,137840.64804661402,137840.64804661402,0.0,0.0,91580.25438941548,56509.72612416024,38967.25362806138,26655.459884074022,65622.71351213541,22657.140901462917,1609.9756101116054,0.0,0.8880840188007673,2.8986663384369384,0.0014959128700940735,0.0,0.8930020669885153,365770.2482403637,1588941.8970126482,4.344098254728702,1588941.8970126482,4.344098254728702,0.85,0.10333004649007377,4.028046144702076,101325.0,128315.75236661003,1.2663780149677772,1.0,0.0,4.028046144702716,1.2809483914801234,1.2812474218601695,3.1445811333957865,22735.6517526164,2318.3912704762993,19325.3066486004,1970.6328510347978,0.85,0.8500001169474484,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5761.35010696899,4632.441516551485,5.865192860470361,5.619560327226383,-1.0594982883268211,6.679058615553204,5.034139522450227,3.5,1.438325577842922,0.6,0.0002334323654385558,0.9229066967498267,0.00025293170616339406,198.29161008006338,0.0,0.0,0.0,0.0,8.569918189403203e-05,0.00014773318354452375,0.000595076080421083,0.10333004647713637,0.07191687344006976,0.03141317303706661,0.10333004707444798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540035.109158933,578.328226714339,0.0,0.10333004647713637,0.07191687344907408,0.031413173040999685,0.37340209347199704,0.37340209347199704,0.1631013633024939,0.0,5.14140023855407,5.148299049844468,5.12560698237678,5.098696317140593,5.151537782978096,4.977767918825407,26655.459884074022,22657.140901462917,0.85,1.1598828488433253,0.6449478864569294,42257.45940475719,25750.0,0.0,0.0,7678.2821810872765,0.11313081730645486,2.828270432661369,3193.9900317753036,4484.292149311973,7678.2821810872765,66.11119458754663,0.6121797473293007,1.2088822867889741,1.263399846916892,1.1523885827651905,0.0036564818092988485,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33428.28218108728,,,,,,,,,,,,,,,,,,,,2.0,16547.09907544787,1609.9756101116054,0.37340209347199704,0.1631013633024939,6.112871282664199,5.034139522450227
505.0,-29.227075376650333,5.61653868323583,35.39815457124811,24.92731267064812,5.811424002245519,-25.72322544945063,-39.26276561161501,2.307574075045,0.8834972107352428,-4.2072768203056725,40.791108745272965,42323.9912968732,33787.137702832624,33787.137702832624,76111.12899970583,77394.43466926886,77394.43466926886,33787.137702832624,111181.57237210148,111181.57237210148,111181.57237210148,137836.72161722163,137836.72161722163,0.0,0.0,91580.46018498443,56510.01681258543,38967.159302665554,26655.14924512014,65622.3085477857,22656.87685835212,1610.0,0.0,0.888077263153306,2.8986058251671665,0.0014959128700940735,0.0,0.8834972107352428,365747.8360494719,1588927.401217116,4.344324817829391,1588927.401217116,4.344324817829391,0.85,0.10332866876168627,4.028046144702076,101325.0,128315.96115195996,1.2663800755189731,1.0,0.0,4.028046144701317,1.28095480321355,1.2812538350903802,3.1445653934056517,22735.70284328457,2318.396480274566,19325.349021896967,1970.6371719085487,0.85,0.850000070598437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5761.435756846279,4632.441516551485,5.864360747697929,5.61653868323583,-1.0615061689468739,6.678044852182704,5.034264254663161,3.5,1.438361215618046,0.6,0.0002334323654385558,0.9229385323803881,0.00025292298159499413,198.2918812088221,0.0,0.0,0.0,0.0,8.569429020504451e-05,0.00014773807523351128,0.0005950957843700504,0.1033286687382681,0.07191731766246687,0.03141135107580123,0.10332866924257054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540033.4723602624,578.3287634463585,0.0,0.1033286687382681,0.07191731767876597,0.0314113510829203,0.37340301832642114,0.37340301832642114,0.16309129999260555,0.0,5.131869553838726,5.149777730098606,5.0908734871052275,5.090774031040894,5.152715991621392,4.949019258657984,26655.14924512014,22656.87685835212,0.85,1.1598362002806142,0.6449634618698789,42257.45940475719,25750.0,0.0,0.0,7674.540423966034,0.11306614146643881,2.826653536660968,3192.560334566727,4481.980089399307,7674.540423966034,66.224294677982,0.6118297698400365,1.208814543549389,1.263414149399579,1.1523885827651905,0.003655709512046714,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33424.540423966035,,,,,,,,,,,,,,,,,,,,2.0,16547.11828060294,1610.0,0.37340301832642114,0.16309129999260555,6.112871282664199,5.034264254663161
506.0,-29.22741111643145,5.613525714126083,35.397962948716454,24.926105990912788,5.810065755215727,-25.723663439379173,-39.26326398560775,2.30631807816357,0.8726052192646421,-4.208714517286151,40.79072786840949,42324.70471625152,33782.3579621982,33782.3579621982,76107.06267844973,77395.04836736052,77395.04836736052,33782.3579621982,111177.40632955873,111177.40632955873,111177.40632955873,137831.86897410403,137831.86897410403,0.0,0.0,91580.65990324142,56510.316252132885,38967.04850123171,26654.462644545292,65621.511145777,22656.293247863498,1610.0,0.0,0.8880714131859316,2.898581396917315,0.0014959128700940735,0.0,0.8726052192646421,365727.4764711665,1588910.7051658211,4.34452100918671,1588910.7051658211,4.34452100918671,0.85,0.10332711727340971,4.028046144702076,101325.0,128316.16475943325,1.2663820849685,1.0,0.0,4.028046144700053,1.2809606439771575,1.2812596772174818,3.1445510552109557,22735.752425203398,2318.4015362232158,19325.389289410898,1970.6412780522298,0.85,0.8499999880359362,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5761.518892055153,4632.441516551485,5.863446531223284,5.613525714126083,-1.0634138431945734,6.676939557320656,5.034385325938055,3.5,1.4383958074108727,0.6,0.0002334323654385558,0.9229705809470643,0.0002529141992792769,198.29215414161234,0.0,0.0,0.0,0.0,8.568948762126175e-05,0.00014774287781729403,0.000595115129399141,0.10332711725579653,0.07191764262040265,0.03140947463539388,0.10332711778756257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540031.5871063882,578.3293816500722,0.0,0.10332711725579653,0.07191764263266177,0.03140947464074793,0.37340394678259575,0.37340394678259575,0.1630812259173033,0.0,5.122299992685441,5.151180335165293,5.056187016170213,5.081319736550768,5.154086646363339,4.91479430567631,26654.462644545292,22656.293247863498,0.85,1.1597883277844558,0.6449821708955766,42257.45940475719,25750.0,0.0,0.0,7670.80166902848,0.11300153591322881,2.825038397830718,3191.1315689902217,4479.670100038258,7670.80166902848,66.33733012597258,0.6114801726906317,1.2087469201929368,1.263428430419569,1.1523885827651905,0.0036549385294586192,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33420.80166902848,,,,,,,,,,,,,,,,,,,,2.0,16547.137374326594,1610.0,0.37340394678259575,0.1630812259173033,6.112871282664199,5.034385325938055
507.0,-29.227750137335875,5.610522640162267,35.397770873406756,24.924939299840503,5.80875290077786,-25.724099843558342,-39.26374699277801,2.3051026070003835,0.8613306262500942,-4.2101041293437635,40.79033143586526,42325.34104344224,33777.43391312745,33777.43391312745,76102.77495656969,77395.64020697743,77395.64020697743,33777.43391312745,111173.07412010488,111173.07412010488,111173.07412010488,137826.73471505637,137826.73471505637,0.0,0.0,91580.85746751884,56510.55830398388,38966.9990705944,26653.660594951507,65620.65966554591,22655.61150570878,1609.9924388591164,0.0,0.8880658597201598,2.8985678997174933,0.0014959128700940735,0.0,0.8613306262500942,365707.798679049,1588893.3273591844,4.344707258358531,1588893.3273591844,4.344707258358531,0.85,0.10332550473186128,4.028046144702076,101325.0,128316.35255489602,1.2663839383656157,1.0,0.0,4.028046144702847,1.2809662963346895,1.2812653308945257,3.144537179649286,22735.801472376723,2318.406537643,19325.429262841764,1970.645354207784,0.85,0.8499999125309723,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5761.600365345794,4632.441516551485,5.862508985574223,5.610522640162267,-1.0652863620135404,6.675809002175807,5.034503978062007,3.5,1.4384297080177164,0.6,0.0002334323654385558,0.9230029439368725,0.0002529053314206125,198.29242974248712,0.0,0.0,0.0,0.0,8.568483335732716e-05,0.00014774753208122863,0.0005951338769890392,0.10332550471742535,0.07191792891961492,0.03140757579781043,0.10332550524750288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540029.6248572102,578.3300251009605,0.0,0.10332550471742535,0.07191792892966281,0.03140757580219846,0.3734048744907295,0.3734048744907295,0.1630711229268162,0.0,5.112649585789711,5.152569334862392,5.021266555906607,5.071434755593884,5.1555115524311645,4.87903026269862,26653.660594951507,22655.61150570878,0.85,1.1597380359241862,0.6450002371077219,42257.45940475719,25750.0,0.0,0.0,7667.065037469516,0.11293700053860825,2.823425013465204,3189.7031986487914,4477.361838820724,7667.065037469516,66.45030100175377,0.6111309552954988,1.2086794164413028,1.2634426706400523,1.1523885827651905,0.0036541699044153417,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33417.06503746952,,,,,,,,,,,,,,,,,,,,2.0,16547.156412493754,1609.9924388591164,0.3734048744907295,0.1630711229268162,6.112871282664199,5.034503978062007
508.0,-29.22809270110073,5.607526897797052,35.397579467793804,24.92369954651224,5.807358499188693,-25.72454759130001,-39.26425430746747,2.3038133893879955,0.8509849909582385,-4.211579570335368,40.78996679066719,42326.064177914384,33772.81934993786,33772.81934993786,76098.88352785225,77396.26616569392,77396.26616569392,33772.81934993786,111169.08551563177,111169.08551563177,111169.08551563177,137822.17880368093,137822.17880368093,0.0,0.0,91581.05756821937,56510.85558043996,38966.89109753268,26653.093288049167,65619.98438558185,22655.12929484179,1610.0,0.0,0.8880597618249295,2.8985315844446142,0.0014959128700940735,0.0,0.8509849909582385,365686.9064035194,1588877.343092617,4.34491176815437,1588877.343092617,4.34491176815437,0.85,0.10332398599701509,4.028046144702076,101325.0,128316.55582831276,1.2663859445182606,1.0,0.0,4.028046144702118,1.280972291693003,1.2812713276524228,3.144522462213753,22735.851149240727,2318.411603273363,19325.47146853386,1970.649657990635,0.85,0.8499999116672279,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5761.6804394568335,4632.441516551485,5.861626604394202,5.607526897797052,-1.0672154682409545,6.674742366038006,5.0346205936064665,3.5,1.4384630267447047,0.6,0.0002334323654385558,0.9230356463723282,0.000252896371181309,198.29270822424394,0.0,0.0,0.0,0.0,8.567994511737491e-05,0.00014775242032118087,0.0005951535670451332,0.10332398597865905,0.07191828858742212,0.03140569739123692,0.10332398648584493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540027.8199496246,578.3306169564943,0.0,0.10332398597865905,0.07191828860019878,0.03140569739681631,0.3734058017101083,0.3734058017101083,0.16306095948451463,0.0,5.103187859301272,5.1539696362772816,4.98694140498003,5.062564561293584,5.1567954946643795,4.846924853887174,26653.093288049167,22655.12929484179,0.85,1.1596906680241887,0.6450178946890203,42257.45940475719,25750.0,0.0,0.0,7663.33026611176,0.1128725352345676,2.8218133808641874,3188.275063654113,4475.055202457646,7663.33026611176,66.56320737545282,0.6107821170701705,1.2086120320169669,1.2634568642918564,1.1523885827651905,0.0036534039468596874,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33413.33026611176,,,,,,,,,,,,,,,,,,,,2.0,16547.175373737755,1610.0,0.3734058017101083,0.16306095948451463,6.112871282664199,5.0346205936064665
509.0,-29.228439791782726,5.604539732835014,35.397388157429596,24.922498315013968,5.806008099821112,-25.724995012800076,-39.26475400859488,2.3025633208391403,0.8402455850497859,-4.213008004275727,40.7895867535959,42326.73736268181,33768.0576958093,33768.0576958093,76094.79505849112,77396.87017528081,77396.87017528081,33768.0576958093,111164.92787109011,111164.92787109011,111164.92787109011,137817.33810466266,137817.33810466266,0.0,0.0,91581.25536875508,56511.12255615883,38966.81423621806,26652.410233572537,65619.2244697906,22654.548698536655,1610.0,0.0,0.8880539544432989,2.898506222298906,0.0014959128700940735,0.0,0.8402455850497859,365666.68063966616,1588860.6842504567,4.345106536562311,1588860.6842504567,4.345106536562311,0.85,0.10332240623112118,4.028046144702076,101325.0,128316.75448061373,1.2663879050640388,1.0,0.0,4.028046144701642,1.2809781050466873,1.2812771423632026,3.1445081916956474,22735.900255067376,2318.416610674122,19325.519257121767,1970.6545310704234,0.85,0.8500001777063786,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5761.758594746452,4632.441516551485,5.860720670699198,5.604539732835014,-1.0691106793519496,6.673650412186964,5.034734415726564,3.5,1.4384955473504468,0.6,0.0002334323654385558,0.9230687822394622,0.0002528872928323112,198.29299038688376,0.0,0.0,0.0,0.0,8.567513049001114e-05,0.00014775723494854466,0.0005951729605863242,0.10332240621453864,0.07191861061923845,0.0314037955953002,0.10332240672977809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540025.9388575397,578.3312337933314,0.0,0.10332240621453864,0.07191861063078084,0.03140379560034035,0.3734067301501204,0.3734067301501204,0.16305076051588777,0.0,5.093738950570412,5.155338737926854,4.952730443701569,5.053253589325493,5.158128099640464,4.813259852367821,26652.410233572537,22654.548698536655,0.85,1.1596417920715172,0.6450356233967371,42257.45940475719,25750.0,0.0,0.0,7659.597900365106,0.11280813989330396,2.8202034973325967,3186.8474988325966,4472.75040153251,7659.597900365106,66.67604931708911,0.6104336574312981,1.2085447666432008,1.2634710234895807,1.1523885827651905,0.0036526400016851433,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33409.59790036511,,,,,,,,,,,,,,,,,,,,2.0,16547.194252705758,1610.0,0.3734067301501204,0.16305076051588777,6.112871282664199,5.034734415726564
510.0,-29.228789252025848,5.601561115317815,35.397196944986476,24.92129938853907,5.804660750208176,-25.725444261912017,-39.26525398911906,2.301315760094308,0.8295587756040845,-4.214433296960243,40.78920698488809,42327.402061689594,33763.30177345239,33763.30177345239,76090.70383514199,77397.47109504897,77397.47109504897,33763.30177345239,111160.77286850136,111160.77286850136,111160.77286850136,137812.5012429694,137812.5012429694,0.0,0.0,91581.4522736657,56511.38324030619,38966.74337039945,26651.728374468028,65618.47174486748,22653.969118297824,1610.0,0.0,0.8880481615720299,2.898480531552861,0.0014959128700940735,0.0,0.8295587756040845,365646.5002304032,1588844.037303315,4.3453008200602055,1588844.037303315,4.3453008200602055,0.85,0.10332081646387206,4.028046144702076,101325.0,128316.94901288385,1.266389824948274,1.0,0.0,4.028046144701824,1.280983906790616,1.2812829454615164,3.1444939498061024,22735.949138546745,2318.4215954017677,19325.55553851603,1970.6582307430194,0.85,0.8499999459336975,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5761.835097706505,4632.441516551485,5.859817436790555,5.601561115317815,-1.0710017129473144,6.6725628282651295,5.034845832459344,3.5,1.4385273807026697,0.6,0.0002334323654385558,0.9231021456192102,0.00025287815280937415,198.29327447663727,0.0,0.0,0.0,0.0,8.567031342091997e-05,0.00014776205201763582,0.0005951923639629055,0.10332081644730726,0.07191893164422483,0.03140188480308243,0.10332081696029102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540024.0590954529,578.3318501933239,0.0,0.10332081644730726,0.07191893165575505,0.03140188480811701,0.3734076586073876,0.3734076586073876,0.16304051717027204,0.0,5.084326683672259,5.156697023161996,4.91866531975802,5.043992072564322,5.159448910161643,4.779784884964954,26651.728374468028,22653.969118297824,0.85,1.159592745941902,0.6450531525065629,42257.45940475719,25750.0,0.0,0.0,7655.867671388709,0.11274381440722075,2.8185953601805163,3185.4203408427516,4470.447330545958,7655.867671388709,66.78882689657428,0.6100855757966487,1.2084776200440666,1.2634851423434539,1.1523885827651905,0.0036518783854288545,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33405.86767138871,,,,,,,,,,,,,,,,,,,,2.0,16547.213029565726,1610.0,0.3734076586073876,0.16304051717027204,6.112871282664199,5.034845832459344
511.0,-29.229142222057956,5.598598495382096,35.397002592525936,24.920328345056646,5.8035698325836576,-25.72587102572821,-39.265724283736176,2.3002986362539204,0.8163900118682363,-4.215587031383075,40.788733104763885,42327.92891868771,33757.653975363915,33757.653975363915,76085.58289405162,77397.95652192952,77397.95652192952,33757.653975363915,111155.61049729344,111155.61049729344,111155.61049729344,137805.96518342383,137805.96518342383,0.0,0.0,91581.63893189859,56511.61132865666,38966.697336935475,26650.3546861304,65617.05202306587,22652.80148321084,1609.9550521588608,0.0,0.8880440672405361,2.8985208937872855,0.0014959128700940735,0.0,0.8163900118682363,365630.1653921066,1588823.2652222237,4.345438138339458,1588823.2652222237,4.345438138339458,0.85,0.10331889422272335,4.028046144702076,101325.0,128317.11320168305,1.2663914453657346,1.0,0.0,4.028046144701567,1.2809886369335026,1.2812876767086292,3.1444823385355103,22735.99547819286,2318.4263207306126,19325.59385148266,1970.6621375783434,0.85,0.8499998986197339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5761.909951991333,4632.441516551485,5.858761115087746,5.598598495382096,-1.0727037218312314,6.671302217213327,5.034954849063047,3.5,1.4385585283037279,0.6,0.0002334323654385558,0.9231358454033692,0.00025286892129787925,198.2935614204603,0.0,0.0,0.0,0.0,8.566578258957114e-05,0.00014776658284898465,0.0005952106143606525,0.10331889421457921,0.07191902789668017,0.03139986631789903,0.10331889484040872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540021.713507242,578.332619343141,0.0,0.10331889421457921,0.07191902790234916,0.031399866320374184,0.37340858733499765,0.37340858733499765,0.1630302243632227,0.0,5.074292048300663,5.158020629973464,4.882633967278537,5.031977043251288,5.161144580107873,4.736404838714009,26650.3546861304,22652.80148321084,0.85,1.1595397926030846,0.6450751384534692,42257.45940475719,25750.0,0.0,0.0,7652.13958307748,0.11267955866892754,2.8169889667231858,3183.9935932016174,4468.145989875862,7652.13958307748,66.90154018371248,0.6097378715851053,1.2084105919444108,1.263499220993408,1.1523885827651905,0.0036511190892139223,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33402.13958307748,,,,,,,,,,,,,,,,,,,,2.0,16547.231747385795,1609.9550521588608,0.37340858733499765,0.1630302243632227,6.112871282664199,5.034954849063047
512.0,-29.229498115961327,5.595636808520305,35.39681175277766,24.918914527539187,5.801982187201331,-25.726350097065513,-39.26626261146737,2.2988341683063642,0.8085061857007076,-4.217265813308354,40.78844671022425,42328.72707256082,33753.814468659606,33753.814468659606,76082.54154122042,77398.66025452167,77398.66025452167,33753.814468659606,111152.47472318128,111152.47472318128,111152.47472318128,137802.84522867345,137802.84522867345,0.0,0.0,91581.84395642113,56511.910774463846,38966.59242439698,26650.370505492174,65616.96292988915,22652.814929668348,1610.0,0.0,0.8880366682549518,2.898426987228464,0.0014959128700940735,0.0,0.8085061857007076,365606.39783617645,1588810.7114900583,4.34568629239903,1588810.7114900583,4.34568629239903,0.85,0.10331757065658383,4.028046144702076,101325.0,128317.33440280185,1.2663936284510422,1.0,0.0,4.028046144700873,1.2809954475152414,1.2812944888802609,3.1444656204792247,22736.046377441573,2318.4315110095267,19325.636968572537,1970.6665342979038,0.85,0.8499998921425141,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5761.984710581764,4632.441516551485,5.858018749454755,5.595636808520305,-1.0747623885607647,6.670399197081069,5.035063727241302,3.5,1.4385896363546578,0.6,0.0002334323654385558,0.9231698256878229,0.00025285961363027997,198.29385074205913,0.0,0.0,0.0,0.0,8.566059659716212e-05,0.00014777176884139367,0.0005952315037773821,0.10331757062854885,0.07191956514978809,0.03139800547876077,0.10331757111379655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540020.2959270849,578.3330841861341,0.0,0.10331757062854885,0.07191956516930335,0.03139800548728047,0.373409515080581,0.373409515080581,0.16301974999241264,0.0,5.065221186492579,5.159460540705425,4.849505559643035,5.025771999009066,5.162061792181646,4.7138973742220855,26650.370505492174,22652.814929668348,0.85,1.1594950168985052,0.6450881781558299,42257.45940475719,25750.0,0.0,0.0,7648.412045244868,0.11261537257123874,2.815384314280966,3182.5662838219546,4465.845761422914,7648.412045244868,67.01418924820055,0.6093905442166594,1.2083436820698656,1.2635132242234453,1.1523885827651905,0.0036503640104382706,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33398.41204524487,,,,,,,,,,,,,,,,,,,,2.0,16547.250383244416,1610.0,0.373409515080581,0.16301974999241264,6.112871282664199,5.035063727241302
513.0,-29.229858524309865,5.592683621007893,35.39662099954183,24.91772234151142,5.800644056071833,-25.72680827661198,-39.2667752346955,2.2975938083731084,0.798026065071781,-4.2186804040260935,40.78806755031083,42329.399995149935,33749.07076823981,33749.07076823981,76078.47076338975,77399.25106061326,77399.25106061326,33749.07076823981,111148.32182885308,111148.32182885308,111148.32182885308,137798.01440309262,137798.01440309262,0.0,0.0,91582.03891659678,56512.1878511299,38966.50118385209,26649.692574239525,65616.19375809161,22652.238688103596,1610.0,0.0,0.8880309260419034,2.8983998005296607,0.0014959128700940735,0.0,0.798026065071781,365586.37153785094,1588794.091625694,4.345878882033759,1588794.091625694,4.345878882033759,0.85,0.10331593346457561,4.028046144702076,101325.0,128317.5308280591,1.2663955670176077,1.0,0.0,4.028046144702698,1.2810012159280484,1.2813002586396722,3.1444514607926215,22736.094778122362,2318.4364465054186,19325.679492038256,1970.6708704846465,0.85,0.849999952966164,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5762.056271482858,4632.441516551485,5.857122731561686,5.592683621007893,-1.076640080275578,6.669323701283471,5.035167949196965,3.5,1.4386194140562758,0.6,0.0002334323654385558,0.9232042383809351,0.0002528501882183044,198.29414373450672,0.0,0.0,0.0,0.0,8.565565849938212e-05,0.00014777670693917367,0.000595251394663107,0.10331593344853239,0.07191988362117462,0.031396049827357775,0.10331593394976574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540018.4191833702,578.333699594208,0.0,0.10331593344853239,0.07191988363234258,0.03139604983223303,0.37341044997871875,0.37341044997871875,0.16300928246167956,0.0,5.056052441695385,5.160768531539645,4.8163575937243195,5.016706469097869,5.16333902265103,4.681167161856251,26649.692574239525,22652.238688103596,0.85,1.1594465696055092,0.6451059954987101,42257.45940475719,25750.0,0.0,0.0,7644.688266750458,0.11255125600717392,2.8137814001793453,3181.140377642658,4463.5478891078,7644.688266750458,67.1267741596283,0.6090435931124125,1.2082768901468435,1.2635272232363932,1.1523885827651905,0.0036496093084158127,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33394.688266750454,,,,,,,,,,,,,,,,,,,,2.0,16547.26894876248,1610.0,0.37341044997871875,0.16300928246167956,6.112871282664199,5.035167949196965
