time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
514.0,-29.23021974371134,5.589743500995831,35.396428343290786,24.916671320702903,5.799464799310657,-25.727251298943255,-39.26726299161089,2.2964963545427373,0.7860210383184949,-4.219926870035,40.78763061716289,42329.966163328536,33743.7810330558,33743.7810330558,76073.74719638433,77399.77035625224,77399.77035625224,33743.7810330558,111143.55138930804,111143.55138930804,111143.55138930804,137792.14018517878,137792.14018517878,0.0,0.0,91582.22701698255,56512.42282405941,38966.449103247935,26648.588795870757,65615.03789911869,22651.30047649014,1609.9723052947563,0.0,0.8880262336957202,2.898413356630727,0.0014959128700940735,0.0,0.7860210383184949,365568.72608751577,1588774.9395251232,4.346036261167419,1588774.9395251232,4.346036261167419,0.85,0.1033140934826535,4.028046144702076,101325.0,128317.7075996554,1.2663973116176206,1.0,0.0,4.028046144700358,1.2810063197856387,1.2813053636887302,3.1444389324918567,22736.141475796372,2318.4412083429484,19325.717668025718,1970.6747633519824,0.85,0.8499998862427381,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5762.126203028673,4632.441516551485,5.8561336291661705,5.589743500995831,-1.0783999880068418,6.668143489002673,5.0352697989782556,3.5,1.4386485139937872,0.6,0.0002334323654385558,0.9232387299041372,0.00025284074192034146,198.29443738716515,0.0,0.0,0.0,0.0,8.565096018297509e-05,0.0001477814052555807,0.0005952703196983969,0.10331409347053108,0.07192006323362386,0.03139403023690722,0.10331409403909594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540016.2564791118,578.3344087714839,0.0,0.10331409347053108,0.07192006324206272,0.031394030240590766,0.3734113835557,0.3734113835557,0.16299879713086712,0.0,5.046502846880912,5.162053364460576,4.782011147776927,5.005947908353505,5.1648474509207745,4.64234622353689,26648.588795870757,22651.30047649014,0.85,1.1593950050496902,0.6451259881676772,42257.45940475719,25750.0,0.0,0.0,7640.966631608266,0.11248720886995711,2.812180221748925,3179.7148868562517,4461.251744752014,7640.966631608266,67.23929498747859,0.6086970176945726,1.208210215902536,1.2635411822678184,1.1523885827651905,0.003648856910512231,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33390.966631608266,,,,,,,,,,,,,,,,,,,,2.0,16547.287411978035,1609.9723052947563,0.3734113835557,0.16299879713086712,6.112871282664199,5.0352697989782556
515.0,-29.23058674612925,5.586807144773327,35.39623788549264,24.915347538795345,5.797979926467445,-25.72773008994531,-39.267797477636464,2.295123270283586,0.7772796048122359,-4.221496023273175,40.787309336268684,42330.70345460321,33739.60891236241,33739.60891236241,76070.31236696562,77400.42253846786,77400.42253846786,33739.60891236241,111140.03145083027,111140.03145083027,111140.03145083027,137788.3728629647,137788.3728629647,0.0,0.0,91582.42660113076,56512.70751726634,38966.354537627136,26648.34141213441,65614.69594976155,22651.090200314247,1610.0,0.0,0.888019508441746,2.89834417592199,0.0014959128700940735,0.0,0.7772796048122359,365546.5135016868,1588760.8569239294,4.346261825081251,1588760.8569239294,4.346261825081251,0.85,0.1033126223940118,4.028046144702076,101325.0,128317.91610662488,1.266399369421415,1.0,0.0,4.0280461447009035,1.2810127055571228,1.2813117509509375,3.144423257652426,22736.19102442145,2318.4462608965805,19325.763291526797,1970.6794156543567,0.85,0.8500000404979253,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5762.195461168909,4632.441516551485,5.855339191412652,5.586807144773327,-1.0803783257038786,6.6671854704772056,5.0353706688096285,3.5,1.438677333945608,0.6,0.0002334323654385558,0.923273775050404,0.000252831144722823,198.29473574200705,0.0,0.0,0.0,0.0,8.564581202212314e-05,0.00014778655341643265,0.0005952910567278689,0.10331262237280958,0.0719205141678902,0.03139210820491938,0.1033126228339912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540014.6662245236,578.3349302348784,0.0,0.10331262237280958,0.07192051418265,0.031392108211361805,0.3734123155428366,0.3734123155428366,0.16298820275355885,0.0,5.037550407360982,5.163407131823703,4.749470228013138,4.998775628085411,5.1658696769995345,4.6164198969164545,26648.34141213441,22651.090200314247,0.85,1.1593486987306854,0.6451405869047092,42257.45940475719,25750.0,0.0,0.0,7637.246165661773,0.11242323105301641,2.810580776325408,3178.2892162665185,4458.956949395255,7637.246165661773,67.35175180112768,0.608350817386452,1.2081436590649108,1.2635550797230506,1.1523885827651905,0.0036481079790435505,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33387.246165661774,,,,,,,,,,,,,,,,,,,,2.0,16547.305846931882,1610.0,0.3734123155428366,0.16298820275355885,6.112871282664199,5.0353706688096285
516.0,-29.230956905652615,5.583879196624908,35.39604751740982,24.914161080401414,5.79664988344604,-25.728196237106904,-39.26831128830088,2.293889214901111,0.7669509988717778,-4.222901473731363,40.78693103358999,42331.34172998082,33734.88262369538,33734.88262369538,76066.2243536762,77401.00385637293,77401.00385637293,33734.88262369538,111135.88648006832,111135.88648006832,111135.88648006832,137783.55347826917,137783.55347826917,0.0,0.0,91582.61929420197,56512.95716781308,38966.29125154321,26647.666998200846,65613.95824974406,22650.51694847072,1610.0,0.0,0.8880138081834095,2.8983160522545033,0.0014959128700940735,0.0,0.7669509988717778,365526.6191548356,1588744.2750267352,4.3464530126429715,1588744.2750267352,4.3464530126429715,0.85,0.10331095671222348,4.028046144702076,101325.0,128318.1069642728,1.2664012530399487,1.0,0.0,4.028046144701958,1.28101844480452,1.2813174915381307,3.1444091699372407,22736.23886227243,2318.4511389998042,19325.803971386675,1970.6835638456228,0.85,0.8500000412757411,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5762.262133845828,4632.441516551485,5.854451227677864,5.583879196624908,-1.082243772342371,6.666122968967279,5.035467773850833,3.5,1.438705078243095,0.6,0.0002334323654385558,0.9233091231232664,0.0002528214653061447,198.29503666432922,0.0,0.0,0.0,0.0,8.56408632756361e-05,0.00014779150216291968,0.0005953109905070771,0.10331095669615029,0.07192082995627787,0.031390126739872425,0.1033109571903556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540012.7937288637,578.3355442478185,0.0,0.10331095669615029,0.07192082996746732,0.03139012674475617,0.3734132512966755,0.3734132512966755,0.1629776077766784,0.0,5.028542659616164,5.16467634793662,4.716941230047496,4.989852472603161,5.167108596983439,4.584245873227303,26647.666998200846,22650.51694847072,0.85,1.1592994293096608,0.6451575679805287,42257.45940475719,25750.0,0.0,0.0,7633.52884588521,0.11235932244998358,2.8089830612495867,3176.8645771615215,4456.664268723688,7633.52884588521,67.46414466984528,0.6080049916124648,1.208077219362709,1.263568959577559,1.1523885827651905,0.003647360142893861,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33383.52884588521,,,,,,,,,,,,,,,,,,,,2.0,16547.324153991987,1610.0,0.3734132512966755,0.1629776077766784,6.112871282664199,5.035467773850833
517.0,-29.23133012165805,5.580961352370466,35.395856492834255,24.91302858050915,5.795380921499901,-25.72865902749271,-39.26882080323992,2.2927098273338924,0.756072963374038,-4.224241942791545,40.78653117660244,42331.949879325184,33729.95499179728,33729.95499179728,76061.90487112248,77401.55630270866,77401.55630270866,33729.95499179728,111131.51129450594,111131.51129450594,111131.51129450594,137778.34421126096,137778.34421126096,0.0,0.0,91582.80908104843,56513.202657662405,38966.229359317804,26646.832916755022,65613.06227607283,22649.807979241767,1609.989571697157,0.0,0.8880085108186503,2.8983031408962194,0.0014959128700940735,0.0,0.756072963374038,365507.6454192507,1588726.7484967108,4.3466306885985455,1588726.7484967108,4.3466306885985455,0.85,0.10330921101933332,4.028046144702076,101325.0,128318.29470405949,1.2664031058875844,1.0,0.0,4.028046144701348,1.2810239298552157,1.2813229778692814,3.1443957062982695,22736.285978626027,2318.45594353077,19325.843622363776,1970.6876071200438,0.85,0.8500000237739644,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5762.327187364836,4632.441516551485,5.853529987980829,5.580961352370466,-1.0840624911046164,6.665023843475083,5.035562521400683,3.5,1.4387321489716238,0.6,0.0002334323654385558,0.9233447645506103,0.00025281170631012,198.29534007235256,0.0,0.0,0.0,0.0,8.563595616423381e-05,0.00014779640927432199,0.0005953307565782428,0.10330921100549338,0.07192109285180887,0.031388118153684516,0.10330921151411487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540010.8145470169,578.3361932436179,0.0,0.10330921100549338,0.07192109286144388,0.03138811815788944,0.3734141858369454,0.3734141858369454,0.16296699134944947,0.0,5.019404861287228,5.165931006183712,4.684018423263069,4.9803149061655745,5.168427196222751,4.549871649826741,26646.832916755022,22649.807979241767,0.85,1.1592494273637954,0.6451756465992963,42257.45940475719,25750.0,0.0,0.0,7629.813681263999,0.11229548295469324,2.8073870738673286,3175.440364068273,4454.373317195726,7629.813681263999,67.57647366279481,0.6076595397981231,1.2080108965254415,1.2635827998771285,1.1523885827651905,0.0036466145840075414,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33379.813681264,,,,,,,,,,,,,,,,,,,,2.0,16547.34238557133,1609.989571697157,0.3734141858369454,0.16296699134944947,6.112871282664199,5.035562521400683
518.0,-29.231706751802694,5.578050090266805,35.395666358138364,24.911794519890123,5.7939984470369446,-25.729136242608643,-39.26935134278608,2.291427937842065,0.7464528713912273,-4.225702048857293,40.7861750458751,42332.63151650329,33725.45176168382,33725.45176168382,76058.08327818711,77402.1571109634,77402.1571109634,33725.45176168382,111127.60887264722,111127.60887264722,111127.60887264722,137773.9308647432,137773.9308647432,0.0,0.0,91583.00265126606,56513.477056802716,38966.139549403706,26646.321992095975,65612.46154149968,22649.373693281577,1610.0,0.0,0.8880024564406055,2.8982589063486652,0.0014959128700940735,0.0,0.7464528713912273,365486.9791554445,1588711.1386977737,4.3468337568931075,1588711.1386977737,4.3468337568931075,0.85,0.10330759912339299,4.028046144702076,101325.0,128318.495416376,1.2664050867641352,1.0,0.0,4.028046144703477,1.2810298916712242,1.281328941077043,3.144381072519011,22736.334034236777,2318.460843839311,19325.887448899208,1970.6920761829176,0.85,0.8500001548093875,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5762.390982624857,4632.441516551485,5.852683697335886,5.578050090266805,-1.085960953378763,6.6640110436455675,5.0356554370449675,3.5,1.4387586962985621,0.6,0.0002334323654385558,0.9233807335266906,0.00025280185839161043,198.29564625686058,0.0,0.0,0.0,0.0,8.563084684213352e-05,0.0001478015185964223,0.000595351337163431,0.1033075991045283,0.07192145724685128,0.03138614185767702,0.10330759958660653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540009.0517996561,578.3367712674625,0.0,0.1033075991045283,0.07192145725998465,0.03138614186340833,0.3734151193693269,0.3734151193693269,0.16295631218487477,0.0,5.01050795143027,5.1672057412949925,4.651841603514811,4.972154920248499,5.169556991482125,4.520454466507033,26646.321992095975,22649.373693281577,0.85,1.1592017962941477,0.6451919425356116,42257.45940475719,25750.0,0.0,0.0,7626.100309244384,0.11223171246118273,2.8057928115295656,3174.0163561333316,4452.083953111052,7626.100309244384,67.68873884903371,0.607314461370036,1.2079446902833888,1.2635965926039132,1.1523885827651905,0.003645871732892117,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33376.100309244386,,,,,,,,,,,,,,,,,,,,2.0,16547.3605435805,1610.0,0.3734151193693269,0.16295631218487477,6.112871282664199,5.0356554370449675
519.0,-29.23208635722287,5.575147142136155,35.395476320853575,24.910613404959463,5.792675984792421,-25.7296101333016,-39.26987381475044,2.290199760871123,0.736267116007923,-4.227098610110815,40.785797613607315,42333.267665473926,33720.74325081,33720.74325081,76054.01091628394,77402.72950709777,77402.72950709777,33720.74325081,111123.47275790777,111123.47275790777,111123.47275790777,137769.12377619566,137769.12377619566,0.0,0.0,91583.19331492772,56513.73147330377,38966.0687129155,26645.65101828789,65611.71973120338,22648.803365544703,1610.0,0.0,0.887996796846954,2.8982299320150395,0.0014959128700940735,0.0,0.736267116007923,365467.21315850504,1588694.595343214,4.347023585544427,1588694.595343214,4.347023585544427,0.85,0.1033059079234753,4.028046144702076,101325.0,128318.68560591075,1.2664069637889046,1.0,0.0,4.028046144701357,1.281035603732911,1.2813346544721793,3.1443670519105273,22736.381368267925,2318.4656705672096,19325.922220210814,1970.6956218699368,0.85,0.849999914550302,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5762.45280179207,4632.441516551485,5.851803808323281,5.575147142136155,-1.0878143844243016,6.662961526560457,5.03574547523098,3.5,1.4387844214945658,0.6,0.0002334323654385558,0.9234169881776169,0.0002527919330347599,198.29595486109955,0.0,0.0,0.0,0.0,8.56258154896394e-05,0.00014780654994891638,0.0005953716036834474,0.103305907907873,0.07192177012139062,0.03138413778648239,0.10330590839094057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540007.183617234,578.3373838639108,0.0,0.103305907907873,0.07192177013225289,0.031384137791222406,0.37341605414983303,0.37341605414983303,0.16294560613843245,0.0,5.0016090675683245,5.168442670731849,4.6197449613407,4.963365726118752,5.170762169173884,4.48879818876577,26645.65101828789,22648.803365544703,0.85,1.1591528347048408,0.6452089327776181,42257.45940475719,25750.0,0.0,0.0,7622.3894751321495,0.11216801086369196,2.8042002715922965,3172.593010804219,4449.79646432793,7622.3894751321495,67.80094029751352,0.6069697557559084,1.2078786003675965,1.2636103544036983,1.1523885827651905,0.003645130691772982,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33372.38947513215,,,,,,,,,,,,,,,,,,,,2.0,16547.378620752548,1610.0,0.37341605414983303,0.16294560613843245,6.112871282664199,5.03574547523098
520.0,-29.232468165101753,5.572252479337174,35.395286384130195,24.909434385504596,5.791356209147238,-25.73008573818817,-39.2704003030434,2.288973782233658,0.7261301869880867,-4.228492141221438,40.78542046796022,42333.91164664609,33716.04034434083,33716.04034434083,76049.95199098691,77403.29927415398,77403.29927415398,33716.04034434083,111119.3396184948,111119.3396184948,111119.3396184948,137764.32083177715,137764.32083177715,0.0,0.0,91583.38332635163,56513.995698843726,38965.986252786555,26644.98121328234,65610.96746606889,22648.234031289987,1610.0,0.0,0.8879911511611986,2.8982006655492953,0.0014959128700940735,0.0,0.7261301869880867,365447.49088383646,1588678.0646821673,4.347212949362279,1588678.0646821673,4.347212949362279,0.85,0.10330420794561868,4.028046144702076,101325.0,128318.88119602662,1.2664088941132654,1.0,0.0,4.028046144699646,1.281041305621291,1.281340357691634,3.144353056397754,22736.428540374967,2318.4704807834446,19325.963768451653,1970.699858611417,0.85,0.8499999784105464,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5762.513011133495,4632.441516551485,5.850926545276264,5.572252479337174,-1.0896637759903611,6.661916255327535,5.035833169362013,3.5,1.438809476960575,0.6,0.0002334323654385558,0.9234534547261185,0.0002527819504533535,198.29626525681957,0.0,0.0,0.0,0.0,8.562074573669455e-05,0.00014781161970186125,0.0005953920248822516,0.10330420792973229,0.07192208196959818,0.03138212596013411,0.10330420841357855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540005.3168551438,578.337995993908,0.0,0.10330420792973229,0.07192208198065846,0.03138212596496021,0.37341698848511795,0.37341698848511795,0.16293486199938906,0.0,4.992740497044508,5.1696703085560785,4.58776935490738,4.9546223282095525,5.171958234537499,4.457313279643699,26644.98121328234,22648.234031289987,0.85,1.1591042614989118,0.6452261455912738,42257.45940475719,25750.0,0.0,0.0,7618.68080846275,0.11210437805666218,2.802609451416552,3171.170102399658,4447.510706063093,7618.68080846275,67.91307807708002,0.6066254223845352,1.2078126265098725,1.2636240770885896,1.1523885827651905,0.0036443919004230064,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33368.68080846275,,,,,,,,,,,,,,,,,,,,2.0,16547.396625765567,1610.0,0.37341698848511795,0.16293486199938906,6.112871282664199,5.035833169362013
521.0,-29.232853403437446,5.569373776914959,35.39509321239901,24.908490024413936,5.790300493723253,-25.7305380231249,-39.27088942201806,2.2879851134112847,0.7134308214569955,-4.229606240386824,40.78494637258216,42334.38618026582,33710.418603395134,33710.418603395134,76044.80478366095,77403.75021837829,77403.75021837829,33710.418603395134,111114.16882177343,111114.16882177343,111114.16882177343,137757.7674471503,137757.7674471503,0.0,0.0,91583.5628192234,56514.198781113424,38965.96004234441,26643.59862537688,65609.55866772129,22647.058831570346,1609.953681660571,0.0,0.8879872544662625,2.8982395068746656,0.0014959128700940735,0.0,0.7134308214569955,365431.72393620556,1588657.2848043295,4.347343650661446,1588657.2848043295,4.347343650661446,0.85,0.10330216697208101,4.028046144702076,101325.0,128319.0398728926,1.2664104601321746,1.0,0.0,4.028046144702626,1.2810459038454556,1.2813449569892288,3.1443417699636282,22736.4731011534,2318.475024718268,19326.000440118845,1970.7035980807764,0.85,0.8499999254122864,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5762.571614264286,4632.441516551485,5.849891482467761,5.569373776914959,-1.0913187886594744,6.660692565574433,5.035918524654547,3.5,1.4388338641870135,0.6,0.0002334323654385558,0.9234902504930275,0.0002527718785487257,198.29657844235928,0.0,0.0,0.0,0.0,8.561603607550566e-05,0.00014781632936305012,0.0005954109956148463,0.10330216696404432,0.07192216238289789,0.031380004581146426,0.10330216755516702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540002.9702222025,578.3387654773624,0.0,0.10330216696404432,0.07192216238849318,0.031380004583587834,0.37341792272515434,0.37341792272515434,0.16292407333133826,0.0,4.9832239462886605,5.170863764211447,4.553742937461607,4.943037061843825,5.173540781140332,4.415611949800677,26643.59862537688,22647.058831570346,0.85,1.1590506982189719,0.6452472328714745,42257.45940475719,25750.0,0.0,0.0,7614.974312729182,0.11204081393473625,2.8010203483684037,3169.7476341874503,4445.226678541731,7614.974312729182,68.02515225647369,0.6062814606858018,1.207746768442787,1.2636377607924079,1.1523885827651905,0.0036436553503886664,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33364.97431272918,,,,,,,,,,,,,,,,,,,,2.0,16547.414574002487,1609.953681660571,0.37341792272515434,0.16292407333133826,6.112871282664199,5.035918524654547
522.0,-29.233242727165578,5.566495515912003,35.3949036581797,24.907089268695586,5.788732892517072,-25.731045176974824,-39.271454501990206,2.28653534232542,0.7061702232270477,-4.231261439317355,40.78466539190132,42335.16028145533,33706.65968050088,33706.65968050088,76041.81996195621,77404.42572090274,77404.42572090274,33706.65968050088,111111.08540140363,111111.08540140363,111111.08540140363,137754.7327370458,137754.7327370458,0.0,0.0,91583.76126333294,56514.495823881836,38965.85048827901,26643.647335642156,65609.49782392116,22647.10023529583,1610.0,0.0,0.8879799509412678,2.8981400248879,0.0014959128700940735,0.0,0.7061702232270477,365408.30022142647,1588644.969353503,4.347588624535436,1588644.969353503,4.347588624535436,0.85,0.10330074355719697,4.028046144702076,101325.0,128319.25968210901,1.2664126294804738,1.0,0.0,4.02804614470024,1.281052646681183,1.281351701399034,3.1443252196836062,22736.52236675325,2318.4800484113584,19326.042264800195,1970.707863011344,0.85,0.8499999231659073,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5762.630210321308,4632.441516551485,5.849179706192094,5.566495515912003,-1.093341473994116,6.659836989906118,5.036003870222741,3.5,1.438858248635069,0.6,0.0002334323654385558,0.9235274380804597,0.00025276170020865007,198.29689495018786,0.0,0.0,0.0,0.0,8.561059529413266e-05,0.00014782177014442314,0.00059543291133328,0.10330074353323096,0.07192269699004442,0.031378046543186544,0.10330074397501046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,540001.5794515419,578.3392215238753,0.0,0.10330074353323096,0.07192269700673061,0.03137804655046636,0.3734188556336989,0.3734188556336989,0.16291310330714254,0.0,4.974693342427713,5.1721781280210735,4.522679521334169,4.937431662544384,5.17432024539886,4.395384579915401,26643.647335642156,22647.10023529583,0.85,1.1590062793352371,0.6452596298644427,42257.45940475719,25750.0,0.0,0.0,7611.26836014613,0.1119773183927581,2.79943295981895,3168.324610362463,4442.943749783667,7611.26836014613,68.13716290432963,0.6059378700906819,1.2076810258996669,1.2636513692312392,1.1523885827651905,0.00364292299290899,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33361.26836014613,,,,,,,,,,,,,,,,,,,,2.0,16547.432440788994,1610.0,0.3734188556336989,0.16291310330714254,6.112871282664199,5.036003870222741
523.0,-29.233634902167353,5.56362549443609,35.39471419233783,24.905916640441887,5.78742198027365,-25.731529224609,-39.27198601942507,2.285316302715936,0.6962313473592303,-4.232644666966692,40.78428885736255,42335.783120249136,33701.968812410865,33701.968812410865,76037.75193266,77404.98559993762,77404.98559993762,33701.968812410865,111106.95441234848,111106.95441234848,111106.95441234848,137749.93574252742,137749.93574252742,0.0,0.0,91583.94917794107,56514.74669825512,38965.78053298439,26642.981330178947,65608.76186316334,22646.534130652104,1610.0,0.0,0.8879743539720022,2.89810932763275,0.0014959128700940735,0.0,0.6962313473592303,365388.72623980907,1588628.465867403,4.347776359210291,1588628.465867403,4.347776359210291,0.85,0.10329899823616448,4.028046144702076,101325.0,128319.44864676976,1.2664144944166766,1.0,0.0,4.02804614470364,1.2810583164476421,1.2813573724890692,3.1443113033853094,22736.56901830623,2318.484805545852,19326.081331705227,1970.711846726989,0.85,0.8499998973523637,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5762.685603367417,4632.441516551485,5.84830947444316,5.56362549443609,-1.0951779838250353,6.658803478261126,5.0360845511150405,3.5,1.438881300318583,0.6,0.0002334323654385558,0.9235648996505184,0.0002527514477075599,198.29721377703285,0.0,0.0,0.0,0.0,8.560547795589427e-05,0.00014782688748266152,0.0005954535242078423,0.10329899821906881,0.07192300630354896,0.031375991915519846,0.10329899870659676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539999.7157191832,578.33983265827,0.0,0.10329899821906881,0.07192300631545205,0.031375991920712436,0.3734197956077819,0.3734197956077819,0.16290214526916585,0.0,4.966055964640816,5.173358014245309,4.491572791681563,4.928876014325908,5.175474001345265,4.3646127088443905,26642.981330178947,22646.534130652104,0.85,1.1589572760304157,0.6452763612358148,42257.45940475719,25750.0,0.0,0.0,7607.566235301474,0.11191389132577205,2.7978472831442986,3166.9030436223725,4440.663191679102,7607.566235301474,68.24911008917795,0.6055946500312336,1.2076153986145945,1.2636649757660325,1.1523885827651905,0.003642190878734587,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33357.56623530148,,,,,,,,,,,,,,,,,,,,2.0,16547.45021289019,1610.0,0.3734197956077819,0.16290214526916585,6.112871282664199,5.0360845511150405
524.0,-29.23402879638035,5.560768446284669,35.3945227530865,24.90489020654934,5.78627553345024,-25.731998373180485,-39.27249647732822,2.284245110250436,0.6847074793413981,-4.233854005032481,40.78385244870075,42336.31139591703,33696.71206145751,33696.71206145751,76033.02345737454,77405.47137570553,77405.47137570553,33696.71206145751,111102.18343716304,111102.18343716304,111102.18343716304,137744.05742354947,137744.05742354947,0.0,0.0,91584.13027164106,56514.970291852806,38965.73331087583,26641.87398638642,65607.60729726225,22645.59288842846,1609.9712951679105,0.0,0.8879698438069177,2.8981208899542477,0.0014959128700940735,0.0,0.6847074793413981,365371.6136367416,1588609.3382626525,4.347927641259164,1588609.3382626525,4.347927641259164,0.85,0.10329704390281005,4.028046144702076,101325.0,128319.61923831973,1.2664161780243743,1.0,0.0,4.028046144701367,1.2810632986168564,1.2813623558213436,3.14429907487873,22736.61397650519,2318.4893900062907,19326.12007129266,1970.715797065528,0.85,0.8499999204482799,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5762.739409060527,4632.441516551485,5.847342673256664,5.560768446284669,-1.0968928043791681,6.657661250663837,5.036162920496327,3.5,1.4389036915703792,0.6,0.0002334323654385558,0.9236025270944132,0.0002527411506472564,198.2975340025785,0.0,0.0,0.0,0.0,8.560056364054028e-05,0.00014783180179801553,0.0005954733192968578,0.10329704389088482,0.07192317183953573,0.03137387205134909,0.10329704442981567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539997.5556300262,578.3405409698074,0.0,0.10329704389088482,0.07192317184783888,0.03137387205497118,0.3734207339522312,0.3734207339522312,0.16289117348353316,0.0,4.957018177665589,5.174515047852935,4.45920293519157,4.918561484373868,5.176866842522202,4.32751893776782,26641.87398638642,22645.59288842846,0.85,1.1589055993594715,0.6452957688899544,42257.45940475719,25750.0,0.0,0.0,7603.86628328699,0.11185053262902277,2.7962633157255667,3165.4819216195774,4438.384361667413,7603.86628328699,68.36099387944387,0.605251799940599,1.2075498863224066,1.2636785435316304,1.1523885827651905,0.003641460990778911,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33353.86628328699,,,,,,,,,,,,,,,,,,,,2.0,16547.467914893416,1609.9712951679105,0.3734207339522312,0.16289117348353316,6.112871282664199,5.036162920496327
525.0,-29.23442737055317,5.557914735217989,35.394333589857744,24.903581162821524,5.78481245221232,-25.732503399702324,-39.27305369926614,2.2828884813614825,0.6765612423076846,-4.235397826947166,40.78353586110291,42337.01532476392,33692.612829030564,33692.612829030564,76029.62815379447,77406.09521350625,77406.09521350625,33692.612829030564,111098.70804253682,111098.70804253682,111098.70804253682,137740.36196338825,137740.36196338825,0.0,0.0,91584.32311617128,56515.243227429164,38965.64432082457,26641.653920851437,65607.298241676,22645.40583272372,1610.0,0.0,0.887963225710434,2.8980467290190397,0.0014959128700940735,0.0,0.6765612423076846,365349.7688668462,1588595.4624747315,4.348149630426355,1588595.4624747315,4.348149630426355,0.85,0.10329547252032803,4.028046144702076,101325.0,128319.82345823004,1.2664181935181844,1.0,0.0,4.028046144702335,1.2810696084206312,1.2813686670981075,3.144283587890325,22736.661851957277,2318.4942719437604,19326.158141594842,1970.719679155965,0.85,0.8499998050475099,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5762.792617284452,4632.441516551485,5.846577356952892,5.557914735217989,-1.0988341673156015,6.65674890253359,5.036240420128042,3.5,1.4389258343222977,0.6,0.0002334323654385558,0.9236406032833823,0.000252730731638198,198.29785803385997,0.0,0.0,0.0,0.0,8.559519941293186e-05,0.00014783716602562394,0.0005954949266531953,0.10329547250093563,0.07192361843254522,0.0313718540683904,0.10329547293323646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539995.9886197991,578.3410548051457,0.0,0.10329547250093563,0.0719236184460478,0.03137185407428022,0.3734216703931723,0.3734216703931723,0.16288009333226106,0.0,4.948593482470756,5.175744921462524,4.428680553003176,4.911959069254863,5.177758349917269,4.303759832493313,26641.653920851437,22645.40583272372,0.85,1.1588593066845396,0.6453095381066918,42257.45940475719,25750.0,0.0,0.0,7600.167501029004,0.11178724219795393,2.7946810549488457,3164.0606310223275,4436.106870006676,7600.167501029004,68.47281434344788,0.604909319252997,1.2074844887586877,1.263692050147444,1.1523885827651905,0.0036407345314518878,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33350.167501029006,,,,,,,,,,,,,,,,,,,,2.0,16547.48556938261,1610.0,0.3734216703931723,0.16288009333226106,6.112871282664199,5.036240420128042
526.0,-29.234827818079502,5.555069178462226,35.394144518166975,24.902414401900046,5.783509486917288,-25.732994098249232,-39.27359377322716,2.2816757670862606,0.6667673848046434,-4.236772169506139,40.78316020064663,42337.640123556965,33687.93873383929,33687.93873383929,76025.57885739626,77406.64652143986,77406.64652143986,33687.93873383929,111094.58525527915,111094.58525527915,111094.58525527915,137735.57661568563,137735.57661568563,0.0,0.0,91584.50902510222,56515.502627216214,38965.56266431778,26640.991360406482,65606.55402472426,22644.84265634551,1610.0,0.0,0.8879576694159171,2.898015148694953,0.0014959128700940735,0.0,0.6667673848046434,365330.32305843115,1588578.9976866725,4.348336005584168,1588578.9976866725,4.348336005584168,0.85,0.1032937005155363,4.028046144702076,101325.0,128320.01576345635,1.266420091423206,1.0,0.0,4.028046144702059,1.281075248917126,1.2813743089113452,3.144269743800705,22736.708005582204,2318.498978303723,19326.204330536948,1970.7243891172775,0.85,0.8500001110887325,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5762.843247126782,4632.441516551485,5.8457149169613976,5.555069178462226,-1.1006587909212282,6.655727969383454,5.036314164700068,3.5,1.4389469042000194,0.6,0.0002334323654385558,0.9236788601412722,0.0002527202640567669,198.29818358919962,0.0,0.0,0.0,0.0,8.559000056083863e-05,0.00014784236487771715,0.0005955158678693261,0.10329370050065598,0.07192392505483886,0.03136977544581713,0.10329370096282711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539994.1292187801,578.3416645171428,0.0,0.10329370050065598,0.07192392506520007,0.03136977545033622,0.3734226105016228,0.3734226105016228,0.16286901698868073,0.0,4.940106552883492,5.176889159418977,4.39814944788219,4.9035395543107825,5.178878963802447,4.273510409231619,26640.991360406482,22644.84265634551,0.85,1.1588107314513962,0.645326381684393,42257.45940475719,25750.0,0.0,0.0,7596.471923147891,0.11172401992820868,2.7931004982052148,3162.640419271208,4433.831503876683,7596.471923147891,68.58457154940615,0.6045672074037263,1.2074192056597726,1.2637055411670062,1.1523885827651905,0.00364000904942837,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33346.47192314789,,,,,,,,,,,,,,,,,,,,2.0,16547.5031169868,1610.0,0.3734226105016228,0.16286901698868073,6.112871282664199,5.036314164700068
527.0,-29.235231132166042,5.552233582714335,35.39395474436699,24.9013049871661,5.78227138625442,-25.733480890610743,-39.27412190297616,2.280521144699754,0.6563842012282066,-4.238077709695805,40.78276160782367,42338.20381087534,33683.05001800922,33683.05001800922,76021.25382888457,77407.16754702288,77407.16754702288,33683.05001800922,111090.2175650321,111090.2175650321,111090.2175650321,137730.3765003544,137730.3765003544,0.0,0.0,91584.69207246599,56515.72833632109,38965.51526238322,26640.158935322317,65605.67419770554,22644.13509502397,1609.988908652971,0.0,0.887952540321117,2.8979997822562815,0.0014959128700940735,0.0,0.6563842012282066,365311.8514981197,1588561.527939381,4.34850805257151,1588561.527939381,4.34850805257151,0.85,0.10329184455558481,4.028046144702076,101325.0,128320.19504047687,1.2664218607498334,1.0,0.0,4.028046144702437,1.2810806192666246,1.2813796805145226,3.144256562875798,22736.753448796404,2318.503612221952,19326.23706243574,1970.7277268420653,0.85,0.8499998518239988,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5762.892300144842,4632.441516551485,5.844816849546649,5.552233582714335,-1.102434115569002,6.654667698283337,5.036385612970776,3.5,1.4389673179916502,0.6,0.0002334323654385558,0.9237173925847993,0.00025270972194791296,198.2985114760724,0.0,0.0,0.0,0.0,8.55849169681833e-05,0.0001478474484703725,0.0005955363448151228,0.10329184454247922,0.07192417552811799,0.03136766901436123,0.10329184502162742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539992.1563115439,578.3423114479406,0.0,0.10329184454247922,0.07192417553724373,0.03136766901834108,0.3734235491687668,0.3734235491687668,0.1628579228138078,0.0,4.931475987389092,5.178020098788124,4.367176894202942,4.894461910924008,5.180086132958877,4.240902397556283,26640.158935322317,22644.13509502397,0.85,1.1587603474631056,0.6453436281027665,42257.45940475719,25750.0,0.0,0.0,7592.778528262177,0.11166086571562926,2.791521642890729,3161.220661862153,4431.557866400024,7592.778528262177,68.69626556543044,0.6042254638291622,1.2073540367627407,1.2637189938156455,1.1523885827651905,0.0036392857685663724,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33342.77852826218,,,,,,,,,,,,,,,,,,,,2.0,16547.520613775676,1609.988908652971,0.3734235491687668,0.1628579228138078,6.112871282664199,5.036385612970776
528.0,-29.23563765138246,5.54940420660534,35.39376591222266,24.90008755065503,5.780912498286071,-25.733982647517088,-39.27467109225688,2.2792574944206585,0.6473330545802014,-4.239510734830765,40.78240948667176,42338.84215898671,33678.61206571469,33678.61206571469,76017.45422470139,77407.74026454944,77407.74026454944,33678.61206571469,111086.35233026414,111086.35233026414,111086.35233026414,137726.0223234409,137726.0223234409,0.0,0.0,91584.87920147761,56515.981095914874,38965.44233951415,26639.669993176765,65605.11233269091,22643.71949420025,1610.0,0.0,0.8879466046687035,2.8979511385008183,0.0014959128700940735,0.0,0.6473330545802014,365291.5770482603,1588546.095098697,4.348707155897074,1588546.095098697,4.348707155897074,0.85,0.10329013191939083,4.028046144702076,101325.0,128320.38862625335,1.2664237712929025,1.0,0.0,4.028046144699403,1.281086496775415,1.2813855593953851,3.1442421373115335,22736.79990531773,2318.5083494687515,19326.27603605101,1970.7317010448025,0.85,0.8499998291989604,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5762.940159878118,4632.441516551485,5.843998225105111,5.54940420660534,-1.1042946011860941,6.653698807791434,5.036455323550932,3.5,1.4389872353002662,0.6,0.0002334323654385558,0.9237562330000177,0.0002526990964709965,198.29884196975357,0.0,0.0,0.0,0.0,8.557963095980598e-05,0.0001478527344787498,0.0005955576371007878,0.10329013190233843,0.0719245339667218,0.031365597935616635,0.1032901323495412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539990.4134257709,578.3428829523475,0.0,0.10329013190233843,0.0719245339785959,0.03136559794079494,0.37342448663891004,0.37342448663891004,0.16284676723861816,0.0,4.923096148745685,5.179174412813154,4.336974307428363,4.886843789410989,5.181093841136203,4.21354174063174,26639.669993176765,22643.71949420025,0.85,1.1587123552080563,0.6453588852082391,42257.45940475719,25750.0,0.0,0.0,7589.086932634881,0.11159777945625593,2.789944486406396,3159.8011248035564,4429.285807831325,7589.086932634881,68.8078964595286,0.6038840879667524,1.207288981805414,1.2637323995503402,1.1523885827651905,0.003638565146848998,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33339.086932634884,,,,,,,,,,,,,,,,,,,,2.0,16547.53803978954,1610.0,0.37342448663891004,0.16284676723861816,6.112871282664199,5.036455323550932
529.0,-29.236047186548184,5.546582893886797,35.39357717886846,24.898926237970613,5.779617123325366,-25.734480766322438,-39.27521602073682,2.2780507030988826,0.637674695698081,-4.240876521341428,40.782034699670234,42339.45037424653,33673.955449326204,33673.955449326204,76013.40582357274,77408.28302716244,77408.28302716244,33673.955449326204,111082.23847648865,111082.23847648865,111082.23847648865,137721.2492428568,137721.2492428568,0.0,0.0,91585.06331580722,56516.230662888316,38965.369614354335,26639.010766368145,65604.38038072248,22643.15915141292,1610.0,0.0,0.8879410874150483,2.897918763862197,0.0014959128700940735,0.0,0.637674695698081,365272.25471166294,1588529.6689784005,4.348892226244633,1588529.6689784005,4.348892226244633,0.85,0.1032883362129394,4.028046144702076,101325.0,128320.57592063131,1.266425619744696,1.0,0.0,4.028046144699646,1.281092109871332,1.2813911738016486,3.1442283608370967,22736.845613416146,2318.5130103976535,19326.316271674557,1970.7358039365695,0.85,0.8499998900582248,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5762.986062879438,4632.441516551485,5.843143655374595,5.546582893886797,-1.10610761474872,6.6526905086355175,5.03652218439591,3.5,1.4390063383988314,0.6,0.0002334323654385558,0.9237953633524166,0.00025268839258019116,198.29917491646762,0.0,0.0,0.0,0.0,8.557438626036262e-05,0.00014785797917819316,0.0005955787629921608,0.10328833619834826,0.0719248377350208,0.03136349846332746,0.1032883366517337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539988.558352947,578.3434912429934,0.0,0.10328833619834826,0.0719248377451814,0.03136349846775801,0.37342542532347467,0.37342542532347467,0.1628355886061316,0.0,4.914708888702535,5.1802903098318325,4.306834999795058,4.878551217039501,5.18218255213867,4.183781483671282,26639.010766368145,22643.15915141292,0.85,1.1586635737193687,0.6453753564706751,42257.45940475719,25750.0,0.0,0.0,7585.397923100967,0.11153476104632692,2.7883690261581706,3158.382291297734,4427.015631803233,7585.397923100967,68.91946429960448,0.6035430792550154,1.207224040526355,1.2637457760575135,1.1523885827651905,0.0036378462323593008,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33335.397923100965,,,,,,,,,,,,,,,,,,,,2.0,16547.555388150166,1610.0,0.37342542532347467,0.1628355886061316,6.112871282664199,5.03652218439591
530.0,-29.23646084477434,5.5437696131995535,35.39338854679166,24.897766357194655,5.7783239661390695,-25.734982374335114,-39.275761403236515,2.276845495699753,0.6280611396378504,-4.242239522256732,40.781660182738854,42340.04401308608,33669.30479029906,33669.30479029906,76009.34880338513,77408.8225841357,77408.8225841357,33669.30479029906,111078.12737443476,111078.12737443476,111078.12737443476,137716.47999218223,137716.47999218223,0.0,0.0,91585.24679077034,56516.46821972047,38965.30952338874,26638.352617747485,65603.66214113623,22642.59972508536,1610.0,0.0,0.8879355829203951,2.897886121251865,0.0014959128700940735,0.0,0.6280611396378504,365252.97258318367,1588513.2548241483,4.349076870174892,1588513.2548241483,4.349076870174892,0.85,0.10328653246524355,4.028046144702076,101325.0,128320.76494096813,1.2664274852303787,1.0,0.0,4.0280461447001,1.2810977156491092,1.281396780888064,3.1442146024443867,22736.891162785872,2318.5176551407335,19326.359408521548,1970.7402026707948,0.85,0.8500000844510158,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.030398149136,4632.441516551485,5.842291722270343,5.5437696131995535,-1.1079168153040229,6.651686428503576,5.036586762070158,3.5,1.4390247891629022,0.6,0.0002334323654385558,0.9238348894713679,0.0002526775813502013,198.29951121631075,0.0,0.0,0.0,0.0,8.556913748862086e-05,0.00014786322794993495,0.0005955999052869397,0.10328653245084565,0.07192514053273398,0.03136139191811167,0.10328653290136518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539986.7046185038,578.3440990940783,0.0,0.10328653245084565,0.07192514054276017,0.03136139192248339,0.3734263634184874,0.3734263634184874,0.16282437523168422,0.0,4.906348284412445,5.181397246585163,4.2768035369878135,4.870300661894589,5.1832587920973765,4.154187426990063,26638.352617747485,22642.59972508536,0.85,1.1586144175894124,0.6453914710126695,42257.45940475719,25750.0,0.0,0.0,7581.711107829832,0.11147181038227783,2.786795259556943,3156.96392241006,4424.747185419772,7581.711107829832,69.03096915345829,0.6032024371335376,1.2071592126648647,1.2637591146191005,1.1523885827651905,0.003637129492598148,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33331.71110782983,,,,,,,,,,,,,,,,,,,,2.0,16547.57266254063,1610.0,0.3734263634184874,0.16282437523168422,6.112871282664199,5.036586762070158
531.0,-29.236875685686876,5.540971912683271,35.39319673731666,24.896837258152686,5.77729032769292,-25.735459093960355,-39.27627297872675,2.275873735965809,0.6159274276140536,-4.24332782688324,40.781190374543975,42340.49206422382,33663.75055272989,33663.75055272989,76004.2426169537,77409.24593295054,77409.24593295054,33663.75055272989,111072.99648568043,111072.99648568043,111072.99648568043,137709.9902204338,137709.9902204338,0.0,0.0,91585.41961144947,56516.66574272043,38965.2820763656,26636.993734753378,65602.27581111898,22641.44467454037,1609.9544487032063,0.0,0.8879317984843321,2.897920469506097,0.0014959128700940735,0.0,0.6159274276140536,365237.5771070718,1588492.6644682207,4.34920381700633,1588492.6644682207,4.34920381700633,0.85,0.10328439410891599,4.028046144702076,101325.0,128320.92328377755,1.266429047952406,1.0,0.0,4.028046144698724,1.2811022356281454,1.2814013019222645,3.144203509040837,22736.934067130293,2318.522030166295,19326.39256421205,1970.7435836103102,0.85,0.8499999387406985,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.073168443046,4632.441516551485,5.841284600907557,5.540971912683271,-1.1095349628187918,6.650506875502063,5.036649060552651,3.5,1.4390425887293288,0.6,0.0002334323654385558,0.9238745304315958,0.0002526667396378011,198.2998484788111,0.0,0.0,0.0,0.0,8.556421434664931e-05,0.00014786815109190648,0.000595619735929978,0.10328439410191854,0.07192521585545467,0.03135917824646388,0.10328439464370141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539984.3792262361,578.3448616037141,0.0,0.10328439410191854,0.07192521586032757,0.03135917824858842,0.37342730124220047,0.37342730124220047,0.16281312051338254,0.0,4.897347981157623,5.182471221290825,4.244746350835499,4.8592552544972705,5.184718038725805,4.114544074988487,26636.993734753378,22641.44467454037,0.85,1.1585610663231243,0.6454119394596902,42257.45940475719,25750.0,0.0,0.0,7578.026490775742,0.11140892736074147,2.7852231840185344,3155.5460216866795,4422.480469089062,7578.026490775742,69.14241108878683,0.602862161042973,1.2070944979609792,1.2637724153818772,1.1523885827651905,0.003636414918503862,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33328.026490775745,,,,,,,,,,,,,,,,,,,,2.0,16547.58984068128,1609.9544487032063,0.37342730124220047,0.16281312051338254,6.112871282664199,5.036649060552651
532.0,-29.237294078886606,5.538174539044146,35.39300848733913,24.89545972729104,5.775753580616473,-25.735989324907976,-39.27685656873507,2.2744488266378435,0.6091401365215461,-4.244947993030017,40.78091042869719,42341.225302977204,33660.027317743494,33660.027317743494,76001.2526207207,77409.89049777594,77409.89049777594,33660.027317743494,111069.91781551944,111069.91781551944,111069.91781551944,137706.95982983016,137706.95982983016,0.0,0.0,91585.61137915557,56516.94618435696,38965.18354977623,26637.042014310708,65602.22556408694,22641.4857121641,1610.0,0.0,0.8879246637630358,2.8978188013922073,0.0014959128700940735,0.0,0.6091401365215461,365214.6587037687,1588480.3953352408,4.349443149333395,1588480.3953352408,4.349443149333395,0.85,0.10328286296379326,4.028046144702076,101325.0,128321.13451887562,1.2664311326807365,1.0,0.0,4.028046144703046,1.281108863414943,1.2814079312562825,3.144187242577384,22736.98167525076,2318.5268848435257,19326.431866009196,1970.7475912782854,0.85,0.8499998874980863,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.115946226253,4632.441516551485,5.84059519742691,5.538174539044146,-1.1115145205832384,6.649689059627384,5.036711370252238,3.5,1.4390603915006395,0.6,0.0002334323654385558,0.9239145126966619,0.0002526558055216911,198.30018863045595,0.0,0.0,0.0,0.0,8.555859849330004e-05,0.00014787376694525576,0.0005956423568464107,0.10328286294025821,0.07192573753548773,0.03135712540477049,0.10328286337534393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539982.9935898321,578.3453159614216,0.0,0.10328286294025821,0.07192573755187753,0.03135712541191572,0.3734282375871341,0.3734282375871341,0.1628016898051393,0.0,4.889314392162646,5.1836653183675026,4.21558879220953,4.854088129551542,5.1853910917332655,4.095991230025675,26637.042014310708,22641.4857121641,0.85,1.1585163760408543,0.6454236108440251,42257.45940475719,25750.0,0.0,0.0,7574.342481048755,0.11134611187854744,2.7836527969636835,3154.127615246547,4420.214865802208,7574.342481048755,69.25379017318359,0.6025222504250398,1.2070298961554686,1.2637856426572105,1.1523885827651905,0.003635704425714901,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33324.342481048756,,,,,,,,,,,,,,,,,,,,2.0,16547.606981340174,1610.0,0.3734282375871341,0.1628016898051393,6.112871282664199,5.036711370252238
