time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
533.0,-29.23771546566491,5.535385157665974,35.3928203272501,24.894306621886813,5.774469378250308,-25.736496991964497,-39.27741040298713,2.273250904549881,0.5997179147213956,-4.246300914598291,40.780536546655064,42341.82274414002,33655.38805185779,33655.38805185779,75997.21079599782,77410.42129451642,77410.42129451642,33655.38805185779,111065.80934637421,111065.80934637421,111065.80934637421,137702.19695383523,137702.19695383523,0.0,0.0,91585.79285322168,56517.19430284503,38965.10950041849,26636.387607461005,65601.49710787949,22640.929466341855,1610.0,0.0,0.887919206837005,2.8977847885740555,0.0014959128700940735,0.0,0.5997179147213956,365195.5215303706,1588464.0093901053,4.349626202242473,1588464.0093901053,4.349626202242473,0.85,0.10328101593076566,4.028046144702076,101325.0,128321.32526517137,1.2664330152003096,1.0,0.0,4.028046144702088,1.2811144354521604,1.2814135045942614,3.1441735673522446,22737.02672787915,2318.5314789330864,19326.472173462033,1970.7517014946015,0.85,0.8499999760199408,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.155590319868,4632.441516551485,5.839750033538455,5.535385157665974,-1.1133111674746181,6.648696325140593,5.0367691157255745,3.5,1.439076890207307,0.6,0.0002334323654385558,0.9239547829194352,0.0002526447936131416,198.30053121704515,0.0,0.0,0.0,0.0,8.555326929295074e-05,0.00014787909614560505,0.0005956638231113321,0.10328101591569183,0.07192603781499127,0.031354978100700565,0.10328101636559103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539981.1430027285,578.3459227783799,0.0,0.10328101591569183,0.07192603782548873,0.03135497810527693,0.37342918075245124,0.37342918075245124,0.16279027284422193,0.0,4.881173767562984,5.184727993821184,4.186379772835323,4.846018829319689,5.186431172407936,4.067073371457639,26636.387607461005,22640.929466341855,0.85,1.1584676287344924,0.6454398849238197,42257.45940475719,25750.0,0.0,0.0,7570.662286477316,0.1112833638327212,2.7820840958180275,3152.7106701177595,4417.951616359556,7570.662286477316,69.365106474139,0.6021827047225169,1.2069654069898315,1.2637988685598385,1.1523885827651905,0.0036349941394911915,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33320.662286477316,,,,,,,,,,,,,,,,,,,,2.0,16547.624037006884,1610.0,0.37342918075245124,0.16279027284422193,6.112871282664199,5.0367691157255745
534.0,-29.238139416919296,5.532608321682557,35.39263027292335,24.893293808586918,5.773343152798961,-25.736991170140573,-39.277943422179646,2.272194906020837,0.5887690548244677,-4.247486590533461,40.780105055414595,42342.323057138674,33650.20460848279,33650.20460848279,75992.52766562146,77410.8804992582,77410.8804992582,33650.20460848279,111061.08510774099,111061.08510774099,111061.08510774099,137696.39360705946,137696.39360705946,0.0,0.0,91585.96773045718,56517.41028833997,38965.06382457468,26635.308499318482,65600.37232389316,22640.01222442071,1609.972369493934,0.0,0.8879147957293068,2.897791463215702,0.0014959128700940735,0.0,0.5887690548244677,365178.75070401805,1588445.0987933297,4.349774174239355,1588445.0987933297,4.349774174239355,0.85,0.10327896821265409,4.028046144702076,101325.0,128321.49368535368,1.2664346773782746,1.0,0.0,4.028046144702428,1.2811193473836764,1.281418417672441,3.1441615122964306,22737.07014278286,2318.5359060212063,19326.509121017698,1970.7554690967556,0.85,0.8499999779941861,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.193688659926,4632.441516551485,5.838812024432798,5.532608321682557,-1.1149907607514025,6.64759908243396,5.0368246099082326,3.5,1.4390927456880664,0.6,0.0002334323654385558,0.9239953001298933,0.0002526337151344172,198.30087588974268,0.0,0.0,0.0,0.0,8.554814067260926e-05,0.00014788422476594653,0.0005956844814307262,0.10327896820389476,0.07192619978621408,0.03135276841768069,0.10327896868245796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539979.0072719764,578.3466230945311,0.0,0.10327896820389476,0.07192619979231425,0.031352768420339835,0.37343012219722804,0.37343012219722804,0.1627788443208408,0.0,4.87264621412578,5.1857688463209115,4.155949854372466,4.836255645357937,5.18769957624869,4.032074306468473,26635.308499318482,22640.01222442071,0.85,1.1584161030431108,0.6454585783153647,42257.45940475719,25750.0,0.0,0.0,7566.984290472996,0.111220683120484,2.7805170780120974,3151.2941967345682,4415.690093738427,7566.984290472996,69.4763600590406,0.601843523379242,1.2069010302062966,1.2638120568472941,1.1523885827651905,0.00363428600559497,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33316.984290472996,,,,,,,,,,,,,,,,,,,,2.0,16547.641018755796,1609.972369493934,0.37343012219722804,0.1627788443208408,6.112871282664199,5.0368246099082326
535.0,-29.23856786448521,5.529834758749441,35.39244241317743,24.892009002529107,5.771912119494712,-25.737519877536222,-39.27851918907834,2.270864132545683,0.5810697274968106,-4.248994086518388,40.779788865634195,42342.98323526455,33646.13508611415,33646.13508611415,75989.1183213787,77411.47245733459,77411.47245733459,33646.13508611415,111057.60754344874,111057.60754344874,111057.60754344874,137692.69073500944,137692.69073500944,0.0,0.0,91586.1537668977,56517.66454482763,38964.988024522296,26635.083191560698,65600.07121608299,22639.820712826593,1610.0,0.0,0.8879083555581602,2.897715634933136,0.0014959128700940735,0.0,0.5810697274968106,365157.42875701824,1588431.2415223997,4.3499902136165165,1588431.2415223997,4.3499902136165165,0.85,0.10327728905961868,4.028046144702076,101325.0,128321.69239333076,1.2664366384735333,1.0,0.0,4.028046144700449,1.2811255374726205,1.2814246092064274,3.144146320467959,22737.116328063225,2318.540615609125,19326.54816295212,1970.7594502661073,0.85,0.8499999685139659,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.231193372194,4632.441516551485,5.838067909683672,5.529834758749441,-1.1168882985912716,6.646723057340713,5.036879239649345,3.5,1.439108354185527,0.6,0.0002334323654385558,0.9240362490024596,0.0002526225196149577,198.30122421916232,0.0,0.0,0.0,0.0,8.554260106033632e-05,0.00014788976437821947,0.0005957067952445853,0.10327728904001918,0.07192663210079747,0.03135065693922171,0.10327728946587227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539977.4422444947,578.3471362738078,0.0,0.10327728904001918,0.07192663211444732,0.03135065694517136,0.373431061650097,0.373431061650097,0.16276731300693106,0.0,4.86470696181749,5.186879955504537,4.127290618268773,4.830063814015205,5.188485595310738,4.009897763241781,26635.083191560698,22639.820712826593,0.85,1.1583694485799378,0.6454716046845304,42257.45940475719,25750.0,0.0,0.0,7563.307534139836,0.11115806963925258,2.778951740981312,3149.877608422902,4413.429925716934,7563.307534139836,69.58755099517319,0.601504705840111,1.2068367655478176,1.2638251859903336,1.1523885827651905,0.0036335811785456625,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33313.307534139836,,,,,,,,,,,,,,,,,,,,2.0,16547.657935083476,1610.0,0.373431061650097,0.16276731300693106,6.112871282664199,5.036879239649345
536.0,-29.238997995571633,5.527069103311842,35.39225464602798,24.89086124058815,5.770635416499523,-25.73803466516603,-39.27907787784932,2.269672086093203,0.5717842803426265,-4.250338541138091,40.779415842977045,42343.56530043684,33641.51261524965,33641.51261524965,75985.0779156865,77411.99454948219,77411.99454948219,33641.51261524965,111053.50716473184,111053.50716473184,111053.50716473184,137687.93924928101,137687.93924928101,0.0,0.0,91586.3331103834,56517.903861334955,38964.921387831615,26634.43208454916,65599.35347238078,22639.267271866785,1610.0,0.0,0.887902937317015,2.8976807976201235,0.0014959128700940735,0.0,0.5717842803426265,365138.41368433024,1588414.8936232193,4.350171973405233,1588414.8936232193,4.350171973405233,0.85,0.10327541718838373,4.028046144702076,101325.0,128321.87356333845,1.2664384264824915,1.0,0.0,4.028046144704582,1.2811310823240123,1.2814301553522343,3.1441327123178313,22737.160851755176,2318.5451557621795,19326.58705791334,1970.7634164483634,0.85,0.8500000146861538,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.266198511144,4632.441516551485,5.837230392713851,5.527069103311842,-1.1186735188479515,6.645742622159793,5.036930228700659,3.5,1.4391229224859026,0.6,0.0002334323654385558,0.9240773607470316,0.0002526112805640506,198.30157391852114,0.0,0.0,0.0,0.0,8.553722607838216e-05,0.00014789513936017362,0.0005957284459199236,0.10327541717372338,0.07192692975651624,0.03134848741720714,0.10327541761498525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539975.5959158773,578.347741692304,0.0,0.10327541717372338,0.07192692976672656,0.03134848742165718,0.37343200446558017,0.37343200446558017,0.16275578659538256,0.0,4.856706563819955,5.187908652894123,4.09861857444514,4.822122821480718,5.189491572997326,3.981477666314106,26634.43208454916,22639.267271866785,0.85,1.1583205305167894,0.6454875400298679,42257.45940475719,25750.0,0.0,0.0,7559.633962737724,0.11109552328663838,2.777388082165957,3148.462098688261,4411.171864049463,7559.633962737724,69.69867934971909,0.6011662515510731,1.2067726127580711,1.2638382998280397,1.1523885827651905,0.003632877303742255,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33309.633962737724,,,,,,,,,,,,,,,,,,,,2.0,16547.674747203342,1610.0,0.37343200446558017,0.16275578659538256,6.112871282664199,5.036930228700659
537.0,-29.239430800796406,5.524312938095967,35.392066275558484,24.889763874840014,5.769415704046348,-25.738546160854533,-39.27962853396309,2.268531064105186,0.5619844274282286,-4.251622381292757,40.77902273653698,42344.10311680202,33636.70242555777,33636.70242555777,75980.8055423598,77412.48994781166,77412.48994781166,33636.70242555777,111049.19237336943,111049.19237336943,111049.19237336943,137682.82438487097,137682.82438487097,0.0,0.0,91586.50991488899,56518.12308388213,38964.87425667429,26633.63201150154,65598.50626817583,22638.58720977631,1609.99026333868,0.0,0.8878978951521215,2.897660184147551,0.0014959128700940735,0.0,0.5619844274282286,365120.2566244753,1588397.6656787612,4.3503411187411105,1588397.6656787612,4.3503411187411105,0.85,0.1032734714793276,4.028046144702076,101325.0,128322.04899870849,1.2664401578949764,1.0,0.0,4.028046144700738,1.2811363898780423,1.2814354641452839,3.144119686652196,22737.204745121646,2318.5496316399226,19326.61959948799,1970.7667347654897,0.85,0.8499998049951408,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.299667644796,4632.441516551485,5.836361869988203,5.524312938095967,-1.120415137283279,6.644728075379247,5.036978980574899,3.5,1.4391368515928282,0.6,0.0002334323654385558,0.9241187300765507,0.0002525999721044709,198.3019257932167,0.0,0.0,0.0,0.0,8.553192868173384e-05,0.00014790043675682197,0.00059574978407807,0.10327347146796988,0.07192717803967857,0.0313462934282913,0.10327347190453133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539973.6501814608,578.348379705605,0.0,0.10327347146796988,0.07192717804758886,0.03134629343173874,0.3734329457122454,0.3734329457122454,0.16274424422256398,0.0,4.848580647077824,5.1889251658636795,4.069561934743433,4.8136068087209765,5.190573410000354,3.9509969556445412,26633.63201150154,22638.58720977631,0.85,1.1582703610923653,0.6455040751033786,42257.45940475719,25750.0,0.0,0.0,7555.962599653043,0.11103304396044733,2.775826099011181,3147.047070035172,4408.9155296178715,7555.962599653043,69.80974518975846,0.6008281599591302,1.2067085715814563,1.2638513764470252,1.1523885827651905,0.0036321755565623575,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33305.962599653045,,,,,,,,,,,,,,,,,,,,2.0,16547.691511315094,1609.99026333868,0.3734329457122454,0.16274424422256398,6.112871282664199,5.036978980574899
538.0,-29.23986680220027,5.521562976827989,35.39187874441758,24.888572003133618,5.768090330160918,-25.73907110016279,-39.280196198355384,2.2672946281241155,0.5533565694325944,-4.253017857681269,40.77867044169872,42344.69899524111,33632.28846258283,33632.28846258283,75976.98745782394,77413.03036021705,77413.03036021705,33632.28846258283,111045.31882279988,111045.31882279988,111045.31882279988,137678.45228865067,137678.45228865067,0.0,0.0,91586.69024469759,56518.35887972427,38964.81262774813,26633.13346585079,65597.94609359892,22638.163445973172,1610.0,0.0,0.88789214595492,2.8976103455355045,0.0014959128700940735,0.0,0.5533565694325944,365100.5215228836,1588382.2264285774,4.350533983910021,1588382.2264285774,4.350533983910021,0.85,0.10327165108657055,4.028046144702076,101325.0,128322.23913256718,1.2664420343702658,1.0,0.0,4.028046144700952,1.281142141307455,1.2814412169173361,3.1441055717606003,22737.249513677445,2318.5541967621407,19326.662672151077,1970.7711269547783,0.85,0.8500000257518064,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.331937619725,4632.441516551485,5.835563321114744,5.521562976827989,-1.1222311465281871,6.643794123356176,5.037025985906963,3.5,1.4391502816877038,0.6,0.0002334323654385558,0.9241604069306222,0.00025258858060566087,198.30228026769834,0.0,0.0,0.0,0.0,8.552646798024233e-05,0.00014790589745831346,0.0005957717800356601,0.10327165107041153,0.0719275209323382,0.031344130138073335,0.10327165149780576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539971.9064511983,578.3489514803646,0.0,0.10327165107041153,0.07192752094359275,0.031344130142977794,0.3734338856504663,0.3734338856504663,0.16273264663388348,0.0,4.840675688870931,5.189961570472519,4.041184803640192,4.8063744271138376,5.191479040639365,3.925130532439482,26633.13346585079,22638.163445973172,0.85,1.158222047827772,0.6455186711916446,42257.45940475719,25750.0,0.0,0.0,7552.293110425588,0.11097063155867981,2.774265788966993,3145.632318519863,4406.660791905725,7552.293110425588,69.92074858226921,0.6004904305123362,1.206644641763089,1.2638644083622415,1.1523885827651905,0.003631476337444417,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33302.293110425584,,,,,,,,,,,,,,,,,,,,2.0,16547.70820751724,1610.0,0.3734338856504663,0.16273264663388348,6.112871282664199,5.037025985906963
539.0,-29.240304539006193,5.518820837471439,35.39169131360852,24.887429479882144,5.766820772987224,-25.739592018840874,-39.28076333887873,2.266108252822631,0.5442003513582563,-4.254353997182888,40.77829830161367,42345.285403211084,33627.68290421725,33627.68290421725,75972.96830742832,77413.54473707192,77413.54473707192,33627.68290421725,111041.22764128917,111041.22764128917,111041.22764128917,137673.7132617432,137673.7132617432,0.0,0.0,91586.86784338369,56518.60850952572,38964.73259317552,26632.485620454016,65597.21821362953,22637.61277738591,1610.0,0.0,0.8878867655675411,2.8975747670762355,0.0014959128700940735,0.0,0.5442003513582563,365081.626359774,1588365.9175891846,4.350714478366848,1588365.9175891846,4.350714478366848,0.85,0.10326975725688577,4.028046144702076,101325.0,128322.42464531015,1.266443865238689,1.0,0.0,4.02804614470161,1.2811476599221931,1.2814467368203646,3.144092028351133,22737.293604206632,2318.558692744886,19326.69586688707,1970.774511875826,0.85,0.8499998374173887,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.362338726347,4632.441516551485,5.83473342952244,5.518820837471439,-1.1240050933323569,6.642825930803795,5.037070269154617,3.5,1.4391629340441763,0.6,0.0002334323654385558,0.9242022517097811,0.00025257714424164644,198.30263615435797,0.0,0.0,0.0,0.0,8.55210126399376e-05,0.0001479113527986182,0.0005957937543981426,0.10326975724194211,0.0719278157306502,0.03134194151129191,0.10326975768074105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539970.0644957988,578.3495554627948,0.0,0.10326975724194211,0.07192781574105864,0.03134194151582713,0.37343482642636655,0.37343482642636655,0.162721026724942,0.0,4.8327658202503585,5.190964102831856,4.012868485007118,4.798554348541131,5.192457740749205,3.8971681600431225,26632.485620454016,22637.61277738591,0.85,1.158173629558623,0.6455347735220386,42257.45940475719,25750.0,0.0,0.0,7548.626181431084,0.11090828597952947,2.7727071494882343,3144.2182660719027,4404.407915359181,7548.626181431084,70.03168959412739,0.6001530626597911,1.2065808230488027,1.2638774111106896,1.1523885827651905,0.003630778811642716,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33298.626181431086,,,,,,,,,,,,,,,,,,,,2.0,16547.724825262423,1610.0,0.37343482642636655,0.162721026724942,6.112871282664199,5.037070269154617
540.0,-29.240746044024863,5.516086490949558,35.391503985558174,24.886288598086708,5.7655535627544525,-25.740116094401458,-39.28133089849723,2.264923613131031,0.5350876036403065,-4.255687410198216,40.77792643291796,42345.85846941384,33623.083053207854,33623.083053207854,75968.9415226217,77414.0561825318,77414.0561825318,33623.083053207854,111037.13923573965,111037.13923573965,111037.13923573965,137668.97807131067,137668.97807131067,0.0,0.0,91587.04498576891,56518.847272650826,38964.66412568676,26631.838835571005,65596.50296125776,22637.063010235353,1610.0,0.0,0.8878813976558644,2.8975389306525354,0.0014959128700940735,0.0,0.5350876036403065,365062.77051741374,1588349.6207683652,4.350894555796946,1588349.6207683652,4.350894555796946,0.85,0.10326785572280686,4.028046144702076,101325.0,128322.61205104028,1.2664457147894428,1.0,0.0,4.02804614469992,1.2811531705109036,1.2814522486954918,3.144078504755021,22737.33758145487,2318.5631771761887,19326.736303648097,1970.778635277908,0.85,0.8499999718265808,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.391213159192,4632.441516551485,5.833906082314587,5.516086490949558,-1.1257753238312445,6.641861814780802,5.037112328743437,3.5,1.4391749510695535,0.6,0.0002334323654385558,0.9242444587761681,0.0002525656099119638,198.30299510592562,0.0,0.0,0.0,0.0,8.551555359031589e-05,0.0001479168118482399,0.000595815743701925,0.10326785570890762,0.0719281095657364,0.03133974614317121,0.10326785613625641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539968.2238852716,578.3501590035443,0.0,0.10326785570890762,0.07192810957541758,0.03133974614738929,0.3734357665084302,0.3734357665084302,0.16270937373099414,0.0,4.824881399962351,5.19195866128797,3.984653446037555,4.790775013838527,5.193425446392212,3.8693640745371454,26631.838835571005,22637.063010235353,0.85,1.1581248708866392,0.6455505485471369,42257.45940475719,25750.0,0.0,0.0,7544.961470582075,0.11084600712138364,2.7711501780345884,3142.8047040843335,4402.156766497742,7544.961470582075,70.14256829210733,0.5998160558516427,1.206517115185144,1.2638903770408296,1.1523885827651905,0.003630083388622443,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33294.96147058207,,,,,,,,,,,,,,,,,,,,2.0,16547.74139370834,1610.0,0.3734357665084302,0.16270937373099414,6.112871282664199,5.037112328743437
541.0,-29.24118976580161,5.513367038925418,35.3913136740206,24.885364877432607,5.7645306411309285,-25.74061773484849,-39.28186122849581,2.2639586101779186,0.5236027522428799,-4.256762303294176,40.77746488054554,42346.26754247286,33617.633224145844,33617.633224145844,75963.9007666187,77414.45780181378,77414.45780181378,33617.633224145844,111032.09102595963,111032.09102595963,111032.09102595963,137662.62352991212,137662.62352991212,0.0,0.0,91587.2121099232,56519.021850582634,38964.65584371174,26630.5325039525,65595.18834766424,22635.952628359624,1609.9571122028226,0.0,0.8878776492168239,2.8975661635044614,0.0014959128700940735,0.0,0.5236027522428799,365047.57097049156,1588329.3938146613,4.351020305633134,1588329.3938146613,4.351020305633134,0.85,0.10326563933811492,4.028046144702076,101325.0,128322.76838951033,1.2664472577301784,1.0,0.0,4.028046144701652,1.2811576594503866,1.2814567386828932,3.144067488485451,22737.379071583902,2318.567407991914,19326.77614771718,1970.7826982422318,0.85,0.850000173145324,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.418563861543,4632.441516551485,5.832932807438112,5.513367038925418,-1.127365699670305,6.640732738595723,5.037152168938455,3.5,1.4391863339824158,0.6,0.0002334323654385558,0.9242868798559265,0.00025255401815823907,198.30335586106705,0.0,0.0,0.0,0.0,8.551045292338884e-05,0.00014792191251516697,0.0005958362894236761,0.10326563933110865,0.07192818934295643,0.031337449988152216,0.10326563982990157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539965.9393764101,578.3509080987018,0.0,0.10326563933110865,0.07192818934783661,0.0313374499902783,0.37343670622002934,0.37343670622002934,0.16269768153579506,0.0,4.8163953122279395,5.192922045559897,3.954534027777129,4.780365055537061,5.19475098596331,3.832111091948434,26630.5325039525,22635.952628359624,0.85,1.1580712347984845,0.6455697225539068,42257.45940475719,25750.0,0.0,0.0,7541.2989812489195,0.11078379488282201,2.769594872070548,3141.3916357401786,4399.907345508741,7541.2989812489195,70.25338474288183,0.5994794095390797,1.206453517919371,1.2639033062887473,1.1523885827651905,0.003629390059978944,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33291.29898124892,,,,,,,,,,,,,,,,,,,,2.0,16547.75787207316,1609.9571122028226,0.37343670622002934,0.16269768153579506,6.112871282664199,5.037152168938455
542.0,-29.241636846444468,5.5106481251490225,35.391126719564156,24.88401891840624,5.763034077929684,-25.741169766149877,-39.28246311899272,2.26256699763596,0.5171511255339851,-4.258337660933026,40.7771820350764,42346.96068766507,33613.906878957176,33613.906878957176,75960.86756662224,77415.06749082898,77415.06749082898,33613.906878957176,111028.97436978616,111028.97436978616,111028.97436978616,137659.52503484252,137659.52503484252,0.0,0.0,91587.39688555383,56519.290082393614,38964.563114622455,26630.550665056373,65595.11377967882,22635.968065297915,1610.0,0.0,0.88787074672629,2.8974653365981085,0.0014959128700940735,0.0,0.5171511255339851,365025.29549238994,1588316.9985635502,4.351251867137146,1588316.9985635502,4.351251867137146,0.85,0.10326399409264872,4.028046144702076,101325.0,128322.97093913786,1.266449256739579,1.0,0.0,4.028046144700774,1.281164132920666,1.2814632136643687,3.1440516021310643,22737.42494385646,2318.572085661919,19326.81343489112,1970.7865004758119,0.85,0.850000098191116,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.445870492367,4632.441516551485,5.8322586234484,5.5106481251490225,-1.1292960890442036,6.639944214193227,5.037191945062756,3.5,1.4391976985893589,0.6,0.0002334323654385558,0.9243296241776199,0.000252542339153353,198.30371934836478,0.0,0.0,0.0,0.0,8.55046643345948e-05,0.000147927701103961,0.0005958596061264511,0.10326399407015567,0.07192868907016144,0.031335304999994235,0.10326399449650146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539964.5394000317,578.3513671533126,0.0,0.10326399407015567,0.07192868908582917,0.03133530500681955,0.373437644407062,0.373437644407062,0.16268582363722536,0.0,4.8088193286826595,5.193998443090379,3.927142960915603,4.775488786467008,5.195336674452051,3.814702596021448,26630.550665056373,22635.968065297915,0.85,1.1580263100352255,0.6455810234570252,42257.45940475719,25750.0,0.0,0.0,7537.637225789724,0.11072164916261688,2.7680412290654197,3139.9781498232037,4397.65907596652,7537.637225789724,70.3641390130224,0.5991431231743334,1.2063900309994506,1.2639161652724769,1.1523885827651905,0.0036287006249466325,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33287.637225789724,,,,,,,,,,,,,,,,,,,,2.0,16547.774291312104,1610.0,0.373437644407062,0.16268582363722536,6.112871282664199,5.037191945062756
543.0,-29.24208784383181,5.507936960975368,35.39093985625793,24.882884183339797,5.7617753478604365,-25.74170153572578,-39.28303560297934,2.2613890397536665,0.5082192172397413,-4.259661530790728,40.77681078083209,42347.515696987466,33609.31890505087,33609.31890505087,75956.83460203835,77415.56958564556,77415.56958564556,33609.31890505087,111024.88849069644,111024.88849069644,111024.88849069644,137654.79592377518,137654.79592377518,0.0,0.0,91587.57195828672,56519.518069625614,38964.50432073456,26629.907433078733,65594.4117538133,22635.42131811692,1610.0,0.0,0.887865423820906,2.897428204899561,0.0014959128700940735,0.0,0.5082192172397413,365006.5768628037,1588300.7290489518,4.351430439145078,1588300.7290489518,4.351430439145078,0.85,0.10326205166121005,4.028046144702076,101325.0,128323.15634052864,1.2664510865090417,1.0,0.0,4.028046144700475,1.281169612568382,1.2814686945912783,3.1440381548130736,22737.468407294215,2318.5765176991345,19326.84715558734,1970.789939029877,0.85,0.8499999564325841,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.470176976924,4632.441516551485,5.83143798319778,5.507936960975368,-1.1310542998968947,6.638991260872262,5.037227351138419,3.5,1.439207814610977,0.6,0.0002334323654385558,0.9243727451308636,0.0002525305583360841,198.30408602141995,0.0,0.0,0.0,0.0,8.549915889443226e-05,0.00014793320654412354,0.0005958817822934728,0.10326205164718347,0.07192898045777375,0.03133307118940971,0.1032620520704681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539962.7018355886,578.351969693182,0.0,0.10326205164718347,0.07192898046754423,0.03133307119366583,0.3734385888728354,0.3734385888728354,0.16267397861633184,0.0,4.801143034853965,5.194950467377566,3.899706166085309,4.76788074803045,5.19626481448347,3.7875485857885565,26629.907433078733,22635.42131811692,0.85,1.1579772204851373,0.645596394033149,42257.45940475719,25750.0,0.0,0.0,7533.979204212104,0.1106595698597323,2.766489246493305,3138.566087215664,4395.41311699644,7533.979204212104,70.4748311689994,0.5988071962106721,1.2063266541740567,1.2639290218744597,1.1523885827651905,0.0036280114429197673,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33283.979204212104,,,,,,,,,,,,,,,,,,,,2.0,16547.79062847103,1610.0,0.3734385888728354,0.16267397861633184,6.112871282664199,5.037227351138419
544.0,-29.242540153016023,5.505237619826649,35.390751309256316,24.88187514189633,5.760658074424727,-25.7422203405973,-39.28359107868744,2.2603382620059973,0.4979238150075389,-4.260835521079064,40.776388015340686,42347.99467904444,33604.244342828664,33604.244342828664,75952.2390218731,77416.00776106754,77416.00776106754,33604.244342828664,111020.2521038962,111020.2521038962,111020.2521038962,137649.13636342483,137649.13636342483,0.0,0.0,91587.74091283829,56519.72783081509,38964.45898002577,26628.884259528633,65593.34323955441,22634.551620599337,1609.9752670176977,0.0,0.8878610381100933,2.897427483636135,0.0014959128700940735,0.0,0.4979238150075389,364989.9780585236,1588282.2023036175,4.351577571395529,1588282.2023036175,4.351577571395529,0.85,0.10325992953863386,4.028046144702076,101325.0,128323.32097473658,1.2664527113223447,1.0,0.0,4.028046144703975,1.2811745006365947,1.2814735838005837,3.144026159356595,22737.510351836434,2318.580794852109,19326.88784212925,1970.7940879025205,0.85,0.8500001778149067,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.492977393136,4632.441516551485,5.830534447537068,5.505237619826649,-1.1327074747661752,6.6379450945928244,5.037260563487948,3.5,1.4392173038536993,0.6,0.0002334323654385558,0.9244159936880908,0.0002525187437608514,198.3044537623633,0.0,0.0,0.0,0.0,8.54938173319511e-05,0.0001479385481066047,0.0005959032983536316,0.10325992952924604,0.0719291480124203,0.031330781516825744,0.10325992997702903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539960.6093123977,578.3526558335305,0.0,0.10325992952924604,0.07192914801895971,0.03133078151967415,0.37343953153388953,0.37343953153388953,0.1626621228627046,0.0,4.79312187072054,5.195882357802077,3.8711829209800612,4.758759336086598,5.197398421891307,3.7549600262840954,26628.884259528633,22634.551620599337,0.85,1.1579260222258656,0.6456142130823354,42257.45940475719,25750.0,0.0,0.0,7530.323404982504,0.11059755687332432,2.7649389218331053,3137.154522108091,4393.168882874413,7530.323404982504,70.58546127718223,0.5984716281024038,1.2062633871925683,1.263941841994496,1.1523885827651905,0.0036273243412612345,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33280.323404982504,,,,,,,,,,,,,,,,,,,,2.0,16547.806872261823,1609.9752670176977,0.37343953153388953,0.1626621228627046,6.112871282664199,5.037260563487948
545.0,-29.242995485087434,5.502541805509492,35.39056473790581,24.880623269733064,5.759268576756462,-25.742769090659134,-39.28418493652714,2.259042182328901,0.4905398191137351,-4.2622971713321025,40.77606846373204,42348.62099559692,33600.16669329707,33600.16669329707,75948.787688894,77416.565027784,77416.565027784,33600.16669329707,111016.73172108107,111016.73172108107,111016.73172108107,137645.35694884122,137645.35694884122,0.0,0.0,91587.91995844535,56519.97592626125,38964.382257982325,26628.625227760134,65593.00748574246,22634.331443596115,1610.0,0.0,0.8878548373862273,2.8973529024721314,0.0014959128700940735,0.0,0.4905398191137351,364969.31291827443,1588268.1987854503,4.351785595577189,1588268.1987854503,4.351785595577189,0.85,0.10325813673590656,4.028046144702076,101325.0,128323.51294590638,1.2664546059304849,1.0,0.0,4.02804614470218,1.2811805298657728,1.2814796144372524,3.144011363585183,22737.554801577233,2318.5853274642445,19326.92346526637,1970.797720451568,0.85,0.8500000828552471,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.515124203635,4632.441516551485,5.829804549691319,5.502541805509492,-1.1345553127330916,6.6370971182425835,5.037292823843043,3.5,1.4392265210980124,0.6,0.0002334323654385558,0.9244595334905792,0.00025250685074030296,198.30482396238224,0.0,0.0,0.0,0.0,8.548810702056653e-05,0.00014794425841798927,0.0005959262997513893,0.10325813671598544,0.07192955729102217,0.031328579424963275,0.10325813714170771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539959.027658773,578.3531744586759,0.0,0.10325813671598544,0.0719295573048992,0.03132857943100736,0.37344047216439685,0.37344047216439685,0.16265017432037715,0.0,4.785628715736436,5.196877181759703,3.844248142848926,4.7528369904458145,5.198102998090292,3.7338452260619306,26628.625227760134,22634.331443596115,0.85,1.157879331960842,0.6456270663424294,42257.45940475719,25750.0,0.0,0.0,7526.668975238374,0.11053561010273984,2.7633902525684935,3135.7429324727404,4390.926042765634,7526.668975238374,70.69602940383947,0.5981364183048689,1.2062002298050654,1.2639546063690972,1.1523885827651905,0.0036266403510445498,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33276.668975238375,,,,,,,,,,,,,,,,,,,,2.0,16547.823074739706,1610.0,0.37344047216439685,0.16265017432037715,6.112871282664199,5.037292823843043
546.0,-29.243453578817327,5.49985366275486,35.39037826152517,24.87949359873312,5.758016735745577,-25.743306558381793,-39.2847620305605,2.2578697153100293,0.4817391217829936,-4.26361274837482,40.775698087002596,42349.166436501524,33595.59477475904,33595.59477475904,75944.76121126057,77417.05960371863,77417.05960371863,33595.59477475904,111012.65437847767,111012.65437847767,111012.65437847767,137640.63962939734,137640.63962939734,0.0,0.0,91588.0931731631,56520.20000594611,38964.32574135221,26627.985250919653,65592.31099227186,22633.787463281704,1610.0,0.0,0.8878495522797032,2.897314998124073,0.0014959128700940735,0.0,0.4817391217829936,364950.71377882914,1588251.9681023308,4.3519629038590075,1588251.9681023308,4.3519629038590075,0.85,0.10325617122099834,4.028046144702076,101325.0,128323.69411591403,1.2664563939394426,1.0,0.0,4.02804614470386,1.281185984110483,1.281485069955226,3.1439979789497277,22737.59780374541,2318.5897124650533,19326.956160215657,1970.8010544085553,0.85,0.849999913228831,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.534912848049,4632.441516551485,5.828991284475067,5.49985366275486,-1.1363023820649887,6.636156044819849,5.037321649223745,3.5,1.4392347569210702,0.6,0.0002334323654385558,0.9245033396013873,0.00025249488610739197,198.30519640911567,0.0,0.0,0.0,0.0,8.548255824130455e-05,0.00014794980719725124,0.0005959486504903032,0.10325617120718256,0.07192984602353297,0.03132632518364958,0.10325617162326146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539957.1944424473,578.3537755707374,0.0,0.10325617120718256,0.07192984603315726,0.031326325187841085,0.3734414156096947,0.3734414156096947,0.16263822889858923,0.0,4.77808277929114,5.197798173686692,3.8173081752412372,4.745351870157833,5.199003745539699,3.7071550124913415,26627.985250919653,22633.787463281704,0.85,1.157830240501946,0.6456422375709729,42257.45940475719,25750.0,0.0,0.0,7523.017644203077,0.11047372944751652,2.7618432361879104,3134.3323800832,4388.6852641198775,7523.017644203077,70.8065356151393,0.5978015662744396,1.2061371817623274,1.2639673542271141,1.1523885827651905,0.0036259573690870742,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33273.01764420308,,,,,,,,,,,,,,,,,,,,2.0,16547.839201582105,1610.0,0.3734414156096947,0.16263822889858923,6.112871282664199,5.037321649223745
547.0,-29.24391428727075,5.497174257474261,35.390191407323854,24.878399026952707,5.756804766748629,-25.743842392798783,-39.28533507334066,2.2567328722758515,0.47259773350407386,-4.264886392199113,40.775314129931544,42349.68458663852,33590.897177239145,33590.897177239145,75940.58176387766,77417.53492405819,77417.53492405819,33590.897177239145,111008.43210129734,111008.43210129734,111008.43210129734,137635.6762585705,137635.6762585705,0.0,0.0,91588.26433126791,56520.413993844784,38964.278152692365,26627.24415727314,65591.52230996551,22633.15753368217,1609.9933706966024,0.0,0.8878445262652468,2.8972867318345803,0.0014959128700940735,0.0,0.47259773350407386,364932.7081830647,1588235.1424323178,4.35213152128747,1588235.1424323178,4.35213152128747,0.85,0.10325415417251613,4.028046144702076,101325.0,128323.87172265172,1.2664581467816602,1.0,0.0,4.028046144703092,1.2811912726789445,1.281490359758275,3.1439850009901447,22737.64029534026,2318.5940454018714,19326.99348794516,1970.804860777652,0.85,0.8499999664391709,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.553205725587,4632.441516551485,5.828157731565577,5.497174257474261,-1.1380187692703485,6.635193026744609,5.037348295835281,3.5,1.4392423702386519,0.6,0.0002334323654385558,0.9245473980090917,0.00025248285370898886,198.30557098312465,0.0,0.0,0.0,0.0,8.547704874436217e-05,0.00014795531669419362,0.0005959708429982213,0.10325415416008132,0.07193010088306985,0.03132405327701147,0.10325415457843877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539955.2940105441,578.3543987220789,0.0,0.10325415416008132,0.0719301008917323,0.03132405328078383,0.3734423574908977,0.3734423574908977,0.1626262677018859,0.0,4.770457106896174,5.19870876558133,3.7901296981311248,4.73748412570319,5.1999516519328495,3.6791013981517153,26627.24415727314,22633.15753368217,0.85,1.1577804431036933,0.6456579005211502,42257.45940475719,25750.0,0.0,0.0,7519.36854356681,0.11041191480738229,2.7602978701845546,3132.9223334700814,4386.446210096729,7519.36854356681,70.9169799771494,0.5974670714685184,1.2060742428158329,1.2639800659681268,1.1523885827651905,0.0036252764447225654,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33269.36854356681,,,,,,,,,,,,,,,,,,,,2.0,16547.855257921547,1609.9933706966024,0.3734423574908977,0.1626262677018859,6.112871282664199,5.037348295835281
548.0,-29.244377765693827,5.4945013451814475,35.39000515810388,24.87724054316061,5.755521489715413,-25.744387851241594,-39.28592089852316,2.25553157526406,0.46426586877413456,-4.266235218332012,40.77495804208722,42350.244493854974,33586.470923675515,33586.470923675515,75936.71541753049,77418.04020739818,77418.04020739818,33586.470923675515,111004.5111310737,111004.5111310737,111004.5111310737,137631.21974423234,137631.21974423234,0.0,0.0,91588.4377023685,56520.64198882887,38964.217459488464,26626.708613158644,65590.92607264711,22632.702321184846,1610.0,0.0,0.8878390224470659,2.897238504633746,0.0014959128700940735,0.0,0.46426586877413456,364913.6404891813,1588219.5381620987,4.352316170020465,1588219.5381620987,4.352316170020465,0.85,0.10325222053281358,4.028046144702076,101325.0,128324.05439591396,1.2664599496265874,1.0,0.0,4.028046144706028,1.2811968611333178,1.2814959495172422,3.1439712872375893,22737.68333633194,2318.598434361575,19327.032694357524,1970.808858719086,0.85,0.8500000817354763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.570232366385,4632.441516551485,5.827372543335124,5.4945013451814475,-1.1397847009696882,6.634286046151136,5.037373098013559,3.5,1.4392494565753025,0.6,0.0002334323654385558,0.9245917236000378,0.00025247074949973764,198.30594781065523,0.0,0.0,0.0,0.0,8.54714166907852e-05,0.0001479609487477706,0.0005959935291699188,0.10325222051814129,0.07193041982082944,0.031321800697311844,0.10325222092590318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539953.5315215422,578.3549766413099,0.0,0.10325222051814129,0.07193041983105082,0.031321800701762756,0.37344329810388416,0.37344329810388416,0.1626142614556954,0.0,4.762988509788954,5.199630778820222,3.763439903989024,4.73050108710612,5.200777620484644,3.65422752932335,26626.708613158644,22632.702321184846,0.85,1.1577320212467286,0.6456723060587488,42257.45940475719,25750.0,0.0,0.0,7515.72144853807,0.11035016608225508,2.7587541520563743,3131.5126558317156,4384.208792706355,7515.72144853807,71.02736255583729,0.5971329333455356,1.206011412717754,1.2639927365501866,1.1523885827651905,0.0036245978468945825,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33265.72144853807,,,,,,,,,,,,,,,,,,,,2.0,16547.87124660957,1610.0,0.37344329810388416,0.1626142614556954,6.112871282664199,5.037373098013559
549.0,-29.244845093339002,5.491836016705966,35.38981901094546,24.87611569175499,5.754276541848153,-25.744932940981812,-39.286502882000036,2.2543643894909033,0.45558583635528294,-4.267542962293163,40.77458851623648,42350.77288015208,33581.91624110616,33581.91624110616,75932.68912125824,77418.52641869773,77418.52641869773,33581.91624110616,111000.4426598039,111000.4426598039,111000.4426598039,137626.51438094958,137626.51438094958,0.0,0.0,91588.6090785369,56520.85553999101,38964.17059838432,26626.071721145683,65590.24231953,22632.16096297383,1610.0,0.0,0.8878337729382578,2.897199915024676,0.0014959128700940735,0.0,0.45558583635528294,364895.15429975954,1588203.3451407452,4.352492288335635,1588203.3451407452,4.352492288335635,0.85,0.1032502347758412,4.028046144702076,101325.0,128324.23166859511,1.266461699171923,1.0,0.0,4.028046144702351,1.2812022909483183,1.2815013805998032,3.1439579628917174,22737.725882063107,2318.6027728187614,19327.069067518674,1970.8125677493003,0.85,0.8500000909398348,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.585537957768,4632.441516551485,5.826566816774504,5.491836016705966,-1.1415209907329134,6.633357007438879,5.03739539323435,3.5,1.4392558266383857,0.6,0.0002334323654385558,0.9246364196397283,0.0002524585453053098,198.30632776921598,0.0,0.0,0.0,0.0,8.546582191053053e-05,0.00014796654352802527,0.000596016065202954,0.10325023476201925,0.07193070576475746,0.03131952899726178,0.10325023517431942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539951.702521456,578.3555763688212,0.0,0.10325023476201925,0.07193070577438666,0.03131952900145452,0.37344423900225354,0.37344423900225354,0.16260223069769714,0.0,4.755524147142808,5.200526868331792,3.7368225047724763,4.7231287986484745,5.201647327708542,3.6279762134863063,26626.071721145683,22632.16096297383,0.85,1.1576827045605942,0.645687092812307,42257.45940475719,25750.0,0.0,0.0,7512.076824048354,0.11028848317224234,2.757212079306056,3130.1036335109807,4381.973190537374,7512.076824048354,71.13768341707058,0.5967991513649473,1.205948691220955,1.2640053765858597,1.1523885827651905,0.0036239210061738605,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33262.07682404835,,,,,,,,,,,,,,,,,,,,2.0,16547.88716444892,1610.0,0.37344423900225354,0.16260223069769714,6.112871282664199,5.03739539323435
550.0,-29.245315047881036,5.48917824516687,35.38963296784708,24.874992586579197,5.753034029289063,-25.7454801513435,-39.287088986579306,2.2531991327515235,0.4469484799773795,-4.2688480442895065,40.77421925274481,42351.307625962065,33577.36702463814,33577.36702463814,75928.67465060021,77419.00978511648,77419.00978511648,33577.36702463814,110996.37680975461,110996.37680975461,110996.37680975461,137621.81267460552,137621.81267460552,0.0,0.0,91588.77965957586,56521.07750042168,38964.11351017131,26625.435864850904,65589.54937502221,22631.62048512327,1610.0,0.0,0.8878285356306094,2.8971610696533308,0.0014959128700940735,0.0,0.4469484799773795,364876.70647237357,1588187.1637437586,4.352667998728516,1588187.1637437586,4.352667998728516,0.85,0.10324824134777152,4.028046144702076,101325.0,128324.41005479814,1.2664634597068654,1.0,0.0,4.028046144702074,1.2812077118352532,1.2815068027522145,3.1439446605672874,22737.768230395977,2318.6070911469237,19327.10350175645,1970.8160790643544,0.85,0.8500000222501991,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.59935584061,4632.441516551485,5.825763546630306,5.48917824516687,-1.1432536647199587,6.6324319098868285,5.037415521386215,3.5,1.4392615775389186,0.6,0.0002334323654385558,0.9246813692713881,0.0002524462730578114,198.30670986503128,0.0,0.0,0.0,0.0,8.546018785497943e-05,0.00014797217758357638,0.0005960387594386958,0.1032482413343104,0.07193099075600105,0.03131725057830936,0.10324824174312144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539949.8748215156,578.3561756693404,0.0,0.1032482413343104,0.07193099076537914,0.03131725058239238,0.37344517917089864,0.37344517917089864,0.16259016692901537,0.0,4.748085572084108,5.20141457962319,3.7103081248427543,4.715796524266864,5.202506456081835,3.6018795306690095,26625.435864850904,22631.62048512327,0.85,1.1576337293684067,0.6457020673188262,42257.45940475719,25750.0,0.0,0.0,7508.43443994617,0.11022686597764017,2.755671649441002,3128.695126426074,4379.7393135200955,7508.43443994617,71.24794262661696,0.5964657249872299,1.2058860780789928,1.264017980915449,1.1523885827651905,0.003623246197877514,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33258.43443994617,,,,,,,,,,,,,,,,,,,,2.0,16547.902989726237,1610.0,0.37344517917089864,0.16259016692901537,6.112871282664199,5.037415521386215
551.0,-29.245786930358,5.48653441889571,35.38944425244181,24.874065128993266,5.752011630784579,-25.74600708450913,-39.28764938665552,2.252231784935047,0.4361804068345805,-4.26992034765704,40.77376933360805,42351.72798976433,33572.0534515869,33572.0534515869,75923.78144135122,77419.3943234555,77419.3943234555,33572.0534515869,110991.44777504241,110991.44777504241,110991.44777504241,137615.6545060693,137615.6545060693,0.0,0.0,91588.94131437824,56521.2749806843,38964.07370410438,26624.206731026865,65588.28043513125,22630.575721372836,1609.9614033337393,0.0,0.887824756788332,2.8971789582384724,0.0014959128700940735,0.0,0.4361804068345805,364861.5496050581,1588167.448122325,4.352794778845362,1588167.448122325,4.352794778845362,0.85,0.1032459641745612,4.028046144702076,101325.0,128324.57017924251,1.2664650400122626,1.0,0.0,4.028046144703208,1.2812122120656053,1.2815113040331207,3.1439336175292536,22737.80836270742,2318.6111835037877,19327.13671617745,1970.8194659927144,0.85,0.8499999827545448,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.611689132282,4632.441516551485,5.824829163090481,5.48653441889571,-1.144824267277702,6.631358686173412,5.037433486999765,3.5,1.4392667105713615,0.6,0.0002334323654385558,0.9247265056759475,0.00025243395101768354,198.3070935298326,0.0,0.0,0.0,0.0,8.545480121048279e-05,0.000147977564228073,0.0005960604570912932,0.10324596416871408,0.07193108313048585,0.03131488103822823,0.10324596461248028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539947.6479119691,578.3569058692669,0.0,0.10324596416871408,0.07193108313455955,0.031314881040001644,0.3734461188448786,0.3734461188448786,0.16257806525669075,0.0,4.7401087388890915,5.202273270787941,3.682092970606334,4.706100754491615,5.203687595069766,3.5672950576321227,26624.206731026865,22630.575721372836,0.85,1.1575815212359788,0.645720968880278,42257.45940475719,25750.0,0.0,0.0,7504.794299047445,0.11016531439893373,2.754132859973341,3127.287137413886,4377.507161633559,7504.794299047445,71.3581402501445,0.5961326536738834,1.2058235730461113,1.2640305496647521,1.1523885827651905,0.0036225734142304126,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33254.79429904745,,,,,,,,,,,,,,,,,,,,2.0,16547.918746800467,1609.9614033337393,0.3734461188448786,0.16257806525669075,6.112871282664199,5.037433486999765
