time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
552.0,-29.246260949390308,5.483891624221688,35.38925856908108,24.872758250590437,5.750563468289537,-25.74657851983161,-39.288265456538625,2.250881038731618,0.42994457965949096,-4.271442575914239,40.77348021349114,42352.370955108134,33568.290431998095,33568.290431998095,75920.66138710623,77419.9662389391,77419.9662389391,33568.290431998095,110988.2566709372,110988.2566709372,110988.2566709372,137612.42597370583,137612.42597370583,0.0,0.0,91589.11882084681,56521.52353701895,38963.99475980873,26624.169302768634,65588.16406257736,22630.543907353338,1610.0,0.0,0.8878181407107207,2.8970815883710737,0.0014959128700940735,0.0,0.42994457965949096,364840.03395772167,1588154.7788720697,4.35301674995488,1588154.7788720697,4.35301674995488,0.85,0.10324419999419959,4.028046144702076,101325.0,128324.76955533269,1.266467007701285,1.0,0.0,4.028046144702142,1.2812184959689996,1.2815175894034578,3.1439181976963426,22737.852430342744,2318.6156771520086,19327.177860168296,1970.8236615121675,0.85,0.8500001448851414,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.623869457988,4632.441516551485,5.824163962169664,5.483891624221688,-1.1467004129253606,6.630592037147049,5.037451229816576,3.5,1.4392717799475931,0.6,0.0002334323654385558,0.9247718488391767,0.0002524215737444567,198.3074789332583,0.0,0.0,0.0,0.0,8.544887982207507e-05,0.00014798348561648073,0.0005960843087170403,0.10324419997331608,0.07193155309012839,0.031312646883187696,0.10324420038747589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539946.2168908353,578.3573750981808,0.0,0.10324419997331608,0.07193155310467826,0.03131264688952133,0.3734470569543797,0.3734470569543797,0.1625658124048906,0.0,4.73295360425999,5.203233336703818,3.656341314940505,4.701387155573741,5.20420530162113,3.5505642243460898,26624.169302768634,22630.543907353338,0.85,1.157536004738152,0.6457319176475185,42257.45940475719,25750.0,0.0,0.0,7501.15507111548,0.11010382833679659,2.7525957084199124,3125.8788512569054,4375.276219858574,7501.15507111548,71.46827635322198,0.595799936887427,1.205761175877241,1.2640430526211166,1.1523885827651905,0.0036219042709990574,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33251.15507111548,,,,,,,,,,,,,,,,,,,,2.0,16547.93444958658,1610.0,0.3734470569543797,0.1625658124048906,6.112871282664199,5.037451229816576
553.0,-29.246736705613305,5.48125635153151,35.38907298056465,24.87164174616339,5.749329414380895,-25.747130104723112,-39.28885218976063,2.2497228134907483,0.42148186635000684,-4.272738219560774,40.773111609043106,42352.88486002288,33563.75216038407,33563.75216038407,75916.63702040695,77420.44212923278,77420.44212923278,33563.75216038407,110984.19428961685,110984.19428961685,110984.19428961685,137607.73128181536,137607.73128181536,0.0,0.0,91589.28770386612,56521.730434656354,38963.95252134419,26623.536992198508,65587.48951354269,22630.00644336873,1610.0,0.0,0.887812947777433,2.8970415163852867,0.0014959128700940735,0.0,0.42148186635000684,364821.72171102563,1588138.626725045,4.3531909757911995,1588138.626725045,4.3531909757911995,0.85,0.10324216806291178,4.028046144702076,101325.0,128324.94582584417,1.266468747355975,1.0,0.0,4.028046144703575,1.2812238842808905,1.2815229789732208,3.143904975642011,22737.89435712641,2318.619952494115,19327.209720125764,1970.8269103236848,0.85,0.8499999787389423,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.63323845912,4632.441516551485,5.823367097063447,5.48125635153151,-1.1484213000701793,6.629677651601689,5.037464877454739,3.5,1.4392756792727825,0.6,0.0002334323654385558,0.9248173605886415,0.00025240915167290686,198.30786575062146,0.0,0.0,0.0,0.0,8.544324075711809e-05,0.0001479891246814377,0.0005961070231309,0.10324216804937135,0.07193183554715982,0.03131033250221153,0.103242168452759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539944.3924575966,578.3579733255157,0.0,0.10324216804937135,0.07193183555659391,0.031310332506317866,0.37344800053482663,0.37344800053482663,0.16255356925165382,0.0,4.725711586048874,5.204082084592358,3.630557982213361,4.694220085910786,5.205035636764023,3.5250720885620126,26623.536992198508,22630.00644336873,0.85,1.1574865509180905,0.6457463942308348,42257.45940475719,25750.0,0.0,0.0,7497.5194375628525,0.11004240769209007,2.7510601923022495,3124.471914512655,4373.047523050198,7497.5194375628525,71.57835100131886,0.5954675740913961,1.2056988863279956,1.2640555508534659,1.1523885827651905,0.0036212354988258053,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33247.51943756285,,,,,,,,,,,,,,,,,,,,2.0,16547.95009384096,1610.0,0.37344800053482663,0.16255356925165382,6.112871282664199,5.037464877454739
554.0,-29.247215704903958,5.478631930123638,35.3888860333433,24.870628269296162,5.748211535062752,-25.747672991527065,-39.28943005213512,2.2486688216864907,0.4119066743967892,-4.273910812897618,40.77270085870652,42353.34892998284,33558.81661504555,33558.81661504555,75912.1655450284,77420.86485797963,77420.86485797963,33558.81661504555,110979.68147302518,110979.68147302518,110979.68147302518,137602.27509400723,137602.27509400723,0.0,0.0,91589.45177144861,56521.935843454354,38963.90658666029,26622.59362098206,65586.50020764236,22629.204577834753,1609.979736385053,0.0,0.8878085240462213,2.8970312509859504,0.0014959128700940735,0.0,0.4119066743967892,364805.14924298326,1588120.6279043434,4.353339395564713,1588120.6279043434,4.353339395564713,0.8500000000000001,0.10323998838094779,4.028046144702076,101325.0,128325.11101681308,1.2664703776640818,1.0,0.0,4.028046144701738,1.281228787715897,1.2815278835529071,3.1438929434945426,22737.935088433,2318.6241059314857,19327.244650668843,1970.8304722477956,0.85,0.8499999923256352,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.641141429794,4632.441516551485,5.82250278800678,5.478631930123638,-1.1500556797203045,6.628687609843942,5.037476389566905,3.5,1.439278968447687,0.6,0.0002334323654385558,0.924863185017549,0.00025239664549316716,198.30825520631095,0.0,0.0,0.0,0.0,8.543768728564646e-05,0.00014799467815290935,0.000596129392770251,0.10323998837051801,0.07193201648054232,0.0313079718899757,0.10323998879295966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539942.3594222113,578.3586399522028,0.0,0.10323998837051801,0.07193201648780925,0.03130797189313854,0.37344894237878057,0.37344894237878057,0.16254131476775557,0.0,4.718191703141144,5.204913677560228,3.6039014188181113,4.6858174872944005,5.206030408949459,3.495151913318921,26622.59362098206,22629.204577834753,0.85,1.1574358336653991,0.6457632103541895,42257.45940475719,25750.0,0.0,0.0,7493.886046100783,0.1099810523658629,2.74952630914657,3123.0654984816206,4370.820547619162,7493.886046100783,71.6883642598055,0.5951355647503399,1.2056367041546705,1.264068013666907,1.1523885827651905,0.003620568739585857,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33243.886046100786,,,,,,,,,,,,,,,,,,,,2.0,16547.965687492975,1609.979736385053,0.37344894237878057,0.16254131476775557,6.112871282664199,5.037476389566905
555.0,-29.247698757805892,5.476011558510834,35.388700724194095,24.869415687304013,5.74687072282297,-25.748241821569767,-39.29003815921021,2.2474137865874693,0.40472066584351296,-4.275318702037797,40.772374674421755,42353.922309328926,33554.69879696236,33554.69879696236,75908.62110629128,77421.38412003509,77421.38412003509,33554.69879696236,110976.08291699745,110976.08291699745,110976.08291699745,137598.35914118466,137598.35914118466,0.0,0.0,91589.62374788022,56522.16193717659,38963.84645633736,26622.276224187197,65586.12268052457,22628.934790559117,1610.0,0.0,0.8878026145441795,2.896960449821436,0.0014959128700940735,0.0,0.40472066584351296,364785.2520773867,1588106.3348234491,4.353537665734752,1588106.3348234491,4.353537665734752,0.85,0.10323807749479928,4.028046144702076,101325.0,128325.29953606507,1.2664722382044418,1.0,0.0,4.028046144700365,1.2812346265038375,1.2815337237038806,3.143878616279351,22737.977783185106,2318.6284595845786,19327.283951469555,1970.8344798141625,0.85,0.850000124714794,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.648276449526,4632.441516551485,5.821781133673278,5.476011558510834,-1.1518490066950098,6.627860565205843,5.037486783028083,3.5,1.4392819380080237,0.6,0.0002334323654385558,0.9249093997243112,0.00025238403405580616,198.30864795938328,0.0,0.0,0.0,0.0,8.543184351166094e-05,0.00014800052192689484,0.0005961529317615238,0.1032380774777916,0.07193239521820688,0.031305682259584716,0.10323807787577344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539940.7449533627,578.35916933148,0.0,0.1032380774777916,0.07193239523005718,0.031305682264742105,0.37344988235864013,0.37344988235864013,0.1625289810544458,0.0,4.711108708883955,5.205795423509073,3.578562743987959,4.680039367881307,5.206669281528718,3.474650032427405,26622.276224187197,22628.934790559117,0.85,1.1573884535917522,0.6457756698873386,42257.45940475719,25750.0,0.0,0.0,7490.25420342555,0.10991976225935075,2.7479940564837664,3121.6591787287243,4368.595024696826,7490.25420342555,71.79831619395348,0.5948039083298197,1.2055746291142402,1.264080425314828,1.1523885827651905,0.003619904834478116,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33240.25420342555,,,,,,,,,,,,,,,,,,,,2.0,16547.981200316997,1610.0,0.37344988235864013,0.1625289810544458,6.112871282664199,5.037486783028083
556.0,-29.2481833857679,5.473398627511765,35.38851551316934,24.8683038976975,5.745643405315348,-25.74880071807192,-39.29063348388297,2.2462607376193686,0.3963801666885729,-4.276606557310495,40.772006913990346,42354.43614679648,33550.17703773252,33550.17703773252,75904.61318452901,77421.8517108875,77421.8517108875,33550.17703773252,110972.02874862001,110972.02874862001,110972.02874862001,137593.67573154997,137593.67573154997,0.0,0.0,91589.79064794422,56522.37508385332,38963.7950712121,26621.64698292996,65585.44205414207,22628.399935490466,1610.0,0.0,0.8877974570446726,2.8969196644944444,0.0014959128700940735,0.0,0.3963801666885729,364767.052050808,1588090.2200321772,4.353710706884168,1588090.2200321772,4.353710706884168,0.85,0.1032360243047537,4.028046144702076,101325.0,128325.47630766137,1.2664739828044547,1.0,0.0,4.028046144702526,1.28123999086957,1.281539089321895,3.1438654533162556,22738.019217681634,2318.632684727367,19327.31510188354,1970.8376562723809,0.85,0.8499999457672264,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.653247406929,4632.441516551485,5.820991582522208,5.473398627511765,-1.1535592555300402,6.626957883041805,5.037494024141759,3.5,1.4392840068976456,0.6,0.0002334323654385558,0.9249557676242526,0.00025237138208038473,198.309041994644,0.0,0.0,0.0,0.0,8.54261229315871e-05,0.0001480062425069687,0.0005961759745220358,0.10323602429122758,0.07193267510233653,0.03130334918889105,0.10323602469066874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539938.924702331,578.3597661854539,0.0,0.10323602429122758,0.07193267511176125,0.03130334919299245,0.3734508244442337,0.3734508244442337,0.16251664613847083,0.0,4.703987188204508,5.206615276970865,3.553238186363842,4.672986723999088,5.207467681209437,3.449603420105177,26621.64698292996,22628.399935490466,0.85,1.1573393546980786,0.6457902061837452,42257.45940475719,25750.0,0.0,0.0,7486.625317844211,0.10985853727397629,2.746463431849405,3120.2538207313514,4366.371497112859,7486.625317844211,71.90820686893566,0.5944726042964081,1.2055126609643567,1.2640928179621458,1.1523885827651905,0.003619242061977423,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33236.62531784421,,,,,,,,,,,,,,,,,,,,2.0,16547.996615967037,1610.0,0.3734508244442337,0.16251664613847083,6.112871282664199,5.037494024141759
557.0,-29.248671435325107,5.470793437602962,35.38833025982397,24.867203388735675,5.7444292953237195,-25.749361373565,-39.2912290879525,2.245119233562832,0.3879598698955533,-4.277880076287439,40.77163525931983,42354.93719665709,33545.621471888684,33545.621471888684,75900.55866854577,77422.31171123554,77422.31171123554,33545.621471888684,110967.93318312423,110967.93318312423,110967.93318312423,137588.9210145527,137588.9210145527,0.0,0.0,91589.956688885,56522.58217430345,38963.74946064616,26620.98783142848,65584.73729207464,22627.839656714208,1609.9979945569455,0.0,0.887792385332802,2.8968816801365715,0.0014959128700940735,0.0,0.3879598698955533,364749.0553255647,1588073.9347274527,4.3538808710826755,1588073.9347274527,4.3538808710826755,0.85,0.10323395234269613,4.028046144702076,101325.0,128325.647901381,1.266475676302798,1.0,0.0,4.028046144701681,1.2812453015687975,1.281544401260876,3.143852422147428,22738.060438892815,2318.6368881211033,19327.348127998117,1970.841023998829,0.85,0.8499998572850669,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.656761148136,4632.441516551485,5.820197638765415,5.470793437602962,-1.1552578803528801,6.6260513179558425,5.037499142554559,3.5,1.4392854693013024,0.6,0.0002334323654385558,0.9250024654278485,0.00025235864136922547,198.3094388134752,0.0,0.0,0.0,0.0,8.542040002103103e-05,0.00014801196541752476,0.0005961990266698376,0.10323395233019471,0.07193294410400185,0.03130100822619286,0.10323395272398891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539937.0851781315,578.3603693583508,0.0,0.10323395233019471,0.07193294411271285,0.031301008229983274,0.37345176504743427,0.37345176504743427,0.16250429422435766,0.0,4.6968555873225455,5.207427063069986,3.527898186682819,4.6658399461829845,5.208274135868123,3.4242289288448546,26620.98783142848,22627.839656714208,0.85,1.157289970233939,0.6458047854645493,42257.45940475719,25750.0,0.0,0.0,7482.998682832417,0.10979737731134821,2.744934432783703,3118.848991966108,4364.149690866309,7482.998682832417,72.01803634982646,0.5941416521176847,1.2054507994633457,1.264105175571518,1.1523885827651905,0.003618581279000399,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33232.99868283242,,,,,,,,,,,,,,,,,,,,2.0,16548.0119839616,1609.9979945569455,0.37345176504743427,0.16250429422435766,6.112871282664199,5.037499142554559
558.0,-29.24916212812652,5.468195289894097,35.38814526287485,24.866084928531222,5.74319546887666,-25.749926379775456,-39.2918290925212,2.2439597205249733,0.3798102731037716,-4.279174632093804,40.77127222037038,42355.445893902535,33541.15195844458,33541.15195844458,75896.59785234711,77422.77873622852,77422.77873622852,33541.15195844458,110963.9306946731,110963.9306946731,110963.9306946731,137584.32220747625,137584.32220747625,0.0,0.0,91590.12284142603,56522.78999909763,38963.70315814266,26620.391512803137,65584.09467094581,22627.332785882667,1610.0,0.0,0.8877871767818963,2.8968375125338883,0.0014959128700940735,0.0,0.3798102731037716,364730.76203203166,1588058.0270713046,4.35405562783826,1588058.0270713046,4.35405562783826,0.85,0.10323190130832977,4.028046144702076,101325.0,128325.8263432601,1.2664774373872203,1.0,0.0,4.02804614470199,1.2812506960975425,1.2815497970489442,3.143839185391879,22738.101687809798,2318.6410943400447,19327.39026888754,1970.8453211736464,0.85,0.850000168626619,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.65888841414,4632.441516551485,5.819420026030263,5.468195289894097,-1.15696911836609,6.625164408260186,5.037502241311255,3.5,1.4392863546603587,0.6,0.0002334323654385558,0.925049418708094,0.00025234583225246807,198.30983778305207,0.0,0.0,0.0,0.0,8.54146351862077e-05,0.00014801773025234808,0.0005962222476905225,0.10323190129396079,0.07193323184148231,0.03129866945247848,0.1032319016947702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539935.2882994324,578.3609585472868,0.0,0.10323190129396079,0.07193323185149464,0.03129866945683513,0.3734527045218694,0.3734527045218694,0.1624919108918774,0.0,4.689787536346728,5.208236809770199,3.5027704397280672,4.658984905197599,5.209035998058994,3.3999119734443752,26620.391512803137,22627.332785882667,0.85,1.157240916919599,0.6458188697490137,42257.45940475719,25750.0,0.0,0.0,7479.374233380782,0.10973628227326068,2.7434070568315145,3117.4446536266287,4361.929579754154,7479.374233380782,72.12780470160195,0.5938110512622327,1.2053890443702058,1.2641174967205677,1.1523885827651905,0.003617922560583106,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33229.37423338078,,,,,,,,,,,,,,,,,,,,2.0,16548.027267255944,1610.0,0.3734527045218694,0.1624919108918774,6.112871282664199,5.037502241311255
559.0,-29.249655314396612,5.465604498785718,35.38796037174715,24.864977574348472,5.741974568217437,-25.750492337462305,-39.29243300864471,2.2428115912830733,0.37158454334775115,-4.280454914449432,40.77090530859072,42355.96078049118,33536.64704440551,33536.64704440551,75892.6078248967,77423.2385009486,77423.2385009486,33536.64704440551,110959.8855453541,110959.8855453541,110959.8855453541,137579.65081611514,137579.65081611514,0.0,0.0,91590.2879767513,56523.01025629389,38963.641911619336,26619.765270761025,65583.40718238035,22626.80048014687,1610.0,0.0,0.8877820536292915,2.896796088536405,0.0014959128700940735,0.0,0.37158454334775115,364712.67114351946,1588041.949836564,4.3542275206875045,1588041.949836564,4.3542275206875045,0.85,0.10322982942107116,4.028046144702076,101325.0,128326.00406135002,1.2664791913283988,1.0,0.0,4.028046144702541,1.281256037708973,1.2815551399073446,3.1438260785913377,22738.14268419349,2318.6452748077572,19327.42546088626,1970.8489097588129,0.85,0.8500001838022503,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.659493328927,4632.441516551485,5.818637808708526,5.465604498785718,-1.1586689245317898,6.624273423317508,5.037503122481753,3.5,1.439286606423358,0.6,0.0002334323654385558,0.925096613173806,0.0002523329586492593,198.31023878162117,0.0,0.0,0.0,0.0,8.5408833132338e-05,0.0001480235323062178,0.0005962456186312438,0.10322982940861358,0.07193350894017352,0.03129632046844006,0.10322982979461763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539933.4722535183,578.3615540204034,0.0,0.10322982940861358,0.07193350894885443,0.031296320472216727,0.3734536435107594,0.3734536435107594,0.16247949840803572,0.0,4.6827390278863845,5.2090333190705564,3.477736105808276,4.652039457797173,5.2098063786838225,3.3752781731560617,26619.765270761025,22626.80048014687,0.85,1.1571922089050295,0.6458334905154263,42257.45940475719,25750.0,0.0,0.0,7475.752111400314,0.10967525206169376,2.7418813015423416,3116.040893932263,4359.7112174680515,7475.752111400314,72.23751198914009,0.5934808011996411,1.2053273954446064,1.2641297847134076,1.1523885827651905,0.003617265729088315,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33225.75211140032,,,,,,,,,,,,,,,,,,,,2.0,16548.04248132898,1610.0,0.3734536435107594,0.16247949840803572,6.112871282664199,5.037503122481753
560.0,-29.250150981379196,5.463021040747445,35.3877755878835,24.86387217594313,5.740756247781187,-25.751060269945256,-39.29303343230856,2.241665536346497,0.3634017781822081,-4.281732548554748,40.77053865048054,42356.45111012211,33532.14721352667,33532.14721352667,75888.59832364877,77423.69561754384,77423.69561754384,33532.14721352667,110955.8428310705,110955.8428310705,110955.8428310705,137574.9828882374,137574.9828882374,0.0,0.0,91590.45251225922,56523.20800483447,38963.60500824972,26619.140057166904,65582.74506541662,22626.26904859187,1610.0,0.0,0.8877769426562006,2.896754402441257,0.0014959128700940735,0.0,0.3634017781822081,364694.61837674904,1588025.8838408154,4.354399006240064,1588025.8838408154,4.354399006240064,0.85,0.10322774960706713,4.028046144702076,101325.0,128326.1741518151,1.2664808699907733,1.0,0.0,4.0280461447030955,1.2812613697142254,1.2815604731573245,3.1438129954706255,22738.183531666928,2318.6494400908496,19327.458567945418,1970.8522857393114,0.85,0.8500001128510782,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.658649059731,4632.441516551485,5.8178579362948595,5.463021040747445,-1.1603651775633863,6.623386218310831,5.0375018926472155,3.5,1.4392862550420615,0.6,0.0002334323654385558,0.925144047643779,0.0002523200209016937,198.31064179883526,0.0,0.0,0.0,0.0,8.540306499298603e-05,0.00014802930044556978,0.0005962688529627226,0.10322774959359393,0.07193378509776938,0.03129396449582455,0.10322774998767299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539931.6574647046,578.3621490806554,0.0,0.10322774959359393,0.0719337851071581,0.03129396449990902,0.3734545818479754,0.3734545818479754,0.16246705151833105,0.0,4.675718575324709,5.2098216992619655,3.4528114058895767,4.645134326736979,5.210567154921534,3.35079750574414,26619.140057166904,22626.26904859187,0.85,1.1571427552773583,0.6458474872906426,42257.45940475719,25750.0,0.0,0.0,7472.132248933651,0.10961428657881225,2.740357164470304,3114.6376722684504,4357.4945766652,7472.132248933651,72.34715827722088,0.5931509014004988,1.2052658524468847,1.2641420380618464,1.1523885827651905,0.0036166108631013215,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33222.13224893365,,,,,,,,,,,,,,,,,,,,2.0,16548.0576290931,1610.0,0.3734545818479754,0.16246705151833105,6.112871282664199,5.0375018926472155
561.0,-29.25064753114675,5.46045035650963,35.387588547334275,24.862933507561706,5.739725435843303,-25.751610244864533,-39.29361237734554,2.2406881495610844,0.35341117117479826,-4.282811529249533,40.770103355073076,42356.84840875277,33526.996756555476,33526.996756555476,75883.84516530824,77424.06878770472,77424.06878770472,33526.996756555476,110951.0655442602,110951.0655442602,110951.0655442602,137569.07532644182,137569.07532644182,0.0,0.0,91590.60938018335,56523.38900123142,38963.57819883547,26618.009782181627,65581.5879810171,22625.30831485438,1609.9671207550862,0.0,0.887773076128939,2.896761001980373,0.0014959128700940735,0.0,0.35341117117479826,364679.37309776753,1588006.8104967545,4.354528738511961,1588006.8104967545,4.354528738511961,0.85,0.10322542706292363,4.028046144702076,101325.0,128326.33238327235,1.26648243161384,1.0,0.0,4.028046144703561,1.2812659170282243,1.2815650215328689,3.143801837829847,22738.222475591232,2318.6534112659506,19327.492886269065,1970.855785234414,0.85,0.8500001663285915,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.65635915025,4632.441516551485,5.816966638430616,5.46045035650963,-1.1619229107754045,6.622373267285035,5.037498556970313,3.5,1.439285301991518,0.6,0.0002334323654385558,0.9251915692259461,0.00025230706072457517,198.31104553546714,0.0,0.0,0.0,0.0,8.539750353508483e-05,0.00014803486190347097,0.0005962912547717805,0.10322542705464827,0.07193389712860293,0.03129152992604533,0.10322542747713455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539929.5029548868,578.3628555328665,0.0,0.10322542705464827,0.07193389713436979,0.03129152992855384,0.37345551970169255,0.37345551970169255,0.16245456706550945,0.0,4.66824592285559,5.210584856053515,3.4264598773177113,4.636222700424355,5.211603776934737,3.319107266773983,26618.009782181627,22625.30831485438,0.85,1.1570906942246226,0.6458649403398581,42257.45940475719,25750.0,0.0,0.0,7468.514648017421,0.1095533857269658,2.7388346431741426,3113.2349909866693,4355.279657030751,7468.514648017421,72.45674363052666,0.5928213513363946,1.2052044151380437,1.2641542568759245,1.1523885827651905,0.0036159579557619656,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33218.51464801742,,,,,,,,,,,,,,,,,,,,2.0,16548.072710720735,1609.9671207550862,0.37345551970169255,0.16245456706550945,6.112871282664199,5.037498556970313
562.0,-29.251148031618538,5.457881444833555,35.3874041070084,24.861671856511407,5.738332395495511,-25.752200001089356,-39.29424245199186,2.2393843649655576,0.34728489185033595,-4.284273400628491,40.76980500756251,42357.44238446574,33523.16758337974,33523.16758337974,75880.60996784549,77424.60060916864,77424.60060916864,33523.16758337974,110947.76819254839,110947.76819254839,110947.76819254839,137565.66264560499,137565.66264560499,0.0,0.0,91590.77983218082,56523.621607474706,38963.50913856235,26617.894453056593,65581.40359161895,22625.210285098103,1610.0,0.0,0.8877667936930695,2.896669392109106,0.0014959128700940735,0.0,0.34728489185033595,364658.7186252727,1587993.737901338,4.354739532590685,1587993.737901338,4.354739532590685,0.85,0.10322354015463359,4.028046144702076,101325.0,128326.52329659637,1.2664843157818542,1.0,0.0,4.0280461447010785,1.2812719829656216,1.281571088886326,3.1437869541007157,22738.264791888352,2318.6577263273753,19327.522774026118,1970.8588329374577,0.85,0.8499998988894271,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.653758717459,4632.441516551485,5.816304897336405,5.457881444833555,-1.163740449573277,6.621621894406832,5.037494768959818,3.5,1.4392842197028053,0.6,0.0002334323654385558,0.9252394715698034,0.0002522939980527461,198.31145248601675,0.0,0.0,0.0,0.0,8.539145129665628e-05,0.00014804091414189952,0.0005963156334674494,0.1032235401356128,0.07193433053259386,0.03128920960301893,0.10322354053548288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539928.0262747307,578.3633397278255,0.0,0.1032235401356128,0.07193433054584909,0.0312892096087845,0.3734564561639778,0.3734564561639778,0.1624419493847894,0.0,4.661478738160156,5.211433258507498,3.4022263986754524,4.631558292478815,5.212071379532347,3.302639909827519,26617.894453056593,22625.210285098103,0.85,1.1570446164946482,0.6458758133361888,42257.45940475719,25750.0,0.0,0.0,7464.89818225073,0.10949254940868795,2.7373137352171963,3111.83215951589,4353.06602273484,7464.89818225073,72.56626811364212,0.5924921504799128,1.205143083279751,1.2641664154212633,1.1523885827651905,0.0036153083808460585,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33214.898182250734,,,,,,,,,,,,,,,,,,,,2.0,16548.087758141013,1610.0,0.3734564561639778,0.1624419493847894,6.112871282664199,5.037494768959818
563.0,-29.25164910073167,5.455319830461116,35.38721976579116,24.860572709608846,5.737122182404459,-25.75277198379459,-39.29485101308671,2.238245065467451,0.3392672913162187,-4.285541992330869,40.76943901340286,42357.94471273678,33518.67884605168,33518.67884605168,75876.62355878846,77425.05045262512,77425.05045262512,33518.67884605168,110943.7292986768,110943.7292986768,110943.7292986768,137561.00195516035,137561.00195516035,0.0,0.0,91590.94256801005,56523.83682812196,38963.45082209788,26617.27265648355,65580.72347858144,22624.68175801102,1610.0,0.0,0.8877617251377269,2.896626558192265,0.0014959128700940735,0.0,0.3392672913162187,364640.7957032397,1587977.7013653321,4.354909598918538,1587977.7013653321,4.354909598918538,0.85,0.10322142444187118,4.028046144702076,101325.0,128326.69600383785,1.2664860202698036,1.0,0.0,4.028046144703543,1.2812772836730892,1.2815763908312148,3.1437739480986613,22738.30519257479,2318.6618460508726,19327.558077546615,1970.8624328946803,0.85,0.8499999412382786,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.648584114367,4632.441516551485,5.815531317859155,5.455319830461116,-1.165425338528316,6.620745168989432,5.037487231198385,3.5,1.4392820660566816,0.6,0.0002334323654385558,0.9252874310181997,0.0002522809211637982,198.3118599005944,0.0,0.0,0.0,0.0,8.538560608494213e-05,0.00014804675935361366,0.0005963391782499595,0.10322142442958726,0.07193460419152602,0.031286820238061244,0.10322142480936367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539926.2147768115,578.3639337070027,0.0,0.10322142442958726,0.07193460420008645,0.03128682024178473,0.37345739719345894,0.37345739719345894,0.16242933604909393,0.0,4.654643219240313,5.212185747245485,3.3779867572624767,4.624809283647096,5.212804445694076,3.2787307712418965,26617.27265648355,22624.68175801102,0.85,1.1569958294767768,0.645890171165477,42257.45940475719,25750.0,0.0,0.0,7461.285121359129,0.10943177752669661,2.735794438167413,3110.430572647618,4350.854548711511,7461.285121359129,72.67573179105467,0.5921632983046349,1.205081856634334,1.264178565729107,1.1523885827651905,0.0036146593576011706,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33211.28512135913,,,,,,,,,,,,,,,,,,,,2.0,16548.102709863855,1610.0,0.37345739719345894,0.16242933604909393,6.112871282664199,5.037487231198385
564.0,-29.25215435543665,5.452767876003173,35.38703448899138,24.859547113906615,5.735995042628018,-25.753339426734776,-39.29544759504495,2.237180113926146,0.3304659091424469,-4.286722344801006,40.76904308141338,42358.38020605131,33513.90885583474,33513.90885583474,75872.28906188605,77425.46159600886,77425.46159600886,33513.90885583474,110939.3704518436,110939.3704518436,110939.3704518436,137555.80001016945,137555.80001016945,0.0,0.0,91591.10193009343,56524.02054013601,38963.42376661936,26616.429558325864,65579.85332494523,22623.965124576986,1609.98556306944,0.0,0.8877572073249278,2.896604914454108,0.0014959128700940735,0.0,0.3304659091424469,364624.12006396765,1587960.35320133,4.355061187182973,1587960.35320133,4.355061187182973,0.85,0.10321920228690945,4.028046144702076,101325.0,128326.860749398,1.2664876461820676,1.0,0.0,4.028046144701375,1.281282238508741,1.2815813468235457,3.143761790837153,22738.344755697362,2318.665880366625,19327.590544214523,1970.865743573445,0.85,0.8499998901358801,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.6419814920355,4632.441516551485,5.814710379904442,5.452767876003173,-1.167047744225171,6.619815620228344,5.037477613270755,3.5,1.4392793180773586,0.6,0.0002334323654385558,0.925335793803215,0.00025226773567153105,198.3122707201324,0.0,0.0,0.0,0.0,8.537987629145422e-05,0.0001480524891471016,0.0005963622581225285,0.10321920227660827,0.07193480532958771,0.03128439694702057,0.10321920266581903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539924.2551025413,578.3645762715569,0.0,0.10321920227660827,0.07193480533676672,0.03128439695014273,0.37345833662353295,0.37345833662353295,0.16241670965989097,0.0,4.6476179137321765,5.2129238389784405,3.35315656454884,4.617188253943425,5.213651209443981,3.2517022293209266,26616.429558325864,22623.965124576986,0.85,1.156945086259072,0.6459053818886639,42257.45940475719,25750.0,0.0,0.0,7457.674320881551,0.1093710699838927,2.7342767495973153,3109.0295287621766,4348.644792119374,7457.674320881551,72.78513472715437,0.5918347942851333,1.2050207349647812,1.2641906816680533,1.1523885827651905,0.003614012281263644,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33207.67432088155,,,,,,,,,,,,,,,,,,,,2.0,16548.11763351157,1609.98556306944,0.37345833662353295,0.16241670965989097,6.112871282664199,5.037477613270755
565.0,-29.252661366081846,5.450220732893695,35.38685041179678,24.85838052760812,5.734709957387881,-25.753924245598153,-39.29606939256189,2.2359728369041845,0.32337670399726903,-4.288069539590376,40.768707467282184,42358.913397138655,33509.72246411797,33509.72246411797,75868.63586125663,77425.94124542519,77425.94124542519,33509.72246411797,110935.66370954315,110935.66370954315,110935.66370954315,137551.6963042381,137551.6963042381,0.0,0.0,91591.26655763651,56524.23870934988,38963.36427587404,26616.03259469496,65579.396870569,22623.627705490715,1610.0,0.0,0.8877516342368985,2.8965400918856274,0.0014959128700940735,0.0,0.32337670399726903,364605.0880614527,1587945.6480358357,4.3552481850395734,1587945.6480358357,4.3552481850395734,0.85,0.1032171699653018,4.028046144702076,101325.0,128327.04420212551,1.266489456719719,1.0,0.0,4.028046144703841,1.2812878555798985,1.2815869652059777,3.1437480088180663,22738.385626019393,2318.6700479796255,19327.626774761862,1970.8694380610978,0.85,0.8499999556980589,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.634448473688,4632.441516551485,5.813991633871218,5.450220732893695,-1.1687823909831954,6.61900312387689,5.037466640060044,3.5,1.4392761828742984,0.6,0.0002334323654385558,0.9253843274077378,0.0002522545049930396,198.31268296912572,0.0,0.0,0.0,0.0,8.537390469664908e-05,0.00014805846074190672,0.000596386311981961,0.10321716995045885,0.07193514704885719,0.03128202290160166,0.10321717032884764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539922.5939742784,578.3651209441869,0.0,0.10321716995045885,0.07193514705920169,0.031282022906100104,0.37345927440232213,0.37345927440232213,0.16240402084134214,0.0,4.640912100619801,5.2136959309910935,3.32929553515163,4.611446243587636,5.214244717715701,3.2314109538255025,26616.03259469496,22623.627705490715,0.85,1.1568974324511556,0.645918008071048,42257.45940475719,25750.0,0.0,0.0,7454.065290980976,0.10931042668336022,2.732760667084003,3107.628728114481,4346.436562866495,7454.065290980976,72.89447698623438,0.5915066378969704,1.2049597180347376,1.2642027520619838,1.1523885827651905,0.003613367747602398,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33204.06529098097,,,,,,,,,,,,,,,,,,,,2.0,16548.13245660562,1610.0,0.37345927440232213,0.16240402084134214,6.112871282664199,5.037466640060044
566.0,-29.25317153274927,5.447680808411859,35.386666437699525,24.85728581612932,5.7335060807017175,-25.754503782787005,-39.29668284310026,2.2348383307394326,0.31547483721431036,-4.289330619467973,40.76834231562123,42359.39918066686,33505.24996636372,33505.24996636372,75864.64914703058,77426.38324324919,77426.38324324919,33505.24996636372,110931.63320961292,110931.63320961292,110931.63320961292,137547.04698579316,137547.04698579316,0.0,0.0,91591.42769526174,56524.44363267929,38963.3156250916,26615.41377618024,65578.72940127185,22623.101709753206,1610.0,0.0,0.8877465997770637,2.8964965973907737,0.0014959128700940735,0.0,0.31547483721431036,364587.27332044195,1587929.6487802402,4.355417111295001,1587929.6487802402,4.355417111295001,0.85,0.10321503471502896,4.028046144702076,101325.0,128327.21807856498,1.2664911727467554,1.0,0.0,4.028046144702753,1.2812931341165812,1.281592244974906,3.143735057535691,22738.425629936788,2318.6741272439403,19327.666246907953,1970.8734630998306,0.85,0.8500001962080294,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.624992010208,4632.441516551485,5.813225186026187,5.447680808411859,-1.170456983406424,6.618137791818283,5.037452865015356,3.5,1.4392722471472446,0.6,0.0002334323654385558,0.9254331658947563,0.00025224119260180327,198.31309778600226,0.0,0.0,0.0,0.0,8.536801364252305e-05,0.00014806435179603273,0.0005964100414198216,0.10321503470258094,0.07193541815084477,0.03127961655173617,0.10321503507993222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539920.7866509516,578.3657135525438,0.0,0.10321503470258094,0.07193541815952051,0.031279616555508455,0.3734602134148282,0.3734602134148282,0.1623913243217627,0.0,4.6341874193275885,5.214421875478195,3.3054769828587496,4.6048054566823,5.214948329426647,3.2079207321586978,26615.41377618024,22623.101709753206,0.85,1.1568484147172153,0.645931989951689,42257.45940475719,25750.0,0.0,0.0,7450.459028543191,0.10924984752836604,2.7312461882091488,3106.2287840374015,4344.23024450579,7450.459028543191,73.00375863249106,0.591178828616699,1.2048988056085035,1.2642147998427355,1.1523885827651905,0.0036127245311555335,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33200.45902854319,,,,,,,,,,,,,,,,,,,,2.0,16548.147227680514,1610.0,0.3734602134148282,0.1623913243217627,6.112871282664199,5.037452865015356
567.0,-29.253684114845434,5.445148073504766,35.386482569813516,24.856192466709786,5.732304152451617,-25.75508529961218,-39.29729660795999,2.233705337218978,0.3076071022329643,-4.290589315070907,40.76797746090899,42359.87638408154,33500.78322304664,33500.78322304664,75860.65960712818,77426.82279533515,77426.82279533515,33500.78322304664,110927.60601838178,110927.60601838178,110927.60601838178,137542.4019358432,137542.4019358432,0.0,0.0,91591.58815153762,56524.64174028654,38963.27379027898,26614.795917461415,65578.06970774039,22622.5765298422,1610.0,0.0,0.8877415760257314,2.8964529286406306,0.0014959128700940735,0.0,0.3076071022329643,364569.49294236,1587913.662658202,4.355585679543565,1587913.662658202,4.355585679543565,0.85,0.10321289451859789,4.028046144702076,101325.0,128327.38944958024,1.2664928640471773,1.0,0.0,4.028046144703241,1.2812984056587626,1.2815975177477,3.1437221235213424,22738.465464702855,2318.6781892596205,19327.69970538847,1970.876874915335,0.85,0.850000178569264,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.6141161290925,4632.441516551485,5.812461165520592,5.445148073504766,-1.1721282342370278,6.617276307741794,5.037437022351492,3.5,1.439267720671855,0.6,0.0002334323654385558,0.9254822384126169,0.00025222781783358476,198.31351456861333,0.0,0.0,0.0,0.0,8.536211994592563e-05,0.00014807024549263017,0.0005964337815016789,0.10321289450597107,0.07193568834906684,0.03127720615690422,0.10321289488416094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539918.9807989136,578.3663056778148,0.0,0.10321289450597107,0.07193568835786726,0.031277206160730625,0.3734611511294193,0.3734611511294193,0.16237860831095013,0.0,4.627485314545197,5.215140765571618,3.281747602855205,4.598196417303882,5.215643422193864,3.1845530422494335,26614.795917461415,22622.5765298422,0.85,1.156799215731934,0.6459457646872712,42257.45940475719,25750.0,0.0,0.0,7446.855034195401,0.10918933242235891,2.7297333105589705,3104.8293909468975,4342.025643248503,7446.855034195401,73.11297973002401,0.5908513659218552,1.2048379974510313,1.2642268136230697,1.1523885827651905,0.003612083239084409,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33196.8550341954,,,,,,,,,,,,,,,,,,,,2.0,16548.16191862941,1610.0,0.3734611511294193,0.16237860831095013,6.112871282664199,5.037437022351492
568.0,-29.254197526711167,5.442629878640822,35.386295615331726,24.855323891993635,5.7313548578281495,-25.75564229848726,-39.29787656581027,2.232799629604274,0.29727348294181866,-4.291580920475813,40.76751982567206,42360.20965909743,33495.436694736294,33495.436694736294,75855.64635383373,77427.14957448286,77427.14957448286,33495.436694736294,110922.58626921914,110922.58626921914,110922.58626921914,137536.0816190977,137536.0816190977,0.0,0.0,91591.73846010814,56524.79854472296,38963.2665726502,26613.495349878565,65576.76192252876,22621.47104739678,1609.9555761274266,0.0,0.8877382277689221,2.89647466635868,0.0014959128700940735,0.0,0.29727348294181866,364555.4859683066,1587893.611526015,4.355698028541153,1587893.611526015,4.355698028541153,0.85,0.10321043188092335,4.028046144702076,101325.0,128327.53086685724,1.266494259727187,1.0,0.0,4.028046144702627,1.281302619726323,1.2816017327990115,3.1437117841548137,22738.50278020648,2318.6819943820246,19327.72937606125,1970.8799004819434,0.85,0.8500000885232313,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.601823067589,4632.441516551485,5.811545926139094,5.442629878640822,-1.1736138699921699,6.616243748632991,5.037419115335206,3.5,1.4392626043814876,0.6,0.0002334323654385558,0.925531393183595,0.0002522144220690421,198.31393202766952,0.0,0.0,0.0,0.0,8.535655122778675e-05,0.00014807581421076905,0.0005964562125553092,0.10321043187476173,0.07193573726237336,0.03127469461238836,0.10321043229555209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539916.7157309141,578.3670483756018,0.0,0.10321043187476173,0.07193573726666792,0.03127469461425544,0.3734620878616748,0.3734620878616748,0.16236586623790178,0.0,4.620155687137128,5.215829002857163,3.2560289705862147,4.588854403417656,5.216712518110228,3.1513714093014187,26613.495349878565,22621.47104739678,0.85,1.156745836939132,0.6459637288761076,42257.45940475719,25750.0,0.0,0.0,7443.253311062844,0.10912888126896984,2.728222031724244,3103.430551857329,4339.822759205515,7443.253311062844,73.22214034283643,0.5905242492909619,1.2047772933279262,1.264238793539204,1.1523885827651905,0.003611443863177207,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33193.25331106284,,,,,,,,,,,,,,,,,,,,2.0,16548.176544183658,1609.9555761274266,0.3734620878616748,0.16236586623790178,6.112871282664199,5.037419115335206
569.0,-29.254715125590494,5.440111368951544,35.38611213537918,24.854018026404106,5.729915097949988,-25.756252115916844,-39.29852843340484,2.2314520882755104,0.2921388074948368,-4.293090845429767,40.767247115170065,42360.825117646425,33491.87350757339,33491.87350757339,75852.69862521981,77427.69173212635,77427.69173212635,33491.87350757339,110919.56523969973,110919.56523969973,110919.56523969973,137533.13062721246,137533.13062721246,0.0,0.0,91591.90725281839,56525.04063833514,38963.185127203615,26613.565387512743,65576.75051471636,22621.53057938583,1610.0,0.0,0.8877316099251171,2.8963638722032137,0.0014959128700940735,0.0,0.2921388074948368,364534.15825630387,1587881.6628992418,4.355920088516925,1587881.6628992418,4.355920088516925,0.85,0.10320856236682975,4.028046144702076,101325.0,128327.72974186264,1.2664962224708871,1.0,0.0,4.028046144701508,1.2813088896047835,1.2816080041411406,3.143696400908072,22738.54468457008,2318.6862674379204,19327.76729874712,1970.8837675197055,0.85,0.8500001898477942,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.589643275141,4632.441516551485,5.810939983669925,5.440111368951544,-1.1754518552905044,6.615563224242049,5.037401373340424,3.5,1.4392575352401213,0.6,0.0002334323654385558,0.9255809516764778,0.00025220091772172555,198.3143528929971,0.0,0.0,0.0,0.0,8.535029243768506e-05,0.00014808207300087074,0.0005964814232506488,0.1032085623459919,0.07193622055941544,0.03127234178657646,0.10320856275701543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539915.3659500078,578.3674909575304,0.0,0.1032085623459919,0.07193622057393954,0.03127234179289021,0.3734630224277182,0.3734630224277182,0.162352966814174,0.0,4.613761475120725,5.216636056640368,3.2331052357570798,4.585229652924625,5.217017575461341,3.1386738714240323,26613.565387512743,22621.53057938583,0.85,1.1567010873495078,0.6459732265651079,42257.45940475719,25750.0,0.0,0.0,7439.652344859898,0.10906849397201115,2.7267123493002763,3102.031337611325,4337.621007248574,7439.652344859898,73.33124053483527,0.5901974782035231,1.2047166930054398,1.264250704821377,1.1523885827651905,0.003610808257712725,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33189.6523448599,,,,,,,,,,,,,,,,,,,,2.0,16548.191136028785,1610.0,0.3734630224277182,0.162352966814174,6.112871282664199,5.037401373340424
570.0,-29.2552339082479,5.437600010228183,35.385928751430846,24.85293064909058,5.728721006145353,-25.756838428221755,-39.29914663368834,2.2303255261190773,0.2844279741628952,-4.294340873126382,40.76688295130832,42361.295829574156,33487.41823494569,33487.41823494569,75848.71406451985,77428.12377954855,77428.12377954855,33487.41823494569,110915.54201449425,110915.54201449425,110915.54201449425,137528.49284709248,137528.49284709248,0.0,0.0,91592.06589317904,56525.23794320419,38963.14216663872,26612.95083259823,65576.09299923695,22621.008207708495,1610.0,0.0,0.8877266266466459,2.896319121426055,0.0014959128700940735,0.0,0.2844279741628952,364516.5023362433,1587865.7074096783,4.356087302585201,1587865.7074096783,4.356087302585201,0.85,0.1032063884047181,4.028046144702076,101325.0,128327.89955394728,1.2664978983858601,1.0,0.0,4.028046144702266,1.2813141313521847,1.281613247112199,3.143683540312815,22738.584068518263,2318.69028348297,19327.79878615843,1970.8869783420873,0.85,0.8500001023774347,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.574517046729,4632.441516551485,5.810182229083894,5.437600010228183,-1.1771121087550322,6.614712118983215,5.037379339381893,3.5,1.4392512398233979,0.6,0.0002334323654385558,0.9256306263854078,0.0002521873831574808,198.31477472266013,0.0,0.0,0.0,0.0,8.534435729012183e-05,0.00014808800814843396,0.000596505330298909,0.10320638839247351,0.07193648846695172,0.031269899925521795,0.10320638876306892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539913.5635219403,578.3680819581193,0.0,0.10320638839247351,0.07193648847548637,0.031269899929231744,0.37346396292781775,0.37346396292781775,0.1623400939212592,0.0,4.607257067575006,5.217316746630161,3.2101075437713007,4.578768847289268,5.217682721631718,3.1158565042035207,26612.95083259823,22621.008207708495,0.85,1.1566519229104186,0.6459868816836507,42257.45940475719,25750.0,0.0,0.0,7436.0551881422325,0.10900817043547613,2.7252042608869007,3100.6336244829713,4335.421563659261,7436.0551881422325,73.44028036983131,0.5898710521400219,1.2046561962504716,1.2642626177332381,1.1523885827651905,0.0036101726723856355,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33186.05518814223,,,,,,,,,,,,,,,,,,,,2.0,16548.205626880346,1610.0,0.37346396292781775,0.1623400939212592,6.112871282664199,5.037379339381893
