time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
571.0,-29.255755605719298,5.435100048239301,35.38574361271017,24.851973889768146,5.72767399741034,-25.757412656112074,-39.299748035240896,2.2293310478024875,0.2752839644783762,-4.295435184215046,40.76646507431735,42361.68456056924,33482.455740626705,33482.455740626705,75844.14030119595,77428.48917845325,77428.48917845325,33482.455740626705,110910.94491907995,110910.94491907995,110910.94491907995,137522.8848363561,137522.8848363561,0.0,0.0,91592.21861235406,56525.41399446728,38963.116242096425,26611.939917276155,65575.05615937259,22620.148929684732,1609.974188276542,0.0,0.8877226188732572,2.8963124462159797,0.0014959128700940735,0.0,0.2752839644783762,364501.04637448984,1587847.3986825538,4.356221784480676,1587847.3986825538,4.356221784480676,0.85,0.10320402998196693,4.028046144702076,101325.0,128328.05416645843,1.266499424292706,1.0,0.0,4.0280461447000775,1.2813187585662735,1.2816178754064855,3.143672187558732,22738.62198247693,2318.6941496308045,19327.83231057049,1970.8903968807383,0.85,0.850000159440845,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.557990124344,4632.441516551485,5.80933787740103,5.435100048239301,-1.1786634457814453,6.613763494020747,5.0373552651152655,3.5,1.4392443614615045,0.6,0.0002334323654385558,0.9256805830956005,0.00025217377322307716,198.31519892421016,0.0,0.0,0.0,0.0,8.533858378797718e-05,0.00014809378165057862,0.0005965285862319643,0.10320402997409861,0.07193662746632763,0.03126740250777097,0.10320403035500203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539911.4952427695,578.3687601281778,0.0,0.10320402997409861,0.07193662747181212,0.0312674025101548,0.3734649010471278,0.3734649010471278,0.16232722248377074,0.0,4.600385668085153,5.217978277465704,3.185949119589452,4.570719148693399,5.218561143166994,3.0873430679230296,26611.939917276155,22620.148929684732,0.85,1.156600462786727,0.6460030237353372,42257.45940475719,25750.0,0.0,0.0,7432.460301961101,0.10894791056353868,2.7236977640884645,3099.2364682190328,4333.223833742069,7432.460301961101,73.54925991153945,0.5895449705819188,1.204595802830565,1.2642744969599664,1.1523885827651905,0.003609538990886541,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33182.4603019611,,,,,,,,,,,,,,,,,,,,2.0,16548.22007676359,1609.974188276542,0.3734649010471278,0.16232722248377074,6.112871282664199,5.0373552651152655
572.0,-29.2562800112453,5.432602834715956,35.385560534065945,24.850763647723966,5.726342833251966,-25.75801773905096,-39.30038785384966,2.2280805610584955,0.2691660752001326,-4.296829876273375,40.76615479827755,42362.22244775145,33478.53243483125,33478.53243483125,75840.7548825827,77428.97881439952,77428.97881439952,33478.53243483125,110907.51124923077,110907.51124923077,110907.51124923077,137519.2368778333,137519.2368778333,0.0,0.0,91592.38160992163,56525.62524327712,38963.06262960501,26611.725628602526,65574.78825820754,22619.966784312146,1610.0,0.0,0.8877167144162313,2.8962287834627465,0.0014959128700940735,0.0,0.2691660752001326,364481.34859988367,1587833.8044508921,4.3564199116097075,1587833.8044508921,4.3564199116097075,0.85,0.10320201697666678,4.028046144702076,101325.0,128328.23995758184,1.2665012579085304,1.0,0.0,4.028046144700735,1.2813245770109338,1.2816236952094298,3.1436579122665993,22738.662448142342,2318.6982759803136,19327.867039698187,1970.8939382661956,0.85,0.8500001740989473,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.540949955082,4632.441516551485,5.808674341958508,5.432602834715956,-1.1804182777873313,6.613021112503287,5.037330443265666,3.5,1.439237269504476,0.6,0.0002334323654385558,0.925730802055401,0.0002521600933233135,198.3156253295568,0.0,0.0,0.0,0.0,8.533244187539453e-05,0.00014809992356316128,0.0005965533261392639,0.10320201696002254,0.07193701843226584,0.031264998527756695,0.10320201734068563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539909.9595350374,578.3692636723088,0.0,0.10320201696002254,0.0719370184438678,0.03126499853279899,0.37346583655327764,0.37346583655327764,0.16231426646107544,0.0,4.59405667553267,5.218707187613234,3.1634143228017706,4.5659959514734965,5.218993137602126,3.070751281708226,26611.725628602526,22619.966784312146,0.85,1.156553561163657,0.646013865587271,42257.45940475719,25750.0,0.0,0.0,7428.866812030118,0.1088877142605529,2.72219285651382,3097.8393327242,4331.027479305918,7428.866812030118,73.65817922357887,0.5892192330116495,1.204535512513905,1.2642863224166978,1.1523885827651905,0.0036089082834239884,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33178.866812030115,,,,,,,,,,,,,,,,,,,,2.0,16548.234450960637,1610.0,0.37346583655327764,0.16231426646107544,6.112871282664199,5.037330443265666
573.0,-29.256806881197097,5.430112692049789,35.38537755468136,24.849680496286624,5.725154806414019,-25.75861072392835,-39.30101083880288,2.2269586491452698,0.2615611115243155,-4.298072732291551,40.76579153190231,42362.680169155276,33474.09361095964,33474.09361095964,75836.77378011492,77429.40348439189,77429.40348439189,33474.09361095964,110903.49709535153,110903.49709535153,110903.49709535153,137514.61105959376,137514.61105959376,0.0,0.0,91592.53860063876,56525.815285402125,38963.02590581848,26611.11396424224,65574.13987006072,22619.4468696059,1610.0,0.0,0.8877117633576963,2.89618346402473,0.0014959128700940735,0.0,0.2615611115243155,364463.7959693393,1587817.8886469726,4.356586048345248,1587817.8886469726,4.356586048345248,0.85,0.1031998265217722,4.028046144702076,101325.0,128328.40687450964,1.266502905250527,1.0,0.0,4.028046144700897,1.281329797249093,1.281628916666225,3.143645104757535,22738.70142255115,2318.702250263969,19327.893853025995,1970.8966724647046,0.85,0.8499998963818365,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.521618567261,4632.441516551485,5.807923666517083,5.430112692049789,-1.1820685816524676,6.612181273702257,5.0373022839331885,3.5,1.439229223980911,0.6,0.0002334323654385558,0.9257812599777099,0.0002521463498236896,198.3160537406273,0.0,0.0,0.0,0.0,8.532646194937883e-05,0.00014810590348917697,0.000596577413557197,0.10319982650877549,0.07193728388794193,0.031262542620833556,0.10319982688309105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539908.1615536546,578.3698532128939,0.0,0.10319982650877549,0.07193728389700164,0.03126254262477055,0.37346677449759813,0.37346677449759813,0.16230132516466048,0.0,4.587664594735827,5.219360647857059,3.1408438665500853,4.5596338438158455,5.219631010218677,3.048316371544388,26611.11396424224,22619.4468696059,0.85,1.1565042855368024,0.646027233496308,42257.45940475719,25750.0,0.0,0.0,7425.276491019387,0.10882758143105307,2.7206895357763243,3096.4433082347246,4328.833182784662,7425.276491019387,73.76703836947317,0.5888938389126244,1.2044753250693192,1.2642981350107827,1.1523885827651905,0.003608278367306668,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33175.27649101939,,,,,,,,,,,,,,,,,,,,2.0,16548.248753516407,1610.0,0.37346677449759813,0.16230132516466048,6.112871282664199,5.0373022839331885
574.0,-29.25733588891293,5.427630800119717,35.38519415321544,24.848635482508712,5.724009940210478,-25.759201317482134,-39.30163347451014,2.2258753687797124,0.25356961603023365,-4.299269918436139,40.76541327968695,42363.12778003653,33469.51547995842,33469.51547995842,75832.64325999495,77429.80766331816,77429.80766331816,33469.51547995842,110899.32314327659,110899.32314327659,110899.32314327659,137509.71378180585,137509.71378180585,0.0,0.0,91592.69343718803,56526.01355390664,38962.97764809044,26610.390638529254,65573.36828661969,22618.832042749866,1609.992685799825,0.0,0.8877070955378379,2.8961488558923434,0.0014959128700940735,0.0,0.25356961603023365,364446.8889517827,1587801.3163966802,4.356742681940552,1587801.3163966802,4.356742681940552,0.85,0.10319758186084815,4.028046144702076,101325.0,128328.57429252229,1.2665045575378464,1.0,0.0,4.028046144703644,1.2813348377756433,1.2816339583694585,3.143632738258047,22738.739862167706,2318.706170013991,19327.931262685026,1970.9004871882883,0.85,0.8500001046602622,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.500894235794,4632.441516551485,5.807150218963622,5.427630800119717,-1.183685770713839,6.611316570833556,5.0372720956200885,3.5,1.4392205987485966,0.6,0.0002334323654385558,0.9258319256174251,0.00025213255125424935,198.31648389182925,0.0,0.0,0.0,0.0,8.532048576271231e-05,0.00014811187967584349,0.0005966014859128591,0.1031975818497024,0.07193751216127021,0.03126006968843219,0.10319758221811635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539906.2894017036,578.3704670725886,0.0,0.1031975818497024,0.07193751216903964,0.031260069691808515,0.37346771030110104,0.37346771030110104,0.16228837846273111,0.0,4.581175297315667,5.22000483906379,3.1179747938740547,4.552839534466386,5.22032417236386,3.0243376229798855,26610.390638529254,22618.832042749866,0.85,1.1564549029803106,0.6460416612254577,42257.45940475719,25750.0,0.0,0.0,7421.6884483497115,0.10876751197975307,2.7191877994938243,3095.0478486761467,4326.640599673565,7421.6884483497115,73.87583741265048,0.5885687877692262,1.204415240266271,1.2643099142951677,1.1523885827651905,0.0036076503322571745,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33171.68844834971,,,,,,,,,,,,,,,,,,,,2.0,16548.262989221334,1609.992685799825,0.37346771030110104,0.16228837846273111,6.112871282664199,5.0372720956200885
575.0,-29.257867315815723,5.425154689625521,35.38501141259569,24.847519641649,5.722785990420942,-25.75980199686412,-39.30226512076331,2.2247206714686527,0.24645953246908903,-4.300550537024335,40.76506572443763,42363.60313713219,33465.235698722536,33465.235698722536,75828.83883585472,77430.2454461095,77430.2454461095,33465.235698722536,110895.48114483204,110895.48114483204,110895.48114483204,137505.37485040934,137505.37485040934,0.0,0.0,91592.8508377008,56526.208528720716,38962.93589886676,26609.893705577295,65572.82960444405,22618.4096497407,1610.0,0.0,0.8877018977861819,2.896092310407631,0.0014959128700940735,0.0,0.24645953246908903,364428.80435813166,1587786.0891777177,4.356917099278925,1587786.0891777177,4.356917099278925,0.85,0.10319543157750682,4.028046144702076,101325.0,128328.74482839614,1.2665062405960636,1.0,0.0,4.028046144700891,1.2813402106504233,1.2816393324985067,3.143619556477817,22738.778938312094,2318.7101546717886,19327.959576626075,1970.9033744067624,0.85,0.8499998891348031,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.479029388551,4632.441516551485,5.80642968042045,5.425154689625521,-1.1853582822240756,6.610512971849596,5.037240246041266,3.5,1.4392114988689333,0.6,0.0002334323654385558,0.9258828259666524,0.00025211869028334623,198.31691601201962,0.0,0.0,0.0,0.0,8.531442348626169e-05,0.00014811794195229412,0.0005966259050421442,0.10319543156437402,0.07193781115154495,0.03125762041282908,0.10319543192878085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539904.569185241,578.371031113544,0.0,0.10319543156437402,0.07193781116069989,0.03125762041680694,0.3734686442652685,0.3734686442652685,0.1622753942733563,0.0,4.57484952119637,5.220663986993202,3.095606631113924,4.54701006949341,5.220885752927245,3.0038205505404107,26609.893705577295,22618.4096497407,0.85,1.1564063849810684,0.6460542177710308,42257.45940475719,25750.0,0.0,0.0,7418.102439419106,0.10870750581154552,2.7176876452886356,3093.652804819572,4324.449634599535,7418.102439419106,73.98457641644389,0.5882440790668043,1.2043552578748606,1.2643216546873381,1.1523885827651905,0.0036070244749398196,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33168.102439419104,,,,,,,,,,,,,,,,,,,,2.0,16548.277164537387,1610.0,0.3734686442652685,0.1622753942733563,6.112871282664199,5.037240246041266
576.0,-29.258399914661865,5.422685570513345,35.38482877886496,24.84644123995679,5.721604326859644,-25.760399502198204,-39.30289634792132,2.2236039143959436,0.2389557343229285,-4.301786320660489,40.764703356390754,42364.071818580676,33460.81326082739,33460.81326082739,75824.88507940806,77430.66351430997,77430.66351430997,33460.81326082739,110891.47677513736,110891.47677513736,110891.47677513736,137500.76167487173,137500.76167487173,0.0,0.0,91593.0061192173,56526.41442348801,38962.87966192143,26609.284899734364,65572.1645616558,22617.89216477421,1610.0,0.0,0.8876969784558975,2.8960464738579526,0.0014959128700940735,0.0,0.2389557343229285,364411.3535802218,1587770.2130925257,4.35708217511119,1587770.2130925257,4.35708217511119,0.85,0.10319322644257717,4.028046144702076,101325.0,128328.9170345528,1.2665079401386903,1.0,0.0,4.0280461447019436,1.2813454070298964,1.2816445300910462,3.143606807815321,22738.817488395915,2318.714085686337,19327.999181751842,1970.9074130056486,0.85,0.8500001898346436,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.455522074883,4632.441516551485,5.805686038986082,5.422685570513345,-1.1869987517762732,6.609684322289619,5.037206004042384,3.5,1.439201715440681,0.6,0.0002334323654385558,0.9259338415945081,0.0002521047994493566,198.3173490870439,0.0,0.0,0.0,0.0,8.530836562983467e-05,0.00014812399980872112,0.0005966503063673702,0.10319322643128143,0.07193807389815769,0.03125515253312373,0.10319322678766185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539902.7756546708,578.371619192786,0.0,0.10319322643128143,0.07193807390603217,0.03125515253654499,0.37346957809480286,0.37346957809480286,0.1622623952365116,0.0,4.568518873584992,5.221297681384101,3.073279469678255,4.540742054983411,5.221502106931041,2.9817398859428863,26609.284899734364,22617.89216477421,0.85,1.1563578171666409,0.6460679177175377,42257.45940475719,25750.0,0.0,0.0,7414.5189673663945,0.10864756283150169,2.71618907078754,3092.2584869417287,4322.260480424666,7414.5189673663945,74.09325544409135,0.5879197122916754,1.204295377665822,1.2643333678669781,1.1523885827651905,0.0036064001718393588,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33164.51896736639,,,,,,,,,,,,,,,,,,,,2.0,16548.29127375547,1610.0,0.37346957809480286,0.1622623952365116,6.112871282664199,5.037206004042384
577.0,-29.258935900629567,5.420223417260037,35.38464625389516,24.84536423524844,5.720424690695572,-25.76099985305391,-39.30352415246887,2.22248864311974,0.2314878058620593,-4.303019738903427,40.76434125667376,42364.51280220265,33456.3961716531,33456.3961716531,75820.90897385575,77431.07900778933,77431.07900778933,33456.3961716531,110887.47517944244,110887.47517944244,110887.47517944244,137496.15221366243,137496.15221366243,0.0,0.0,91593.16101878982,56526.594813202566,38962.85133954139,26608.67703421999,65571.52837376138,22617.37547908699,1610.0,0.0,0.8876920698551847,2.896000436612332,0.0014959128700940735,0.0,0.2314878058620593,364393.93685642356,1587754.3488832717,4.357246892142636,1587754.3488832717,4.357246892142636,0.85,0.10319101541522395,4.028046144702076,101325.0,128329.08205849343,1.266509568798356,1.0,0.0,4.028046144699896,1.2813505965378766,1.2816497208104887,3.1435940761143644,22738.85594365858,2318.718007031818,19328.028306931024,1970.9103829473904,0.85,0.8500000331952159,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.430629472188,4632.441516551485,5.804944714796892,5.420223417260037,-1.1886359481392357,6.608859365399272,5.037169744259586,3.5,1.439191355502739,0.6,0.0002334323654385558,0.9259851847237102,0.0002520908209867374,198.31778491816655,0.0,0.0,0.0,0.0,8.53023410143745e-05,0.0001481300244241813,0.0005966745737964478,0.10319101540375725,0.0719383357324043,0.031252679671352944,0.10319101576067095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539900.9834537079,578.3722068354126,0.0,0.10319101540375725,0.07193833574039818,0.03125267967482577,0.3734705107118814,0.3734705107118814,0.16224937189699615,0.0,4.562206913577484,5.221925186722672,3.051026557132843,4.534507544765461,5.222109248111053,2.959788894531812,26608.67703421999,22617.37547908699,0.85,1.1563083986951217,0.6460809112260211,42257.45940475719,25750.0,0.0,0.0,7410.937781256104,0.10858768294487169,2.71469207362179,3090.864741929432,4320.073039326672,7410.937781256104,74.20187455873604,0.5875956869311234,1.2042355994105225,1.264345048109428,1.1523885827651905,0.0036057777272630997,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33160.93778125611,,,,,,,,,,,,,,,,,,,,2.0,16548.305341781394,1610.0,0.3734705107118814,0.16224937189699615,6.112871282664199,5.037169744259586
578.0,-29.259472662003304,5.417774253111213,35.384461220234506,24.844471737183653,5.719452507296542,-25.76158015556534,-39.304122620355315,2.221560000858418,0.22200658052526023,-4.304033810534107,40.76390313916662,42364.82850284796,33451.25858126674,33451.25858126674,75816.0870841147,77431.40161675625,77431.40161675625,33451.25858126674,110882.66019802299,110882.66019802299,110882.66019802299,137490.1699295521,137490.1699295521,0.0,0.0,91593.30734289774,56526.73422898874,38962.85901545444,26607.509731529117,65570.36874698356,22616.38327179975,1609.9635755467973,0.0,0.8876885371220087,2.8960079640521523,0.0014959128700940735,0.0,0.22200658052526023,364379.61794863624,1587735.1543645775,4.357365440205243,1587735.1543645775,4.357365440205243,0.8500000000000001,0.10318853835848091,4.028046144702076,101325.0,128329.22470064448,1.266510976566933,1.0,0.0,4.028046144701371,1.2813549176679,1.281654042949256,3.143583474930761,22738.892269982225,2318.721711285936,19328.054070230628,1970.913010072821,0.85,0.8499998082908257,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.404354282147,4632.441516551485,5.804079763449671,5.417774253111213,-1.1901204590262,6.607894712137414,5.0371314706456936,3.5,1.4391804201844838,0.6,0.0002334323654385558,0.9260366052089318,0.0002520768230170436,198.31822138172183,0.0,0.0,0.0,0.0,8.529659828911166e-05,0.00014813576714944415,0.0005966977057588029,0.10318853835177373,0.07193841606139398,0.03125012229037975,0.10318853873333969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539898.8150071461,578.3729178438839,0.0,0.10318853835177373,0.07193841606606997,0.03125012229241094,0.37347144240598906,0.37347144240598906,0.16223631873500247,0.0,4.5553823023952305,5.22252684702039,3.0271503311263928,4.526040391059382,5.223021117691417,2.9298235765423897,26607.509731529117,22616.38327179975,0.85,1.1562553106368259,0.646097151997439,42257.45940475719,25750.0,0.0,0.0,7407.3588834079,0.10852786605708346,2.713196651427084,3089.4715722943697,4317.887311113531,7407.3588834079,74.31043382342638,0.587272002473395,1.2041759228809576,1.2643566955342922,1.1523885827651905,0.003605157133953023,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33157.3588834079,,,,,,,,,,,,,,,,,,,,2.0,16548.319324198685,1609.9635755467973,0.37347144240598906,0.16223631873500247,6.112871282664199,5.0371314706456936
579.0,-29.26001214044981,5.415325904904017,35.384279055546756,24.843221192155056,5.718078634312211,-25.76220307554956,-39.304783987440146,2.22026956941188,0.216796338814504,-4.30547217953929,40.76361663302531,42365.3947207846,33447.58282481342,33447.58282481342,75812.97754559803,77431.9008584028,77431.9008584028,33447.58282481342,110879.48368321623,110879.48368321623,110879.48368321623,137486.94976938723,137486.94976938723,0.0,0.0,91593.46875506865,56526.962617449986,38962.78459735407,26607.46608617099,65570.25068352505,22616.34617324534,1610.0,0.0,0.8876823259869906,2.895906775014069,0.0014959128700940735,0.0,0.216796338814504,364359.30863050965,1587722.6022389582,4.357573869065164,1587722.6022389582,4.357573869065164,0.85,0.10318654535818123,4.028046144702076,101325.0,128329.41644910989,1.2665128689771517,1.0,0.0,4.02804614470317,1.2813609223127826,1.2816600489958903,3.1435687436383533,22738.932342058146,2318.725797500487,19328.088509446963,1970.9165218955468,0.85,0.8499998249125157,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.377951864043,4632.441516551485,5.803468574188422,5.415325904904017,-1.1918931521982388,6.607219057102256,5.037093011822899,3.5,1.4391694319493997,0.6,0.0002334323654385558,0.9260882890875916,0.00025206275491134866,198.31866005658065,0.0,0.0,0.0,0.0,8.52902524169166e-05,0.0001481421130216392,0.0005967232672248329,0.10318654533943539,0.07193885215567246,0.03124769318376293,0.10318654573399233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539897.3969566851,578.373382805661,0.0,0.10318654533943539,0.07193885216874164,0.031247693189439575,0.37347237221212437,0.37347237221212437,0.16222312839873457,0.0,4.549327375171629,5.22322573828302,3.0055741128603586,4.522268518353769,5.223308694770083,2.916669944373723,26607.46608617099,22616.34617324534,0.85,1.1562099695410577,0.6461069506240149,42257.45940475719,25750.0,0.0,0.0,7403.781039949932,0.10846811207374231,2.7117028018435554,3088.0782206812096,4315.702819268722,7403.781039949932,74.41893330111637,0.5869486584076961,1.2041163478497512,1.2643682816464765,1.1523885827651905,0.0036045399089189574,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33153.78103994993,,,,,,,,,,,,,,,,,,,,2.0,16548.33327321581,1610.0,0.37347237221212437,0.16222312839873457,6.112871282664199,5.037093011822899
580.0,-29.260552776375707,5.412884490626474,35.384096990451525,24.842150264326506,5.7169067839598995,-25.762806831893535,-39.3054198595695,2.2191608394783233,0.2094824500923096,-4.306697076514118,40.7632552042268,42365.850355326824,33443.17644984068,33443.17644984068,75809.0268051675,77432.30956124903,77432.30956124903,33443.17644984068,110875.4860110897,110875.4860110897,110875.4860110897,137482.3474800789,137482.3474800789,0.0,0.0,91593.6219024857,56527.16269656603,38962.73245102185,26606.86146898921,65569.59392001106,22615.83224864083,1610.0,0.0,0.8876774572382776,2.895859675159548,0.0014959128700940735,0.0,0.2094824500923096,364342.01416826504,1587706.7677818905,4.357737252472441,1587706.7677818905,4.357737252472441,0.8500000000000001,0.10318430119494315,4.028046144702076,101325.0,128329.58915635137,1.266514573465101,1.0,0.0,4.02804614470264,1.281366081507828,1.2816652093953214,3.1435560866119805,22738.970362331882,2318.7296744894415,19328.124539547352,1970.920195943299,0.85,0.8499999881949472,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.3489160341,4632.441516551485,5.802733261003698,5.412884490626474,-1.1935196048809757,6.6064040955074494,5.037050717202247,3.5,1.4391573477720705,0.6,0.0002334323654385558,0.9261400869790157,0.0002520486573472819,198.31909967458634,0.0,0.0,0.0,0.0,8.528415158239497e-05,0.00014814821385616083,0.0005967478416678073,0.10318430118419827,0.07193911158432344,0.03124518959987484,0.10318430153150789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539895.6080809403,578.3739693560298,0.0,0.10318430118419827,0.07193911159181463,0.031245189603128526,0.3734733068076672,0.3734733068076672,0.1622099519393662,0.0,4.543186181761314,5.223820698703889,2.9839510792865553,4.516179526606436,5.223890444946562,2.8952494673155797,26606.86146898921,22615.83224864083,0.85,1.1561612978364273,0.6461203710825068,42257.45940475719,25750.0,0.0,0.0,7400.206736535522,0.10840842090063071,2.7102105225157653,3086.6862160196915,4313.520520515831,7400.206736535522,74.52737305466569,0.5866256542241918,1.204056874090153,1.2643798640317097,1.1523885827651905,0.0036039229835372623,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33150.206736535525,,,,,,,,,,,,,,,,,,,,2.0,16548.347149908863,1610.0,0.3734733068076672,0.1622099519393662,6.112871282664199,5.037050717202247
581.0,-29.26109628483779,5.410452935392536,35.38391374754519,24.841169861052208,5.715836962582436,-25.763402971374788,-39.306039561610646,2.2181436491193707,0.20118934070126215,-4.307813761021212,40.76285676936954,42366.22689397914,33438.42134723656,33438.42134723656,75804.6482412157,77432.67159414216,77432.67159414216,33438.42134723656,110871.09294137871,110871.09294137871,110871.09294137871,137477.0763914687,137477.0763914687,0.0,0.0,91593.77084834978,56527.32614818653,38962.71633351473,26605.98345008999,65568.69978360471,22615.08593257649,1609.9821718960281,0.0,0.8876732654581372,2.895838813310418,0.0014959128700940735,0.0,0.20118934070126215,364326.2481313687,1587689.3122028497,4.35787791943654,1587689.3122028497,4.35787791943654,0.85,0.10318192800293803,4.028046144702076,101325.0,128329.73992721213,1.2665160614578053,1.0,0.0,4.028046144699821,1.2813708147830976,1.281669943775548,3.143544474582027,22739.007339530934,2318.73344511438,19328.153932840672,1970.923193225074,0.85,0.8499998985988884,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.318514730684,4632.441516551485,5.801938806916541,5.410452935392536,-1.1950699043596464,6.605522839752183,5.037006433736694,3.5,1.4391446953533413,0.6,0.0002334323654385558,0.9261921632365987,0.00025203448561130263,198.3195416303589,0.0,0.0,0.0,0.0,8.52782062788403e-05,0.0001481541591597155,0.0005967717896248698,0.10318192799370486,0.07193928175774306,0.031242646235961808,0.10318192835396527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539893.6360471036,578.3746159609334,0.0,0.10318192799370486,0.07193928176418049,0.03124264623875754,0.3734742393955259,0.3734742393955259,0.16219676935724325,0.0,4.536797811153008,5.224401212095302,2.9615494774912463,4.509003101722499,5.224617195752103,2.869933027616298,26605.98345008999,22615.08593257649,0.85,1.1561102857215795,0.6461349246484938,42257.45940475719,25750.0,0.0,0.0,7396.634719163983,0.10834879244370824,2.7087198110927035,3085.294788624597,4311.339930539387,7396.634719163983,74.63575314683989,0.5863029894140052,1.203997501376036,1.2643914137470467,1.1523885827651905,0.0036033078989366188,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33146.63471916398,,,,,,,,,,,,,,,,,,,,2.0,16548.360985431133,1609.9821718960281,0.3734742393955259,0.16219676935724325,6.112871282664199,5.037006433736694
582.0,-29.261642182715292,5.408025262782567,35.38373196110364,24.840014869719766,5.714571495686671,-25.76402082697776,-39.306688809860475,2.2169501399491898,0.19499706895715008,-4.309137127887899,40.76253270429327,42366.716908229,33434.38510141349,33434.38510141349,75801.10200964249,77433.11877256319,77433.11877256319,33434.38510141349,110867.50387397668,110867.50387397668,110867.50387397668,137473.15964765035,137473.15964765035,0.0,0.0,91593.9266917674,56527.524827433204,38962.6687381491,26605.655773673683,65568.32451182278,22614.80740762263,1610.0,0.0,0.8876677668721549,2.895764716524207,0.0014959128700940735,0.0,0.19499706895715008,364307.5647203005,1587675.1148964793,4.358062441320501,1587675.1148964793,4.358062441320501,0.85,0.10317979126322793,4.028046144702076,101325.0,128329.91463879298,1.2665177857270464,1.0,0.0,4.028046144703349,1.281376368564396,1.2816754988533463,3.143530849733823,22739.046029111938,2318.7373903536823,19328.18980475207,1970.9268511420385,0.85,0.8500000299048132,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.28736166453,4632.441516551485,5.801269831486783,5.408025262782567,-1.1967597476979588,6.6047850104805255,5.036961055392167,3.5,1.4391317301120476,0.6,0.0002334323654385558,0.9262444716162083,0.00025202025231118365,198.3199855310757,0.0,0.0,0.0,0.0,8.527197792547664e-05,0.00014816038751307915,0.0005967968777196241,0.103179791247792,0.07193962560160415,0.03124016564618786,0.10317979161865612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539892.0321042087,578.3751418728962,0.0,0.103179791247792,0.07193962561236641,0.03124016565086152,0.37347516989742435,0.37347516989742435,0.16218352022842217,0.0,4.530790979840958,5.225026927024544,2.9402942704303427,4.50413419684503,5.225033840071887,2.852885460037612,26605.655773673683,22614.80740762263,0.85,1.156062818045238,0.646146096055722,42257.45940475719,25750.0,0.0,0.0,7393.064388217089,0.10828922660911044,2.7072306652277587,3083.903570937533,4309.160817279556,7393.064388217089,74.7440736403106,0.585980663469212,1.2039382294818957,1.2644029169531597,1.1523885827651905,0.003602695391087617,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33143.06438821709,,,,,,,,,,,,,,,,,,,,2.0,16548.374745385732,1610.0,0.37347516989742435,0.16218352022842217,6.112871282664199,5.036961055392167
583.0,-29.262190262697644,5.405604451641316,35.383550277581726,24.838948132842802,5.713405550278317,-25.764630692954984,-39.30732939681036,2.215845980536365,0.18778938431279357,-4.3103549356908015,40.7621721289515,42367.16181394743,33429.99429725915,33429.99429725915,75797.15611120658,77433.52047039576,77433.52047039576,33429.99429725915,110863.51476765491,110863.51476765491,110863.51476765491,137468.56876880498,137468.56876880498,0.0,0.0,91594.07823684573,56527.71958040016,38962.62072938396,26605.05400115007,65567.67473053403,22614.29590097756,1610.0,0.0,0.8876629301274532,2.895717031973996,0.0014959128700940735,0.0,0.18778938431279357,364290.37226450216,1587659.3181876948,4.358224754386138,1587659.3181876948,4.358224754386138,0.85,0.10317753001536441,4.028046144702076,101325.0,128330.07988543795,1.2665194165846332,1.0,0.0,4.028046144704448,1.2813815066154628,1.281680638103863,3.143518244883548,22739.083651590157,2318.7412267787836,19328.221240900115,1970.930056737022,0.85,0.8500000060270011,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.254230386653,4632.441516551485,5.800541319346995,5.405604451641316,-1.1983764522918823,6.6039809039331985,5.036912795713813,3.5,1.439117941632518,0.6,0.0002334323654385558,0.9262969922934079,0.00025200596286143964,198.3204312081855,0.0,0.0,0.0,0.0,8.526583307356145e-05,0.00014816653236499435,0.0005968216294666909,0.10317753000356451,0.07193988254853376,0.031237647455030756,0.10317753035810827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539890.2474571184,578.3757270347955,0.0,0.10317753000356451,0.07193988255676119,0.03123764745860322,0.37347610185979024,0.37347610185979024,0.1621702724757886,0.0,4.524748412536098,5.22559901780113,2.919043134629362,4.498144320003576,5.225590456861823,2.831843481940325,26605.05400115007,22614.29590097756,0.85,1.1560140941815162,0.6461592848620203,42257.45940475719,25750.0,0.0,0.0,7389.496960308848,0.10822972330314946,2.705743082578734,3082.513311981769,4306.983648327079,7389.496960308848,74.85233459765558,0.5856586758828429,1.2038790581828471,1.264414401922205,1.1523885827651905,0.0036020839537336978,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33139.49696030885,,,,,,,,,,,,,,,,,,,,2.0,16548.38843935542,1610.0,0.37347610185979024,0.1621702724757886,6.112871282664199,5.036912795713813
584.0,-29.262740740988495,5.403190472571503,35.383368700225006,24.837882932648085,5.712241724611683,-25.765242506024784,-39.30797022823242,2.214743489648082,0.18061074211755113,-4.311570578630682,40.76181185405025,42367.5981888422,33425.609312848916,33425.609312848916,75793.20750169113,77433.91979355087,77433.91979355087,33425.609312848916,110859.52910639979,110859.52910639979,110859.52910639979,137463.98222286502,137463.98222286502,0.0,0.0,91594.22923408823,56527.907629380126,38962.57956078678,26604.453116465225,65567.032677252,22613.78514899544,1610.0,0.0,0.8876581029983522,2.895669215105258,0.0014959128700940735,0.0,0.18061074211755113,364273.21100532886,1587643.534758907,4.358386745973702,1587643.534758907,4.358386745973702,0.85,0.10317526517608554,4.028046144702076,101325.0,128330.25136780542,1.266521108984016,1.0,0.0,4.028046144702083,1.2813866369433964,1.2816857696294435,3.143505659080796,22739.12113806302,2318.745049335198,19328.255493236054,1970.933549503251,0.85,0.8500001110809197,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.219742240659,4632.441516551485,5.799815174122358,5.403190472571503,-1.1999900498854212,6.603180522456924,5.0368625597908405,3.5,1.4391035885116688,0.6,0.0002334323654385558,0.9263497460267658,0.0002519916116345662,198.32087883752195,0.0,0.0,0.0,0.0,8.525968628604532e-05,0.00014817267915251048,0.0005968463890104475,0.1031752651640434,0.07194013861743016,0.031235126546613236,0.10317526551910082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539888.4642985368,578.3763117079851,0.0,0.1031752651640434,0.07194013862582672,0.03123512655025881,0.37347703215447475,0.37347703215447475,0.16215701190095677,0.0,4.518721262095369,5.226165573578726,2.8978540481970185,4.492181320748216,5.226138891007906,2.8109071266935644,26604.453116465225,22613.78514899544,0.85,1.155965191756909,0.6461722676606856,42257.45940475719,25750.0,0.0,0.0,7385.931824471477,0.10817028243231282,2.704257060807818,3081.1236372416943,4304.808187229783,7385.931824471477,74.96053608135907,0.5853370261488785,1.2038199872546225,1.2644258545608438,1.1523885827651905,0.0036014743365060113,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33135.931824471474,,,,,,,,,,,,,,,,,,,,2.0,16548.402071413682,1610.0,0.37347703215447475,0.16215701190095677,6.112871282664199,5.0368625597908405
585.0,-29.263293381272767,5.400790956362189,35.38318391349982,24.837050400115572,5.711339540363645,-25.765830099499244,-39.308577322494216,2.2138762585901297,0.17086441904211824,-4.312509258582428,40.76135522396836,42367.88542550123,33420.310928888386,33420.310928888386,75788.19635438961,77434.20181627515,77434.20181627515,33420.310928888386,110854.51274516353,110854.51274516353,110854.51274516353,137457.65591018484,137457.65591018484,0.0,0.0,91594.36974194854,56528.053351174516,38962.573767526694,26603.14316502132,65565.716932548,22612.671690268122,1609.953845460902,0.0,0.8876550149923828,2.895689386642858,0.0014959128700940735,0.0,0.17086441904211824,364259.9600752231,1587623.5302385027,4.358490375693895,1587623.5302385027,4.358490375693895,0.85,0.10317266716197994,4.028046144702076,101325.0,128330.38927748862,1.2665224700467665,1.0,0.0,4.028046144700895,1.2813906725427782,1.2816898061709139,3.1434957589544985,22739.156020448987,2318.74860634865,19328.28692949277,1970.9367551093158,0.85,0.8500001896337369,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.183898973035,4632.441516551485,5.798931895066489,5.400790956362189,-1.2014113131757238,6.602202269537913,5.03681035019085,3.5,1.4390886714831,0.6,0.0002334323654385558,0.9264027102100983,0.0002519772048007241,198.32132822694692,0.0,0.0,0.0,0.0,8.525386347960382e-05,0.00014817850195895197,0.0005968698435434855,0.1031726671561855,0.07194016507872873,0.03123250207745678,0.10317266753931804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539886.2042380393,578.3770527498317,0.0,0.1031726671561855,0.07194016508276904,0.031232502079210897,0.3734779611606181,0.3734779611606181,0.16214373066527085,0.0,4.512034899312766,5.2267013234539945,2.8745725986546518,4.48337367762457,5.227073771514313,2.779765093051708,26603.14316502132,22612.671690268122,0.85,1.1559119597877374,0.6461896156658823,42257.45940475719,25750.0,0.0,0.0,7382.368983770663,0.10811090390326324,2.7027725975815784,3079.7345496814078,4302.634434089256,7382.368983770663,75.0686781538118,0.5850157137622465,1.2037610164735695,1.264437275007059,1.1523885827651905,0.003600866531210293,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33132.36898377066,,,,,,,,,,,,,,,,,,,,2.0,16548.4156371565,1609.953845460902,0.3734779611606181,0.16214373066527085,6.112871282664199,5.03681035019085
586.0,-29.263848045950372,5.398390485386392,35.38300273026033,24.83576388275253,5.709927934679082,-25.766470460787097,-39.30925255464388,2.212550349516545,0.16651352676933584,-4.3139862932491235,40.761090605000476,42368.447854925354,33416.86339949683,33416.86339949683,75785.31125442218,77434.70826371248,77434.70826371248,33416.86339949683,110851.57166320932,110851.57166320932,110851.57166320932,137454.82807959453,137454.82807959453,0.0,0.0,91594.52922980252,56528.26882101848,38962.511565315595,26603.25641638521,65565.7679817008,22612.76795392743,1610.0,0.0,0.8876485290160985,2.8955719202334893,0.0014959128700940735,0.0,0.16651352676933584,364239.1101916952,1587611.9376250773,4.358708038764793,1587611.9376250773,4.358708038764793,0.85,0.1031706856660628,4.028046144702076,101325.0,128330.57540266859,1.266524306959473,1.0,0.0,4.0280461447028975,1.28139684261753,1.2816959776860357,3.143480622657007,22739.195614795288,2318.7526438483364,19328.312095554495,1970.9393213334315,0.85,0.8499998163074204,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.14828874686,4632.441516551485,5.798369523953895,5.398390485386392,-1.203198706969022,6.601589192355414,5.036758480255326,3.5,1.4390738515015218,0.6,0.0002334323654385558,0.9264558716933523,0.0002519627459556105,198.32177926459173,0.0,0.0,0.0,0.0,8.524738757586274e-05,0.00014818497786269304,0.0005968959287825831,0.1031706856480447,0.07194064243563657,0.03123004321240813,0.10317068604004033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539884.8945249965,578.3774821857227,0.0,0.1031706856480447,0.07194064244820052,0.031230043217862276,0.3734788876447409,0.3734788876447409,0.16213029183814867,0.0,4.506312746247602,5.2273623704791135,2.8541643673957537,4.480499820018451,5.227220472556837,2.769865595968497,26603.25641638521,22612.76795392743,0.85,1.155867056656358,0.646197690641712,42257.45940475719,25750.0,0.0,0.0,7378.806882401206,0.10805158762283822,2.701289690570953,3078.345093662181,4300.461788739025,7378.806882401206,75.17676087731131,0.5846947382188211,1.2037021456166503,1.2644486271581723,1.1523885827651905,0.0036002624579505754,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33128.80688240121,,,,,,,,,,,,,,,,,,,,2.0,16548.42914123811,1610.0,0.3734788876447409,0.16213029183814867,6.112871282664199,5.036758480255326
587.0,-29.264405777512877,5.395996810115963,35.382821642001275,24.8347038863227,5.708771151712296,-25.767088096297314,-39.30989803103728,2.2114534704960764,0.1594811928408717,-4.3151938193238,40.760731004743775,42368.874098768654,33412.48968832556,33412.48968832556,75781.36378709422,77435.10011553574,77435.10011553574,33412.48968832556,110847.5898038613,110847.5898038613,110847.5898038613,137450.2484481481,137450.2484481481,0.0,0.0,91594.6785487184,56528.45253194855,38962.473351966495,26602.658644286825,65565.13199625332,22612.2598476438,1610.0,0.0,0.8876437397216121,2.89552309615772,0.0014959128700940735,0.0,0.1594811928408717,364222.06539777113,1587596.1841079025,4.3588687642360995,1587596.1841079025,4.3588687642360995,0.85,0.1031683894334309,4.028046144702076,101325.0,128330.74243094852,1.2665259554004296,1.0,0.0,4.028046144701846,1.281401946953289,1.281701083213374,3.1434681009181507,22739.232684607927,2318.7564239172325,19328.3452005188,1970.9426971003147,0.85,0.8499998864782302,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.109735057018,4632.441516551485,5.797649398392895,5.395996810115963,-1.204801939461328,6.600798749577291,5.036702323104897,3.5,1.439057806601399,0.6,0.0002334323654385558,0.9265093304390554,0.0002519482079343298,198.32223279820937,0.0,0.0,0.0,0.0,8.524119747370437e-05,0.00014819116796485144,0.0005969208627997177,0.10316838942234013,0.0719408963028077,0.031227493119532428,0.10316838976710585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539883.1147100147,578.3780657606578,0.0,0.10316838942234013,0.07194089631054147,0.031227493122889437,0.3734798200697743,0.3734798200697743,0.162116885725487,0.0,4.500469679468324,5.227893221215027,2.833655717285808,4.474675012164653,5.227738834166871,2.749446132242497,26602.658644286825,22612.2598476438,0.85,1.1558180618232372,0.6462104598704964,42257.45940475719,25750.0,0.0,0.0,7375.248655873962,0.10799233349805015,2.6998083374512514,3076.9571983380597,4298.291457535902,7375.248655873962,75.28478431406208,0.5843740990154225,1.203643374461438,1.2644599839541635,1.1523885827651905,0.0035996582345958063,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33125.24865587396,,,,,,,,,,,,,,,,,,,,2.0,16548.442586343022,1610.0,0.3734798200697743,0.162116885725487,6.112871282664199,5.036702323104897
588.0,-29.264965110538803,5.393614450302262,35.38263867991068,24.833782715164148,5.707770584439243,-25.7676915520949,-39.31052255267275,2.210497025995916,0.15091881739346036,-4.3162359909558985,40.76031425140832,42369.206698740425,33407.57590070974,33407.57590070974,75776.78259945016,77435.42150320965,77435.42150320965,33407.57590070974,110842.99740391939,110842.99740391939,110842.99740391939,137444.63652523092,137444.63652523092,0.0,0.0,91594.82129666873,56528.606492201805,38962.460893852134,26601.63912131154,65564.10001516367,22611.393253114806,1609.972527245307,0.0,0.8876399874338697,2.895514825845592,0.0014959128700940735,0.0,0.15091881739346036,364207.35516191926,1587577.9269523511,4.3589946892932625,1587577.9269523511,4.3589946892932625,0.85,0.10316589819673455,4.028046144702076,101325.0,128330.89381424633,1.2665274494374175,1.0,0.0,4.028046144702211,1.281406397809014,1.2817055351081268,3.14345718235007,22739.26812311712,2318.760037639471,19328.380935524845,1970.9463410568183,0.85,0.8500001332881638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.0698419354985,4632.441516551485,5.796836897171798,5.393614450302262,-1.2062896991839946,6.599904149486257,5.0366442152072946,3.5,1.4390412043449412,0.6,0.0002334323654385558,0.9265629460280507,0.0002519336289447181,198.32268763618097,0.0,0.0,0.0,0.0,8.523520872257286e-05,0.00014819715671598294,0.0005969449857656245,0.10316589818903919,0.07194101316120544,0.031224885027833757,0.10316589854182305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539881.0520219448,578.3787420846753,0.0,0.10316589818903919,0.07194101316657163,0.031224885030162915,0.37348074978965934,0.37348074978965934,0.16210348608682923,0.0,4.494229697156527,5.228404930797808,2.8118884038423744,4.467154808349335,5.2284858414068935,2.722947849088314,26601.63912131154,22611.393253114806,0.85,1.1557663810213898,0.6462257041420728,42257.45940475719,25750.0,0.0,0.0,7371.6927230658675,0.10793314143608533,2.6983285359021307,3075.5698925552765,4296.1228305105915,7371.6927230658675,75.39274852617561,0.584053795649812,1.2035847027861164,1.2644713087265544,1.1523885827651905,0.0035990558116789206,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33121.69272306587,,,,,,,,,,,,,,,,,,,,2.0,16548.45595151919,1609.972527245307,0.37348074978965934,0.16210348608682923,6.112871282664199,5.0366442152072946
589.0,-29.265527117044552,5.391234211626433,35.3824579016202,24.83259175149726,5.706467511007201,-25.768327666744575,-39.31118961246682,2.209268060707149,0.1455710309579672,-4.317597968758751,40.760011932218084,42369.70539576217,33403.766804040504,33403.766804040504,75773.47219980267,77435.87546014274,77435.87546014274,33403.766804040504,110839.64226418323,110839.64226418323,110839.64226418323,137441.10920599854,137441.10920599854,0.0,0.0,91594.97521220922,56528.80514782833,38962.41118264543,26601.466941815317,65563.87812446075,22611.246900543018,1610.0,0.0,0.8876342149600025,2.89542466206775,0.0014959128700940735,0.0,0.1455710309579672,364188.1315699226,1587564.6830337364,4.359188412291603,1587564.6830337364,4.359188412291603,0.85,0.10316377517253258,4.028046144702076,101325.0,128331.07181071669,1.2665292061259974,1.0,0.0,4.0280461447013165,1.2814121168973702,1.2817112555315728,3.143443152742317,22739.306334084664,2318.7639340737833,19328.412005929316,1970.9495093563364,0.85,0.8500000713283566,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5763.029553208442,4632.441516551485,5.7962164683753326,5.391234211626433,-1.2079943138551412,6.599228525481574,5.036585531347022,3.5,1.4390244375277206,0.6,0.0002334323654385558,0.9266168212584825,0.00025191898105359254,198.32314465027198,0.0,0.0,0.0,0.0,8.522881248803611e-05,0.0001482035529505197,0.0005969707500934908,0.10316377515616854,0.07194139800607662,0.031222377150091917,0.10316377553061838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539879.5557179892,578.3792326994231,0.0,0.10316377515616854,0.07194139801748807,0.03122237715504451,0.3734816765380962,0.3734816765380962,0.16209000159603232,0.0,4.488560436415753,5.228989902080627,2.791823381426184,4.463168999716743,5.22876051211756,2.709108327096544,26601.466941815317,22611.246900543018,0.85,1.155719801320491,0.6462354974690669,42257.45940475719,25750.0,0.0,0.0,7368.138162941184,0.10787401134430387,2.6968502836075943,3074.1826109153712,4293.955552025813,7368.138162941184,75.50065357567068,0.5837338276206915,1.2035261303694755,1.2644825800904134,1.1523885827651905,0.0035984563256686204,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33118.138162941184,,,,,,,,,,,,,,,,,,,,2.0,16548.469266021653,1610.0,0.3734816765380962,0.16209000159603232,6.112871282664199,5.036585531347022
