time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
590.0,-29.26609109995102,5.38886069437465,35.38227722129565,24.831535980943613,5.70531658708813,-25.768950342997318,-39.31183955920858,2.2081758301344214,0.13863566682744022,-4.318798739371394,40.75965322886616,42370.12509012535,33399.40891098817,33399.40891098817,75769.53400111353,77436.26065233928,77436.26065233928,33399.40891098817,110835.66956332745,110835.66956332745,110835.66956332745,137436.5414860413,137436.5414860413,0.0,0.0,91595.12277285027,56528.98721063611,38962.372846904625,26600.87192271386,65563.24476961848,22610.74113430678,1610.0,0.0,0.8876294558628255,2.895375337779701,0.0014959128700940735,0.0,0.13863566682744022,364171.1839917852,1587548.9691617645,4.359348127878167,1587548.9691617645,4.359348127878167,0.85,0.10316146466483123,4.028046144702076,101325.0,128331.23594383978,1.2665308259939776,1.0,0.0,4.02804614470248,1.2814171997226256,1.281716339543386,3.1434306840691564,22739.342967389184,2318.7676696312387,19328.444931881153,1970.9528668690282,0.85,0.8500001499427821,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5762.986977607819,4632.441516551485,5.7955031029502795,5.38886069437465,-1.2095881338471535,6.5984488282218035,5.03652351676365,3.5,1.4390067190753286,0.6,0.0002334323654385558,0.9266708893489047,0.00025190428243901077,198.32360327365572,0.0,0.0,0.0,0.0,8.522258077209088e-05,0.00014820978466646492,0.0005969958517328789,0.10316146465307896,0.07194164946136403,0.03121981519171493,0.10316146500118542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539877.7803466347,578.3798148154323,0.0,0.10316146465307896,0.07194164946955978,0.031219815195271446,0.37348260569505737,0.37348260569505737,0.1620765379843041,0.0,4.482818178286152,5.229496058291545,2.771697817877566,4.457434406198843,5.229255448405297,2.6890341939522386,26600.87192271386,22610.74113430678,0.85,1.1556708986469284,0.6462481416075269,42257.45940475719,25750.0,0.0,0.0,7364.586840774433,0.10781494313023927,2.6953735782559796,3072.7965016778508,4291.790339096582,7364.586840774433,75.60849952447354,0.5834141944277013,1.2034676569909126,1.2644938415446276,1.1523885827651905,0.003597857462184439,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33114.586840774435,,,,,,,,,,,,,,,,,,,,2.0,16548.48250832097,1610.0,0.37348260569505737,0.1620765379843041,6.112871282664199,5.03652351676365
591.0,-29.26665509687454,5.386495348276435,35.38209600344166,24.830526520404987,5.704217787109847,-25.769567820046646,-39.31248126374555,2.2071305102827,0.1312210287517246,-4.31994435584528,40.759276212246526,42370.510148885325,33394.879350371615,33394.879350371615,75765.38949925694,77436.62229887822,77436.62229887822,33394.879350371615,110831.50164924984,110831.50164924984,110831.50164924984,137431.64227984802,137431.64227984802,0.0,0.0,91595.26789457897,56529.155744589174,38962.34683332199,26600.14063059818,65562.48746392017,22610.119536008453,1609.9910816796933,0.0,0.8876250398805794,2.8953391206328747,0.0014959128700940735,0.0,0.1312210287517246,364155.0154307089,1587532.4531588126,4.359496329553882,1587532.4531588126,4.359496329553882,0.85,0.1031590896004925,4.028046144702076,101325.0,128331.39595693198,1.2665324052004143,1.0,0.0,4.028046144702191,1.2814220642810072,1.281721205237372,3.143418750918864,22739.378995210984,2318.771343446639,19328.475639279724,1970.9559981522461,0.85,0.8500001536255845,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5762.943070284552,4632.441516551485,5.7947612778903785,5.386495348276435,-1.2111423887172004,6.597637736993636,5.0364595627454065,3.5,1.4389884464986875,0.6,0.0002334323654385558,0.9267249621871271,0.00025188958424907565,198.32406191055918,0.0,0.0,0.0,0.0,8.521642849590502e-05,0.0001482159369426508,0.0005970206333852505,0.10315908959022164,0.07194185580008045,0.031217233790141196,0.10315908993352989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539875.9143369358,578.3804266496203,0.0,0.10315908959022164,0.07194185580724319,0.031217233793249317,0.37348353238737114,0.37348353238737114,0.16206307402632053,0.0,4.476950247109357,5.229993989629293,2.751177933144106,4.4511653845970045,5.229824470559663,2.66703858961165,26600.14063059818,22610.119536008453,0.85,1.155621033154844,0.6462614795114711,42257.45940475719,25750.0,0.0,0.0,7361.037818585826,0.1077559367015984,2.6938984175399576,3071.410989054449,4289.626829531378,7361.037818585826,75.7162864344181,0.5830948955714195,1.2034092824304283,1.2645050713235004,1.1523885827651905,0.003597260378143925,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33111.03781858583,,,,,,,,,,,,,,,,,,,,2.0,16548.495692292843,1609.9910816796933,0.37348353238737114,0.16206307402632053,6.112871282664199,5.0364595627454065
592.0,-29.267222086124878,5.384135172099762,35.38191556704101,24.829430237319343,5.7030219241339575,-25.7701976971525,-39.31313606500623,2.2059975351615524,0.12487027867086908,-4.3211922974895485,40.75893653701744,42370.93774686675,33390.7119406794,33390.7119406794,75761.64968754616,77437.02560269902,77437.02560269902,33390.7119406794,110827.73754337843,110827.73754337843,110827.73754337843,137427.42252885748,137427.42252885748,0.0,0.0,91595.41658455212,56529.32872871973,38962.31983981377,26599.68498547905,65562.00482529282,22609.73223765719,1610.0,0.0,0.8876199747065989,2.8952762217604935,0.0014959128700940735,0.0,0.12487027867086908,364137.40335383307,1587517.57308563,4.359666319537727,1587517.57308563,4.359666319537727,0.85,0.10315683130912498,4.028046144702076,101325.0,128331.55836409623,1.266534008034505,1.0,0.0,4.028046144702891,1.2814273367985174,1.2817264789857226,3.1434058171145582,22739.415908882725,2318.775107593595,19328.50009273376,1970.9584917106006,0.85,0.8499998491686607,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5762.898139161958,4632.441516551485,5.7940833126603,5.384135172099762,-1.2127649549335664,6.596900127033328,5.036394117829737,3.5,1.4389697479513532,0.6,0.0002334323654385558,0.9267793253441746,0.0002518748088730474,198.32452298293234,0.0,0.0,0.0,0.0,8.521015107938172e-05,0.00014822221435917407,0.0005970459191086758,0.10315683129591867,0.07194214850418777,0.0312146827917309,0.10315683164863021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539874.2331464826,578.3809778839828,0.0,0.10315683129591867,0.07194214851339797,0.031214682795727002,0.37348445694642884,0.37348445694642884,0.1620495724521384,0.0,4.471273902588791,5.23051327033761,2.7312360635093,4.446062576160443,5.230236044668231,2.649222618790816,26599.68498547905,22609.73223765719,0.85,1.1555724979648345,0.6462727590435229,42257.45940475719,25750.0,0.0,0.0,7357.490799478435,0.10769699196626026,2.692424799156504,3070.025891482883,4287.4649079955525,7357.490799478435,75.82401436724594,0.582775930553356,1.2033510064686241,1.2645162625667876,1.1523885827651905,0.003596665437400797,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33107.49079947844,,,,,,,,,,,,,,,,,,,,2.0,16548.50885718448,1610.0,0.37348445694642884,0.1620495724521384,6.112871282664199,5.036394117829737
593.0,-29.267792273261378,5.381781641393826,35.38173523570966,24.828378727566474,5.701876803489483,-25.77082537735553,-39.31379058687014,2.2049099075842715,0.11802640555788457,-4.322386468998299,40.75857872440302,42371.35105997625,33386.370073932754,33386.370073932754,75757.72113390901,77437.40453601559,77437.40453601559,33386.370073932754,110823.77460994833,110823.77460994833,110823.77460994833,137422.86727374428,137422.86727374428,0.0,0.0,91595.56274587908,56529.509269842405,38962.281640040754,26599.092663795953,65561.37430383671,22609.22876422656,1610.0,0.0,0.8876152450516956,2.8952264526500167,0.0014959128700940735,0.0,0.11802640555788457,364120.5507541215,1587501.8985856276,4.3598250505163465,1587501.8985856276,4.3598250505163465,0.85,0.10315450842469548,4.028046144702076,101325.0,128331.72394479776,1.2665356421889737,1.0,0.0,4.028046144700594,1.2814323983233333,1.2817315416921238,3.1433934009882214,22739.452194794485,2318.7788077268474,19328.532885358425,1970.9618356277042,0.85,0.849999934905341,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5762.851571987281,4632.441516551485,5.793376708888529,5.381781641393826,-1.2143495097002028,6.5961311510940295,5.036326290263567,3.5,1.4389503686467333,0.6,0.0002334323654385558,0.9268339985857247,0.00025185995096722294,198.32498665797002,0.0,0.0,0.0,0.0,8.520387676849406e-05,0.00014822848867006175,0.0005970711923224576,0.10315450841417778,0.07194239733446343,0.031212111079714343,0.10315450874873978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539872.462188192,578.381558551102,0.0,0.10315450841417778,0.0719423973417987,0.031212111082896767,0.3734853814260311,0.3734853814260311,0.16203606217132366,0.0,4.465583120464714,5.231003415517648,2.7113121083437477,4.440412874556159,5.23071102813384,2.6294685260376696,26599.092663795953,22609.22876422656,0.85,1.155523689647177,0.6462852786399971,42257.45940475719,25750.0,0.0,0.0,7353.946389220626,0.10763810883227637,2.690952720806907,3068.641582659241,4285.304806561385,7353.946389220626,75.93168338460677,0.582457298875954,1.2032928288867026,1.2645274294732807,1.1523885827651905,0.003596071884321226,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33103.946389220626,,,,,,,,,,,,,,,,,,,,2.0,16548.52194332993,1610.0,0.3734853814260311,0.16203606217132366,6.112871282664199,5.036326290263567
594.0,-29.268363585580712,5.379434733539865,35.38155501186857,24.827328719571256,5.700733697483912,-25.771453869031188,-39.31444517858324,2.2038239809344007,0.11121525212791994,-4.323578371703936,40.75822119247719,42371.76030696067,33382.033227955326,33382.033227955326,75753.793534916,77437.78148946403,77437.78148946403,33382.033227955326,110819.81471741936,110819.81471741936,110819.81471741936,137418.3159749655,137418.3159749655,0.0,0.0,91595.7081974609,56529.68701495764,38962.245758336954,26598.501257546133,65560.74701588308,22608.726068914213,1610.0,0.0,0.8876105256191088,2.895176513249122,0.0014959128700940735,0.0,0.11121525212791994,364103.7307819074,1587486.2364976713,4.359983439577968,1587486.2364976713,4.359983439577968,0.85,0.1031521806659235,4.028046144702076,101325.0,128331.88674169463,1.2665372488694264,1.0,0.0,4.0280461447015785,1.281437451972385,1.281736596520922,3.14338100427931,22739.488304505394,2318.7824898926133,19328.56396833565,1970.9650052092866,0.85,0.8499999520440424,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5762.803680253287,4632.441516551485,5.792672296358378,5.379434733539865,-1.2159309389217188,6.595365672461584,5.0362565337874425,3.5,1.4389304382249837,0.6,0.0002334323654385558,0.9268887832073214,0.0002518450645511188,198.32545125017867,0.0,0.0,0.0,0.0,8.519760221510362e-05,0.00014823476322345218,0.0005970964665130516,0.10315218065545276,0.07194264525625739,0.03120953539919536,0.10315218098844267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539870.6926206177,578.3821387615931,0.0,0.10315218065545276,0.07194264526356016,0.031209535402363348,0.3734863044207007,0.3734863044207007,0.16202253271743414,0.0,4.45990611773658,5.231488493806296,2.69144361036075,4.434793623831865,5.231180059374935,2.6098265274625874,26598.501257546133,22608.726068914213,0.85,1.1554748379630801,0.6462977045806917,42257.45940475719,25750.0,0.0,0.0,7350.404285479875,0.10757928720787024,2.689482180196754,3067.257877686579,4283.146407793296,7350.404285479875,76.0392935480583,0.5821390000425876,1.2032347494664646,1.264538565060669,1.1523885827651905,0.0035954800893203795,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33100.404285479875,,,,,,,,,,,,,,,,,,,,2.0,16548.534946511427,1610.0,0.3734863044207007,0.16202253271743414,6.112871282664199,5.0362565337874425
595.0,-29.26893542072205,5.37710048520086,35.381372273586344,24.82646353254097,5.6997982791932875,-25.772062061578193,-39.315070398710645,2.2029249200494134,0.1023833191066501,-4.32455061268435,40.75778750970286,42372.04514371932,33376.974290555605,33376.974290555605,75749.01943427493,77438.06589548834,77438.06589548834,33376.974290555605,110815.04018604395,110815.04018604395,110815.04018604395,137412.38946712879,137412.38946712879,0.0,0.0,91595.84540337801,56529.82465160911,38962.24527974323,26597.34928108484,65559.59456082806,22607.746888922113,1609.9634846949655,0.0,0.887607185023677,2.895180290887011,0.0014959128700940735,0.0,0.1023833191066501,364090.0110986762,1587467.2386935658,4.360095554127488,1587467.2386935658,4.360095554127488,0.85,0.10314958750082465,4.028046144702076,101325.0,128332.02632166061,1.2665386264165863,1.0,0.0,4.02804614470534,1.2814416360219638,1.2817407815472444,3.1433707407904414,22739.522367153186,2318.785963316034,19328.59594473586,1970.9682658946592,0.85,0.8500000849910397,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5762.754466857532,4632.441516551485,5.791843897308416,5.37710048520086,-1.2173595403469744,6.594460025547835,5.036184852653821,3.5,1.4389099579010918,0.6,0.0002334323654385558,0.9269436214623411,0.00025183016532364093,198.3259162697268,0.0,0.0,0.0,0.0,8.519160960021732e-05,0.00014824075583833848,0.000597120605042341,0.10314958749442958,0.07194271139930174,0.031206876095127848,0.10314958784150229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539868.5461542115,578.382842549814,0.0,0.10314958749442958,0.0719427114037621,0.031206876097062547,0.3734872262467962,0.3734872262467962,0.16200897800685046,0.0,4.453710931075591,5.2319490332535,2.6699308936236434,4.426933931790984,5.231956831997422,2.5821391339909496,26597.34928108484,22607.746888922113,0.85,1.1554223289772305,0.6463134103797016,42257.45940475719,25750.0,0.0,0.0,7346.864489875294,0.10752052700143695,2.6880131750359215,3065.874778630572,4280.989711244722,7346.864489875294,76.14684491906655,0.5818210335575589,1.2031767679903052,1.2645496694349423,1.1523885827651905,0.003594890045966465,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33096.8644898753,,,,,,,,,,,,,,,,,,,,2.0,16548.547908145523,1609.9634846949655,0.3734872262467962,0.16200897800685046,6.112871282664199,5.036184852653821
596.0,-29.269510511949367,5.374766701283268,35.381192408235094,24.825239565130346,5.69846038982082,-25.772713434537856,-39.3157548160292,2.20166331240852,0.09782751337428408,-4.325948187390628,40.757505709649976,42372.5629424497,33373.37984848241,33373.37984848241,75745.94279093211,77438.52708909272,77438.52708909272,33373.37984848241,110811.90693757513,110811.90693757513,110811.90693757513,137409.23003779864,137409.23003779864,0.0,0.0,91595.9977553903,56530.03360874419,38962.18238516234,26597.323100223526,65559.50548538586,22607.724635189996,1610.0,0.0,0.887601158118354,2.8950751287114995,0.0014959128700940735,0.0,0.09782751337428408,364070.2900698284,1587454.8943194621,4.360297826046145,1587454.8943194621,4.360297826046145,0.85,0.10314747980117997,4.028046144702076,101325.0,128332.2077143727,1.266540416623466,1.0,0.0,4.028046144701699,1.2814475073377203,1.281746654233627,3.1433563385445025,22739.560189960277,2318.7898201689954,19328.623878708135,1970.9711143671016,0.85,0.8499998996129177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5762.7051896334615,4632.441516551485,5.791269681558207,5.374766701283268,-1.2190771247315983,6.593843826014867,5.0361130789607875,3.5,1.4388894511316537,0.6,0.0002334323654385558,0.9269987755023051,0.00025181518207730935,198.32638393934167,0.0,0.0,0.0,0.0,8.51850500382801e-05,0.0001482473154002757,0.0005971470272605132,0.10314747978366175,0.07194313390080628,0.031204345882855467,0.10314748017055955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539867.1514162192,578.3832998591334,0.0,0.10314747978366175,0.07194313391302487,0.031204345888155096,0.3734881459727283,0.3734881459727283,0.16199529009597505,0.0,4.448282483274511,5.232508150371302,2.650704649680506,4.423775700764907,5.2321076963977475,2.571283967678994,26597.323100223526,22607.724635189996,0.85,1.1553769698250234,0.646322186672002,42257.45940475719,25750.0,0.0,0.0,7343.32577837148,0.10746182812154254,2.686545703038561,3064.4915334319317,4278.834244939549,7343.32577837148,76.25433755900603,0.5815033989260955,1.2031188842412153,1.2645607140321868,1.1523885827651905,0.0035943032708830947,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33093.32577837148,,,,,,,,,,,,,,,,,,,,2.0,16548.560840262002,1610.0,0.3734881459727283,0.16199529009597505,6.112871282664199,5.0361130789607875
597.0,-29.2700876554119,5.37243950945787,35.381012640918414,24.824195145070576,5.69732452964152,-25.773346448819535,-39.31641384316606,2.200583323048461,0.09115941470008693,-4.327132114546127,40.75714883414923,42372.96702612455,33369.05363455255,33369.05363455255,75742.0206606771,77438.89729530692,77438.89729530692,33369.05363455255,110807.95092985946,110807.95092985946,110807.95092985946,137404.68568303811,137404.68568303811,0.0,0.0,91596.14175760486,56530.21148841982,38962.14474353892,26596.73475317865,65558.87949671756,22607.224540201853,1610.0,0.0,0.8875964759149904,2.8950242079004838,0.0014959128700940735,0.0,0.09115941470008693,364053.5844541415,1587439.2613370449,4.360454969059668,1587439.2613370449,4.360454969059668,0.85,0.10314512149903342,4.028046144702076,101325.0,128332.36978748033,1.2665420161606744,1.0,0.0,4.028046144701951,1.2814525334744247,1.2817516815436556,3.1433440096144363,22739.595939852254,2318.7934656434413,19328.657980489723,1970.9745917810592,0.85,0.850000062956937,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5762.653337276385,4632.441516551485,5.790571058422166,5.37243950945787,-1.2206484252571137,6.593087934714983,5.036037554954316,3.5,1.4388678728440902,0.6,0.0002334323654385558,0.9270541299212944,0.00025180014618819924,198.32685328007105,0.0,0.0,0.0,0.0,8.517873426095621e-05,0.0001482536311775996,0.0005971724675030135,0.10314512148762453,0.07194337950832992,0.03120174197929461,0.10314512182738736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539865.3851019689,578.383879001009,0.0,0.10314512148762453,0.07194337951628753,0.031201741982745893,0.3734890703059346,0.3734890703059346,0.1619816199957379,0.0,4.442763433020843,5.2329635464415105,2.6314168425689672,4.418291529246233,5.232551251523887,2.5521378885927675,26596.73475317865,22607.224540201853,0.85,1.155328175864711,0.6463345217522533,42257.45940475719,25750.0,0.0,0.0,7339.790615504813,0.10740319047692388,2.685079761923095,3063.109659503332,4276.680956001481,7339.790615504813,76.36177152916,0.5811860956543496,1.203061098002777,1.2645717565530041,1.1523885827651905,0.0035937166977796117,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33089.79061550481,,,,,,,,,,,,,,,,,,,,2.0,16548.573688087057,1610.0,0.3734890703059346,0.1619816199957379,6.112871282664199,5.036037554954316
598.0,-29.27066750926793,5.370121848624808,35.380831688249174,24.823241459112637,5.696290972385289,-25.773971672636698,-39.31706043714655,2.1995951357534382,0.08350370014005648,-4.328207516610064,40.756754775177896,42373.30827509882,33364.37705804913,33364.37705804913,75737.68533314795,77439.22062967923,77439.22062967923,33364.37705804913,110803.59768772835,110803.59768772835,110803.59768772835,137399.46934240236,137399.46934240236,0.0,0.0,91596.2814027666,56530.36904818379,38962.12483842535,26595.87165467401,65557.99649309936,22606.490906472907,1609.9820789878568,0.0,0.8875924733416369,2.8949996822620143,0.0014959128700940735,0.0,0.08350370014005648,364038.4106867505,1587421.9996629406,4.360589303387804,1587421.9996629406,4.360589303387804,0.85,0.10314263447031499,4.028046144702076,101325.0,128332.52311944136,1.2665435294294731,1.0,0.0,4.028046144703293,1.2814571324102326,1.2817562815530599,3.1433327286773243,22739.63060806526,2318.7970008173293,19328.689674894544,1970.9778237109049,0.85,0.8500001608662486,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5762.600179413449,4632.441516551485,5.7898129350083005,5.370121848624808,-1.2221434346387374,6.592265283263545,5.035960129922459,3.5,1.4388457514064168,0.6,0.0002334323654385558,0.9271097478883732,0.00025178504051999434,198.32732482716548,0.0,0.0,0.0,0.0,8.517253805724244e-05,0.00014825982738131334,0.0005971974260974945,0.10314263446174124,0.07194353550778554,0.031199098953955704,0.10314263479379354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539863.4347541156,578.3845184833734,0.0,0.10314263446174124,0.07194353551376585,0.031199098956549143,0.37348999240529485,0.37348999240529485,0.1619679475916832,0.0,4.4369919046965265,5.233404728085134,2.611332615171591,4.4117112167501205,5.233140294108125,2.5290667204474744,26595.87165467401,22606.490906472907,0.85,1.1552776073795987,0.6463484325601536,42257.45940475719,25750.0,0.0,0.0,7336.257758081821,0.10734461397648856,2.6836153494122117,3061.728393038229,4274.5293650435915,7336.257758081821,76.46914689072038,0.5808691232493965,1.2030034090591635,1.2645827680031998,1.1523885827651905,0.0035931318663874777,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33086.25775808182,,,,,,,,,,,,,,,,,,,,2.0,16548.586475629294,1609.9820789878568,0.37348999240529485,0.1619679475916832,6.112871282664199,5.035960129922459
599.0,-29.27124853694248,5.367807719222298,35.3806521968988,24.822112346906238,5.695060719767706,-25.774617623502152,-39.317732700705506,2.1984298063266605,0.07795657314449045,-4.3294906484757565,40.75643543198023,42373.75160880748,33360.422138044465,33360.422138044465,75734.17374685194,77439.6300757809,77439.6300757809,33360.422138044465,110800.05221382536,110800.05221382536,110800.05221382536,137395.61366902536,137395.61366902536,0.0,0.0,91596.42799456223,56530.54952758605,38962.08718552908,26595.5614552,65557.64864072908,22606.22723692,1610.0,0.0,0.8875871566225972,2.894921677073786,0.0014959128700940735,0.0,0.07795657314449045,364020.3065300242,1587408.0110011243,4.360767744340646,1587408.0110011243,4.360767744340646,0.85,0.10314038554567807,4.028046144702076,101325.0,128332.69270882162,1.2665452031465247,1.0,0.0,4.0280461447015385,1.2814625557921877,1.2817617062010738,3.14331942552311,22739.66700084488,2318.8007118480705,19328.715195659563,1970.9804261046907,0.85,0.8499999228195125,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5762.546332262523,4632.441516551485,5.78918072229127,5.367807719222298,-1.223778790691104,6.591586509913402,5.035881701420249,3.5,1.4388233432629283,0.6,0.0002334323654385558,0.9271654820559153,0.00025176990511007613,198.32779733107841,0.0,0.0,0.0,0.0,8.516609630791743e-05,0.00014826626913063838,0.0005972233737610283,0.10314038553154299,0.07194386591634773,0.031196519615195265,0.10314038588588045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539861.8542043787,578.3850367153246,0.0,0.10314038553154299,0.07194386592620737,0.031196519619470706,0.37349091215883373,0.37349091215883373,0.16195421216987238,0.0,4.431599820854785,5.233892280874841,2.5923848479598064,4.407447221620259,5.233421305558579,2.5142870722568773,26595.5614552,22606.22723692,0.85,1.1552301724836496,0.6463586246209857,42257.45940475719,25750.0,0.0,0.0,7332.726609743069,0.1072860985293138,2.6821524632328426,3060.347368110588,4272.379241632481,7332.726609743069,76.57646370478818,0.5805524812192301,1.2029458171951348,1.2645937344756966,1.1523885827651905,0.0035925495143715306,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33082.72660974307,,,,,,,,,,,,,,,,,,,,2.0,16548.5991896352,1610.0,0.37349091215883373,0.16195421216987238,6.112871282664199,5.035881701420249
600.0,-29.271831512120478,5.365500114753766,35.38047280711936,24.821072222571843,5.6939307192776,-25.775255300828064,-39.31839623311532,2.1973545079845005,0.07138585995636504,-4.330667888960543,40.756079407540184,42374.150611939345,33356.11091547691,33356.11091547691,75730.26152741625,77439.99399137887,77439.99399137887,33356.11091547691,110796.10490685578,110796.10490685578,110796.10490685578,137391.08072550973,137391.08072550973,0.0,0.0,91596.57043775615,56530.72705831398,38962.04819938018,26594.975818653947,65557.02401803414,22605.729445855854,1610.0,0.0,0.8875825044720439,2.8948702409069664,0.0014959128700940735,0.0,0.07138585995636504,364003.6970530306,1587392.4156477451,4.360923882090359,1587392.4156477451,4.360923882090359,0.85,0.10313801240595734,4.028046144702076,101325.0,128332.85183109637,1.2665467735612768,1.0,0.0,4.028046144701141,1.2814675602149257,1.2817667117920668,3.1433071501447127,22739.70236369545,2318.804317855277,19328.74907564028,1970.983880901254,0.85,0.8500000908762618,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5762.490564092937,4632.441516551485,5.788488596115806,5.365500114753766,-1.2253408601040672,6.590840974857834,5.035800475464866,3.5,1.4388001358471045,0.6,0.0002334323654385558,0.9272214066678304,0.00025175471981114545,198.32827142100479,0.0,0.0,0.0,0.0,8.515973866359004e-05,0.00014827262677496577,0.0005972489826457507,0.10313801239467948,0.07194410907325657,0.031193903321422904,0.103138012731315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539860.0921067514,578.3856144727524,0.0,0.10313801239467948,0.07194410908112359,0.031193903324833752,0.3734918331430194,0.3734918331430194,0.16194048188962298,0.0,4.4261682241333915,5.23432683068188,2.5734272847205943,4.402053748916899,5.233843593942652,2.495482720891175,26594.975818653947,22605.729445855854,0.85,1.1551815028483226,0.6463708694324288,42257.45940475719,25750.0,0.0,0.0,7329.198379253358,0.10722764404464669,2.6806911011161647,3058.9673296208975,4270.231049632461,7329.198379253358,76.68372203237352,0.580236169072763,1.2028883221960391,1.2646046843576133,1.1523885827651905,0.0035919681335174836,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33079.19837925336,,,,,,,,,,,,,,,,,,,,2.0,16548.611860797144,1610.0,0.3734918331430194,0.16194048188962298,6.112871282664199,5.035800475464866
601.0,-29.27241647221981,5.363199008578818,35.38029352241649,24.82003318089994,5.692802273368653,-25.77589460959027,-39.31905620321629,2.196280410739096,0.0648416570442123,-4.331843059579398,40.75572368841842,42374.52685723972,33351.805199842645,33351.805199842645,75726.33205708236,77440.35597545643,77440.35597545643,33351.805199842645,110792.16117529909,110792.16117529909,110792.16117529909,137386.5522169009,137386.5522169009,0.0,0.0,91596.71238058092,56530.88326236423,38962.032353574104,26594.391041601793,65556.4233951759,22605.232385361523,1610.0,0.0,0.8875778614627398,2.8948186947478165,0.0014959128700940735,0.0,0.0648416570442123,363987.1173720992,1587376.833784046,4.361079714151783,1587376.833784046,4.361079714151783,0.85,0.10313563641095011,4.028046144702076,101325.0,128333.00894903169,1.2665483241947366,1.0,0.0,4.028046144702443,1.2814725590867988,1.2817717118308993,3.143294888477781,22739.737602324723,2318.807911195436,19328.77276183379,1970.9862962208083,0.85,0.8499998152950443,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5762.433498924618,4632.441516551485,5.787798714912153,5.363199008578818,-1.2268999667667653,6.590098975345583,5.035717360982229,3.5,1.4387763888520655,0.6,0.0002334323654385558,0.9272775253506824,0.00025173948365703696,198.3287471273968,0.0,0.0,0.0,0.0,8.515341558670111e-05,0.00014827894985185467,0.0005972744522912357,0.10313563639917511,0.07194435135299936,0.031191285046175753,0.10313563673939347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539858.3315217176,578.3861917335968,0.0,0.10313563639917511,0.07194435136121327,0.031191285049736832,0.37349275222124356,0.37349275222124356,0.16192674249648562,0.0,4.420748653929195,5.234757011271142,2.554517900957137,4.396684716623611,5.234260146791712,2.4767703331665984,26594.391041601793,22605.232385361523,0.85,1.155132146252122,0.6463825306912325,42257.45940475719,25750.0,0.0,0.0,7325.672458848949,0.10716925043190369,2.67923126079759,3057.5879046441164,4268.084554204832,7325.672458848949,76.79092193439593,0.5799201863198248,1.202830923847809,1.2646156034836753,1.1523885827651905,0.003591388475329653,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33075.672458848945,,,,,,,,,,,,,,,,,,,,2.0,16548.62447357651,1610.0,0.37349275222124356,0.16192674249648562,6.112871282664199,5.035717360982229
602.0,-29.273003569610776,5.360911811111836,35.38011112257867,24.819220310915284,5.691928127798195,-25.776510410622546,-39.31969004971904,2.195434968809977,0.05580043350670394,-4.332749316651195,40.755274388215454,42374.78591704439,33346.61254696365,33346.61254696365,75721.39846400805,77440.6039791852,77440.6039791852,33346.61254696365,110787.21652614884,110787.21652614884,110787.21652614884,137380.3340094749,137380.3340094749,0.0,0.0,91596.84417197264,56531.026109832055,38962.020069045095,26593.11748332607,65555.13755237116,22604.149860827158,1609.9551447976908,0.0,0.8875749082106803,2.894833229268986,0.0014959128700940735,0.0,0.05580043350670394,363974.33201435156,1587357.152874352,4.361178833928768,1587357.152874352,4.361178833928768,0.85,0.10313293766811579,4.028046144702076,101325.0,128333.14752682799,1.2665496918512509,1.0,0.0,4.028046144702285,1.2814764938193015,1.2817756474819437,3.143285237091569,22739.770320766114,2318.811247547951,19328.804763587814,1970.9895594915506,0.85,0.8499999996014304,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5762.375138680679,4632.441516551485,5.786956201986964,5.360911811111836,-1.2282723517709293,6.589184162882765,5.03563236081071,3.5,1.4387521030887742,0.6,0.0002334323654385558,0.9273338527612495,0.00025172419268797586,198.32922457419048,0.0,0.0,0.0,0.0,8.514734320468829e-05,0.0001482850222338675,0.0005972989121261916,0.10313293766317508,0.07194437069381557,0.031188566969359517,0.10313293800160374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539856.1077715078,578.3869208562006,0.0,0.10313293766317508,0.07194437069726219,0.031188566970853614,0.3734936697993324,0.3734936697993324,0.16191298609755053,0.0,4.414685996087144,5.23515792755785,2.5335657149310578,4.3885497501578925,5.235051415976443,2.448138050181683,26593.11748332607,22604.149860827158,0.85,1.155079545115975,0.6463991610602864,42257.45940475719,25750.0,0.0,0.0,7322.148850925869,0.1071109176006703,2.677772940016755,3056.209095717067,4265.939755208802,7322.148850925869,76.8980634716843,0.5796045324711592,1.202773621936959,1.2646264919789478,1.1523885827651905,0.0035908105324006577,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33072.14885092587,,,,,,,,,,,,,,,,,,,,2.0,16548.637027158784,1609.9551447976908,0.3734936697993324,0.16191298609755053,6.112871282664199,5.03563236081071
603.0,-29.273593540112333,5.3586235482285876,35.37993222403413,24.817966378200822,5.690559208413238,-25.777178278296528,-39.32038819240404,2.194143946596576,0.051998133596612206,-4.334178648955338,40.75501156664574,42375.30059238468,33343.21760583185,33343.21760583185,75718.51819821654,77441.06956740812,77441.06956740812,33343.21760583185,110784.28717323998,110784.28717323998,110784.28717323998,137377.51346199136,137377.51346199136,0.0,0.0,91596.99437817694,56531.225403150034,38961.965527807675,26593.226288751383,65555.19181655906,22604.242345438674,1610.0,0.0,0.8875686516329153,2.8947140463661145,0.0014959128700940735,0.0,0.051998133596612206,363954.16789216275,1587345.6404629084,4.36138882446657,1587345.6404629084,4.36138882446657,0.85,0.10313083784871585,4.028046144702076,101325.0,128333.33136928813,1.2665515062352641,1.0,0.0,4.028046144701092,1.2814825023531886,1.2817816574184902,3.1432704990550926,22739.807610856373,2318.8150500789134,19328.83530333329,1970.9926736789107,0.85,0.8499999487289142,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5762.3170256408575,4632.441516551485,5.786425401008475,5.3586235482285876,-1.230000527565588,6.588624075794176,5.035547721255801,3.5,1.4387279203588004,0.6,0.0002334323654385558,0.9273904595431567,0.00025170882775044643,198.32970435980727,0.0,0.0,0.0,0.0,8.514065531499837e-05,0.00014829171012355744,0.0005973258512544734,0.10313083783108075,0.07194482784487977,0.031186009986200983,0.10313083822760061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539854.806972997,578.3873473611912,0.0,0.10313083783108075,0.07194482785718218,0.03118600999153368,0.37349458468873237,0.37349458468873237,0.16189907955771754,0.0,4.409557064222213,5.235680973450201,2.5153933283635865,4.386176782551956,5.235075826198965,2.440134002994853,26593.226288751383,22604.242345438674,0.85,1.1550346524817925,0.6464064770180535,42257.45940475719,25750.0,0.0,0.0,7318.626059842234,0.10705264546070062,2.676316136517513,3054.829983301512,4263.7960765407215,7318.626059842234,77.0051467049773,0.5792892070384229,1.2027164162505841,1.26463731477689,1.1523885827651905,0.0035902361648102216,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33068.62605984224,,,,,,,,,,,,,,,,,,,,2.0,16548.64951842531,1610.0,0.37349458468873237,0.16189907955771754,6.112871282664199,5.035547721255801
604.0,-29.274184214601576,5.356341750741294,35.379753419975174,24.816932540293806,5.689437660731116,-25.777822039021466,-39.32105259792877,2.1930754851509966,0.045590255843308114,-4.335346149457637,40.75465652137054,42375.67210380771,33338.92279817822,33338.92279817822,75714.59490198593,77441.42467371385,77441.42467371385,33338.92279817822,110780.34747189206,110780.34747189206,110780.34747189206,137372.99194777524,137372.99194777524,0.0,0.0,91597.13455441396,56531.38198450771,38961.94729989584,26592.64447588319,65554.59177577903,22603.747804500712,1610.0,0.0,0.887564044280621,2.894661572742929,0.0014959128700940735,0.0,0.045590255843308114,363937.69817956036,1587330.088461378,4.361543463074324,1587330.088461378,4.361543463074324,0.8500000000000001,0.10312843307665909,4.028046144702076,101325.0,128333.48403313606,1.266553012910299,1.0,0.0,4.028046144701505,1.2814874751117902,1.281786631337955,3.1432583017252593,22739.842410913767,2318.818598697187,19328.866804633275,1970.9958859175433,0.85,0.8500000332173179,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5762.256074214669,4632.441516551485,5.785741273694079,5.356341750741294,-1.2315498101251872,6.587891560866481,5.035458948304541,3.5,1.4387025566584402,0.6,0.0002334323654385558,0.9274471376064466,0.0002516934453439551,198.33018472025813,0.0,0.0,0.0,0.0,8.513429106286655e-05,0.00014829807437568925,0.0005973514867557368,0.10312843306604583,0.07194506795939606,0.031183365106649763,0.10312843339367088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539853.0497274487,578.387923525198,0.0,0.10312843306604583,0.07194506796680018,0.031183365109858904,0.37349550510365487,0.37349550510365487,0.16188520757820934,0.0,4.4043084009247195,5.236078536981438,2.497113651385689,4.380936405300929,5.235465508448613,2.421899541621883,26592.64447588319,22603.747804500712,0.85,1.1549853770878151,0.6464180609765399,42257.45940475719,25750.0,0.0,0.0,7315.107099702759,0.10699443392191674,2.674860848047916,3053.4524236535763,4261.654676049183,7315.107099702759,77.11217169492335,0.5789742095341811,1.2026593065763598,1.264648142732642,1.1523885827651905,0.0035896616115126353,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33065.10709970276,,,,,,,,,,,,,,,,,,,,2.0,16548.66193256394,1610.0,0.37349550510365487,0.16188520757820934,6.112871282664199,5.035458948304541
605.0,-29.274776428902303,5.354070732298094,35.37957283207095,24.816031276155286,5.688465254769371,-25.778452271955235,-39.321699960250385,2.192141097822786,0.03772074791277191,-4.3363558484694735,40.754246957325414,42375.9663273286,33334.11266288536,33334.11266288536,75710.07899021395,77441.71282972994,77441.71282972994,33334.11266288536,110775.82549261529,110775.82549261529,110775.82549261529,137367.48568225512,137367.48568225512,0.0,0.0,91597.26878451508,56531.522282115686,38961.94055822155,26591.660189639835,65553.60074786138,22602.91116119386,1609.9737686612407,0.0,0.8875604271139976,2.894647828388587,0.0014959128700940735,0.0,0.03772074791277191,363923.45501424104,1587312.1485259207,4.361664868409776,1587312.1485259207,4.361664868409776,0.85,0.10312584289199812,4.028046144702076,101325.0,128333.63135207898,1.266554466835223,1.0,0.0,4.0280461446996405,1.2814918239036357,1.281790981145002,3.143247634957188,22739.8757347875,2318.8219967866194,19328.893849186457,1970.9986436944787,0.85,0.8499999768959635,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5762.193842952091,4632.441516551485,5.784968984279711,5.354070732298094,-1.2329888930058361,6.58705962530393,5.035368311976255,3.5,1.4386766605646442,0.6,0.0002334323654385558,0.9275039671740144,0.00025167802370678184,198.33066633528216,0.0,0.0,0.0,0.0,8.512809048823607e-05,0.0001483042749503197,0.0005973764629564719,0.10312584288519744,0.07194517734458869,0.03118066554060874,0.10312584320409317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539851.0226508941,578.3885881603619,0.0,0.10312584288519744,0.07194517734933314,0.03118066554266498,0.37349642267509603,0.37349642267509603,0.16187134462308503,0.0,4.398678880449097,5.236458917875609,2.4776235919596274,4.374076596382224,5.236074914116784,2.3978560396916464,26591.660189639835,22602.91116119386,0.85,1.1549339491116195,0.6464323217014296,42257.45940475719,25750.0,0.0,0.0,7311.590449701698,0.10693628289440904,2.6734070723602237,3052.0754817950738,4259.514967906624,7311.590449701698,77.21913850208095,0.57865953947191,1.2026022927025375,1.2646589402103425,1.1523885827651905,0.003589088763098147,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33061.590449701696,,,,,,,,,,,,,,,,,,,,2.0,16548.674312933672,1609.9737686612407,0.37349642267509603,0.16187134462308503,6.112871282664199,5.035368311976255
606.0,-29.275372003405742,5.351801719608178,35.37939433199184,24.814872233569645,5.687203813370328,-25.779114434377288,-39.32238968610761,2.190946244341933,0.03291772818715799,-4.337670816728793,40.753946591192694,42376.42342048756,33330.356762320625,33330.356762320625,75706.78018280819,77442.12730899079,77442.12730899079,33330.356762320625,110772.48407131142,110772.48407131142,110772.48407131142,137363.96858842685,137363.96858842685,0.0,0.0,91597.41366949363,56531.709780990735,38961.89320944766,26591.484517115427,65553.37772656309,22602.76183954811,1610.0,0.0,0.8875548804997437,2.894555922297374,0.0014959128700940735,0.0,0.03291772818715799,363904.90627046715,1587298.9918296554,4.361851034374123,1587298.9918296554,4.361851034374123,0.85,0.10312360429982888,4.028046144702076,101325.0,128333.80361391173,1.2665561669273302,1.0,0.0,4.0280461447039055,1.281497384990671,1.2817965435302425,3.1432339947626184,22739.91170383387,2318.8256646085943,19328.926579033934,1971.0019812100907,0.85,0.850000071714225,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5762.131232700561,4632.441516551485,5.784380017790667,5.351801719608178,-1.2346349894282107,6.58643670903639,5.035277124330459,3.5,1.4386506069515597,0.6,0.0002334323654385558,0.9275611229796381,0.000251662515445551,198.33115068533155,0.0,0.0,0.0,0.0,8.512148460588213e-05,0.00014831088083267367,0.0005974030717554202,0.10312360428475688,0.07194554236874748,0.031178061916009397,0.10312360464808806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539849.5360344549,578.3890755896497,0.0,0.10312360428475688,0.0719455423792627,0.031178061920566175,0.3734973371943812,0.3734973371943812,0.16185740327114798,0.0,4.393591972646163,5.236910105205027,2.459748912403427,4.370588544915961,5.2362331530918595,2.385888791643083,26591.484517115427,22602.76183954811,0.85,1.1548875558876168,0.6464414937892068,42257.45940475719,25750.0,0.0,0.0,7308.0752395307645,0.10687819228843513,2.671954807210876,3050.698623002619,4257.376616528146,7308.0752395307645,77.32604718691869,0.5783451963659906,1.2025453744179442,1.2646696867964844,1.1523885827651905,0.0035885187015819633,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33058.075239530765,,,,,,,,,,,,,,,,,,,,2.0,16548.686642766694,1610.0,0.3734973371943812,0.16185740327114798,6.112871282664199,5.035277124330459
607.0,-29.275968338351312,5.349539102306527,35.379215929586906,24.813842586614214,5.686087976410696,-25.779762718787758,-39.32306229891253,2.1898823568470416,0.02659821126769657,-4.338831964051678,40.75359243577126,42376.80616839119,33326.07730693072,33326.07730693072,75702.8834753219,77442.47630010151,77442.47630010151,33326.07730693072,110768.55360703223,110768.55360703223,110768.55360703223,137359.45892732893,137359.45892732893,0.0,0.0,91597.55233297983,56531.882201268934,38961.855701901,26590.90532029671,65552.76102219771,22602.269522252205,1610.0,0.0,0.8875503014069409,2.894503015259353,0.0014959128700940735,0.0,0.02659821126769657,363888.527917668,1587283.4791508752,4.362004727750054,1587283.4791508752,4.362004727750054,0.85,0.10312118739634553,4.028046144702076,101325.0,128333.96240212988,1.2665577340452,1.0,0.0,4.028046144702829,1.2815023365764386,1.2818014962719309,3.1432218496480377,22739.94612833677,2318.8291749309674,19328.953482934063,1971.004724644406,0.85,0.8499999680671102,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5762.06643858131,4632.441516551485,5.783702368266339,5.349539102306527,-1.2361753651613325,6.585714467467859,5.035182756722831,3.5,1.4386236447779517,0.6,0.0002334323654385558,0.927618355570398,0.00025164698826492807,198.3316356561796,0.0,0.0,0.0,0.0,8.511504308090862e-05,0.00014831732235764716,0.0005974290185152556,0.1031211873853646,0.07194578013434816,0.031175407251016453,0.10312118771469447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539847.78319746,578.3896503063073,0.0,0.1031211873853646,0.0719457801420094,0.03117540725433612,0.3734982538211193,0.3734982538211193,0.1618434842080999,0.0,4.388433630616817,5.237286806767713,2.441808925262876,4.365430175319375,5.236602155977835,2.367966259878017,26590.90532029671,22602.269522252205,0.85,1.1548389769530396,0.6464534141291379,42257.45940475719,25750.0,0.0,0.0,7304.563230732635,0.10682016201441982,2.6705040503604933,3049.3229327488752,4255.24029798376,7304.563230732635,77.43289780981563,0.5780311797317086,1.2024885515119799,1.2646804240058114,1.1523885827651905,0.00358794922403788,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33054.56323073264,,,,,,,,,,,,,,,,,,,,2.0,16548.698885543177,1610.0,0.3734982538211193,0.1618434842080999,6.112871282664199,5.035182756722831
608.0,-29.276566384714123,5.347284135661957,35.37903707274657,24.81285292832183,5.685017294980717,-25.780408028445677,-39.32372694890944,2.1888589387128827,0.019861947999174845,-4.3399451097257495,40.75322239516251,42377.14875991055,33321.64953452428,33321.64953452428,75698.79829443483,77442.8043312892,77442.8043312892,33321.64953452428,110764.45386581347,110764.45386581347,110764.45386581347,137354.66159587464,137354.66159587464,0.0,0.0,91597.68900941916,56532.03343804317,38961.83952375111,26590.207730061185,65552.04725381228,22601.67657055201,1609.9922452831818,0.0,0.8875460209195213,2.89446151262603,0.0014959128700940735,0.0,0.019861947999174845,363872.8271864256,1587267.2707940666,4.362148399668356,1587267.2707940666,4.362148399668356,0.85,0.10311871480006225,4.028046144702076,101325.0,128334.11400813198,1.2665592302801083,1.0,0.0,4.02804614470568,1.2815070998442724,1.2818062606517233,3.14321016652312,22739.980059536767,2318.8326349504437,19328.984642663992,1971.0079020525861,0.85,0.8500000700113957,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5762.000372069688,4632.441516551485,5.783000239993958,5.347284135661957,-1.2376811756428787,6.5849653113048365,5.035086536702846,3.5,1.4385961533436704,0.6,0.0002334323654385558,0.9276757562390661,0.0002516314174091656,198.33212202122385,0.0,0.0,0.0,0.0,8.510867825728265e-05,0.00014832368718127316,0.000597454656318524,0.1031187147909217,0.07194597863488338,0.03117273615603833,0.10311871510832202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539845.9517407556,578.3902507999701,0.0,0.1031187147909217,0.07194597864126072,0.031172736158801534,0.373499167915808,0.373499167915808,0.16182956709771654,0.0,4.383164677111495,5.237656269265699,2.4235217266411837,4.359807057724936,5.237033206251738,2.348378112974274,26590.207730061185,22601.67657055201,0.85,1.1547892318501531,0.6464656793376662,42257.45940475719,25750.0,0.0,0.0,7301.053537176149,0.1067621919829546,2.6690547995738627,3047.9478665975334,4253.105670578615,7301.053537176149,77.53969043106115,0.5777174890852518,1.2024318237746168,1.2646911310654776,1.1523885827651905,0.003587381431721503,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33051.05353717615,,,,,,,,,,,,,,,,,,,,2.0,16548.71109323299,1609.9922452831818,0.373499167915808,0.16182956709771654,6.112871282664199,5.035086536702846
