time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
609.0,-29.277167498147445,5.345034207997116,35.37885890759388,24.8117878678255,5.683862386244946,-25.781064521888425,-39.32440832778809,2.187759409985037,0.014050882005676613,-4.341147105610085,40.752884827471306,42377.548556560825,33317.537223711224,33317.537223711224,75695.08578027206,77443.16803474851,77443.16803474851,33317.537223711224,110760.70525845973,110760.70525845973,110760.70525845973,137350.45499654455,137350.45499654455,0.0,0.0,91597.82849602494,56532.20901783383,38961.799420212345,26589.74973808481,65551.54915829716,22601.28727737209,1610.0,0.0,0.8875411761897304,2.8943968177424297,0.0014959128700940735,0.0,0.014050882005676613,363855.8738347405,1587252.484910116,4.362311011175346,1587252.484910116,4.362311011175346,0.85,0.1031163437595131,4.028046144702076,101325.0,128334.27641529622,1.266560833114199,1.0,0.0,4.028046144700637,1.2815122173910782,1.2818113793931925,3.143197614535765,22740.01468838678,2318.836166110423,19329.011424386983,1971.0106330283006,0.85,0.849999953353514,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5761.933300462259,4632.441516551485,5.7823538535300765,5.345034207997116,-1.2392461739411234,6.584280381938239,5.034988853602245,3.5,1.4385682438863558,0.6,0.0002334323654385558,0.9277334551478907,0.0002516157675927987,198.33261088298667,0.0,0.0,0.0,0.0,8.51021536911398e-05,0.000148330211747416,0.0005974809375720216,0.1031163437482995,0.07194625209085745,0.031170091657442056,0.10311634407605166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539844.2810049296,578.3907985962596,0.0,0.1031163437482995,0.07194625209868138,0.031170091660831716,0.3735000797968217,0.3735000797968217,0.1618156185253103,0.0,4.378061169697503,5.2380437768288175,2.4057342579577607,4.355197987615782,5.2373251456183425,2.332428804357278,26589.74973808481,22601.28727737209,0.85,1.154741371519379,0.6464766904932392,42257.45940475719,25750.0,0.0,0.0,7297.54590393027,0.10670428210479754,2.6676070526199362,3046.5732686366655,4250.972635293604,7297.54590393027,77.64642511085546,0.5774041239437092,1.2023751909963964,1.264701802034305,1.1523885827651905,0.003586815638881469,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33047.545903930266,,,,,,,,,,,,,,,,,,,,2.0,16548.723246759575,1610.0,0.3735000797968217,0.1618156185253103,6.112871282664199,5.034988853602245
610.0,-29.277770378845684,5.342790601922808,35.378680846991024,24.810761748254322,5.682751601149099,-25.78171819288269,-39.325081708934135,2.1866994151854224,0.007813536276159994,-4.342302134034655,40.75253154222935,42377.90806321199,33313.2735812455,33313.2735812455,75691.18164445748,77443.5108547985,77443.5108547985,33313.2735812455,110756.78443604399,110756.78443604399,110756.78443604399,137345.95750371044,137345.95750371044,0.0,0.0,91597.96568157211,56532.362889982825,38961.78087954365,26589.173067666434,65550.95394721009,22600.797107516468,1610.0,0.0,0.8875366242562489,2.894343533155403,0.0014959128700940735,0.0,0.007813536276159994,363839.58351147146,1587237.0106898472,4.362463796190563,1587237.0106898472,4.362463796190563,0.85,0.10311391659322575,4.028046144702076,101325.0,128334.43314349893,1.266562379901297,1.0,0.0,4.028046144701394,1.2815171509734484,1.2818163141272803,3.1431855138593714,22740.048745977543,2318.8396390181706,19329.043402168027,1971.0138938544792,0.85,0.850000086547181,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5761.8646915233485,4632.441516551485,5.78168273028952,5.342790601922808,-1.240777843645358,6.583568445568167,5.034888932316122,3.5,1.4385396949474634,0.6,0.0002334323654385558,0.9277913275797295,0.0002516000726666588,198.33310118441673,0.0,0.0,0.0,0.0,8.509570616175e-05,0.00014833665927680578,0.0005975069085179229,0.10311391658280784,0.07194648731474586,0.031167429268061982,0.10311391690580876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539842.5324790763,578.3913718975224,0.0,0.10311391658280784,0.07194648732201486,0.031167429271210877,0.3735009912479377,0.3735009912479377,0.1618016629087696,0.0,4.372944668956052,5.238405907151673,2.387960803986971,4.3501156703107995,5.2376743600627265,2.314796768620397,26589.173067666434,22600.797107516468,0.85,1.1546922979246586,0.6464880449694147,42257.45940475719,25750.0,0.0,0.0,7294.040852328759,0.1066464322908729,2.66616080727182,3045.199460908532,4248.841391420227,7294.040852328759,77.7531019093095,0.5770910838250694,1.2023186529684284,1.2647124492703457,1.1523885827651905,0.0035862511895422876,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33044.04085232876,,,,,,,,,,,,,,,,,,,,2.0,16548.73531890764,1610.0,0.3735009912479377,0.1618016629087696,6.112871282664199,5.034888932316122
611.0,-29.27837401711914,5.340553297119068,35.3785028933453,24.809737409837567,5.681643020685537,-25.782372325525458,-39.325758966710396,2.1856413290919376,0.0016067985310428412,-4.343454995863353,40.75217853623444,42378.28048796784,33309.01469823021,33309.01469823021,75687.29518619805,77443.85196922094,77443.85196922094,33309.01469823021,110752.86666745115,110752.86666745115,110752.86666745115,137341.46394595582,137341.46394595582,0.0,0.0,91598.10235960694,56532.530878354184,38961.746090280845,26588.597278504676,65550.34336878551,22600.307686728975,1610.0,0.0,0.887532082056153,2.8942900940983725,0.0014959128700940735,0.0,0.0016067985310428412,363823.32431539067,1587221.548814862,4.362616255572811,1587221.548814862,4.362616255572811,0.85,0.10311148507230525,4.028046144702076,101325.0,128334.59143063228,1.2665639420738444,1.0,0.0,4.028046144700043,1.2815220757099244,1.281821240013409,3.143173434972363,22740.082677573635,2318.8430990780375,19329.068968191208,1971.016500863313,0.85,0.8499999424915732,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5761.794816657604,4632.441516551485,5.781013687251128,5.340553297119068,-1.2423065339316133,6.582859831050682,5.0347871681637,3.5,1.438510619475343,0.6,0.0002334323654385558,0.9278492766360111,0.00025158435892183134,198.33359210438454,0.0,0.0,0.0,0.0,8.508922196956672e-05,0.00014834314346898908,0.0005975330271432484,0.10311148506213949,0.0719467216453545,0.03116476341678499,0.10311148538271869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539840.7853367495,578.3919447445371,0.0,0.10311148506213949,0.07194672165244775,0.031164763419857498,0.3735019010739212,0.3735019010739212,0.16178769064883478,0.0,4.367840184097815,5.238763745952383,2.3702351815632596,4.345061794394383,5.238019069749782,2.2972668696380083,26588.597278504676,22600.307686728975,0.85,1.1546437638073406,0.6464997482858037,42257.45940475719,25750.0,0.0,0.0,7290.5381217814265,0.10658864245227052,2.664716061306761,3043.8262840237353,4246.711837757692,7290.5381217814265,77.85972088644529,0.5767783682482167,1.2022622094823887,1.2647230667031135,1.1523885827651905,0.003585688404869657,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33040.53812178143,,,,,,,,,,,,,,,,,,,,2.0,16548.74733561438,1610.0,0.3735019010739212,0.16178769064883478,6.112871282664199,5.0347871681637
612.0,-29.27897989141554,5.338327920216427,35.37832260090417,24.80888507505881,5.680727875676779,-25.783009125897216,-39.32640723707152,2.1847571101584173,-0.006486526249034341,-4.344403044099906,40.75175450963196,42378.52337059567,33304.08294167286,33304.08294167286,75682.60631226853,77444.10621364247,77444.10621364247,33304.08294167286,110748.18915531534,110748.18915531534,110748.18915531534,137335.68775579875,137335.68775579875,0.0,0.0,91598.2313937306,56532.64855068368,38961.75871449657,26587.49860048339,65549.25731497997,22599.37381041088,1609.9659232809945,0.0,0.8875288263544099,2.894286782540271,0.0014959128700940735,0.0,-0.006486526249034341,363809.9541017036,1587202.9763447077,4.3627255341699716,1587202.9763447077,4.3627255341699716,0.85,0.10310880644832911,4.028046144702076,101325.0,128334.72510893233,1.26656526137609,1.0,0.0,4.028046144703118,1.281526191231317,1.2818253564955475,3.1431633409160726,22740.114711497536,2318.846365629194,19329.095013082824,1971.0191567031377,0.85,0.8499998904275501,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5761.723678859762,4632.441516551485,5.780229111623018,5.338327920216427,-1.2436926884832866,6.582020608699714,5.03468356555111,3.5,1.4384810187288886,0.6,0.0002334323654385558,0.9279074442765319,0.0002515685878784577,198.33408484528303,0.0,0.0,0.0,0.0,8.508301573606921e-05,0.00014834934970248657,0.0005975580261381611,0.10310880644264096,0.07194678647510573,0.03116201996753523,0.10310880675347636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539838.686692064,578.3926328401175,0.0,0.10310880644264096,0.07194678647907475,0.031162019969254353,0.3735028095808668,0.3735028095808668,0.16177369612699588,0.0,4.362251502245215,5.239098416399656,2.3509736572852944,4.337916517850886,5.238647613677131,2.2722346274967435,26587.49860048339,22599.37381041088,0.85,1.1545913624710555,0.6465141651713406,42257.45940475719,25750.0,0.0,0.0,7287.037713355854,0.10653091250024557,2.663272812506137,3042.453739691648,4244.583973664206,7287.037713355854,77.96628210219598,0.5764659767329302,1.2022058603305161,1.2647336544278327,1.1523885827651905,0.0035851272790933717,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33037.03771335585,,,,,,,,,,,,,,,,,,,,2.0,16548.759317048338,1609.9659232809945,0.3735028095808668,0.16177369612699588,6.112871282664199,5.03468356555111
613.0,-29.27958707296723,5.336103101155066,35.37814499443227,24.80769819756972,5.6794373737545225,-25.783684641151634,-39.32711030412463,2.1835349419390186,-0.01059007875073803,-4.345747728227365,40.75147215589153,42378.98867922948,33300.51678479274,33300.51678479274,75679.50546402222,77444.52573929886,77444.52573929886,33300.51678479274,110745.0425240916,110745.0425240916,110745.0425240916,137332.49256379847,137332.49256379847,0.0,0.0,91598.37425695227,56532.83719688314,38961.707844521254,26587.450039706866,65549.15788422812,22599.332533750836,1610.0,0.0,0.887523063895666,2.8941818323538824,0.0014959128700940735,0.0,-0.01059007875073803,363790.99083679356,1587190.6092720537,4.362918954153294,1587190.6092720537,4.362918954153294,0.85,0.103106580449631,4.028046144702076,101325.0,128334.89675832808,1.2665669554239138,1.0,0.0,4.028046144701173,1.2815318797522728,1.2818310463444573,3.143149388902225,22740.150178623913,2318.8499822695735,19329.123744837972,1971.022086526793,0.85,0.8499998281896856,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5761.6524508060165,4632.441516551485,5.779681622437017,5.336103101155066,-1.2453483159106824,6.5814514170657485,5.034579832347346,3.5,1.4384513806706702,0.6,0.0002334323654385558,0.9279657413686863,0.00025155278372050564,198.33457865179255,0.0,0.0,0.0,0.0,8.507628537792023e-05,0.00014835608006063557,0.0005975851363313556,0.10310658043539545,0.07194718350648162,0.031159396928913834,0.10310658079781355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539837.2892333072,578.3930910330441,0.0,0.10310658043539545,0.07194718351641505,0.03115939693321595,0.37350371586559433,0.37350371586559433,0.16175957880050626,0.0,4.357377252408355,5.239525474416837,2.333840952064236,4.335157649476628,5.238695491542728,2.2628984702683397,26587.450039706866,22599.332533750836,0.85,1.154545808165624,0.6465222444822034,42257.45940475719,25750.0,0.0,0.0,7283.538497429173,0.10647324234621837,2.6618310586554568,3041.081133280404,4242.457364148769,7283.538497429173,78.07278561640602,0.5761539087998825,1.2021496053056138,1.2647441858159305,1.1523885827651905,0.0035845692224327785,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33033.538497429174,,,,,,,,,,,,,,,,,,,,2.0,16548.77123356603,1610.0,0.37350371586559433,0.16175957880050626,6.112871282664199,5.034579832347346
614.0,-29.280197183986463,5.333884553208816,35.377967485914645,24.806678713671886,5.678335280091067,-25.784343949604366,-39.32778829531742,2.1824820457096004,-0.016664844237539,-4.346893135418867,40.751119795819264,42379.33803019691,33296.26850182431,33296.26850182431,75675.60653202122,77444.86025408642,77444.86025408642,33296.26850182431,110741.12875591073,110741.12875591073,110741.12875591073,137328.00588603562,137328.00588603562,0.0,0.0,91598.5095862526,56532.98736236574,38961.6913598743,26586.877130124903,65548.5684899992,22598.84556060617,1610.0,0.0,0.8875185564042556,2.8941274980724003,0.0014959128700940735,0.0,-0.016664844237539,363774.8384671529,1587175.1760286521,4.363070251688026,1587175.1760286521,4.363070251688026,0.8500000000000001,0.10310412115843524,4.028046144702076,101325.0,128335.05554654627,1.266568522541784,1.0,0.0,4.028046144700439,1.2815367804456963,1.2818359481819208,3.1431373692616074,22740.183775384095,2318.8534081856797,19329.157574189514,1971.025536160617,0.85,0.8500000600308707,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5761.578790939301,4632.441516551485,5.779018166719552,5.333884553208816,-1.2468674600284055,6.5807520132372215,5.034472558464196,3.5,1.4384207309897703,0.6,0.0002334323654385558,0.9280243237070241,0.00025153690423339596,198.33507484324608,0.0,0.0,0.0,0.0,8.50697955333805e-05,0.0001483625699051753,0.0005976112777246336,0.10310412114749572,0.07194741557127397,0.031156705576221747,0.10310412147281772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539835.5452921654,578.3936628286085,0.0,0.10310412114749572,0.07194741557890777,0.031156705579527478,0.373504626200507,0.373504626200507,0.16174547953763602,0.0,4.352417935035589,5.239855892519699,2.31664867258678,4.330228291181356,5.239015447573308,2.245827999002529,26586.877130124903,22598.84556060617,0.85,1.154496707942098,0.6465333874783666,42257.45940475719,25750.0,0.0,0.0,7280.042748274513,0.10641563190177364,2.6603907975443386,3039.7098664235045,4240.332881851008,7280.042748274513,78.1792314888314,0.5758421639706361,1.2020934442010445,1.264754714674232,1.1523885827651905,0.0035840113829621713,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33030.042748274514,,,,,,,,,,,,,,,,,,,,2.0,16548.78310369923,1610.0,0.373504626200507,0.16174547953763602,6.112871282664199,5.034472558464196
615.0,-29.280807974403086,5.331674840108781,35.37778895632996,24.805738927703374,5.677322932985241,-25.7849948953906,-39.32845752043647,2.181509853972128,-0.02359984694896866,-4.347943640898895,40.75073503937433,42379.6481312959,33291.71489024196,33291.71489024196,75671.36302153787,77445.15413293509,77445.15413293509,33291.71489024196,110736.86902317705,110736.86902317705,110736.86902317705,137322.93360121088,137322.93360121088,0.0,0.0,91598.64088819548,56533.13488655355,38961.673335157706,26586.064578033842,65547.73791319155,22598.154891328766,1609.9843548305691,0.0,0.8875146431569477,2.894096203093928,0.0014959128700940735,0.0,-0.02359984694896866,363760.0248825706,1587158.3239651178,4.363201603797685,1587158.3239651178,4.363201603797685,0.85,0.10310154978699639,4.028046144702076,101325.0,128335.2011395303,1.2665699594328181,1.0,0.0,4.028046144702029,1.2815413055342701,1.2818404743268519,3.143126270926396,22740.21637231526,2318.8567321476,19329.1866708319,1971.0285031924154,0.85,0.8500001211230308,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5761.50388329953,4632.441516551485,5.77830295085669,5.331674840108781,-1.2483197662110803,6.579994606319861,5.034363468335668,3.5,1.4383895623816194,0.6,0.0002334323654385558,0.9280829752773673,0.0002515210079883128,198.3355715897272,0.0,0.0,0.0,0.0,8.506339004789594e-05,0.00014836897539065986,0.0005976370793157447,0.10310154977984426,0.07194756936885459,0.031153980410989664,0.103101550079716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539833.6410127936,578.3942871944408,0.0,0.10310154977984426,0.07194756937384561,0.031153980413150775,0.37350553419745164,0.37350553419745164,0.16173137968968623,0.0,4.347238453505668,5.240174166279417,2.298761171625358,4.324343793949936,5.239464239430276,2.225332450851454,26586.064578033842,22598.154891328766,0.85,1.1544465977110236,0.6465463108341218,42257.45940475719,25750.0,0.0,0.0,7276.549318237808,0.10635808107866075,2.6589520269665163,3038.3392334196396,4238.210084818168,7276.549318237808,78.28561977913986,0.5755307417676443,1.20203737681073,1.2647652139644234,1.1523885827651905,0.003583455192833059,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33026.549318237805,,,,,,,,,,,,,,,,,,,,2.0,16548.794894906045,1609.9843548305691,0.37350553419745164,0.16173137968968623,6.112871282664199,5.034363468335668
616.0,-29.28142048372129,5.3294687268502505,35.37761171504932,24.804646137077384,5.676138971697491,-25.785664550689507,-39.32914839880539,2.18038303866639,-0.02869318068536586,-4.3491752449191505,40.75041550316548,42380.04117396661,33287.7912829187,33287.7912829187,75667.83245688531,77445.52309466198,77445.52309466198,33287.7912829187,110733.31437758068,110733.31437758068,110733.31437758068,137319.04891429166,137319.04891429166,0.0,0.0,91598.77848317543,56533.29656248281,38961.646578547356,26585.734536710992,65547.38111525835,22597.874356204342,1610.0,0.0,0.8875095832211978,2.894018229940625,0.0014959128700940735,0.0,-0.02869318068536586,363742.65815877425,1587144.3286072512,4.363371446838825,1587144.3286072512,4.363371446838825,0.85,0.10309918606082988,4.028046144702076,101325.0,128335.36248884877,1.2665715518267828,1.0,0.0,4.0280461447024685,1.2815465503617463,1.2818457203787041,3.143113407441241,22740.25053155152,2318.8602154203036,19329.213919423928,1971.0312817755228,0.85,0.8500000425503288,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5761.428266094339,4632.441516551485,5.777697776576575,5.3294687268502505,-1.2498943098965074,6.5793630367467575,5.034253345805839,3.5,1.4383580988016682,0.6,0.0002334323654385558,0.9281417959226838,0.00025150506793684057,198.3360697366635,0.0,0.0,0.0,0.0,8.505677777607493e-05,0.00014837558766248087,0.0005976637138517609,0.1030991860495288,0.0719478751995816,0.031151310849947197,0.10309918637796377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539832.0595299621,578.3948057227624,0.0,0.1030991860495288,0.0719478752074681,0.03115131085336178,0.3735064398075438,0.3735064398075438,0.16171722573538314,0.0,4.342390424730127,5.240533279710348,2.2818653271730227,4.320482064233772,5.239644799917642,2.212075651637747,26585.734536710992,22597.874356204342,0.85,1.1543990189910285,0.6465558265317366,42257.45940475719,25750.0,0.0,0.0,7273.057691894857,0.1063005897887927,2.657514744719815,3036.968917839446,4236.088774055412,7273.057691894857,78.39195054691082,0.5752196417142458,1.2019814029291491,1.264775671552524,1.1523885827651905,0.0035829012939792393,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33023.05769189486,,,,,,,,,,,,,,,,,,,,2.0,16548.806652165233,1610.0,0.3735064398075438,0.16171722573538314,6.112871282664199,5.034253345805839
617.0,-29.282033902189536,5.327268824491343,35.37743457617774,24.80363108860331,5.675042603500232,-25.78632626359124,-39.329830546025164,2.179334964901885,-0.034677839703363134,-4.350314251135449,40.75006400328593,42380.39429175446,33283.557195941605,33283.557195941605,75663.95148769606,77445.85245944947,77445.85245944947,33283.557195941605,110729.40965539106,110729.40965539106,110729.40965539106,137314.57390423416,137314.57390423416,0.0,0.0,91598.91231845405,56533.454150758924,38961.62018632792,26585.164248843084,65546.78443517101,22597.38961151662,1610.0,0.0,0.8875051043699849,2.893963443233287,0.0014959128700940735,0.0,-0.034677839703363134,363726.597725151,1587128.933378618,4.363521786157436,1587128.933378618,4.363521786157436,0.85,0.1030967140210172,4.028046144702076,101325.0,128335.51810352954,1.2665730876242738,1.0,0.0,4.028046144701791,1.281551428720667,1.2818505998764511,3.1431014428528625,22740.283757406887,2318.8636035146446,19329.2429015873,1971.0342371337103,0.85,0.85000007509983,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5761.350865003462,4632.441516551485,5.777040485091444,5.327268824491343,-1.251404640776257,6.5786734652676,5.034140626373031,3.5,1.4383258932494374,0.6,0.0002334323654385558,0.9282007079068844,0.00025148910515803373,198.33656862550913,0.0,0.0,0.0,0.0,8.50502495346062e-05,0.0001483821159039496,0.0005976900099096407,0.10309671401166166,0.07194810483278849,0.031148609178873174,0.10309671432139256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539830.3198504692,578.3953761191848,0.0,0.10309671401166166,0.07194810483931752,0.031148609181699677,0.3735073461979432,0.3735073461979432,0.16170307673149165,0.0,4.337508607388827,5.2408466020246465,2.2649619751540513,4.315636411432081,5.239949705372226,2.1953097144183857,26585.164248843084,22597.38961151662,0.85,1.1543503184741493,0.6465670994687887,42257.45940475719,25750.0,0.0,0.0,7269.568912872548,0.10624315794424617,2.656078948606152,3035.599563536748,4233.9693493358,7269.568912872548,78.49822385163571,0.574908863334665,1.2019255223513354,1.2647861122125719,1.1523885827651905,0.003582348373512479,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33019.56891287255,,,,,,,,,,,,,,,,,,,,2.0,16548.81835462941,1610.0,0.3735073461979432,0.16170307673149165,6.112871282664199,5.034140626373031
618.0,-29.282649897035416,5.325075106888933,35.377257542635526,24.80261733233931,5.673948000796014,-25.78699011954987,-39.33051297264171,2.1782882233104464,-0.04063827777451934,-4.351451346244703,40.749712793344386,42380.738276372584,33279.328568254045,33279.328568254045,75660.06684462662,77446.17971542958,77446.17971542958,33279.328568254045,110725.50828368362,110725.50828368362,110725.50828368362,137310.1030430915,137310.1030430915,0.0,0.0,91599.04579930654,56533.60436024943,38961.60159895234,26584.594759407893,65546.19635836023,22596.90554549671,1610.0,0.0,0.8875006339347324,2.893908558113954,0.0014959128700940735,0.0,-0.04063827777451934,363710.56479411584,1587113.5509628104,4.363671844014818,1587113.5509628104,4.363671844014818,0.85,0.10309423945500999,4.028046144702076,101325.0,128335.67149116668,1.266574601442553,1.0,0.0,4.028046144703987,1.2815563009159314,1.2818554732091028,3.1430894934722895,22740.31689527266,2318.8669826365435,19329.266051481573,1971.0365977659621,0.85,0.8499998544655203,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5761.2722249752915,4632.441516551485,5.776385365716124,5.325075106888933,-1.2529121913946075,6.57798729828354,5.034026103706177,3.5,1.438293172487479,0.6,0.0002334323654385558,0.9282598713832548,0.00025147307627410893,198.33706961222984,0.0,0.0,0.0,0.0,8.504371908266594e-05,0.00014838864635588987,0.0005977163148714019,0.1030942394455518,0.07194833363621993,0.03114590580933187,0.10309423975625456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539828.5816073894,578.3959460440341,0.0,0.1030942394455518,0.07194833364282072,0.03114590581218928,0.3735082506740029,0.3735082506740029,0.16168891996857407,0.0,4.3326380369889534,5.241156144825766,2.2481028535671044,4.310813068470168,5.240247688161446,2.1786314174869403,26584.594759407893,22596.90554549671,0.85,1.1543014095123216,0.6465781484049004,42257.45940475719,25750.0,0.0,0.0,7266.08245596479,0.10618578545726122,2.654644636431528,3034.230848072148,4231.851607892642,7266.08245596479,78.60443975271818,0.5745984061540105,1.2018697348728777,1.2647965235867504,1.1523885827651905,0.0035817970853294326,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33016.08245596479,,,,,,,,,,,,,,,,,,,,2.0,16548.830018463308,1610.0,0.3735082506740029,0.16168891996857407,6.112871282664199,5.034026103706177
619.0,-29.283266338692076,5.322894406293189,35.37707764679902,24.801812006067507,5.673087676178179,-25.78763094831507,-39.331165643502004,2.177452285801222,-0.04889986880777997,-4.352340386731253,40.74927535960045,42380.95650540326,33274.28239486504,33274.28239486504,75655.2389002683,77446.40244251008,77446.40244251008,33274.28239486504,110720.68483737513,110720.68483737513,110720.68483737513,137304.07523886886,137304.07523886886,0.0,0.0,91599.16979038167,56533.72385327507,38961.60659678511,26583.39040149374,65544.99699827885,22595.88184126968,1609.9586298811662,0.0,0.8874977227896036,2.893914607531921,0.0014959128700940735,0.0,-0.04889986880777997,363698.0297959226,1587094.3922442626,4.363769562168949,1587094.3922442626,4.363769562168949,0.85,0.10309146771481421,4.028046144702076,101325.0,128335.80355486005,1.2665759048098697,1.0,0.0,4.028046144702952,1.2815601919227062,1.2818593651242118,3.1430799505865243,22740.34767721276,2318.8701215208825,19329.29748662239,1971.039803258237,0.85,0.8500000862340176,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5761.192347668679,4632.441516551485,5.775589563214253,5.322894406293189,-1.2542474469683627,6.577141853261551,5.033909780270269,3.5,1.4382599372200768,0.6,0.0002334323654385558,0.9283190818468825,0.0002514570367056812,198.3375709648741,0.0,0.0,0.0,0.0,8.50374738107337e-05,0.0001483948916278221,0.0005977414711149312,0.10309146770925048,0.07194835694356974,0.031143110765680736,0.10309146801953739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539826.4166189048,578.3966558867793,0.0,0.10309146770925048,0.07194835694745276,0.03114311076736145,0.37350915359818193,0.37350915359818193,0.16167474841284718,0.0,4.327174921244023,5.241439377776885,2.2293598404540944,4.303440517923491,5.240893928604805,2.1528034016417337,26583.39040149374,22595.88184126968,0.85,1.1542488727591969,0.6465933091203917,42257.45940475719,25750.0,0.0,0.0,7262.598323375543,0.10612847224024086,2.653211806006019,3032.86277384746,4229.735549528083,7262.598323375543,78.71059830947415,0.5742882696982726,1.2018140402899158,1.2648069057978841,1.1523885827651905,0.003581247422231176,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33012.59832337554,,,,,,,,,,,,,,,,,,,,2.0,16548.841610236486,1609.9586298811662,0.37350915359818193,0.16167474841284718,6.112871282664199,5.033909780270269
620.0,-29.2838857163674,5.320712922759128,35.376900987220544,24.800600192416482,5.671771290468207,-25.788320029072167,-39.331885788682825,2.1762056031723125,-0.05233066065619596,-4.353711560309145,40.749009826716325,42381.44348074606,33270.893173826684,33270.893173826684,75652.33665457275,77446.82582463612,77446.82582463612,33270.893173826684,110717.7189984628,110717.7189984628,110717.7189984628,137301.1793841687,137301.1793841687,0.0,0.0,91599.31096587583,56533.92862198313,38961.53593765856,26583.460385705883,65544.99632336444,22595.94132785,1610.0,0.0,0.8874917649416982,2.893797359292727,0.0014959128700940735,0.0,-0.05233066065619596,363678.69764111825,1587082.7625234188,4.363969550093274,1587082.7625234188,4.363969550093274,0.85,0.10308924776632578,4.028046144702076,101325.0,128335.98322161323,1.2665776779828595,1.0,0.0,4.028046144705548,1.2815659948531815,1.2818651694093492,3.143065718721365,22740.382725345054,2318.873695435756,19329.323898866096,1971.0424965575498,0.85,0.8499999376581644,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5761.112655443384,4632.441516551485,5.775081162905346,5.320712922759128,-1.255910620967747,6.576623543726875,5.033793727435368,3.5,1.438226779267248,0.6,0.0002334323654385558,0.9283785784250994,0.0002514409216922586,198.33807470793818,0.0,0.0,0.0,0.0,8.503058338293653e-05,0.00014840178205561926,0.0005977692260760549,0.10308924774992076,0.07194878365685028,0.031140464093070475,0.10308924814209058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539825.1024195022,578.3970867777119,0.0,0.10308924774992076,0.07194878366829975,0.031140464098026018,0.37351005389108743,0.37351005389108743,0.1616604394940392,0.0,4.322572822201778,5.241836174217212,2.2131776740559417,4.301380899652941,5.240834719601651,2.1459926185798963,26583.460385705883,22595.94132785,0.85,1.1542046059678457,0.6466007454124854,42257.45940475719,25750.0,0.0,0.0,7259.1151497392775,0.1060712182057508,2.6517804551437676,3031.494500729581,4227.6206490096965,7259.1151497392775,78.81669958113208,0.5739784534943221,1.201758438399138,1.2648172265095756,1.1523885827651905,0.0035807010951288414,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33009.11514973928,,,,,,,,,,,,,,,,,,,,2.0,16548.8531725254,1610.0,0.37351005389108743,0.1616604394940392,6.112871282664199,5.033793727435368
621.0,-29.284507943431393,5.318537591369225,35.376724422991835,24.799591081123822,5.670683001644545,-25.788988861133433,-39.3325689487159,2.175163919345909,-0.05816555792938516,-4.354841482101992,40.748659284553426,42381.7652439079,33266.675451326264,33266.675451326264,75648.44069523417,77447.14639022626,77447.14639022626,33266.675451326264,110713.82184155253,110713.82184155253,110713.82184155253,137296.71553243994,137296.71553243994,0.0,0.0,91599.44284196908,56534.061695647964,38961.53460702346,26582.89369088741,65544.42829791087,22595.4596372543,1610.0,0.0,0.8874873277443163,2.893741631977851,0.0014959128700940735,0.0,-0.05816555792938516,363662.7674968638,1587067.4096912544,4.3641184953170695,1587067.4096912544,4.3641184953170695,0.85,0.10308674719485232,4.028046144702076,101325.0,128336.13310165644,1.266579157183878,1.0,0.0,4.028046144704084,1.2815708436165503,1.2818700193046353,3.143053827079168,22740.415464814392,2318.8770339325247,19329.350951598644,1971.0452551685485,0.85,0.8499999035420618,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5761.030304486872,4632.441516551485,5.774431602176634,5.318537591369225,-1.2574089027356385,6.575946494104864,5.033673803913081,3.5,1.4381925154037376,0.6,0.0002334323654385558,0.9284383528542818,0.00025142473350106526,198.3385807710013,0.0,0.0,0.0,0.0,8.502404731004078e-05,0.000148408318128515,0.0005977955536792841,0.10308674718537542,0.07194901039309877,0.031137736792276646,0.10308674749451242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539823.3674857186,578.3976556156865,0.0,0.10308674718537542,0.07194901039971316,0.03113773679513916,0.3735109591573144,0.3735109591573144,0.16164616354745828,0.0,4.317860442085475,5.242116883969459,2.196897792684524,4.296675924172632,5.241106488605681,2.1297569214671626,26582.89369088741,22595.4596372543,0.85,1.154155168634606,0.6466112581114505,42257.45940475719,25750.0,0.0,0.0,7255.635684537845,0.10601402326651842,2.6503505816629582,3030.127723621844,4225.507960916001,7255.635684537845,78.92274362683304,0.5736689570699045,1.2017029289977825,1.264827551032636,1.1523885827651905,0.0035801546461116155,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33005.63568453785,,,,,,,,,,,,,,,,,,,,2.0,16548.864655448015,1610.0,0.3735109591573144,0.16164616354745828,6.112871282664199,5.033673803913081
622.0,-29.285131416597203,5.316372177086469,35.37654631342002,24.798697675019525,5.669724926880054,-25.789645793745013,-39.3332428188063,2.174239304027782,-0.06527744026885784,-4.355833433520462,40.7482611467098,42382.043315170195,33262.00825501017,33262.00825501017,75644.05157018037,77447.40817439836,77447.40817439836,33262.00825501017,110709.41642940853,110709.41642940853,110709.41642940853,137291.39184380832,137291.39184380832,0.0,0.0,91599.56915899235,56534.204299763725,38961.51651025403,26581.975414399778,65543.4919246538,22594.67910223981,1609.9770705821395,0.0,0.8874837565561986,2.8937197585050676,0.0014959128700940735,0.0,-0.06527744026885784,363648.7829723691,1587049.972430468,4.364238371591239,1587049.972430468,4.364238371591239,0.85,0.10308408504182534,4.028046144702076,101325.0,128336.27351676382,1.2665805429732426,1.0,0.0,4.0280461447003395,1.2815751474876382,1.2818743241804385,3.143043271866295,22740.446824192793,2318.8802316991832,19329.381653843026,1971.0483859261856,0.85,0.8500000814970421,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5760.946730472272,4632.441516551485,5.773705227835602,5.316372177086469,-1.2588107089133325,6.575182885999801,5.033552100481725,3.5,1.4381577429947787,0.6,0.0002334323654385558,0.9284982511554773,0.0002514085138534822,198.3390878501209,0.0,0.0,0.0,0.0,8.501760057278247e-05,0.00014841476486577334,0.0005978215214344434,0.10308408503510849,0.07194912288911494,0.03113496214599356,0.10308408533082188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539821.3969889691,578.3983016876632,0.0,0.10308408503510849,0.07194912289380306,0.031134962148022274,0.3735118616241371,0.3735118616241371,0.1616318972625064,0.0,4.3128153487056125,5.242381830696672,2.1795620746958093,4.290555993251587,5.241568824320552,2.108448408652521,26581.975414399778,22594.67910223981,0.85,1.1541046921506375,0.6466247383323871,42257.45940475719,25750.0,0.0,0.0,7252.158541079562,0.10595688733543311,2.6489221833858254,3028.761589294648,4223.396951784915,7252.158541079562,79.02873050563086,0.573359779953642,1.201647511883633,1.2648378465443326,1.1523885827651905,0.003579609812095134,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,33002.15854107956,,,,,,,,,,,,,,,,,,,,2.0,16548.876060641953,1609.9770705821395,0.3735118616241371,0.1616318972625064,6.112871282664199,5.033552100481725
623.0,-29.28575704369527,5.314209016434847,35.37637004115112,24.79757935451346,5.668514654964185,-25.79032988663345,-39.33394714314488,2.1730874979030594,-0.0697081310713088,-4.357091920064749,40.74795844060189,42382.43911449263,33258.26224514165,33258.26224514165,75640.70135963427,77447.780480537,77447.780480537,33258.26224514165,110706.04272567865,110706.04272567865,110706.04272567865,137287.806414212,137287.806414212,0.0,0.0,91599.70475487734,56534.36338883561,38961.490406713034,26581.76368853336,65543.25409524639,22594.499135253354,1610.0,0.0,0.8874784993802519,2.8936295788845627,0.0014959128700940735,0.0,-0.0697081310713088,363631.0414440224,1587036.7148927625,4.364414843657048,1587036.7148927625,4.364414843657048,0.85,0.10308172994968381,4.028046144702076,101325.0,128336.43943152194,1.2665821804245936,1.0,0.0,4.028046144704644,1.281580508919974,1.2818796868643714,3.1430301230912367,22740.480487135104,2318.8836643639884,19329.41155504196,1971.0514349999194,0.85,0.8500001381227245,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5760.862720348266,4632.441516551485,5.77313917369846,5.314209016434847,-1.2603931556445396,6.574602172079387,5.0334297631587095,3.5,1.438122789473917,0.6,0.0002334323654385558,0.9285583605801652,0.0002513922391401514,198.33959668366887,0.0,0.0,0.0,0.0,8.501086297065056e-05,0.00014842150246790524,0.0005978486608067353,0.10308172993624114,0.0719494585560902,0.031132271380150938,0.10308173028596113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539819.8988120855,578.3987928983438,0.0,0.10308172993624114,0.07194945856547298,0.031132271384210836,0.373512761082286,0.373512761082286,0.16161756379951536,0.0,4.3082445743893345,5.242708442539481,2.1636387133616495,4.287383788993452,5.241638827131396,2.097693097805063,26581.76368853336,22594.499135253354,0.85,1.154057765421815,0.6466331234165328,42257.45940475719,25750.0,0.0,0.0,7248.682966946917,0.10589981032554573,2.647495258138641,3027.395635164758,4221.2873317821595,7248.682966946917,79.13466027649237,0.5730509216750306,1.2015921868550186,1.2648480952245122,1.1523885827651905,0.003579067535226602,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32998.682966946915,,,,,,,,,,,,,,,,,,,,2.0,16548.887420131417,1610.0,0.373512761082286,0.16161756379951536,6.112871282664199,5.0334297631587095
624.0,-29.286384296693193,5.312051941332178,35.37619386777508,24.796573910303437,5.667431433872129,-25.791002735741202,-39.33463847553355,2.172049872920754,-0.07546300557930863,-4.358215888867651,40.74760877630856,42382.774374056055,33254.05949726362,33254.05949726362,75636.83387131967,77448.0953500382,77448.0953500382,33254.05949726362,110702.15484730182,110702.15484730182,110702.15484730182,137283.35431747616,137283.35431747616,0.0,0.0,91599.83501956098,56534.514043581374,38961.46775108845,26581.199470174346,65542.66722126279,22594.019549648194,1610.0,0.0,0.8874740885261556,2.8935734820688346,0.0014959128700940735,0.0,-0.07546300557930863,363615.19685594365,1587021.4008456315,4.364562907623397,1587021.4008456315,4.364562907623397,0.85,0.10307921929217015,4.028046144702076,101325.0,128336.59164996109,1.2665836827037857,1.0,0.0,4.028046144702139,1.281585338899823,1.2818845179717526,3.1430182777839453,22740.512826556987,2318.8869620672695,19329.43902138839,1971.054235787796,0.85,0.8500001371479603,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5760.776697885165,4632.441516551485,5.7724958354090505,5.312051941332178,-1.261883022698409,6.573934964030586,5.033304496657282,3.5,1.4380869990449376,0.6,0.0002334323654385558,0.9286186304340649,0.0002513759231057451,198.34010684221084,0.0,0.0,0.0,0.0,8.500425013011345e-05,0.00014842811530844236,0.0005978752976335664,0.10307921928224449,0.07194968300114472,0.031129536281099768,0.10307921959477254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539818.1682273695,578.3993603085497,0.0,0.10307921928224449,0.0719496830080729,0.031129536284097245,0.37351366205114406,0.37351366205114406,0.16160325071991805,0.0,4.303611854695021,5.2429695831925756,2.147660592157365,4.282752883288367,5.241892006669445,2.081738539974424,26581.199470174346,22594.019549648194,0.85,1.154009091756678,0.6466440285528477,42257.45940475719,25750.0,0.0,0.0,7245.210484943274,0.10584279215006856,2.6460698037517116,3026.0308005642296,4219.179684379045,7245.210484943274,79.24053299829754,0.5727423817644398,1.2015369537108116,1.2648583333427352,1.1523885827651905,0.0035785258957436047,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32995.21048494327,,,,,,,,,,,,,,,,,,,,2.0,16548.898715688,1610.0,0.37351366205114406,0.16160325071991805,6.112871282664199,5.033304496657282
625.0,-29.287012052495417,5.309901699330757,35.376017462378485,24.79559319270777,5.666376153627704,-25.791673243994566,-39.33532565189523,2.171037345126753,-0.08146180784711987,-4.359310244823859,40.74724967176508,42383.09046432999,33249.76936902936,33249.76936902936,75632.85983335934,77448.39723182691,77448.39723182691,33249.76936902936,110698.16660085626,110698.16660085626,110698.16660085626,137278.73083171874,137278.73083171874,0.0,0.0,91599.96380964617,56534.65704214877,38961.451963886,26580.564230862492,65542.01619474849,22593.47959623312,1609.9953259676588,0.0,0.8874698606498707,2.893524243248306,0.0014959128700940735,0.0,-0.08146180784711987,363599.7702392389,1587005.673465091,4.364704830316267,1587005.673465091,4.364704830316267,0.8500000000000001,0.10307667494364257,4.028046144702076,101325.0,128336.73908025623,1.2665851377276707,1.0,0.0,4.028046144704366,1.2815900520913341,1.2818892322635325,3.143006718980846,22740.544799896063,2318.8902224404933,19329.45923494684,1971.0562969971236,0.85,0.8499998309202859,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5760.689459431322,4632.441516551485,5.771838527868102,5.309901699330757,-1.2633510598326692,6.5732527591634256,5.033177460695367,3.5,1.4380507030558192,0.6,0.0002334323654385558,0.9286789528258578,0.00025135959496901415,198.34061741232208,0.0,0.0,0.0,0.0,8.499767751462439e-05,0.0001484346879239314,0.0005979017724320477,0.10307667493515624,0.07194988346382684,0.0311267914713294,0.10307667523495202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539816.3909217292,578.3999430366008,0.0,0.10307667493515624,0.07194988346975054,0.031126791473892038,0.3735145604743918,0.3735145604743918,0.16158894000936272,0.0,4.298913979245185,5.243225409780962,2.1314798515566054,4.27784843697674,5.242182443337242,2.0648013936830694,26580.564230862492,22593.47959623312,0.85,1.1539599210470943,0.6466552743570605,42257.45940475719,25750.0,0.0,0.0,7241.740328858798,0.1057858327223745,2.6446458180593604,3024.666614433915,4217.073714424883,7241.740328858798,79.34634872983963,0.5724341597531084,1.2014818122504243,1.2648685427621558,1.1523885827651905,0.0035779858526997312,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32991.740328858796,,,,,,,,,,,,,,,,,,,,2.0,16548.90995781815,1609.9953259676588,0.3735145604743918,0.16158894000936272,6.112871282664199,5.033177460695367
626.0,-29.28764151503588,5.307756711450481,35.37584151667693,24.79456759700554,5.665270751174221,-25.792350300641594,-39.336025156639494,2.169979536780107,-0.08689375677317912,-4.360457354921631,40.74691024998516,42383.45074219037,33245.67089276691,33245.67089276691,75629.12163495728,77448.72039611572,77448.72039611572,33245.67089276691,110694.39128888263,110694.39128888263,110694.39128888263,137274.464948494,137274.464948494,0.0,0.0,91600.09427983336,56534.8246259087,38961.410726582944,26580.07365961137,65541.48438619432,22593.062610669665,1610.0,0.0,0.8874652960515276,2.8934609946579357,0.0014959128700940735,0.0,-0.08689375677317912,363583.6005228001,1586990.8082216152,4.364858057238189,1586990.8082216152,4.364858057238189,0.85,0.1030741908968584,4.028046144702076,101325.0,128336.89697765688,1.2665866960538552,1.0,0.0,4.02804614470203,1.281594976095238,1.281894157416918,3.142994643264537,22740.577190336116,2318.89352534618,19329.493508332107,1971.0597919097866,0.85,0.850000127373478,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5760.60116678141,4632.441516551485,5.771215525990335,5.307756711450481,-1.2648537006347174,6.572610412085199,5.033048890927159,3.5,1.4380139688363311,0.6,0.0002334323654385558,0.9287394434667866,0.0002513432234203411,198.34112937320725,0.0,0.0,0.0,0.0,8.499098746465064e-05,0.00014844137797390516,0.0005979287202620523,0.10307419088654345,0.07195012872214641,0.031124062164397035,0.10307419120195664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539814.7110327834,578.4004938238947,0.0,0.10307419088654345,0.0719501287293468,0.031124062167511617,0.3735154567128585,0.3735154567128585,0.16157460824971678,0.0,4.2943186581467785,5.243491495856972,2.1156104926536727,4.273563598148428,5.242389913556963,2.050082713544498,26580.07365961137,22593.062610669665,0.85,1.153912248757183,0.6466660183106568,42257.45940475719,25750.0,0.0,0.0,7238.272347133783,0.10572893195599672,2.643223298899916,3023.3029844081584,4214.969362725625,7238.272347133783,79.45210752982535,0.5721262551731421,1.2014267622738097,1.2648787199436933,1.1523885827651905,0.0035774475925911325,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32988.27234713378,,,,,,,,,,,,,,,,,,,,2.0,16548.921168967023,1610.0,0.3735154567128585,0.16157460824971678,6.112871282664199,5.033048890927159
627.0,-29.28827371678893,5.3056177410542125,35.37566567730206,24.793565994501137,5.66419267369067,-25.793027090156343,-39.33671704782171,2.16894604705802,-0.092573408138378,-4.361575507235996,40.7465614554122,42383.76834740818,33241.48329811211,33241.48329811211,75625.25164552029,77449.02993418335,77449.02993418335,33241.48329811211,110690.51323229546,110690.51323229546,110690.51323229546,137270.02509989138,137270.02509989138,0.0,0.0,91600.22329557984,56534.96170880445,38961.40176308377,26579.511867595927,65540.9136306797,22592.585087456537,1610.0,0.0,0.8874609108896948,2.8934045770665078,0.0014959128700940735,0.0,-0.092573408138378,363567.83954074065,1586975.532598724,4.365005261750856,1586975.532598724,4.365005261750856,0.85,0.10307167182595753,4.028046144702076,101325.0,128337.04713608058,1.2665881780022756,1.0,0.0,4.028046144703544,1.281599786934647,1.281898969379391,3.142982845164502,22740.609219697708,2318.8967914321106,19329.521311484576,1971.0626270423209,0.85,0.8500001527989638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5760.511500612116,4632.441516551485,5.770578410368566,5.3056177410542125,-1.2663352820810103,6.571953023135222,5.032918322415494,3.5,1.437976663547284,0.6,0.0002334323654385558,0.9288002016218502,0.0002513267816166937,198.34164356463697,0.0,0.0,0.0,0.0,8.498437070941253e-05,0.00014844799472914325,0.0005979553728574795,0.10307167181602298,0.07195035065618383,0.031121321159839153,0.10307167212731959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539812.9847567689,578.401059819577,0.0,0.10307167181602298,0.07195035066311872,0.03112132116283881,0.3735163519964603,0.3735163519964603,0.16156026775412763,0.0,4.289719579041957,5.24374101745417,2.0997652857380444,4.269002099097634,5.242627807110239,2.034386629599112,26579.511867595927,22592.585087456537,0.85,1.1538632505440098,0.6466764956350615,42257.45940475719,25750.0,0.0,0.0,7234.806850559891,0.10567208976462876,2.6418022441157167,3021.940103050158,4212.866747509734,7234.806850559891,79.55780945687498,0.5718186675575145,1.201371803581459,1.2648888723598626,1.1523885827651905,0.003576910719542658,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32984.80685055989,,,,,,,,,,,,,,,,,,,,2.0,16548.932324999045,1610.0,0.3735163519964603,0.16156026775412763,6.112871282664199,5.032918322415494
