time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
628.0,-29.288906481942885,5.303484769887935,35.37548994618998,24.792565823905193,5.663116453015947,-25.79370420067858,-39.33741278070954,2.1679141717515726,-0.09822375825592644,-4.362691589580267,40.746212929903066,42384.09957087954,33237.30022428486,33237.30022428486,75621.3997951644,77449.3378404577,77449.3378404577,33237.30022428486,110686.63806474255,110686.63806474255,110686.63806474255,137265.58898464503,137265.58898464503,0.0,0.0,91600.35166090951,56535.11339133112,38961.3758550871,26578.95091990247,65540.32677498957,22592.1082819171,1610.0,0.0,0.8874565350296569,2.893348010704646,0.0014959128700940735,0.0,-0.09822375825592644,363552.10826989205,1586960.2688703365,4.365152155003367,1586960.2688703365,4.365152155003367,0.85,0.1030691485536808,4.028046144702076,101325.0,128337.19890911096,1.266589675885625,1.0,0.0,4.028046144702222,1.2816045902950708,1.281903773861133,3.1429710654942933,22740.641087587264,2318.9000410524764,19329.547491944762,1971.0652967062924,0.85,0.8500001129033952,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5760.420625039385,4632.441516551485,5.769943271123125,5.303484769887935,-1.2678140216364264,6.571298791524361,5.03278599419837,3.5,1.4379388554852486,0.6,0.0002334323654385558,0.9288610182171635,0.0002513103261525616,198.34215821696964,0.0,0.0,0.0,0.0,8.497771769492802e-05,0.0001484546477436278,0.0005979821715068246,0.10306914854393454,0.07195057173276165,0.031118576811172884,0.10306914885323498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539811.2598138235,578.4016253775799,0.0,0.10306914854393454,0.07195057173956534,0.03111857681411545,0.37351724568864925,0.37351724568864925,0.16154591115543185,0.0,4.285132973225359,5.243986583276012,2.083968606218832,4.264467831324339,5.24286141246148,2.0187881935515293,26578.95091990247,22592.1082819171,0.85,1.1538148116774694,0.6466873397868602,42257.45940475719,25750.0,0.0,0.0,7231.343684331684,0.10561530606212394,2.640382651553096,3020.5778759970162,4210.765808334668,7231.343684331684,79.66345456952261,0.5715113964400642,1.201316935974398,1.2648989963968025,1.1523885827651905,0.003576375424044045,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32981.34368433168,,,,,,,,,,,,,,,,,,,,2.0,16548.943405173424,1610.0,0.37351724568864925,0.16154591115543185,6.112871282664199,5.03278599419837
629.0,-29.28954134277414,5.301362732632921,35.37531217758137,24.791716772038512,5.662210204577256,-25.794366199536597,-39.338083647284634,2.1670350613395857,-0.1055277493489939,-4.363627805080526,40.74580212390707,42384.31887978371,33232.527319635774,33232.527319635774,75616.84619941948,77449.56935460048,77449.56935460048,33232.527319635774,110682.09667423625,110682.09667423625,110682.09667423625,137260.02793184767,137260.02793184767,0.0,0.0,91600.47330141423,56535.222826596764,38961.38941646385,26577.931257611413,65539.32067407526,22591.2415689697,1609.970085945193,0.0,0.8874532893175954,2.893335428314492,0.0014959128700940735,0.0,-0.1055277493489939,363538.9126481688,1586942.277702024,4.3652611109552915,1586942.277702024,4.3652611109552915,0.85,0.10306640837343232,4.028046144702076,101325.0,128337.32896846498,1.2665909594716505,1.0,0.0,4.028046144704889,1.281608682566147,1.2819078670875275,3.1429610297558033,22740.671285976347,2318.9031204311714,19329.572895391564,1971.0678871369494,0.85,0.8500001012420276,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5760.3285431309105,4632.441516551485,5.769206924710045,5.301362732632921,-1.2691674667379336,6.570530199370854,5.0326519107983,3.5,1.4379005459423715,0.6,0.0002334323654385558,0.9289220405509439,0.00025129381718632385,198.34267457648167,0.0,0.0,0.0,0.0,8.497130292290868e-05,0.00014846106251564713,0.0005980080105045263,0.10306640836788983,0.07195064407009696,0.031115764297792867,0.10306640865237333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539809.2266304287,578.4022919977743,0.0,0.10306640836788983,0.07195064407396616,0.03111576429946616,0.37351813803407186,0.37351813803407186,0.16153153405477488,0.0,4.280123442636409,5.244211477821693,2.0668310560132,4.258100055731518,5.243343218517111,1.996612969226021,26577.931257611413,22591.2415689697,0.85,1.1537630451719114,0.6467006133700932,42257.45940475719,25750.0,0.0,0.0,7227.8828490342075,0.10555858076249497,2.638964519062372,3019.2163046427736,4208.6665443914335,7227.8828490342075,79.76904292621623,0.5712044413554919,1.2012621592541883,1.2649090921400605,1.1523885827651905,0.0035758417009178014,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32977.882849034206,,,,,,,,,,,,,,,,,,,,2.0,16548.954452987615,1609.970085945193,0.37351813803407186,0.16153153405477488,6.112871282664199,5.0326519107983
630.0,-29.290178400638833,5.2992416528466695,35.37513677912915,24.79057424878704,5.660974839557849,-25.795063089569048,-39.33880113819612,2.165859528488771,-0.10932931125381629,-4.364911974772184,40.745515619555036,42384.72326842369,33228.95293779096,33228.95293779096,75613.67620621464,77449.94531725194,77449.94531725194,33228.95293779096,110678.8982550429,110678.8982550429,110678.8982550429,137256.73125474967,137256.73125474967,0.0,0.0,91600.6070217641,56535.3849729387,38961.35783202822,26577.832999706763,65539.19083173497,22591.15804975075,1610.0,0.0,0.8874478431274213,2.893233639030438,0.0014959128700940735,0.0,-0.10932931125381629,363520.81334766134,1586929.7303893513,4.365443936415423,1586929.7303893513,4.365443936415423,0.85,0.10306406482342836,4.028046144702076,101325.0,128337.49694323857,1.2665926172537731,1.0,0.0,4.02804614470256,1.2816141547285964,1.2819133405274232,3.142947610121459,22740.70448329958,2318.9065056160443,19329.59519209103,1971.0701607675435,0.85,0.849999840870646,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5760.236284048627,4632.441516551485,5.768678800522351,5.2992416528466695,-1.2707572191957333,6.569998872042403,5.032517570842851,3.5,1.4378621630979573,0.6,0.0002334323654385558,0.928983278409694,0.0002512772520923773,198.34319272563766,0.0,0.0,0.0,0.0,8.496444282805582e-05,0.0001484679226105,0.0005980356432831506,0.10306406480878827,0.0719510077229574,0.031113057085830863,0.10306406517719988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539807.8086486466,578.4027569112101,0.0,0.10306406480878827,0.0719510077331779,0.031113057090250466,0.3735190282117346,0.3735190282117346,0.16151704867527433,0.0,4.275742505544315,5.244516838014192,2.0515682483826367,4.255582663518396,5.243313352540099,1.988221616523731,26577.832999706763,22591.15804975075,0.85,1.1537169630358248,0.646708064755362,42257.45940475719,25750.0,0.0,0.0,7224.423363440892,0.1055019137799137,2.63754784449784,3017.854785193155,4206.568578247737,7224.423363440892,79.87457458531793,0.5708978018393595,1.201207473222924,1.2649191362316887,1.1523885827651905,0.0035753107840935895,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32974.42336344089,,,,,,,,,,,,,,,,,,,,2.0,16548.96543772623,1610.0,0.3735190282117346,0.16151704867527433,6.112871282664199,5.032517570842851
631.0,-29.290816999420546,5.2971265428853345,35.37496148082952,24.789578548539453,5.659904653050112,-25.79574484639414,-39.339501306507714,2.1648325000236985,-0.11485826452474157,-4.366021070543272,40.7451677395638,42385.04939161936,33224.78039804585,33224.78039804585,75609.82978966521,77450.24697663281,77450.24697663281,33224.78039804585,110675.02737467867,110675.02737467867,110675.02737467867,137252.30214897825,137252.30214897825,0.0,0.0,91600.73394732151,56535.53636230804,38961.33065001496,26577.27477429958,65538.60542431455,22590.683558154644,1610.0,0.0,0.8874434996769579,2.893176263601708,0.0014959128700940735,0.0,-0.11485826452474157,363505.1821377384,1586914.4952631765,4.365589744637718,1586914.4952631765,4.365589744637718,0.85,0.1030615166054584,4.028046144702076,101325.0,128337.65021952348,1.2665941299730914,1.0,0.0,4.028046144699874,1.2816189356341736,1.2819181225490766,3.142935885781766,22740.735993752256,2318.9097187879916,19329.629980660957,1971.0737082144217,0.85,0.8500001928684956,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5760.141793428105,4632.441516551485,5.768049049756527,5.2971265428853345,-1.2722269429090023,6.569353485794337,5.032379982995053,3.5,1.4378228522843008,0.6,0.0002334323654385558,0.9290446687621527,0.00025126064794018794,198.3437121308111,0.0,0.0,0.0,0.0,8.495774885206157e-05,0.0001484746165864942,0.0005980626069273469,0.10306151659548879,0.07195122659169276,0.03111029000379603,0.10306151690583402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539806.0869047308,578.4033214185337,0.0,0.10306151659548879,0.07195122659865287,0.03111029000680553,0.3735199216867017,0.3735199216867017,0.1615025789820483,0.0,4.271288798554622,5.244737145274769,2.036259767663921,4.251162806018556,5.243523995581938,1.9730454348422768,26577.27477429958,22590.683558154644,0.85,1.1536685790023582,0.6467188173627918,42257.45940475719,25750.0,0.0,0.0,7220.967202685428,0.10544530502871075,2.6361326257177664,3016.4945361185937,4204.472666566834,7220.967202685428,79.9800496051041,0.570591477428088,1.2011528776832296,1.2649291758916534,1.1523885827651905,0.003574780176945918,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32970.967202685424,,,,,,,,,,,,,,,,,,,,2.0,16548.976357288913,1610.0,0.3735199216867017,0.1615025789820483,6.112871282664199,5.032379982995053
632.0,-29.29145616193617,5.295019321391541,35.37478544417992,24.788643093220912,5.658902241067015,-25.796420333584322,-39.34018925121052,2.1638664127151914,-0.12102809461327979,-4.367058564696058,40.744795637907494,42385.32229689548,33220.3799488139,33220.3799488139,75605.70224570937,77450.51798638939,77450.51798638939,33220.3799488139,110670.89793520328,110670.89793520328,110670.89793520328,137247.4349217635,137247.4349217635,0.0,0.0,91600.85788948929,56535.6621999955,38961.32854388198,26576.536986560222,65537.8655304422,22590.05643857619,1609.9882594250153,0.0,0.8874396040172319,2.8931361620634526,0.0014959128700940735,0.0,-0.12102809461327979,363490.5605334631,1586898.199492057,4.365720521498843,1586898.199492057,4.365720521498843,0.8500000000000001,0.10305888416671943,4.028046144702076,101325.0,128337.79007786987,1.2665955102676523,1.0,0.0,4.028046144700706,1.2816234328859981,1.28192262085076,3.1429248571334254,22740.766763550648,2318.9128564342204,19329.64844831242,1971.0755913907828,0.85,0.8499998548551302,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5760.046110740856,4632.441516551485,5.767380904619371,5.295019321391541,-1.2736459420645612,6.5686652634561025,5.032240660911461,3.5,1.4377830459747032,0.6,0.0002334323654385558,0.9291061176908567,0.0002512440301423418,198.34423199722218,0.0,0.0,0.0,0.0,8.495117221493618e-05,0.00014848119322361962,0.000598089097925165,0.10305888415911563,0.07195138658059978,0.031107497578515848,0.10305888444930981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539804.2452833633,578.4039252293525,0.0,0.10305888415911563,0.07195138658590841,0.031107497580811015,0.3735208128432078,0.3735208128432078,0.16148810889180282,0.0,4.266672927385571,5.244947820109132,2.0204404092959294,4.246030470082758,5.243831310312032,1.9553123686854406,26576.536986560222,22590.05643857619,0.85,1.153618623886838,0.6467302826212366,42257.45940475719,25750.0,0.0,0.0,7217.5133695585755,0.10538875442337495,2.634718860584371,3015.13494380175,4202.378425756825,7217.5133695585755,80.08546804376543,0.5702854676589549,1.2010983724382598,1.2649391873945977,1.1523885827651905,0.003574251133009487,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32967.513369558576,,,,,,,,,,,,,,,,,,,,2.0,16548.987224746634,1609.9882594250153,0.3735208128432078,0.16148810889180282,6.112871282664199,5.032240660911461
633.0,-29.292096814828962,5.292916058322326,35.37461040144516,24.78759332969787,5.657771734702172,-25.797109972408062,-39.34089815067125,2.162784892281231,-0.12581164675873424,-4.368231517030056,40.74447251324595,42385.67629871846,33216.45304967362,33216.45304967362,75602.12934839207,77450.84489893274,77450.84489893274,33216.45304967362,110667.29794860637,110667.29794860637,110667.29794860637,137243.4592181941,137243.4592181941,0.0,0.0,91600.98647285756,56535.817872643165,38961.29844468267,26576.161269587723,65537.45971427039,22589.737079149563,1610.0,0.0,0.8874348494182586,2.893061023532754,0.0014959128700940735,0.0,-0.12581164675873424,363474.0304451497,1586884.0487148813,4.365880133916063,1586884.0487148813,4.365880133916063,0.85,0.10305640694162008,4.028046144702076,101325.0,128337.94574822683,1.2665970466146246,1.0,0.0,4.028046144702818,1.281628467530255,1.2819276566703268,3.142912510724944,22740.79868557032,2318.916111574322,19329.679595750822,1971.078767545576,0.85,0.8500000313540461,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5759.949640285108,4632.441516551485,5.766795740253981,5.292916058322326,-1.2751560774721344,6.56807213579446,5.03210019333231,3.5,1.43774291238066,0.6,0.0002334323654385558,0.9291677143045336,0.00025122737461156407,198.34475307857466,0.0,0.0,0.0,0.0,8.494439574607254e-05,0.00014848796969248326,0.0005981163938544459,0.10305640693086482,0.07195166038195806,0.031104746548906756,0.10305640725167069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539802.6460623188,578.4044495640252,0.0,0.10305640693086482,0.0719516603894672,0.03110474655215288,0.3735217017074495,0.3735217017074495,0.16147359728504385,0.0,4.262308908671457,5.245188551956005,2.0053764996110317,4.242419870271306,5.243936423191883,1.9430264230663852,26576.161269587723,22589.737079149563,0.85,1.1535712503658448,0.6467396887751088,42257.45940475719,25750.0,0.0,0.0,7214.061481367904,0.10533226187855325,2.633306546963829,3013.775773344379,4200.285708023524,7214.061481367904,80.19082995940727,0.569979772070093,1.2010439572916953,1.2649491616579913,1.1523885827651905,0.0035737241314936605,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32964.061481367906,,,,,,,,,,,,,,,,,,,,2.0,16548.998059624257,1610.0,0.3735217017074495,0.16147359728504385,6.112871282664199,5.03210019333231
634.0,-29.29273906038562,5.290818707188278,35.374435463520754,24.78660182040187,5.656706918787373,-25.79779447475132,-39.34160250993443,2.161762333153105,-0.1312589048242785,-4.369334620648492,40.7441254804142,42386.00502097062,33212.29444905278,33212.29444905278,75598.2994700234,77451.14167500558,77451.14167500558,33212.29444905278,110663.43612405835,110663.43612405835,110663.43612405835,137239.04164640658,137239.04164640658,0.0,0.0,91601.1121640193,56535.975509984324,38961.26294892775,26575.605522348233,65536.86847127599,22589.264693995996,1610.0,0.0,0.8874305326489269,2.893003259778731,0.0014959128700940735,0.0,-0.1312589048242785,363458.48525429284,1586868.851020594,4.366025049354247,1586868.851020594,4.366025049354247,0.85,0.1030538480097998,4.028046144702076,101325.0,128338.10063911848,1.2665985752688722,1.0,0.0,4.0280461447028255,1.2816332277369284,1.2819324179882445,3.1429008374062564,22740.829889572764,2318.919293497042,19329.7053988045,1971.081398724794,0.85,0.849999999677569,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5759.851576828237,4632.441516551485,5.766171924058799,5.290818707188278,-1.2766174761514253,6.567436183339703,5.031957407842082,3.5,1.437702116526309,0.6,0.0002334323654385558,0.9292294684698456,0.00025121067869591666,198.34527545808413,0.0,0.0,0.0,0.0,8.493766317242147e-05,0.00014849470226613434,0.000598143512971785,0.10305384800032912,0.07195187687375881,0.0311019711265703,0.10305384830587379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539800.9285153782,578.4050126934878,0.0,0.10305384800032912,0.07195187688037133,0.03110197112942848,0.37352259070178834,0.37352259070178834,0.16145908774938866,0.0,4.257923084460231,5.245394139806933,1.990320068058736,4.238075715824209,5.244133295217239,1.928125720534183,26575.605522348233,22589.264693995996,0.85,1.1535232188147229,0.6467505391953217,42257.45940475719,25750.0,0.0,0.0,7210.6123129673815,0.10527582730905029,2.6318956827262547,3012.417503453579,4198.194809513803,7210.6123129673815,80.29613541004963,0.5696743902004882,1.2009896320477456,1.2649591172833632,1.1523885827651905,0.0035731981889302613,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32960.61231296738,,,,,,,,,,,,,,,,,,,,2.0,16549.008843339238,1610.0,0.37352259070178834,0.16145908774938866,6.112871282664199,5.031957407842082
635.0,-29.293383069533885,5.288727244725323,35.374260632848376,24.785611673165135,5.6556439556739715,-25.79848037939061,-39.34229953503234,2.160741265531426,-0.1366826097531657,-4.370435879165553,40.743778728367616,42386.29603476656,33208.14097008176,33208.14097008176,75594.43700484833,77451.43651588989,77451.43651588989,33208.14097008176,110659.57748597165,110659.57748597165,110659.57748597165,137234.62803352595,137234.62803352595,0.0,0.0,91601.23738276568,56536.096901645484,38961.267201244664,26575.050547554292,65536.31774879896,22588.792965421148,1610.0,0.0,0.8874262240127372,2.892945398356866,0.0014959128700940735,0.0,-0.1366826097531657,363442.96658444096,1586853.6657329893,4.366169692719327,1586853.6657329893,4.366169692719327,0.85,0.10305128655278067,4.028046144702076,101325.0,128338.24417208707,1.2665999918291346,1.0,0.0,4.028046144700993,1.28163798103564,1.2819371723965876,3.142889181114291,22740.86097629369,2318.9224634603756,19329.72970270519,1971.0838770329512,0.85,0.8499999064615694,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5759.752329584798,4632.441516551485,5.765550160813188,5.288727244725323,-1.2780762101706111,6.566803454895934,5.031812900347182,3.5,1.4376608286706234,0.6,0.0002334323654385558,0.9292913966571613,0.0002511939379598871,198.3457992747987,0.0,0.0,0.0,0.0,8.493100118745727e-05,0.00014850136425109852,0.000598170347754636,0.10305128654365928,0.07195209256257205,0.031099193981087226,0.10305128684546339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539799.2123594966,578.4055753662673,0.0,0.10305128654365928,0.07195209256894074,0.03109919398383993,0.37352347782862366,0.37352347782862366,0.1614445702816834,0.0,4.253549495863467,5.24559607172705,1.9753108106215223,4.233753269412375,5.244324044476798,1.91330885775443,26575.050547554292,22588.792965421148,0.85,1.1534739759808017,0.6467604145419559,42257.45940475719,25750.0,0.0,0.0,7207.165474527059,0.10521945062982839,2.6304862657457075,3011.059894840932,4196.1055796861265,7207.165474527059,80.40138445362747,0.5693693215899801,1.2009353965111418,1.2649690450232427,1.1523885827651905,0.0035726737933219795,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32957.16547452706,,,,,,,,,,,,,,,,,,,,2.0,16549.01957379276,1610.0,0.37352347782862366,0.1614445702816834,6.112871282664199,5.031812900347182
636.0,-29.294027858683666,5.286647688213011,35.374083294839274,24.78480536900463,5.654787616362227,-25.799146322590783,-39.3429747322574,2.1599060802687675,-0.1441327371997545,-4.3713184265937315,40.74335603875024,42386.49322442869,33203.26774907927,33203.26774907927,75589.76097350796,77451.63906724971,77451.63906724971,33203.26774907927,110654.90681632898,110654.90681632898,110654.90681632898,137228.84306398896,137228.84306398896,0.0,0.0,91601.35428779779,56536.20844497434,38961.27315869272,26573.936247659964,65535.20940635268,22587.845810510968,1609.9635301867859,0.0,0.8874232907072088,2.8929412338460536,0.0014959128700940735,0.0,-0.1441327371997545,363430.5303142452,1586835.155063934,4.366268166000955,1586835.155063934,4.366268166000955,0.85,0.10304846329010826,4.028046144702076,101325.0,128338.37501090638,1.2666012831078843,1.0,0.0,4.028046144703259,1.2816418690365081,1.2819410613050881,3.1428796468160134,22740.88999905756,2318.925422958662,19329.76038174294,1971.0870054241705,0.85,0.8500001707296423,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5759.651900461244,4632.441516551485,5.764804596336855,5.286647688213011,-1.2793829145427766,6.566030602755788,5.031666673682837,3.5,1.4376190496236678,0.6,0.0002334323654385558,0.9293534043107512,0.0002511771779774986,198.3463237287137,0.0,0.0,0.0,0.0,8.492454828814568e-05,0.00014850781715041011,0.0005981963403308303,0.10304846328536435,0.07195212718148875,0.031096336103875608,0.1030484635603343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539797.1203729304,578.4062612611319,0.0,0.10304846328536435,0.07195212718480114,0.03109633610530713,0.3735243633767216,0.3735243633767216,0.1614300392926134,0.0,4.248655951134424,5.245774337659611,1.9586493670668688,4.227185689393991,5.244820656244258,1.8904339997802708,26573.936247659964,22587.845810510968,0.85,1.1534221322894047,0.6467743615742523,42257.45940475719,25750.0,0.0,0.0,7203.720967601908,0.10516313175600683,2.6290782939001685,3009.7029494905287,4194.018018111379,7203.720967601908,80.50657714799067,0.5690645657792573,1.2008812504871393,1.2649789449869304,1.1523885827651905,0.0035721509382659875,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32953.72096760191,,,,,,,,,,,,,,,,,,,,2.0,16549.030247507475,1609.9635301867859,0.3735243633767216,0.1614300392926134,6.112871282664199,5.031666673682837
637.0,-29.294673666451,5.284567884281637,35.373908822741875,24.783640982955717,5.653529397627283,-25.799853373102927,-39.34370504049582,2.158709104279896,-0.14732270737528097,-4.372625562363006,40.743084834917376,42386.915453854424,33199.85407300701,33199.85407300701,75586.76952686143,77452.01897315988,77452.01897315988,33199.85407300701,110651.87304616689,110651.87304616689,110651.87304616689,137225.81793238662,137225.81793238662,0.0,0.0,91601.4862404059,56536.382721103284,38961.226132558455,26573.944886219724,65535.17101877818,22587.853153286764,1610.0,0.0,0.887417672372539,2.8928283964228987,0.0014959128700940735,0.0,-0.14732270737528097,363412.11164015916,1586823.2784340852,4.3664567789785576,1586823.2784340852,4.3664567789785576,0.85,0.10304612567507486,4.028046144702076,101325.0,128338.5417608059,1.26660292880144,1.0,0.0,4.028046144704207,1.2816474413068095,1.2819466348762056,3.142865982391342,22740.92275752242,2318.928763392435,19329.78176518054,1971.0891859279716,0.85,0.8499998866047106,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5759.551542875031,4632.441516551485,5.764312347213484,5.284567884281637,-1.2809783203890581,6.565546204670696,5.031520552876166,3.5,1.4375773008217616,0.6,0.0002334323654385558,0.9294155143966997,0.00025116039255066765,198.34684901392444,0.0,0.0,0.0,0.0,8.491756919980293e-05,0.00014851479623875286,0.0005982244524207228,0.10304612566017426,0.07195251702235915,0.03109360863781512,0.10304612604306099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539795.7781248768,578.4067013404714,0.0,0.10304612566017426,0.07195251703276366,0.031093608642311203,0.3735252463607144,0.3735252463607144,0.1614153872476555,0.0,4.244523242297021,5.246053188015139,1.944250269811505,4.225302854987717,5.244699930447666,1.884319852604051,26573.944886219724,22587.853153286764,0.85,1.1533771614817807,0.6467811832170095,42257.45940475719,25750.0,0.0,0.0,7200.277601242089,0.10510687060286128,2.6276717650715296,3008.3459340688432,4191.931667173246,7200.277601242089,80.6117135509044,0.568760122309855,1.2008271937815138,1.2649887886903237,1.1523885827651905,0.003571631127175491,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32950.27760124209,,,,,,,,,,,,,,,,,,,,2.0,16549.04088412919,1610.0,0.3735252463607144,0.1614153872476555,6.112871282664199,5.031520552876166
638.0,-29.2953230730932,5.282493939221657,35.37373444925233,24.782655445765727,5.652472494480008,-25.80054352866804,-39.34441023794932,2.157692950054208,-0.15263049268321538,-4.37372002310136,40.74273876262558,42387.21860065188,33195.71117955324,33195.71117955324,75582.92978020513,77452.30791993266,77452.30791993266,33195.71117955324,110648.0190994859,110648.0190994859,110648.0190994859,137221.41168632478,137221.41168632478,0.0,0.0,91601.61020715587,56536.52088787245,38961.21035475935,26573.392586838872,65534.60294159822,22587.383698813042,1610.0,0.0,0.8874133950943057,2.8927697772680543,0.0014959128700940735,0.0,-0.15263049268321538,363396.69030513556,1586808.1232427221,4.3666003724753715,1586808.1232427221,4.3666003724753715,0.8500000000000001,0.10304354099796766,4.028046144702076,101325.0,128338.6909170599,1.2666044008592143,1.0,0.0,4.028046144703628,1.2816521718374005,1.281951366511113,3.142854382189665,22740.953533423573,2318.9319016609725,19329.810117028734,1971.0920770118985,0.85,0.8499999830094502,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5759.448752375837,4632.441516551485,5.763695903337909,5.282493939221657,-1.282428245980682,6.56492218520234,5.03137089150389,3.5,1.4375345404296829,0.6,0.0002334323654385558,0.9294779751178064,0.00025114351462601303,198.3473772291829,0.0,0.0,0.0,0.0,8.49108305822423e-05,0.0001485215348563135,0.0005982515958832085,0.10304354098853481,0.07195273067087601,0.031090810317658802,0.10304354129269054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539794.0653374102,578.4072629070622,0.0,0.10304354098853481,0.07195273067746275,0.03109081032050491,0.3735261335143886,0.3735261335143886,0.16140076449936705,0.0,4.240295399724744,5.246229721088923,1.9297717435609911,4.221089530418169,5.244868806263469,1.8699055280600874,26573.392586838872,22587.383698813042,0.85,1.1533285682307646,0.6467914154973313,42257.45940475719,25750.0,0.0,0.0,7196.837772355528,0.10505066708582401,2.626266677145598,3006.990327533044,4189.847444822483,7196.837772355528,80.71679372004913,0.5684559907241555,1.2007732262005608,1.2649986336613097,1.1523885827651905,0.003571111321589102,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32946.83777235553,,,,,,,,,,,,,,,,,,,,2.0,16549.05147885163,1610.0,0.3735261335143886,0.16140076449936705,6.112871282664199,5.03137089150389
639.0,-29.295971911873323,5.28042885972449,35.373558864196454,24.781762773077958,5.6515200165300845,-25.801222731054516,-39.34509874144567,2.1567708357113387,-0.15895579370402402,-4.374703857073247,40.74235472776188,42387.45455929127,33191.20981137409,33191.20981137409,75578.66437066536,77452.55011705248,77452.55011705248,33191.20981137409,110643.75992842656,110643.75992842656,110643.75992842656,137216.3193905738,137216.3193905738,0.0,0.0,91601.72947124112,56536.633913480146,38961.217286401086,26572.559462147237,65533.77674854832,22586.675542825153,1609.9816656266896,0.0,0.8874098118629075,2.89273821806198,0.0014959128700940735,0.0,-0.15895579370402402,363382.82817757194,1586791.3057241177,4.3667206666923475,1586791.3057241177,4.3667206666923475,0.8500000000000001,0.10304082736096057,4.028046144702076,101325.0,128338.82726781248,1.266605746536516,1.0,0.0,4.028046144699915,1.2816564646117723,1.2819556602876094,3.1428438555273974,22740.983141844372,2318.9349208796452,19329.838305476143,1971.0949514335828,0.85,0.8500001158660736,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5759.344793783951,4632.441516551485,5.763018364032884,5.28042885972449,-1.2838005898912357,6.564229449615726,5.031219531217932,3.5,1.4374912946336948,0.6,0.0002334323654385558,0.9295403857442268,0.00025112665250328053,198.3479049853627,0.0,0.0,0.0,0.0,8.490425196307262e-05,0.00014852811347548317,0.0005982780948647924,0.10304082735489373,0.07195285289903253,0.031087974455861193,0.1030408276288966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539792.1646664896,578.4078860737524,0.0,0.10304082735489373,0.07195285290326893,0.031087974457691646,0.3735270179824598,0.3735270179824598,0.16138615077032364,0.0,4.235803834043907,5.246393785725104,1.9144559120774147,4.215748063369233,5.245191895724815,1.8514404410348675,26572.559462147237,22586.675542825153,0.85,1.1532780212051421,0.6468031702480846,42257.45940475719,25750.0,0.0,0.0,7193.400271713783,0.10499452112048341,2.624863028012083,3005.635385313264,4187.764886400519,7193.400271713783,80.82181771302093,0.568152170565386,1.2007193475510927,1.265008450994737,1.1523885827651905,0.0035705930473726353,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32943.400271713785,,,,,,,,,,,,,,,,,,,,2.0,16549.06197994968,1609.9816656266896,0.3735270179824598,0.16138615077032364,6.112871282664199,5.031219531217932
640.0,-29.29662325394855,5.278366519634377,35.37338477093951,24.780690553039335,5.650366186502306,-25.801924322797923,-39.34581693084908,2.155667255351651,-0.16313487447894204,-4.375900438110974,40.742047007608626,42387.80393109692,33187.44531456098,33187.44531456098,75575.2492456579,77452.88043647254,77452.88043647254,33187.44531456098,110640.32575103352,110640.32575103352,110640.32575103352,137212.61688839758,137212.61688839758,0.0,0.0,91601.85634499749,56536.779839621755,38961.196117084146,26572.29113736405,65533.48725444819,22586.44746675944,1610.0,0.0,0.8874048815619164,2.892652049580244,0.0014959128700940735,0.0,-0.16313487447894204,363365.9690240337,1586777.830248656,4.366886185050817,1586777.830248656,4.366886185050817,0.85,0.10303835886023928,4.028046144702076,101325.0,128338.98271546501,1.2666072806855664,1.0,0.0,4.02804614469967,1.2816616022136107,1.2819607990887927,3.1428312572874706,22741.014639436955,2318.938132740228,19329.864666335983,1971.0976394931995,0.85,0.8500000977447404,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5759.240296741771,4632.441516551485,5.762469284939617,5.278366519634377,-1.2853169086241505,6.563683428258528,5.031067388801656,3.5,1.4374478253719016,0.6,0.0002334323654385558,0.9296030417056004,0.0002511097263733808,198.3484347805116,0.0,0.0,0.0,0.0,8.489739019842955e-05,0.00014853497524012626,0.0005983057343694089,0.10303835884840683,0.07195315329909631,0.031085205549310515,0.10303835918372188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539790.6416946668,578.4083854049564,0.0,0.10303835884840683,0.07195315330735906,0.031085205552880215,0.37352789966331873,0.37352789966331873,0.16137148380780794,0.0,4.231693664057389,5.2466073013578125,1.900275934057447,4.212765563632047,5.245201357216672,1.8414213847142946,26572.29113736405,22586.44746675944,0.85,1.1532310031392097,0.646811358695394,42257.45940475719,25750.0,0.0,0.0,7189.964503747275,0.10493843262258319,2.6234608155645773,3004.280741138225,4185.683762609049,7189.964503747275,80.92678558733144,0.5678486613776142,1.200665557640439,1.265018226456963,1.1523885827651905,0.0035700770551711407,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32939.96450374727,,,,,,,,,,,,,,,,,,,,2.0,16549.072470777017,1610.0,0.37352789966331873,0.16137148380780794,6.112871282664199,5.031067388801656
641.0,-29.297277153042533,5.276309974927241,35.3732107801687,24.779708473384403,5.649314045567874,-25.80261804567117,-39.34652638910336,2.154654938196608,-0.16837013754758345,-4.376989299966752,40.741701806013744,42388.10675182664,33183.31703789143,33183.31703789143,75571.42378971807,77453.16412650602,77453.16412650602,33183.31703789143,110636.48116439744,110636.48116439744,110636.48116439744,137208.22235666908,137208.22235666908,0.0,0.0,91601.97880062817,56536.921425949135,38961.17486075449,26571.741192271646,65532.91605302613,22585.980013430897,1610.0,0.0,0.8874006289178691,2.892593119340894,0.0014959128700940735,0.0,-0.16837013754758345,363350.62810436316,1586762.7135140372,4.367028954352819,1586762.7135140372,4.367028954352819,0.85,0.10303576598477132,4.028046144702076,101325.0,128339.12986737966,1.2666087329620495,1.0,0.0,4.028046144700998,1.2816663149854568,1.2819655129608096,3.142819700888981,22741.045040188656,2318.9412327541677,19329.889161442057,1971.1001372988796,0.85,0.8500000385770178,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5759.13400204146,4632.441516551485,5.761858818726711,5.276309974927241,-1.286758861741697,6.563068836668938,5.030912630974012,3.5,1.4374036088497177,0.6,0.0002334323654385558,0.9296659482233566,0.00025109273485240377,198.34896665836098,0.0,0.0,0.0,0.0,8.489061235666293e-05,0.00014854175308189288,0.0005983330358288063,0.1030357659760644,0.0719533647414469,0.03108240123461751,0.10303576627298996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539788.9332205992,578.4089455555439,0.0,0.1030357659760644,0.07195336474752723,0.03108240123724409,0.3735287822238114,0.3735287822238114,0.16135683295640357,0.0,4.227536330606711,5.246767896550864,1.8860610320820683,4.208619162419154,5.245353678953961,1.8272602951129784,26571.741192271646,22585.980013430897,0.85,1.1531826804192455,0.6468216173613913,42257.45940475719,25750.0,0.0,0.0,7186.531673035079,0.10488240150802305,2.622060037700574,3002.9271388817906,4183.604534153288,7186.531673035079,81.03169740040813,0.567545462705752,1.2006118562764438,1.2650279890465632,1.1523885827651905,0.0035695618137018244,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32936.531673035075,,,,,,,,,,,,,,,,,,,,2.0,16549.08288982705,1610.0,0.3735287822238114,0.16135683295640357,6.112871282664199,5.030912630974012
642.0,-29.29793147022589,5.274259264179499,35.37303686835498,24.778729502018564,5.648265606160965,-25.803311774895537,-39.34723591720683,2.15364591083059,-0.17360811818650745,-4.378074160129336,40.741356124161456,42388.407879725644,33179.18646365965,33179.18646365965,75567.5943433853,77453.44545089573,77453.44545089573,33179.18646365965,110632.63191455539,110632.63191455539,110632.63191455539,137203.81807532255,137203.81807532255,0.0,0.0,91602.10055761952,56537.062986449084,38961.15285685604,26571.186160767174,65532.33901762321,22585.5082366521,1609.9996196803306,0.0,0.887396398024322,2.892534706285616,0.0014959128700940735,0.0,-0.17360811818650745,363335.34407067724,1586747.575856995,4.36717099437575,1586747.575856995,4.36717099437575,0.85,0.10303316970081289,4.028046144702076,101325.0,128339.27629550513,1.2666101780952888,1.0,0.0,4.028046144699997,1.2816710124764097,1.281970211548366,3.142808182046027,22741.075267496628,2318.9443150817688,19329.910349893373,1971.1022979196132,0.85,0.8499998404878082,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5759.0265459576185,4632.441516551485,5.761249092860809,5.274259264179499,-1.2881966918479884,6.562455956027488,5.0307561841867505,3.5,1.437358909767643,0.6,0.0002334323654385558,0.9297288995594878,0.00025107573352743765,198.34949887913717,0.0,0.0,0.0,0.0,8.488383434780216e-05,0.00014854853109075365,0.0005983603379612668,0.1030331696917369,0.07195357348881497,0.031079596202921927,0.10303316999121201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539787.2223710163,578.4095064843868,0.0,0.1030331696917369,0.07195357349515323,0.031079596205659657,0.3735296624198482,0.3735296624198482,0.1613421834218496,0.0,4.223378554355577,5.246925348651018,1.8718507091642778,4.204466041942851,5.2455060757709475,1.813075875563868,26571.186160767174,22585.5082366521,0.85,1.1531343986220812,0.6468319079580905,42257.45940475719,25750.0,0.0,0.0,7183.101173930784,0.10482642769285751,2.6206606923214353,3001.574206074676,4181.526967856108,7183.101173930784,81.13655320959442,0.5672425740955489,1.2005582432674629,1.265037724296749,1.1523885827651905,0.0035690480860314177,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32933.10117393079,,,,,,,,,,,,,,,,,,,,2.0,16549.09323594007,1609.9996196803306,0.3735296624198482,0.1613421834218496,6.112871282664199,5.0307561841867505
643.0,-29.29858829893218,5.27221423824279,35.37286309372038,24.777747876383387,5.647214489480757,-25.8040080324291,-39.34794575963167,2.1526342229784534,-0.17877940492201105,-4.379161685601465,40.741012295990316,42388.700370713144,33175.07610820195,33175.07610820195,75563.7764789151,77453.7267233085,77453.7267233085,33175.07610820195,110628.80283151046,110628.80283151046,110628.80283151046,137199.44641000417,137199.44641000417,0.0,0.0,91602.22219466731,56537.195842075205,38961.140391769004,26570.64357849371,65531.78397026271,22585.047041719652,1610.0,0.0,0.8873921468747834,2.89247506969977,0.0014959128700940735,0.0,-0.17877940492201105,363320.0229927695,1586732.5194832913,4.367313715365666,1586732.5194832913,4.367313715365666,0.85,0.1030305761789411,4.028046144702076,101325.0,128339.42712204195,1.266611666637473,1.0,0.0,4.028046144703067,1.2816757223877306,1.2819749225591899,3.1427966328315278,22741.105465027496,2318.947394372951,19329.93870573666,1971.1051894109262,0.85,0.8499999586855302,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5758.917943074541,4632.441516551485,5.760644002246474,5.27221423824279,-1.2896349734638286,6.561849211706619,5.03059806973606,3.5,1.4373137342103028,0.6,0.0002334323654385558,0.9297920971528661,0.00025105866801121825,198.35003314565563,0.0,0.0,0.0,0.0,8.487705383681655e-05,0.00014855531160173923,0.0005983876501724013,0.10303057616950369,0.07195378514837503,0.031076791021128657,0.1030305764727373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539785.5206970425,578.4100644042726,0.0,0.10303057616950369,0.07195378515496585,0.03107679102397524,0.37353054064070274,0.37353054064070274,0.16132752574197082,0.0,4.219236810804716,5.247080322415172,1.8576973339582423,4.200382280679435,5.245646061025752,1.799145861665977,26570.64357849371,22585.047041719652,0.85,1.1530859058133494,0.6468418499021554,42257.45940475719,25750.0,0.0,0.0,7179.672995796882,0.10477051109329566,2.619262777332389,3000.2219371730685,4179.451058623814,7179.672995796882,81.24135307214989,0.5669399950935908,1.2005047184223638,1.2650474320241158,1.1523885827651905,0.003568535881230626,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32929.67299579688,,,,,,,,,,,,,,,,,,,,2.0,16549.103551880726,1610.0,0.37353054064070274,0.16132752574197082,6.112871282664199,5.03059806973606
644.0,-29.29924470370164,5.270174944820078,35.37268942946165,24.776769743207865,5.646167409768485,-25.804703504634713,-39.34865549728272,2.151626210700904,-0.18394582671373882,-4.380245017025664,40.740667961506716,42388.994097188915,33170.96237565254,33170.96237565254,75559.95647284146,77454.00582382425,77454.00582382425,33170.96237565254,110624.96819947679,110624.96819947679,110624.96819947679,137195.0641630537,137195.0641630537,0.0,0.0,91602.34312299061,56537.33139635253,38961.124140708984,26570.095963576907,65531.220104285894,22584.58156904037,1610.0,0.0,0.8873879185409087,2.892415870125031,0.0014959128700940735,0.0,-0.18394582671373882,363304.76150470227,1586717.4410461586,4.367455671305925,1586717.4410461586,4.367455671305925,0.85,0.10302797656037724,4.028046144702076,101325.0,128339.57193556066,1.2666130958357824,1.0,0.0,4.0280461447038975,1.2816804152218482,1.281979616488824,3.1427851255766086,22741.135486610903,2318.9504557224845,19329.9633671619,1971.1077041764418,0.85,0.8499999210040603,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5758.80816912299,4632.441516551485,5.760039473706614,5.270174944820078,-1.2910690375823002,6.561243982402378,5.030438252352119,3.5,1.4372680721006055,0.6,0.0002334323654385558,0.9298552585869737,0.0002510416145769657,198.35056707021786,0.0,0.0,0.0,0.0,8.487027482714728e-05,0.00014856209061140852,0.0005984149563361646,0.10302797655127785,0.07195399414484914,0.031073982406428703,0.10302797685107452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539783.8165185958,578.410623144698,0.0,0.10302797655127785,0.07195399415120413,0.03107398240917312,0.3735314172360271,0.3735314172360271,0.1613128555271114,0.0,4.215105491419877,5.24723088500906,1.843586858936419,4.196299190311947,5.245786860113071,1.785214859706798,26570.095963576907,22584.58156904037,0.85,1.153037534668146,0.6468518979157016,42257.45940475719,25750.0,0.0,0.0,7176.247164926923,0.10471465162570091,2.6178662906425205,2998.870349410839,4177.376815516084,7176.247164926923,81.34609704525043,0.5666377252472989,1.2004512815505237,1.2650571129339245,1.1523885827651905,0.003568025161488107,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32926.24716492692,,,,,,,,,,,,,,,,,,,,2.0,16549.113795696634,1610.0,0.3735314172360271,0.1613128555271114,6.112871282664199,5.030438252352119
645.0,-29.29990422474587,5.268141365782535,35.37251587641605,24.775792622845643,5.645121862134059,-25.805401628541457,-39.34936561910433,2.150619265930252,-0.1890843270238065,-4.381326430721092,40.740323872162634,42389.27681323364,33166.85315337568,33166.85315337568,75556.12996660933,77454.2828936011,77454.2828936011,33166.85315337568,110621.13604697678,110621.13604697678,110621.13604697678,137190.6851764288,137190.6851764288,0.0,0.0,91602.46390148147,56537.45782111645,38961.11786707225,26569.549129452,65530.66699652425,22584.116760034198,1610.0,0.0,0.8873836988438868,2.892356521943459,0.0014959128700940735,0.0,-0.1890843270238065,363289.5275328278,1586702.3734501365,4.367597338205016,1586702.3734501365,4.367597338205016,0.85,0.10302537267116982,4.028046144702076,101325.0,128339.71502312052,1.2666145080002025,1.0,0.0,4.028046144702687,1.281685103120463,1.281984305481803,3.142773630508123,22741.16547099701,2318.9535132789497,19329.991448873898,1971.110567714143,0.85,0.850000035113699,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5758.697240450857,4632.441516551485,5.759436860198436,5.268141365782535,-1.2925004309137047,6.56064179669624,5.0302767559000054,3.5,1.4372219302571445,0.6,0.0002334323654385558,0.9299187245415689,0.00025102448125628745,198.3511035324764,0.0,0.0,0.0,0.0,8.486349264893886e-05,0.00014856887278961694,0.0005984422752629496,0.1030253726623264,0.07195420234417488,0.031071170318151528,0.1030253729588906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539782.1135547576,578.411181486306,0.0,0.1030253726623264,0.0719542023503512,0.031071170320818613,0.37353229236663227,0.37353229236663227,0.16129816845129516,0.0,4.210988574483395,5.247377423569844,1.8295313822347907,4.1922421036973105,5.245920884738325,1.7713831527732964,26569.549129452,22584.116760034198,0.85,1.1529888742108612,0.6468616718868736,42257.45940475719,25750.0,0.0,0.0,7172.823668870156,0.10465884920659108,2.6164712301647746,2997.5194361241342,4175.304232746022,7172.823668870156,81.45078518598834,0.5663357641049297,1.2003979324618284,1.2650667667995803,1.1523885827651905,0.003567515938164923,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32922.82366887016,,,,,,,,,,,,,,,,,,,,2.0,16549.124026111123,1610.0,0.37353229236663227,0.16129816845129516,6.112871282664199,5.0302767559000054
646.0,-29.300563998700838,5.2661175739440536,35.372340663473125,24.774940497614466,5.644216868364677,-25.806085923738085,-39.35005866279823,2.1497387934018914,-0.19558375454533916,-4.382259018996623,40.73992842016053,42389.48727237889,33162.257528748436,33162.257528748436,75551.74480112732,77454.49694590777,77454.49694590777,33162.257528748436,110616.7544746562,110616.7544746562,110616.7544746562,137185.37822533335,137185.37822533335,0.0,0.0,91602.57867472143,56537.56900119242,38961.121859476676,26568.623750677136,65529.74561015381,22583.330188075564,1609.9752927567854,0.0,0.8873804141716347,2.8923334694407075,0.0014959128700940735,0.0,-0.19558375454533916,363276.3904821164,1586685.0568306015,4.367707614372787,1586685.0568306015,4.367707614372787,0.85,0.10302258919350361,4.028046144702076,101325.0,128339.84730951827,1.2666158135654406,1.0,0.0,4.028046144701131,1.2816892022472122,1.281988405565471,3.142763579220001,22741.1939645236,2318.9564188100526,19330.013728153754,1971.1128395684311,0.85,0.849999949796334,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5758.585159819831,4632.441516551485,5.758750909882521,5.2661175739440536,-1.2938279658132323,6.559945539757286,5.030113584465046,3.5,1.437175309847156,0.6,0.0002334323654385558,0.9299822195101937,0.0002510073424430639,198.351640203359,0.0,0.0,0.0,0.0,8.485687406224512e-05,0.00014857549137631067,0.0005984689352355648,0.10302258918686687,0.07195428767182219,0.031068301515044677,0.10302258946314463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539780.1563890073,578.4118231710031,0.0,0.10302258918686687,0.07195428767645755,0.03106830151704607,0.37353316618171245,0.37353316618171245,0.16128346181629488,0.0,4.2065265739775555,5.247506354923814,1.8143830203816833,4.18667526445131,5.246260472333574,1.7521316105818414,26568.623750677136,22583.330188075564,0.85,1.1529381672041865,0.6468739787967474,42257.45940475719,25750.0,0.0,0.0,7169.4025081305845,0.10460310375263741,2.615077593815933,2996.169198638047,4173.233309492537,7169.4025081305845,81.55541755137253,0.56603411121557,1.2003446709666694,1.2650763937061313,1.1523885827651905,0.0035670082061821187,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32919.40250813059,,,,,,,,,,,,,,,,,,,,2.0,16549.13417221608,1609.9752927567854,0.37353316618171245,0.16128346181629488,6.112871282664199,5.030113584465046
