time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
647.0,-29.301225748076767,5.26409533540182,35.37216742880703,24.773846414778404,5.6430404447876565,-25.806799141757928,-39.350789844151564,2.148613838468744,-0.19918707333363272,-4.3834785851534575,40.73963561334087,42389.84866375947,33158.65150535228,33158.65150535228,75548.50016911175,77454.83025135925,77454.83025135925,33158.65150535228,110613.48175671152,110613.48175671152,110613.48175671152,137181.94089785768,137181.94089785768,0.0,0.0,91602.70359924597,56537.722011646074,38961.09065288877,26568.45914114615,65529.54979403492,22583.190269974228,1610.0,0.0,0.8873753131135146,2.8922367369656405,0.0014959128700940735,0.0,-0.19918707333363272,363259.2114332831,1586672.2350759474,4.36787887309324,1586672.2350759474,4.36787887309324,0.85,0.10302013234944343,4.028046144702076,101325.0,128340.00570800375,1.266617376836948,1.0,0.0,4.028046144700247,1.2816944396240761,1.2819936441649717,3.142750736972465,22741.22497820122,2318.9595813250417,19330.043600102053,1971.1158856594307,0.85,0.8500001041558236,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5758.47277767729,4632.441516551485,5.758237085689062,5.26409533540182,-1.2953502348315244,6.559445570233345,5.029949976203409,3.5,1.4371285646295455,0.6,0.0002334323654385558,0.9300459092869301,0.0002509901533974052,198.35217848399842,0.0,0.0,0.0,0.0,8.484989177704187e-05,0.00014858247366151392,0.0005984970602025589,0.10302013233672543,0.07195461329583078,0.031065519040894645,0.10302013268899089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539778.7072345815,578.4122982964412,0.0,0.10302013233672543,0.07195461330471366,0.03106551904472978,0.37353403797389445,0.37353403797389445,0.1612686638619304,0.0,4.202587538992816,5.2477015857900255,1.8007958435294995,4.184291511819822,5.24617876982154,1.7442738417911414,26568.45914114615,22583.190269974228,0.85,1.1528920983978566,0.6468814267302988,42257.45940475719,25750.0,0.0,0.0,7165.982880284262,0.10454741518066449,2.61368537951661,2994.819142936242,4171.163737348021,7165.982880284262,81.65999419832862,0.5657327661291365,1.200291496875942,1.2650859743719423,1.1523885827651905,0.0035665029816736725,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32915.98288028426,,,,,,,,,,,,,,,,,,,,2.0,16549.144291270357,1610.0,0.37353403797389445,0.1612686638619304,6.112871282664199,5.029949976203409
648.0,-29.30188972201493,5.262078782778917,35.37199429828744,24.772873834613733,5.642000847912662,-25.80750067750032,-39.35150426169855,2.147611803397422,-0.2042141914900526,-4.384553426526037,40.739292177265945,42390.131119111305,33154.55271353818,33154.55271353818,75544.68383264949,77455.10157120247,77455.10157120247,33154.55271353818,110609.65428474065,110609.65428474065,110609.65428474065,137177.56917869818,137177.56917869818,0.0,0.0,91602.82284274,56537.85239064631,38961.078280104106,26567.914893957535,65528.993174061645,22582.727659863904,1610.0,0.0,0.8873711237626127,2.892176665145666,0.0014959128700940735,0.0,-0.2042141914900526,363244.07153486647,1586657.1964093891,4.368019523911464,1586657.1964093891,4.368019523911464,0.85,0.10301750631493468,4.028046144702076,101325.0,128340.14968638112,1.2666187977930532,1.0,0.0,4.028046144702214,1.2816991047672672,1.2819983103972148,3.1427392979520685,22741.254581510057,2318.96260002244,19330.062253677817,1971.1177877947941,0.85,0.8499998179253605,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5758.358399001674,4632.441516551485,5.757639663291222,5.262078782778917,-1.2967730901235441,6.558851872902461,5.029783463533075,3.5,1.4370809895808787,0.6,0.0002334323654385558,0.9301098178954604,0.00025097290765808516,198.35271857707906,0.0,0.0,0.0,0.0,8.484307008770096e-05,0.00014858929535085485,0.0005985245382820089,0.10301750630577802,0.07195481935034877,0.03106268695542926,0.10301750660460555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539777.0075079817,578.4128555749079,0.0,0.10301750630577802,0.07195481935674447,0.031062686958190214,0.37353491225588253,0.37353491225588253,0.1612538774650567,0.0,4.198592200400185,5.247825819503532,1.7871849370944801,4.180339235036001,5.246292355637934,1.7308274070247762,26567.914893957535,22582.727659863904,0.85,1.1528436524575256,0.6468912318935277,42257.45940475719,25750.0,0.0,0.0,7162.566398789763,0.10449178340765013,2.612294585191251,2993.4702653779523,4169.096133411811,7162.566398789763,81.76451518369913,0.5654317283963748,1.2002384100010466,1.2650955477756907,1.1523885827651905,0.003565998208563992,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32912.566398789764,,,,,,,,,,,,,,,,,,,,2.0,16549.1543487579,1610.0,0.37353491225588253,0.1612538774650567,6.112871282664199,5.029783463533075
649.0,-29.302554970433444,5.2600690308250755,35.37182078154929,24.771936528291576,5.641001183580364,-25.808199367342063,-39.35221448829395,2.1466455804889057,-0.2096092818296711,-4.385585669722179,40.73893466728214,42390.39097452355,33150.32248347383,33150.32248347383,75540.71345799738,77455.35418056573,77455.35418056573,33150.32248347383,110605.67666403955,110605.67666403955,110605.67666403955,137172.9424051288,137172.9424051288,0.0,0.0,91602.94005792249,56537.97685187985,38961.07022893626,26567.26574108924,65528.335970025495,22582.175879925853,1609.9931190430214,0.0,0.8873671997076851,2.8921266902207785,0.0014959128700940735,0.0,-0.2096092818296711,363229.53212822863,1586641.5415804496,4.36815126865931,1586641.5415804496,4.36815126865931,0.85,0.10301483042845824,4.028046144702076,101325.0,128340.29449989983,1.2666202269913627,1.0,0.0,4.028046144701908,1.2817036032130593,1.2820028098931444,3.142728267755746,22741.28368127165,2318.9655673723087,19330.08984415734,1971.1206012407235,0.85,0.8499999434981956,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5758.242881858352,4632.441516551485,5.757020529286054,5.2600690308250755,-1.2981652607776488,6.558234291602725,5.029615295717503,3.5,1.437032941633572,0.6,0.0002334323654385558,0.9301738539266127,0.0002509556299106347,198.35325970980375,0.0,0.0,0.0,0.0,8.483628891855615e-05,0.00014859607651999964,0.0005985518531442392,0.10301483042060133,0.07195499062574921,0.031059839794852124,0.10301483070664838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539775.2381285372,578.4134356893857,0.0,0.10301483042060133,0.07195499063123727,0.031059839797220976,0.37353578435270884,0.37353578435270884,0.16123908981646304,0.0,4.194507718560828,5.247942661809418,1.7732973887372623,4.17597638789249,5.246460064276675,1.715910263517344,26567.26574108924,22582.175879925853,0.85,1.1527946244896532,0.6469016853093005,42257.45940475719,25750.0,0.0,0.0,7159.152249012784,0.1044362083507248,2.6109052087681177,2992.1220644357245,4167.030184577059,7159.152249012784,81.86898056424366,0.5651309975688568,1.2001854101538845,1.2651050943527977,1.1523885827651905,0.003565494918053256,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32909.15224901278,,,,,,,,,,,,,,,,,,,,2.0,16549.16433962174,1609.9931190430214,0.37353578435270884,0.16123908981646304,6.112871282664199,5.029615295717503
650.0,-29.30321985228045,5.258063773273548,35.37164789434057,24.770933109708153,5.639927299702341,-25.808905149566044,-39.352933306340105,2.1456125969885718,-0.21418241764695267,-4.386696483821226,40.73860596940814,42390.688032507576,33146.37111567281,33146.37111567281,75537.05914818039,77455.63945180013,77455.63945180013,33146.37111567281,110602.01056747294,110602.01056747294,110602.01056747294,137168.83958747046,137168.83958747046,0.0,0.0,91603.05973593381,56538.108316644015,38961.05713254422,26566.829019997524,65527.886152541745,22581.804666997894,1610.0,0.0,0.8873627756409463,2.8920561491190213,0.0014959128700940735,0.0,-0.21418241764695267,363213.88653819915,1586627.1484919714,4.368299801569139,1586627.1484919714,4.368299801569139,0.85,0.10301224449024958,4.028046144702076,101325.0,128340.43920206641,1.2666216550907121,1.0,0.0,4.028046144703289,1.2817084125111877,1.2820076203139772,3.142716475434631,22741.313392453452,2318.968597069688,19330.117138492773,1971.1233844883598,0.85,0.8500000331954152,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5758.126463714028,4632.441516551485,5.756450700510177,5.258063773273548,-1.2996097730378757,6.557673546311424,5.029445818516058,3.5,1.4369845195760167,0.6,0.0002334323654385558,0.9302378594247722,0.00025093836277842154,198.35380054729853,0.0,0.0,0.0,0.0,8.482942622921822e-05,0.0001486029392093376,0.0005985794963735692,0.10301224448139255,0.07195522822079757,0.031057016260594986,0.10301224478238143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539773.6113465631,578.4139690508315,0.0,0.10301224448139255,0.07195522822698432,0.031057016263265267,0.37353665433581607,0.37353665433581607,0.1612242753096125,0.0,4.190577199222503,5.248075971757601,1.7598756269470641,4.172514066174301,5.24651077966854,1.704210906056801,26566.829019997524,22581.804666997894,0.85,1.1527467706243169,0.6469106592852194,42257.45940475719,25750.0,0.0,0.0,7155.740209489722,0.10438068992717144,2.6095172481792837,2990.774404474315,4164.965805015407,7155.740209489722,81.97339039663898,0.5648305731989792,1.200132497146857,1.2651146088250829,1.1523885827651905,0.003564993387766064,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32905.74020948972,,,,,,,,,,,,,,,,,,,,2.0,16549.174282821023,1610.0,0.37353665433581607,0.1612242753096125,6.112871282664199,5.029445818516058
651.0,-29.30388699938101,5.256064146661084,35.37147511627817,24.769964371249102,5.63889264698804,-25.80960904709831,-39.353651844989486,2.1446146947047455,-0.21913536120098343,-4.387765684339477,40.7382633739378,42390.97477051791,33142.285922646275,33142.285922646275,75533.2606931642,77455.90631926364,77455.90631926364,33142.285922646275,110598.19224190991,110598.19224190991,110598.19224190991,137164.4793717661,137164.4793717661,0.0,0.0,91603.17781205226,56538.24626330402,38961.03505416471,26566.287129856188,65527.3221840209,22581.34406037776,1610.0,0.0,0.8873586112722721,2.8919957482068503,0.0014959128700940735,0.0,-0.21913536120098343,363198.82756848185,1586612.1469585944,4.368439616340544,1586612.1469585944,4.368439616340544,0.85,0.1030096096454354,4.028046144702076,101325.0,128340.58585289621,1.2666231024218724,1.0,0.0,4.028046144701012,1.281713058514719,1.2820122674020924,3.1427050835932624,22741.34270595042,2318.9715862144994,19330.145117892844,1971.126237593148,0.85,0.8500001678808079,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5758.008674398462,4632.441516551485,5.755858977775617,5.256064146661084,-1.3010247391621137,6.557088885823197,5.029274347539389,3.5,1.4369355278683968,0.6,0.0002334323654385558,0.9303020877658907,0.00025092103791698545,198.35434323039192,0.0,0.0,0.0,0.0,8.482256672014387e-05,0.00014860979871841193,0.0005986071267926506,0.1030096096361423,0.07195543195644993,0.031054177679692364,0.10300960993678346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539771.9157843338,578.4145249621992,0.0,0.1030096096361423,0.07195543196294153,0.031054177682493876,0.3735375237048799,0.3735375237048799,0.1612094583155093,0.0,4.186640772623434,5.248187296339836,1.746483444790897,4.168630323138473,5.246612735268968,1.6910118094155564,26566.287129856188,22581.34406037776,0.85,1.1526987243739877,0.6469206028512962,42257.45940475719,25750.0,0.0,0.0,7152.3307291505225,0.10432522805442526,2.608130701360629,2989.4275634882274,4162.903165662296,7152.3307291505225,82.07774473747924,0.5645304548399631,1.2000796707928632,1.2651241021100117,1.1523885827651905,0.0035644930416408238,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32902.33072915052,,,,,,,,,,,,,,,,,,,,2.0,16549.184211189007,1610.0,0.3735375237048799,0.1612094583155093,6.112871282664199,5.029274347539389
652.0,-29.304555493268158,5.254070130947572,35.371302449180924,24.768996785301738,5.637859562560178,-25.810314000249747,-39.354366751480825,2.1436180695424145,-0.22406472374967734,-4.388833080605084,40.73792104976456,42391.24098527904,33138.2054677456,33138.2054677456,75529.44645302463,77456.17143599212,77456.17143599212,33138.2054677456,110594.37690373772,110594.37690373772,110594.37690373772,137160.1228982947,137160.1228982947,0.0,0.0,91603.2953162738,56538.3648655635,38961.03383412256,26565.745994556983,65526.779828679544,22580.884095373436,1610.0,0.0,0.8873544548806978,2.89193524402538,0.0014959128700940735,0.0,-0.22406472374967734,363183.7944977902,1586597.1574111367,4.368579164180714,1586597.1574111367,4.368579164180714,0.8500000000000001,0.10300697207577181,4.028046144702076,101325.0,128340.72571124265,1.2666244827164337,1.0,0.0,4.028046144703644,1.2817176986058842,1.2820169085764617,3.142693706331242,22741.37187746865,2318.974560881509,19330.162827091117,1971.1280434288078,0.85,0.8499998562638502,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5757.889754525176,4632.441516551485,5.755269183766848,5.254070130947572,-1.302437134532933,6.556507265480505,5.029101233133418,3.5,1.436886066609548,0.6,0.0002334323654385558,0.9303664505655127,0.00025090367918648247,198.35488701199182,0.0,0.0,0.0,0.0,8.481574239416056e-05,0.00014861662304439523,0.0005986346154926178,0.10300697206745107,0.07195563492122016,0.031051337146230915,0.10300697235906807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539770.2215661522,578.4150804323193,0.0,0.10300697206745107,0.07195563492703265,0.031051337148739165,0.3735383913378035,0.3735383913378035,0.16119463217826058,0.0,4.182718800938744,5.248295012575909,1.733145614258035,4.164768356855404,5.246709388559054,1.6778949308023243,26565.745994556983,22580.884095373436,0.85,1.1526500562136148,0.6469300200026826,42257.45940475719,25750.0,0.0,0.0,7148.92358212433,0.10426982265007277,2.606745566251817,2988.081403127436,4160.842178996894,7148.92358212433,82.18204364327607,0.5642306420458479,1.2000269309053,1.2651335688263223,1.1523885827651905,0.0035639941627827266,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32898.92358212433,,,,,,,,,,,,,,,,,,,,2.0,16549.19407201368,1610.0,0.3735383913378035,0.16119463217826058,6.112871282664199,5.029101233133418
653.0,-29.30522580236739,5.252086798536899,35.3711276868242,24.768184369336836,5.637001045018196,-25.811003129366192,-39.35506045874206,2.142778372016444,-0.23070198688571963,-4.38971576790692,40.737514689356104,42391.411699224715,33133.51865855332,33133.51865855332,75524.93035777804,77456.35810969706,77456.35810969706,33133.51865855332,110589.87676825038,110589.87676825038,110589.87676825038,137154.60977962092,137154.60977962092,0.0,0.0,91603.40579344293,56538.45938296815,38961.051567194205,26564.733011370547,65525.78457856475,22580.023059664964,1609.9692141983799,0.0,0.8873514603095662,2.8919200429005754,0.0014959128700940735,0.0,-0.23070198688571963,363171.3632125772,1586579.3640102304,4.368679705292592,1586579.3640102304,4.368679705292592,0.85,0.10300411340172455,4.028046144702076,101325.0,128340.8549911313,1.266625758609734,1.0,0.0,4.028046144700218,1.2817216080988498,1.2820208189820768,3.142684120521921,22741.39930445562,2318.9773576558377,19330.189054992246,1971.1307179304092,0.85,0.8499999844426886,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5757.76970634153,4632.441516551485,5.7545751824809015,5.252086798536899,-1.3037209712108448,6.555807769747744,5.028926478637611,3.5,1.436836136753603,0.6,0.0002334323654385558,0.9304309929582456,0.00025088627443113496,198.3554322731567,0.0,0.0,0.0,0.0,8.480912091606887e-05,0.0001486232445224869,0.0005986612871119174,0.1030041133967685,0.07195568508556136,0.031048428311207143,0.1030041136543446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539768.210423949,578.4157398090925,0.0,0.1030041133967685,0.07195568508902356,0.031048428312700996,0.3735392574371249,0.3735392574371249,0.1611797930957058,0.0,4.178361847766212,5.248381748300233,1.718427738624598,4.159013781021201,5.247061119311979,1.6579892921061514,26564.733011370547,22580.023059664964,0.85,1.1525986425576396,0.6469424513093444,42257.45940475719,25750.0,0.0,0.0,7145.5187692725285,0.10421447363185234,2.605361840796306,2986.7359249294163,4158.782844343112,7145.5187692725285,82.2862871704588,0.5639311343714949,1.19997427729806,1.2651430090681435,1.1523885827651905,0.0035634967456610283,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32895.51876927253,,,,,,,,,,,,,,,,,,,,2.0,16549.203883619495,1609.9692141983799,0.3735392574371249,0.1611797930957058,6.112871282664199,5.028926478637611
654.0,-29.305898098151822,5.250103893886652,35.370955361388326,24.767069925460987,5.635803733652064,-25.811727928071072,-39.355804736819096,2.141633563572091,-0.23374257254505437,-4.390956642677145,40.73723614213604,42391.784518033215,33130.06385403863,33130.06385403863,75521.84837207184,77456.69363338548,77456.69363338548,33130.06385403863,110586.75748742411,110586.75748742411,110586.75748742411,137151.42500561097,137151.42500561097,0.0,0.0,91603.52874872675,56538.61963337782,38961.01012816547,26564.667518186852,65525.67764635233,22579.967390458824,1610.0,0.0,0.8873461992435531,2.891813123039596,0.0014959128700940735,0.0,-0.23374257254505437,363153.88797578204,1586567.1672838116,4.368856343869342,1586567.1672838116,4.368856343869342,0.85,0.10300166390762303,4.028046144702076,101325.0,128341.0137793495,1.2666273257276042,1.0,0.0,4.028046144700962,1.2817269381762708,1.2820261503037753,3.142671051630901,22741.42982925087,2318.980470318699,19330.21192263591,1971.1330497811089,0.85,0.84999984907601,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5757.649587405566,4632.441516551485,5.754095199976775,5.250103893886652,-1.305248235883251,6.5553521297699024,5.028751623578637,3.5,1.436786178165325,0.6,0.0002334323654385558,0.9304957314963136,0.00025086881920799073,198.35597915339662,0.0,0.0,0.0,0.0,8.480201726776352e-05,0.0001486303481707923,0.0005986899009350872,0.10300166389391578,0.07195603480014622,0.031045629093769563,0.10300166426780918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539766.8318506151,578.4161917902007,0.0,0.10300166389391578,0.07195603480972196,0.031045629097901064,0.3735401211085577,0.3735401211085577,0.16116485104228304,0.0,4.1746501556481235,5.248551986828488,1.7056328594969727,4.157214070132113,5.2468886360848614,1.6522441374579557,26564.667518186852,22579.967390458824,0.85,1.152553488720402,0.6469491967229288,42257.45940475719,25750.0,0.0,0.0,7142.115296009393,0.10415918091765308,2.6039795229413247,2985.390516116125,4156.7247798932685,7142.115296009393,82.39047537537452,0.5636319313725812,1.1999217097855275,1.2651523988201818,1.1523885827651905,0.0035630020548484773,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32892.11529600939,,,,,,,,,,,,,,,,,,,,2.0,16549.21363657743,1610.0,0.3735401211085577,0.16116485104228304,6.112871282664199,5.028751623578637
655.0,-29.30657168414017,5.248126569507589,35.3707831390553,24.766106355842226,5.634776101285912,-25.812436918092793,-39.35652397396041,2.140641335237904,-0.23856666152477146,-4.39201772060979,40.73689449410551,42392.0482633899,33125.99409002342,33125.99409002342,75518.04235341333,77456.95298739316,77456.95298739316,33125.99409002342,110582.94707741658,110582.94707741658,110582.94707741658,137147.07597156567,137147.07597156567,0.0,0.0,91603.64476254852,56538.740038542615,38961.005248895446,26564.128894149097,65525.13414304455,22579.50956002673,1610.0,0.0,0.8873420718549816,2.89175194751221,0.0014959128700940735,0.0,-0.23856666152477146,363138.9453407717,1586552.207664168,4.368994920595306,1586552.207664168,4.368994920595306,0.85,0.10299900591610907,4.028046144702076,101325.0,128341.16015179886,1.266628770311363,1.0,0.0,4.028046144701761,1.2817315578966455,1.2820307711025982,3.142659724562141,22741.458630763464,2318.983407255634,19330.24318553062,1971.1362377091689,0.85,0.850000147280864,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5757.527284606615,4632.441516551485,5.753510570169493,5.248126569507589,-1.30665234467024,6.554778914177829,5.028573592006707,3.5,1.4367353120019164,0.6,0.0002334323654385558,0.9305605991481449,0.0002508513316083281,198.35652708617948,0.0,0.0,0.0,0.0,8.479515314134972e-05,0.0001486372122972061,0.000598717549953025,0.10299900590705707,0.07195623576722589,0.031042770139831182,0.1029990062051223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539765.1409828207,578.4167461601115,0.0,0.10299900590705707,0.07195623577354973,0.031042770142559333,0.3735409879613402,0.3735409879613402,0.16114993346203682,0.0,4.1708614638882295,5.248635340302201,1.6927828412231634,4.1534510590850005,5.24696408779829,1.6394952522211383,26564.128894149097,22579.50956002673,0.85,1.1525049637983766,0.6469585879953486,42257.45940475719,25750.0,0.0,0.0,7138.715164535963,0.10410394442551506,2.602598610637874,2984.0464132692464,4154.668751266717,7138.715164535963,82.49460831428833,0.5633330326056005,1.199869228182582,1.265161786634837,1.1523885827651905,0.0035625075318447726,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32888.71516453596,,,,,,,,,,,,,,,,,,,,2.0,16549.223327391806,1610.0,0.3735409879613402,0.16114993346203682,6.112871282664199,5.028573592006707
656.0,-29.307246333848624,5.24615695857191,35.37061008725293,24.765209352504485,5.63382344409113,-25.81313936830054,-39.35723475934935,2.1397164785436145,-0.2441122051600928,-4.3929996606065504,40.73652589043538,42392.27231147347,33121.670676305774,33121.670676305774,75513.94298777924,77457.178332079,77457.178332079,33121.670676305774,110578.84900838477,110578.84900838477,110578.84900838477,137142.23945267868,137142.23945267868,0.0,0.0,91603.75755144066,56538.85153083745,38961.00668955913,26563.390444293913,65524.39713385304,22578.881877649826,1609.9869371032503,0.0,0.8873384404844944,2.8917100428438185,0.0014959128700940735,0.0,-0.2441122051600928,363125.11759502924,1586536.0678665265,4.369116844282557,1586536.0678665265,4.369116844282557,0.85,0.10299625619036928,4.028046144702076,101325.0,128341.29199278788,1.2666300714807588,1.0,0.0,4.02804614470204,1.281735863971085,1.2820350781822671,3.14264916659377,22741.48663165722,2318.9862625521682,19330.260650589335,1971.138018649522,0.85,0.8499998686840773,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5757.403866153936,4632.441516551485,5.752882974046379,5.24615695857191,-1.308000620377662,6.554157578949572,5.028393938975501,3.5,1.4366839825644289,0.6,0.0002334323654385558,0.9306255741288672,0.00025083381751792646,198.35707588728656,0.0,0.0,0.0,0.0,8.478837017977095e-05,0.00014864399525878484,0.0005987448720352619,0.1029962561841773,0.07195637145823053,0.03103988472594678,0.10299625645051312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539763.3167089961,578.4173442680265,0.0,0.1029962561841773,0.07195637146255646,0.031039884727812824,0.37354185220166813,0.37354185220166813,0.16113502358530424,0.0,4.166888519184624,5.248708602142756,1.6793505243729214,4.14888745544647,5.247146463471211,1.6238762254869812,26563.390444293913,22578.881877649826,0.85,1.1524553645799989,0.6469692842022593,42257.45940475719,25750.0,0.0,0.0,7135.317364024269,0.10404876407362917,2.601219101840727,2982.7029936142276,4152.614370410042,7135.317364024269,82.59868604338342,0.5630344376278631,1.1998168323045915,1.2651711481177974,1.1523885827651905,0.003562014461367189,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32885.31736402427,,,,,,,,,,,,,,,,,,,,2.0,16549.232969949233,1609.9869371032503,0.37354185220166813,0.16113502358530424,6.112871282664199,5.028393938975501
657.0,-29.30792153689197,5.244190696823583,35.37043813165782,24.764184874389343,5.632727781743905,-25.813856617953633,-39.35796656934542,2.1386628628055475,-0.24812363358944367,-4.394132629562247,40.736211714850086,42392.58164012251,33117.87288495788,33117.87288495788,75510.4545250804,77457.46647429714,77457.46647429714,33117.87288495788,110575.33935925501,110575.33935925501,110575.33935925501,137138.3937777134,137138.3937777134,0.0,0.0,91603.87545969228,56538.99062551775,38960.983149082815,26563.054418458414,65524.03756754123,22578.596255689652,1610.0,0.0,0.887333851345561,2.891629227278458,0.0014959128700940735,0.0,-0.24812363358944367,363109.16356398567,1586522.311371633,4.369270926130352,1586522.311371633,4.369270926130352,0.85,0.10299368065463202,4.028046144702076,101325.0,128341.4430977051,1.266631562770344,1.0,0.0,4.028046144701013,1.2817407695747676,1.2820399849311361,3.1426371387393934,22741.51590347968,2318.989247447363,19330.290709871795,1971.1410838432896,0.85,0.8500000963838151,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5757.279780476477,4632.441516551485,5.752347314657865,5.244190696823583,-1.3094507795410912,6.553641476364675,5.028213317292417,3.5,1.436632376369262,0.6,0.0002334323654385558,0.9306906073016799,0.00025081629019050537,198.35762514155044,0.0,0.0,0.0,0.0,8.478138710621317e-05,0.0001486509783323426,0.0005987730001777845,0.10299368064378601,0.07195663376441658,0.031037046879369434,0.10299368096867766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539761.7618090112,578.4178540582792,0.0,0.10299368064378601,0.07195663377199414,0.031037046882637878,0.3735427137953757,0.3735427137953757,0.16112007597859007,0.0,4.163190973921303,5.2488164380269495,1.6667408729149429,4.146008995972807,5.247107215302833,1.6142868346974524,26563.054418458414,22578.596255689652,0.85,1.1524084492999276,0.6469775553196772,42257.45940475719,25750.0,0.0,0.0,7131.921475158584,0.10399363978033592,2.5998409945083956,2981.359999345658,4150.561475812927,7131.921475158584,82.70270861876128,0.5627361459974883,1.1997645219674136,1.2651804731688583,1.1523885827651905,0.0035615233747297963,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32881.92147515858,,,,,,,,,,,,,,,,,,,,2.0,16549.242568743935,1610.0,0.3735427137953757,0.16112007597859007,6.112871282664199,5.028213317292417
658.0,-29.308597238954896,5.242229959167891,35.37026628414138,24.763225216325395,5.631705050856749,-25.814567022381684,-39.358686085883505,2.137674834282946,-0.2528806929288976,-4.395188296973532,40.73587095148696,42392.83766488848,33113.81686542315,33113.81686542315,75506.65453031163,77457.72184469421,77457.72184469421,33113.81686542315,110571.53871011737,110571.53871011737,110571.53871011737,137134.05680443475,137134.05680443475,0.0,0.0,91603.99033074178,56539.10615093375,38960.98242200892,26562.518094317387,65523.50051632631,22578.140380169778,1610.0,0.0,0.8873297476378217,2.891567791941425,0.0014959128700940735,0.0,-0.2528806929288976,363094.29855696985,1586507.3908065644,4.369408710386676,1586507.3908065644,4.369408710386676,0.85,0.10299101618770923,4.028046144702076,101325.0,128341.5825663189,1.2666329392185434,1.0,0.0,4.028046144700749,1.281745369840434,1.2820445862707093,3.1426258596147942,22741.54442128841,2318.992155454555,19330.308764890953,1971.1429249428656,0.85,0.8499998244092783,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5757.1541318979325,4632.441516551485,5.7517683401862785,5.242229959167891,-1.3108472369130935,6.553077196080984,5.028030423262625,3.5,1.4365801209321787,0.6,0.0002334323654385558,0.9307556934469682,0.0002507987510385894,198.35817480479463,0.0,0.0,0.0,0.0,8.477452185747901e-05,0.0001486578435810768,0.0005988006537164806,0.10299101618057316,0.07195683250057702,0.031034183679996132,0.10299101646155363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539760.0753235926,578.4184069896406,0.0,0.10299101618057316,0.07195683250556285,0.03103418368214638,0.3735435754181201,0.3735435754181201,0.1611051391413799,0.0,4.1594640755079695,5.248886714614059,1.654119658915647,4.142307604044618,5.247173266458731,1.6017577844537527,26562.518094317387,22578.140380169778,0.85,1.152359900422259,0.646986765524311,42257.45940475719,25750.0,0.0,0.0,7128.528346740155,0.10393857146412579,2.5984642866031424,2980.017955341468,4148.510391398687,7128.528346740155,82.8066760964417,0.5624381572734075,1.1997122969873941,1.265189782449707,1.1523885827651905,0.003561033183270122,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32878.52834674015,,,,,,,,,,,,,,,,,,,,2.0,16549.252133965172,1610.0,0.3735435754181201,0.1611051391413799,6.112871282664199,5.028030423262625
659.0,-29.30927506488224,5.240274721810449,35.370094547197404,24.762266710773133,5.63068393706676,-25.815279177321457,-39.359409583825595,2.1366880495053913,-0.25761976837321754,-4.396242350120676,40.73553047696897,42393.10185715929,33109.76603394818,33109.76603394818,75502.86789110747,77457.97540067355,77457.97540067355,33109.76603394818,110567.74143462173,110567.74143462173,110567.74143462173,137129.72390265338,137129.72390265338,0.0,0.0,91604.10489896307,56539.23135544639,38960.970603907415,26561.98246803166,65522.953071939075,22577.68509782691,1610.0,0.0,0.8873256508917902,2.8915063066542968,0.0014959128700940735,0.0,-0.25761976837321754,363079.4567563464,1586492.4829939331,4.369546261766578,1586492.4829939331,4.369546261766578,0.85,0.10298835072535253,4.028046144702076,101325.0,128341.72470738516,1.2666343420417978,1.0,0.0,4.028046144701383,1.2817499643481767,1.2820491818510147,3.1426145946885247,22741.57286391721,2318.9950557955276,19330.334556321635,1971.145554936868,0.85,0.8499998954334422,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5757.027374934501,4632.441516551485,5.751191348872974,5.240274721810449,-1.3122412787604518,6.5525160005709004,5.02784591856453,3.5,1.4365274053041515,0.6,0.0002334323654385558,0.9308209891048814,0.00025078115789270574,198.3587261987991,0.0,0.0,0.0,0.0,8.476761913837837e-05,0.00014866474630017743,0.0005988284581875419,0.10298835071759502,0.07195703047961102,0.031031320237983998,0.10298835100358737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539758.3902690451,578.4189594512977,0.0,0.10298835071759502,0.0719570304850312,0.031031320240321326,0.3735444348573873,0.3735444348573873,0.16109020181187772,0.0,4.1557451431457935,5.24895441782752,1.641529314996319,4.138622581747484,5.24723369010934,1.589294127551284,26561.98246803166,22577.68509782691,0.85,1.152311737357308,0.6469962031567011,42257.45940475719,25750.0,0.0,0.0,7125.137551055155,0.1038835590436388,2.597088976090968,2978.676598623078,4146.460952432077,7125.137551055155,82.91058853236318,0.5621404710153611,1.1996601571813643,1.26519906566266,1.1523885827651905,0.0035605444287818066,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32875.13755105516,,,,,,,,,,,,,,,,,,,,2.0,16549.261666682618,1610.0,0.3735444348573873,0.16109020181187772,6.112871282664199,5.02784591856453
660.0,-29.309953876237678,5.238331015469902,35.36992029929517,24.76149236261847,5.629869818561645,-25.81597151838171,-39.36010378003118,2.1358874607056624,-0.26439711222514006,-4.397077291112643,40.73511386926916,42393.24007121609,33104.99385054285,33104.99385054285,75498.23392175895,77458.1363592871,77458.1363592871,33104.99385054285,110563.13020982995,110563.13020982995,110563.13020982995,137124.01608046575,137124.01608046575,0.0,0.0,91604.2110799036,56539.31479183249,38960.995875634566,26560.885870635793,65521.88174627036,22576.752990040422,1609.9634025204991,0.0,0.8873229333202577,2.8914987287815124,0.0014959128700940735,0.0,-0.26439711222514006,363067.70054509735,1586474.241804438,4.36963750678609,1586474.241804438,4.36963750678609,0.85,0.10298542438855426,4.028046144702076,101325.0,128341.84474504237,1.2666355267213656,1.0,0.0,4.028046144703228,1.281753691944513,1.2820529103175378,3.142605455336149,22741.59922432539,2318.9977438090878,19330.36191439623,1971.14834468409,0.85,0.8500001131723246,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5756.899510931236,4632.441516551485,5.750490135824479,5.238331015469902,-1.3134830818868122,6.551814097356715,5.027659805226982,3.5,1.4364742300648519,0.6,0.0002334323654385558,0.9308863846430704,0.00025076354030901496,198.3592783974963,0.0,0.0,0.0,0.0,8.476099646842855e-05,0.00014867136897012725,0.0005988551346077009,0.10298542438460198,0.0719570470134776,0.031028377371124384,0.10298542463017663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539756.3284228784,578.4196354469983,0.0,0.10298542438460198,0.0719570470162392,0.031028377372315064,0.37354529244060575,0.37354529244060575,0.16107525754718416,0.0,4.151500251530592,5.248999033138034,1.6272652397773868,4.132680178887483,5.247599921267863,1.568728775414911,26560.885870635793,22576.752990040422,0.85,1.152259854412018,0.6470088914018285,42257.45940475719,25750.0,0.0,0.0,7121.749089677257,0.1038286024376643,2.5957150609416053,2977.335931159645,4144.413158517612,7121.749089677257,83.01444598238277,0.5618430867838974,1.1996081023666405,1.2652083229196558,1.1523885827651905,0.0035600571048235905,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32871.74908967726,,,,,,,,,,,,,,,,,,,,2.0,16549.271134328574,1609.9634025204991,0.37354529244060575,0.16107525754718416,6.112871282664199,5.027659805226982
661.0,-29.310635355602102,5.236386654787698,35.369748926824634,24.760358430817746,5.628652344422544,-25.816706598991555,-39.36085706865413,2.134723587812645,-0.2669069811293525,-4.398338437921067,40.734849122994866,42393.613337803064,33101.685067303,33101.685067303,75495.29840510606,77458.47462162758,77458.47462162758,33101.685067303,110560.15968893058,110560.15968893058,110560.15968893058,137121.07491003332,137121.07491003332,0.0,0.0,91604.33232705787,56539.4710432359,38960.956982024414,26560.91522110275,65521.87220312716,22576.77793793734,1610.0,0.0,0.8873175190729226,2.8913821802931716,0.0014959128700940735,0.0,-0.2669069811293525,363049.94379906845,1586462.6499582091,4.3698192963672335,1586462.6499582091,4.3698192963672335,0.8500000000000001,0.10298298576192207,4.028046144702076,101325.0,128342.007374911,1.2666371317533778,1.0,0.0,4.028046144699306,1.2817591110551636,1.2820583306932503,3.1425921688094163,22741.62932506156,2319.000813229957,19330.381477893876,1971.1503396056632,0.85,0.849999848365814,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5756.771796041719,4632.441516551485,5.750042947692193,5.236386654787698,-1.3150148334272904,6.551401488214989,5.027473911683935,3.5,1.4364211176239814,0.6,0.0002334323654385558,0.9309520421989976,0.00025074585462766294,198.35983276965507,0.0,0.0,0.0,0.0,8.47538105946004e-05,0.0001486785548439554,0.0005988840796390708,0.10298298574784258,0.07195741968613416,0.031025566061708417,0.10298298614026644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539755.0181598719,578.4200650286267,0.0,0.10298298574784258,0.07195741969597201,0.03102556606595006,0.3735461471834546,0.3735461471834546,0.16106019780107603,0.0,4.148013706332222,5.249144748919377,1.6152549769759617,4.131431456791688,5.247344702474663,1.5649706614426577,26560.91522110275,22576.77793793734,0.85,1.1522152201490803,0.64701468246171,42257.45940475719,25750.0,0.0,0.0,7118.36178543839,0.10377370156514028,2.5943425391285047,2975.9952272505734,4142.366558187817,7118.36178543839,83.1182485022765,0.561546004140369,1.1995561323610215,1.2652175256665763,1.1523885827651905,0.003559572713712273,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32868.36178543839,,,,,,,,,,,,,,,,,,,,2.0,16549.280559638923,1610.0,0.3735461471834546,0.16106019780107603,6.112871282664199,5.027473911683935
662.0,-29.311317033449438,5.23444776609419,35.36957765618663,24.75940401144328,5.627636630274373,-25.817421679706335,-39.361584827396996,2.1337412765318544,-0.2715436625867369,-4.399386291100464,40.73450934387982,42393.879406594664,33097.644651493145,33097.644651493145,75491.52405808782,77458.72283197864,77458.72283197864,33097.644651493145,110556.36748347178,110556.36748347178,110556.36748347178,137116.7495592541,137116.7495592541,0.0,0.0,91604.44529933104,56539.60187394935,38960.937139312984,26560.3820757823,65521.31921509528,22576.324764414956,1610.0,0.0,0.8873134506831801,2.891320048319594,0.0014959128700940735,0.0,-0.2715436625867369,363035.1907110239,1586447.7729116576,4.3699558982271505,1586447.7729116576,4.3699558982271505,0.85,0.102980300720219,4.028046144702076,101325.0,128342.15118626005,1.2666385510610416,1.0,0.0,4.028046144702823,1.281763684832126,1.2820629055379358,3.14258095495164,22741.65737148136,2319.003673168856,19330.40726615997,1971.1529692769675,0.85,0.8499999340593712,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5756.641717946349,4632.441516551485,5.7494710063874805,5.23444776609419,-1.316400752734725,6.550848518828915,5.027284581237253,3.5,1.4363670232106436,0.6,0.0002334323654385558,0.9310177238765039,0.0002507281649447092,198.36038730637648,0.0,0.0,0.0,0.0,8.474686879367058e-05,0.00014868549664488523,0.0005989120415335434,0.10298030071213662,0.07195761573587098,0.031022684976265646,0.1029803010009279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539753.336550971,578.4206163588665,0.0,0.10298030071213662,0.07195761574151856,0.03102268497870045,0.3735470058171798,0.3735470058171798,0.16104517289173942,0.0,4.1444274867841955,5.249188963412564,1.603148750167236,4.127842628513747,5.247385887171902,1.5528616131042554,26560.3820757823,22576.324764414956,0.85,1.1521673397671077,0.6470242039453267,42257.45940475719,25750.0,0.0,0.0,7114.978008272106,0.10371885634515332,2.5929714086288307,2974.655950881422,4140.322057390685,7114.978008272106,83.2219961477394,0.5612492226469331,1.1995042469827886,1.2652267315959866,1.1523885827651905,0.003559088218234448,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32864.978008272104,,,,,,,,,,,,,,,,,,,,2.0,16549.289908873114,1610.0,0.3735470058171798,0.16104517289173942,6.112871282664199,5.027284581237253
663.0,-29.311999676144,5.232517464760061,35.36940512920373,24.7585458442569,5.626729126427525,-25.818126808038038,-39.36229596203191,2.1328562583217012,-0.27724039484326113,-4.4003197594752725,40.734130210476415,42394.07269168617,33093.23272180492,33093.23272180492,75487.30541349109,77458.92251424122,77458.92251424122,33093.23272180492,110552.15523604614,110552.15523604614,110552.15523604614,137111.71301425993,137111.71301425993,0.0,0.0,91604.5539440713,56539.70412151685,38960.94424728273,26559.557778213788,65520.50202549652,22575.62411148172,1609.9809850555312,0.0,0.8873101008768992,2.891286004117783,0.0014959128700940735,0.0,-0.27724039484326113,363022.04848306836,1586431.172881423,4.37006837328619,1586431.172881423,4.37006837328619,0.85,0.10297748319202782,4.028046144702076,101325.0,128342.27729261141,1.2666397956339641,1.0,0.0,4.0280461447029605,1.28176780562707,1.2820670272948569,3.1425708517709756,22741.684343550787,2319.006423554505,19330.42962115948,1971.1552488525115,0.85,0.8499999089399599,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5756.510545548165,4632.441516551485,5.748835594055809,5.232517464760061,-1.317706580002525,6.550224044762587,5.027093660906024,3.5,1.4363124745445783,0.6,0.0002334323654385558,0.9310835035302852,0.00025071045137571053,198.3609426310966,0.0,0.0,0.0,0.0,8.47400860711407e-05,0.0001486922793674151,0.0005989393626528804,0.10297748318611909,0.07195771714589795,0.031019766040221133,0.10297748344527304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539751.4601743951,578.4212315447209,0.0,0.10297748318611909,0.07195771715002681,0.031019766042001,0.3735478615030052,0.3735478615030052,0.16103016202316173,0.0,4.140563455445033,5.249221126455495,1.5901578416483062,4.123079364632019,5.247585946670142,1.536537460452962,26559.557778213788,22575.62411148172,0.85,1.1521173232786908,0.6470352238019944,42257.45940475719,25750.0,0.0,0.0,7111.596561709441,0.10366406669693849,2.59160166742346,2973.3173644683375,4138.279197241103,7111.596561709441,83.32568897438561,0.5609527418665499,1.1994524460507021,1.2652359117013525,1.1523885827651905,0.0035586051447240447,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32861.59656170944,,,,,,,,,,,,,,,,,,,,2.0,16549.299231415054,1609.9809850555312,0.3735478615030052,0.16103016202316173,6.112871282664199,5.027093660906024
664.0,-29.31268382899712,5.23058940708686,35.36923414686996,24.757501179724954,5.625612504575191,-25.81885420863053,-39.36303685242308,2.131782884208562,-0.28071625267187983,-4.401473984682484,40.733830145813194,42394.38333532062,33089.58375799648,33089.58375799648,75483.9670933171,77459.21391285962,77459.21391285962,33089.58375799648,110548.79767085609,110548.79767085609,110548.79767085609,137108.11642616766,137108.11642616766,0.0,0.0,91604.67024571226,56539.83966817302,38960.92286393249,26559.31875531156,65520.24161924404,22575.420942014825,1610.0,0.0,0.887305352620549,2.891195376217932,0.0014959128700940735,0.0,-0.28071625267187983,363005.7987512323,1586418.0349033142,4.370227804516384,1586418.0349033142,4.370227804516384,0.85,0.10297492041661772,4.028046144702076,101325.0,128342.42867590916,1.2666412896709516,1.0,0.0,4.0280461447006415,1.2817728034746108,1.2820720263091177,3.1425585983591695,22741.713216517175,2319.0093677776995,19330.457073779842,1971.1580482407187,0.85,0.8500000369251092,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5756.378930772968,4632.441516551485,5.748333137192065,5.23058940708686,-1.3191619727362367,6.549751379823097,5.026902099613719,3.5,1.4362577427467769,0.6,0.0002334323654385558,0.9311494337343664,0.00025069269977685257,198.36149918743905,0.0,0.0,0.0,0.0,8.473302007522245e-05,0.00014869934536333333,0.0005989678248104973,0.10297492040604914,0.07195800318806328,0.03101691721798585,0.10297492073923015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539749.9751196523,578.4217184319127,0.0,0.10297492040604914,0.07195800319544854,0.03101691722116919,0.3735487141288657,0.3735487141288657,0.16101510064568286,0.0,4.137090356886688,5.249305761105973,1.5783276643720683,4.120757732010588,5.247463298247112,1.5289554205267564,26559.31875531156,22575.420942014825,0.85,1.1520709513248588,0.647042536590233,42257.45940475719,25750.0,0.0,0.0,7108.2168372124,0.10360933253987843,2.5902333134969586,2971.97909328536,4136.23774392704,7108.2168372124,83.42932703774862,0.5606565613629781,1.199400729384001,1.265245051231345,1.1523885827651905,0.00355812426873388,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32858.2168372124,,,,,,,,,,,,,,,,,,,,2.0,16549.308511905292,1610.0,0.3735487141288657,0.16101510064568286,6.112871282664199,5.026902099613719
665.0,-29.31337031750078,5.228666761187081,35.36906326942936,24.756550008337967,5.624601235979025,-25.81957317468718,-39.363765135034896,2.1308040931655294,-0.28529140158269684,-4.402516769484135,40.73349123617148,42394.63227434274,33085.557572943406,33085.557572943406,75480.18984728615,77459.45729271168,77459.45729271168,33085.557572943406,110545.01486565509,110545.01486565509,110545.01486565509,137103.80264977488,137103.80264977488,0.0,0.0,91604.78213380325,56539.95711543476,38960.916687076104,26558.78778411978,65519.70447119589,22574.969616501814,1610.0,0.0,0.8873013062576626,2.8911330180218435,0.0014959128700940735,0.0,-0.28529140158269684,362991.118421912,1586403.1962411865,4.370363669331649,1586403.1962411865,4.370363669331649,0.85,0.10297222987566138,4.028046144702076,101325.0,128342.57142941243,1.2666426985384893,1.0,0.0,4.028046144702361,1.2817773609581715,1.282076584856598,3.1425474246876823,22741.74099377865,2319.0122002700873,19330.48381702749,1971.16077529304,0.85,0.850000174670692,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5756.245568582608,4632.441516551485,5.747766869697715,5.228666761187081,-1.3205405574121434,6.549207318599224,5.026707997990236,3.5,1.4362022851400675,0.6,0.0002334323654385558,0.9312155940824002,0.00025067488873892305,198.36205764696558,0.0,0.0,0.0,0.0,8.472607485257008e-05,0.00014870629058598572,0.0005989958004878264,0.10297222986712166,0.07195819712776086,0.031014032739360802,0.10297223015971155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539748.297817861,578.4222683483108,0.0,0.10297222986712166,0.07195819713372845,0.031014032741932925,0.3735495675114739,0.3735495675114739,0.1610000606181728,0.0,4.133564091133621,5.249336683684589,1.5664448632651897,4.117225367901426,5.247489912109643,1.5170612521849876,26558.78778411978,22574.969616501814,0.85,1.152022745775191,0.6470516406706396,42257.45940475719,25750.0,0.0,0.0,7104.84006496978,0.10355465379350362,2.588866344837588,2970.6418978409683,4134.198167128811,7104.84006496978,83.5329103932813,0.5603606807007767,1.199349096802402,1.265254180221211,1.1523885827651905,0.0035576440094305076,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32854.84006496978,,,,,,,,,,,,,,,,,,,,2.0,16549.31773938726,1610.0,0.3735495675114739,0.1610000606181728,6.112871282664199,5.026707997990236
