time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
666.0,-29.314058012173053,5.226749771480123,35.368892383353085,24.755607917346083,5.623600409593804,-25.820292182578346,-39.36449341764671,2.1298345799990988,-0.28994405562582415,-4.403548368042324,40.73314922976617,42394.8763511969,33081.50439066365,33081.50439066365,75476.38074186054,77459.69503243561,77459.69503243561,33081.50439066365,110541.19942309926,110541.19942309926,110541.19942309926,137099.4318845049,137099.4318845049,0.0,0.0,91604.89309580259,56540.07441456398,38960.90964582068,26558.232461405663,65519.14210722634,22574.497592194813,1609.9983695583794,0.0,0.8872973273448239,2.891073052304032,0.0014959128700940735,0.0,-0.28994405562582415,362976.59603062226,1586388.2220979345,4.37049727019893,1586388.2220979345,4.37049727019893,0.85,0.10296952808827944,4.028046144702076,101325.0,128342.7080028694,1.2666440464137123,1.0,0.0,4.028046144701482,1.2817818752736851,1.2820811002259538,3.1425363569304725,22741.76854112924,2319.0150093180896,19330.50572810017,1971.1630096006454,0.85,0.8500001085289524,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5756.111118127006,4632.441516551485,5.747196972359374,5.226749771480123,-1.3219101592382958,6.548659930718419,5.026512315488947,3.5,1.436146375853985,0.6,0.0002334323654385558,0.9312818757601552,0.0002506570475754374,198.3626170908651,0.0,0.0,0.0,0.0,8.471913015608757e-05,0.00014871323528246823,0.0005990237740457189,0.10296952808086061,0.07195838225071606,0.03101114583014455,0.10296952836240393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539746.6051911844,578.4228232885135,0.0,0.10296952808086061,0.07195838225590057,0.03101114583237888,0.3735504182973709,0.3735504182973709,0.16098502659134048,0.0,4.130014863744918,5.249364442211686,1.5544929590691368,4.1136043124164985,5.247526118517612,1.5048532976032902,26558.232461405663,22574.497592194813,0.85,1.1519744965271146,0.6470609197204524,42257.45940475719,25750.0,0.0,0.0,7101.465625828749,0.10350003037749166,2.587500759437289,2969.3053968709946,4132.160228957754,7101.465625828749,83.63643909635614,0.5600650994453007,1.1992975481260972,1.265263283670047,1.1523885827651905,0.0035571651556085718,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32851.46562582875,,,,,,,,,,,,,,,,,,,,2.0,16549.32689727327,1609.9983695583794,0.3735504182973709,0.16098502659134048,6.112871282664199,5.026512315488947
667.0,-29.314745910785224,5.224837877736342,35.36872173111881,24.75465105324986,5.622583128790129,-25.821013019347987,-39.3652220145799,2.1288502373522964,-0.2943875731377261,-4.404597309930958,40.732814268467706,42395.12070888334,33077.52071855556,33077.52071855556,75472.64142743891,77459.93961833675,77459.93961833675,33077.52071855556,110537.46033689231,110537.46033689231,110537.46033689231,137095.18833316886,137095.18833316886,0.0,0.0,91605.004325098,56540.18541564217,38960.90989939536,26557.72799627654,65518.6378956719,22574.068796835058,1610.0,0.0,0.8872932354296094,2.8910081713823663,0.0014959128700940735,0.0,-0.2943875731377261,362961.8299545291,1586373.5565156525,4.37063466622479,1586373.5565156525,4.37063466622479,0.85,0.10296684668103613,4.028046144702076,101325.0,128342.8504223161,1.2666454519843682,1.0,0.0,4.028046144701833,1.281786458671802,1.2820856846940398,3.142525119883051,22741.79615483857,2319.0178251327998,19330.52906488004,1971.1653892899249,0.85,0.8500001025981959,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5755.975636214829,4632.441516551485,5.74664015435402,5.224837877736342,-1.3232903346346023,6.548128212370944,5.026315134862661,3.5,1.4360900385321889,0.6,0.0002334323654385558,0.9313481821864764,0.0002506392022911765,198.36317670382803,0.0,0.0,0.0,0.0,8.471218298879886e-05,0.00014872018244975693,0.0005990517575561327,0.10296684667288955,0.07195858247042468,0.031008264202464865,0.10296684696366842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539744.9474328097,578.4233667963196,0.0,0.10296684667288955,0.07195858247611787,0.03100826420491826,0.37355126683456163,0.37355126683456163,0.16096998525092893,0.0,4.126503221485677,5.2493946239922025,1.5426576129519844,4.1102097367932515,5.247533186236808,1.4934534683335983,26557.72799627654,22574.068796835058,0.85,1.1519262892433324,0.6470696288953822,42257.45940475719,25750.0,0.0,0.0,7098.093469301646,0.10344546221166727,2.5861365552916795,2967.969560189034,4130.123909112612,7098.093469301646,83.73991320226554,0.5597698171627012,1.199246083175752,1.2652723604198561,1.1523885827651905,0.003556687767641659,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32848.093469301646,,,,,,,,,,,,,,,,,,,,2.0,16549.336008112754,1610.0,0.37355126683456163,0.16096998525092893,6.112871282664199,5.026315134862661
668.0,-29.315435000094865,5.222931337231628,35.36855119077296,24.753703269548737,5.621576246072819,-25.821733888154423,-39.36595057658849,2.127875134132417,-0.2989037162233785,-4.4056350506341015,40.73247622283623,42395.36026109029,33073.50856160696,33073.50856160696,75468.86882269726,77460.17891376498,77460.17891376498,33073.50856160696,110533.68747537193,110533.68747537193,110533.68747537193,137090.88666471068,137090.88666471068,0.0,0.0,91605.11495498099,56540.296302306306,38960.909614082986,26557.19918933874,65518.108803421725,22573.619310937927,1610.0,0.0,0.887289210996769,2.8909456183298547,0.0014959128700940735,0.0,-0.2989037162233785,362947.22202262864,1586358.7559970762,4.370769797208068,1586358.7559970762,4.370769797208068,0.85,0.1029641517680948,4.028046144702076,101325.0,128342.9871628013,1.2666468015080317,1.0,0.0,4.028046144702196,1.2817909990806615,1.2820902261628329,3.1425139883109727,22741.82361973818,2319.020625773142,19330.55210139823,1971.1677383610336,0.85,0.850000089026316,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5755.839013151223,4632.441516551485,5.746079500493149,5.222931337231628,-1.3246616354130705,6.547592972644699,5.026116296535754,3.5,1.436033227581644,0.6,0.0002334323654385558,0.9314146084906672,0.00025062132729142695,198.36373728860195,0.0,0.0,0.0,0.0,8.470523668102738e-05,0.00014872712875752843,0.0005990797376043717,0.10296415175992804,0.07195877406764621,0.031005377692281826,0.10296415204970392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539743.2744110631,578.4239153077648,0.0,0.10296415175992804,0.07195877407335372,0.031005377694741088,0.3735521137383037,0.3735521137383037,0.16095493716290796,0.0,4.122994270492654,5.249418031763867,1.5308453519104432,4.106731334410711,5.247550630749913,1.481753818634104,26557.19918933874,22573.619310937927,0.85,1.1518780105379942,0.6470785105884522,42257.45940475719,25750.0,0.0,0.0,7094.723701041008,0.10339094921600163,2.5847737304000384,2966.6344540223486,4128.089247018659,7094.723701041008,83.84333276622156,0.5594748334199219,1.199194701772505,1.265281413122583,1.1523885827651905,0.0035562117055297888,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32844.72370104101,,,,,,,,,,,,,,,,,,,,2.0,16549.345091943484,1610.0,0.3735521137383037,0.16095493716290796,6.112871282664199,5.026116296535754
669.0,-29.316125575962698,5.221030133254802,35.36838076321328,24.75275684790688,5.6205711344353935,-25.82245591752536,-39.366683120001085,2.126901475998719,-0.303395656719033,-4.406671032802467,40.732138427136285,42395.61020243449,33069.50074524562,33069.50074524562,75465.1109476801,77460.41646924547,77460.41646924547,33069.50074524562,110529.91721449108,110529.91721449108,110529.91721449108,137086.58832641758,137086.58832641758,0.0,0.0,91605.2251647659,56540.41889795747,38960.895852009366,26556.671111926495,65517.56696393586,22573.17044513752,1610.0,0.0,0.8872851944020628,2.8908829478492266,0.0014959128700940735,0.0,-0.303395656719033,362932.6393051598,1586343.966523963,4.3709046658383865,1586343.966523963,4.3709046658383865,0.85,0.10296145360335235,4.028046144702076,101325.0,128343.12579627369,1.266648169714026,1.0,0.0,4.028046144699735,1.2817955327928083,1.28209476093335,3.142502873235693,22741.85098034453,2319.023415778531,19330.573685421732,1971.1699393189044,0.85,0.8500000154837388,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5755.701308046582,4632.441516551485,5.745520654279578,5.221030133254802,-1.326030463911409,6.547060597166211,5.025915886613059,3.5,1.4359759676037311,0.6,0.0002334323654385558,0.9314811832231056,0.00025060341490832326,198.36429908589258,0.0,0.0,0.0,0.0,8.469825294425751e-05,0.0001487341124942983,0.0005991078684183432,0.10296145359535075,0.07195896489597564,0.031002488699375108,0.10296145388318387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539741.6026275662,578.4244634126724,0.0,0.10296145359535075,0.07195896490156793,0.031002488701784417,0.3735529589444515,0.3735529589444515,0.1609398771870633,0.0,4.1194954901380925,5.249438532718102,1.5190718072634013,4.103275376083445,5.247562794013845,1.4701385604969346,26556.671111926495,22573.17044513752,0.85,1.1518301799763089,0.6470876768939107,42257.45940475719,25750.0,0.0,0.0,7091.35626802616,0.10333649131061251,2.5834122827653103,2965.300046619765,4126.056221406396,7091.35626802616,83.94669784335642,0.5591801477846993,1.199143403737966,1.2652904405593783,1.1523885827651905,0.0035557370328638733,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32841.35626802616,,,,,,,,,,,,,,,,,,,,2.0,16549.35412899062,1610.0,0.3735529589444515,0.1609398771870633,6.112871282664199,5.025915886613059
670.0,-29.31681680812816,5.219138371497302,35.36820866285191,24.751936399284773,5.619707699166379,-25.82316436938372,-39.36739474358035,2.126055260422352,-0.3092643861680813,-4.407557118923049,40.73174885021603,42395.770701321424,33065.0025813224,33065.0025813224,75460.77328264382,77460.59059327413,77460.59059327413,33065.0025813224,110525.59317459652,110525.59317459652,110525.59317459652,137081.35445414964,137081.35445414964,0.0,0.0,91605.32957148229,56540.5096795311,38960.91099105688,26555.761279553113,65516.67227061,22572.397087620146,1609.9750701931753,0.0,0.8872821204892027,2.8908569160057773,0.0014959128700940735,0.0,-0.3092643861680813,362920.1669221432,1586326.910079986,4.371007881797593,1586326.910079986,4.371007881797593,0.85,0.10295857553051915,4.028046144702076,101325.0,128343.25206965338,1.2666494159353898,1.0,0.0,4.028046144702823,1.2817994731113536,1.282098702171741,3.142493213017687,22741.876900285028,2319.0260588768874,19330.59298498997,1971.171907327168,0.85,0.8499998953361539,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5755.5625235157795,4632.441516551485,5.744877663343439,5.219138371497302,-1.3272947675161846,6.546433139013487,5.025713908975436,3.5,1.4359182597072675,0.6,0.0002334323654385558,0.9315478263670985,0.00025058548668285575,198.36486142028127,0.0,0.0,0.0,0.0,8.46914691573089e-05,0.00014874089628124688,0.0005991351938252078,0.10295857552624409,0.0719590319247157,0.03099954360152839,0.10295857576694115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539739.6745754501,578.42509553618,0.0,0.10295857552624409,0.07195903192770349,0.03099954360281566,0.3735538026317822,0.3735538026317822,0.16092480217491356,0.0,4.11564445680591,5.249442201120985,1.5061796566110388,4.098292732754942,5.24778237122149,1.4530407278509188,26555.761279553113,22572.397087620146,0.85,1.1517797022864762,0.6470989632411422,42257.45940475719,25750.0,0.0,0.0,7087.991170422608,0.10328208841576342,2.582052210394083,2963.9663390697706,4124.024831352837,7087.991170422608,84.05000848872254,0.5588857598255592,1.1990921888942134,1.2652994428086919,1.1523885827651905,0.0035552637450031,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32837.99117042261,,,,,,,,,,,,,,,,,,,,2.0,16549.3631132874,1609.9750701931753,0.3735538026317822,0.16092480217491356,6.112871282664199,5.025713908975436
671.0,-29.317509479092372,5.217247755883505,35.368038557317206,24.75087147848683,5.618569950274475,-25.823901549430943,-39.36814460959283,2.124962020613753,-0.31221531366247746,-4.408732780502969,40.731462750634606,42396.084181258324,33061.501484058,33061.501484058,75457.58566531632,77460.88539026199,77460.88539026199,33061.501484058,110522.38687431999,110522.38687431999,110522.38687431999,137078.00535785698,137078.00535785698,0.0,0.0,91605.44416469305,56540.642955692034,38960.89023222335,26555.618483536993,65516.50871576034,22572.275711006445,1610.0,0.0,0.8872772126758461,2.890756598603894,0.0014959128700940735,0.0,-0.31221531366247746,362903.6190481753,1586314.3841658211,4.3711726775456565,1586314.3841658211,4.3711726775456565,0.85,0.10295602732365314,4.028046144702076,101325.0,128343.40434376862,1.2666509187640624,1.0,0.0,4.028046144702492,1.281804563709497,1.2821037939582567,3.142480732823304,22741.905349117696,2319.0289598504787,19330.622432085274,1971.1749100952186,0.85,0.8500001268730648,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5755.423516681746,4632.441516551485,5.744408102762765,5.217247755883505,-1.3287557056547916,6.546003461538296,5.025511611067348,3.5,1.4358604603049565,0.6,0.0002334323654385558,0.9316146133890456,0.00025056752232489253,198.3654249283664,0.0,0.0,0.0,0.0,8.468432135513398e-05,0.00014874804408342182,0.0005991639855022017,0.10295602731138755,0.0719593411781316,0.03099668613325594,0.10295602767170904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539738.2586433445,578.4255597575745,0.0,0.10295602731138755,0.07195934118670445,0.030996686136948677,0.3735546440965516,0.3735546440965516,0.1609096394225924,0.0,4.112316736699427,5.249514103422655,1.4948461536667992,4.09651746684051,5.247579937248588,1.4474244859012515,26555.618483536993,22572.275711006445,0.85,1.1517339239287732,0.6471053634007168,42257.45940475719,25750.0,0.0,0.0,7084.627610402184,0.10322774045186353,2.580693511296586,2962.6328396114104,4121.994770790773,7084.627610402184,84.1532647572926,0.5585916691118152,1.1990410570637953,1.2653084004290347,1.1523885827651905,0.0035547928633635198,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32834.62761040218,,,,,,,,,,,,,,,,,,,,2.0,16549.37206141715,1610.0,0.3735546440965516,0.1609096394225924,6.112871282664199,5.025511611067348
672.0,-29.318203429281933,5.21536245347079,35.367868557365476,24.749929457344138,5.617570464898438,-25.824626052349743,-39.368877502251394,2.123993087966994,-0.3166055776209191,-4.409762630134652,40.731125614662254,42396.32195058207,33057.50348077495,33057.50348077495,75453.82543135702,77461.11801876039,77461.11801876039,33057.50348077495,110518.62149953534,110518.62149953534,110518.62149953534,137073.71434825688,137073.71434825688,0.0,0.0,91605.55309445821,56540.757026282874,38960.88452019482,26555.092848721557,65515.97736891638,22571.828921413322,1610.0,0.0,0.8872732242508842,2.890693282700402,0.0014959128700940735,0.0,-0.3166055776209191,362889.12401803193,1586299.6238906465,4.37130660276229,1586299.6238906465,4.37130660276229,0.85,0.10295330956641409,4.028046144702076,101325.0,128343.53997073194,1.2666522572981194,1.0,0.0,4.028046144704017,1.281809075513444,1.2821083068154595,3.142469671693184,22741.93239194721,2319.031717451649,19330.643759662147,1971.1770849028107,0.85,0.8500000539315216,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5755.2825786370695,4632.441516551485,5.74385410778621,5.21536245347079,-1.3301165636220484,6.545479017092838,5.0253065059763475,3.5,1.435801858850385,0.6,0.0002334323654385558,0.931681528933791,0.0002505495259798635,198.3659894803492,0.0,0.0,0.0,0.0,8.467733588356143e-05,0.00014875502955499436,0.0005991921233040384,0.1029533095583551,0.07195952995450593,0.030993779603849178,0.10295330984746011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539736.5901288438,578.4261067890219,0.0,0.1029533095583551,0.07195952996013873,0.030993779606275366,0.37355548792524085,0.37355548792524085,0.16089449244132792,0.0,4.108928421491669,5.2495156920174395,1.4834734788636865,4.093157052513732,5.247575793065778,1.4361551805970407,26555.092848721557,22571.828921413322,0.85,1.1516858705546167,0.6471142407271286,42257.45940475719,25750.0,0.0,0.0,7081.267191248971,0.10317344733946808,2.5793361834866997,2961.3005394097113,4119.9666518392605,7081.267191248971,84.25646670395984,0.5582978752135714,1.1989900080697267,1.265317352702222,1.1523885827651905,0.003554322322482333,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32831.267191248975,,,,,,,,,,,,,,,,,,,,2.0,16549.380957681897,1610.0,0.37355548792524085,0.16089449244132792,6.112871282664199,5.0253065059763475
673.0,-29.31889866689909,5.2134837175248645,35.3676981129363,24.749026831146352,5.616615462184095,-25.82534726637342,-39.36960609918458,2.123064061658504,-0.32141415129433426,-4.410745079998353,40.730772668964285,42396.536798923575,33053.35741630791,33053.35741630791,75449.89421523148,77461.33005515445,77461.33005515445,33053.35741630791,110514.68747146236,110514.68747146236,110514.68747146236,137069.13694821557,137069.13694821557,0.0,0.0,91605.65996026441,56540.86670403389,38960.88139581169,26554.44947675322,65515.33087256491,22571.282055240237,1609.9922812927855,0.0,0.8872695318250393,2.8906413215193405,0.0014959128700940735,0.0,-0.32141415129433426,362875.2965582846,1586284.1715532462,4.371430589512337,1586284.1715532462,4.371430589512337,0.85,0.10295053695511044,4.028046144702076,101325.0,128343.67392741248,1.266653579347767,1.0,0.0,4.028046144703284,1.2818134015246274,1.2821126338365265,3.1424590661253786,22741.958922379672,2319.0344228028607,19330.660922444946,1971.1788350195986,0.85,0.8499998170088254,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5755.140574411967,4632.441516551485,5.743275422891847,5.2134837175248645,-1.3314435110435574,6.544927228568422,5.025099852674985,3.5,1.4357428150499956,0.6,0.0002334323654385558,0.9317485738214378,0.0002505314974415955,198.36655508292046,0.0,0.0,0.0,0.0,8.467039188405762e-05,0.00014876197355449816,0.0005992200940544684,0.10295053694814157,0.07195967989228783,0.030990857055853756,0.10295053721952618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539734.843372073,578.4266794720098,0.0,0.10295053694814157,0.07195967989715886,0.03099085705795158,0.3735563294273026,0.3735563294273026,0.16087934814481405,0.0,4.10543508967271,5.249510618589966,1.4717704091028736,4.089330928704044,5.247633619365672,1.4232156274163685,26554.44947675322,22571.282055240237,0.85,1.1516372307115488,0.6471239057220037,42257.45940475719,25750.0,0.0,0.0,7077.90910279659,0.10311920899927714,2.577980224981926,2959.96893910341,4117.94016369318,7077.90910279659,84.35961438353809,0.5580043777017157,1.198939041735486,1.2653262798963738,1.1523885827651905,0.003553853159176961,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32827.90910279659,,,,,,,,,,,,,,,,,,,,2.0,16549.389805230465,1609.9922812927855,0.3735563294273026,0.16087934814481405,6.112871282664199,5.025099852674985
674.0,-29.31959497589293,5.211608964580239,35.36752836140441,24.74804929168897,5.615576586043361,-25.826077832544033,-39.370347443595506,2.122059442693921,-0.3253082353184027,-4.411816117960645,40.730451961369766,42396.8001059669,33049.52345314976,33049.52345314976,75446.32355911666,77461.57844486083,77461.57844486083,33049.52345314976,110511.10189801059,110511.10189801059,110511.10189801059,137065.14593694947,137065.14593694947,0.0,0.0,91605.76965305599,56540.99131415987,38960.86482099569,26554.04403893887,65514.908859934556,22570.93743309804,1610.0,0.0,0.8872652761230573,2.8905663386407694,0.0014959128700940735,0.0,-0.3253082353184027,362860.22273848014,1586270.1307339352,4.371573491198534,1586270.1307339352,4.371573491198534,0.85,0.10294786617634695,4.028046144702076,101325.0,128343.8179614659,1.2666550008533521,1.0,0.0,4.028046144699994,1.2818180795658891,1.2821173129698513,3.142447597607803,22741.986154637605,2319.037199720354,19330.686666427202,1971.181460175208,0.85,0.8499999311839014,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5754.99776983961,4632.441516551485,5.74275173942784,5.211608964580239,-1.3328297445650579,6.544438709145297,5.024892038087081,3.5,1.435683439453452,0.6,0.0002334323654385558,0.9318157272441717,0.0002505134423186093,198.3671215603307,0.0,0.0,0.0,0.0,8.466332693307986e-05,0.00014876903850547592,0.000599248552003017,0.10294786616760176,0.07195990430696501,0.030987961860636758,0.10294786647144265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539733.2561655268,578.4271998451186,0.0,0.10294786616760176,0.07195990431307785,0.030987961863269103,0.37355716866495875,0.37355716866495875,0.16086417837035671,0.0,4.1021090133390885,5.249524974587473,1.4605702762743817,4.086507882642252,5.247558238734769,1.4138692756965838,26554.04403893887,22570.93743309804,0.85,1.1515901475252701,0.6471320931943558,42257.45940475719,25750.0,0.0,0.0,7074.5530997947335,0.10306502535213528,2.57662563380338,2958.6378881844566,4115.915211610277,7074.5530997947335,84.46270785076192,0.5577111761479179,1.1988881578850168,1.2653351760763416,1.1523885827651905,0.0035533856847997656,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32824.553099794735,,,,,,,,,,,,,,,,,,,,2.0,16549.39860385589,1610.0,0.37355716866495875,0.16086417837035671,6.112871282664199,5.024892038087081
675.0,-29.32029240471334,5.209739472187269,35.36735871937218,24.747110448684566,5.614581387222958,-25.826805038081883,-39.37108072042463,2.1210940205914532,-0.3296342158155312,-4.412840860203064,40.73011564754337,42397.02542002209,33045.538765705445,33045.538765705445,75442.56418572753,77461.80669177748,77461.80669177748,33045.538765705445,110507.34545748294,110507.34545748294,110507.34545748294,137060.8660283445,137060.8660283445,0.0,0.0,91605.87734307421,56541.09607131846,38960.868079728614,26553.520570861554,65514.38865059017,22570.49248523232,1610.0,0.0,0.8872613101157807,2.8905027633802023,0.0014959128700940735,0.0,-0.3296342158155312,362845.8009453617,1586255.4067604565,4.371706666103376,1586255.4067604565,4.371706666103376,0.85,0.10294514179397943,4.028046144702076,101325.0,128343.95681764267,1.2666563712572678,1.0,0.0,4.028046144704437,1.2818225751178456,1.2821218095712696,3.142436576553314,22742.012889688383,2319.039925936827,19330.713451995198,1971.1841915430039,0.85,0.8500001097422679,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5754.853636842459,4632.441516551485,5.742203164672783,5.209739472187269,-1.3341833427343066,6.543922814921576,5.024682293811328,3.5,1.435623512517522,0.6,0.0002334323654385558,0.9318829938996529,0.0002504953593602034,198.3676889520114,0.0,0.0,0.0,0.0,8.465633940149848e-05,0.00014877602603705732,0.0005992766981026644,0.10294514178613792,0.07196009090725451,0.030985050878883407,0.10294514207202725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539731.5917238105,578.4277455395863,0.0,0.10294514178613792,0.0719600909127359,0.03098505088124353,0.3735580072664266,0.3735580072664266,0.16084901092300533,0.0,4.098770869749103,5.249515765212607,1.4493833023472007,4.083206644387531,5.247542229922374,1.4028176452465573,26553.520570861554,22570.49248523232,0.85,1.1515419091840664,0.6471406708248382,42257.45940475719,25750.0,0.0,0.0,7071.19967854928,0.10301089631903165,2.575272407975789,2957.3076941906747,4113.891984358605,7071.19967854928,84.56574716028683,0.5574182701246297,1.1988373563427244,1.2653440534746774,1.1523885827651905,0.003552919256055863,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32821.19967854928,,,,,,,,,,,,,,,,,,,,2.0,16549.407357843487,1610.0,0.3735580072664266,0.16084901092300533,6.112871282664199,5.024682293811328
676.0,-29.320992007440317,5.207875220194195,35.36718918838133,24.746172583568864,5.613587552168304,-25.827534064257204,-39.37181804850695,2.1201296089857786,-0.3339406450729143,-4.413864006700333,40.72977959765336,42397.258740988706,33041.558828137364,33041.558828137364,75438.81756912607,77462.03311559206,77462.03311559206,33041.558828137364,110503.59194372942,110503.59194372942,110503.59194372942,137056.58972670234,137056.58972670234,0.0,0.0,91605.98464026893,56541.21026566784,38960.86041622343,26552.997782972925,65513.85819919636,22570.048115526984,1610.0,0.0,0.8872573510800206,2.8904391144339128,0.0014959128700940735,0.0,-0.3339406450729143,362831.4020594648,1586240.694448256,4.371839607720298,1586240.694448256,4.371839607720298,0.85,0.10294241560126112,4.028046144702076,101325.0,128344.08977215353,1.2666576834162697,1.0,0.0,4.02804614470154,1.2818270659958408,1.2821263014976358,3.1424255670344423,22742.039527217068,2319.0426422088144,19330.734728619453,1971.186361154875,0.85,0.8500000497090396,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5754.708444759496,4632.441516551485,5.74165644451137,5.207875220194195,-1.3355346005774509,6.543409820771646,5.024471011880415,3.5,1.4355631462515472,0.6,0.0002334323654385558,0.9319504754909428,0.0002504772212446008,198.36825811553,0.0,0.0,0.0,0.0,8.46493138022348e-05,0.000148783051636321,0.0005993049975406927,0.10294241559383822,0.07196027677859643,0.030982138815241797,0.1029424158774089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539729.9285896401,578.4282908048119,0.0,0.10294241559383822,0.07196027678378533,0.030982138817475788,0.37355884393888183,0.37355884393888183,0.16083383866889014,0.0,4.095443295405232,5.24950342646639,1.4382370065900432,4.079923361627436,5.247520357676194,1.3918371667763836,26552.997782972925,22570.048115526984,0.85,1.1514940448134294,0.6471494719800944,42257.45940475719,25750.0,0.0,0.0,7067.848588968377,0.10295682182109968,2.5739205455274896,2955.9782036280994,4111.870385340278,7067.848588968377,84.66873236668938,0.5571256592050844,1.1987866369334756,1.265352906041303,1.1523885827651905,0.0035524541903845784,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32817.84858896838,,,,,,,,,,,,,,,,,,,,2.0,16549.41606618692,1610.0,0.37355884393888183,0.16083383866889014,6.112871282664199,5.024471011880415
677.0,-29.32169126400602,5.206021262336795,35.36701757211257,24.745389364566677,5.6127675467486355,-25.828245394858463,-39.37253012610597,2.1193216776012016,-0.33995085971815797,-4.414703191235732,40.729379800129315,42397.388471168764,33036.974774759095,33036.974774759095,75434.36324592786,77462.18215733895,77462.18215733895,33036.974774759095,110499.15693209803,110499.15693209803,110499.15693209803,137051.1619868423,137051.1619868423,0.0,0.0,91606.08479791011,56541.291111740386,38960.88187352192,26552.005054744237,65512.886928266154,22569.2042965326,1609.969317572951,0.0,0.8872545499689111,2.8904206212876113,0.0014959128700940735,0.0,-0.33995085971815797,362819.5924305388,1586223.1913887342,4.371933667535923,1586223.1913887342,4.371933667535923,0.85,0.10293947022882675,4.028046144702076,101325.0,128344.208139528,1.2666588516114285,1.0,0.0,4.028046144699275,1.2818308282324387,1.2821300646125071,3.1424163438606714,22742.06439228504,2319.045177740109,19330.755987122764,1971.188528918924,0.85,0.8500000551260632,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5754.56219538481,4632.441516551485,5.741005771256574,5.206021262336795,-1.3367578784733896,6.542779140810184,5.024258194982817,3.5,1.435502341423662,0.6,0.0002334323654385558,0.932017928960884,0.0002504590933125201,198.36882700069202,0.0,0.0,0.0,0.0,8.464252931266788e-05,0.0001487898361258879,0.0005993323257777364,0.10293947022473399,0.0719603105238124,0.030979159700921594,0.10293947045905703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539727.9499657108,578.428939503887,0.0,0.10293947022473399,0.07196031052667351,0.030979159702153244,0.3735596788721389,0.3735596788721389,0.16081865757919028,0.0,4.091678872595423,5.249471207497777,1.4257013832317398,4.074752331517573,5.247756276604832,1.3740735094395973,26552.005054744237,22569.2042965326,0.85,1.1514431249003774,0.6471610466135024,42257.45940475719,25750.0,0.0,0.0,7064.499831871177,0.10290280177961657,2.572570044490412,2954.6494179805627,4109.850413890615,7064.499831871177,84.77166352446739,0.5568333429632928,1.1987359994825966,1.2653617338709897,1.1523885827651905,0.0035519904823106685,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32814.49983187117,,,,,,,,,,,,,,,,,,,,2.0,16549.42470773213,1609.969317572951,0.3735596788721389,0.16081865757919028,6.112871282664199,5.024258194982817
678.0,-29.32239204953763,5.204167392274924,35.36684838361645,24.744305374939017,5.611609982660479,-25.828991859926102,-39.373292669747,2.1182097930490063,-0.34238015313530923,-4.4158992969735085,40.72910727869275,42397.7218269384,33033.61683723442,33033.61683723442,75431.33866417283,77462.48000551818,77462.48000551818,33033.61683723442,110496.0968427526,110496.0968427526,110496.0968427526,137048.0527927404,137048.0527927404,0.0,0.0,91606.19770350445,56541.439524924885,38960.84242064397,26551.955949987794,65512.79837063176,22569.162557489624,1610.0,0.0,0.8872494889473317,2.890310777672969,0.0014959128700940735,0.0,-0.34238015313530923,362802.7604620547,1586211.2605353838,4.372103614964872,1586211.2605353838,4.372103614964872,0.85,0.10293693268010179,4.028046144702076,101325.0,128344.36776288753,1.266660426971503,1.0,0.0,4.02804614470165,1.2818360059022376,1.2821352434910047,3.1424036508218394,22742.0924221512,2319.048035991006,19330.777214948837,1971.1906935547652,0.85,0.849999940907826,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5754.415942371413,4632.441516551485,5.740568142458809,5.204167392274924,-1.3382238526839565,6.54239124495888,5.024045376396158,3.5,1.435441536113188,0.6,0.0002334323654385558,0.9320855352066034,0.0002504409269550716,198.36939713302874,0.0,0.0,0.0,0.0,8.463526455310535e-05,0.00014879710088545043,0.0005993615885644844,0.10293693266831971,0.07196064250522814,0.030976290163091565,0.10293693304001372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539726.6012404665,578.429381687926,0.0,0.10293693266831971,0.07196064251346468,0.03097629016663711,0.3735605111997448,0.3735605111997448,0.1608033777042844,0.0,4.088553898024884,5.249523859098645,1.415067601581029,4.073519143838212,5.247473791953723,1.3704102392575805,26551.955949987794,22569.162557489624,0.85,1.1513985135763545,0.6471670098272669,42257.45940475719,25750.0,0.0,0.0,7061.152429809644,0.10284883611600298,2.5712209029000723,2953.3207343550703,4107.8316954545735,7061.152429809644,84.87454068803993,0.5565413209740417,1.1986854438158705,1.265370513031717,1.1523885827651905,0.003551529388205772,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32811.15242980964,,,,,,,,,,,,,,,,,,,,2.0,16549.43333289202,1610.0,0.3735605111997448,0.1608033777042844,6.112871282664199,5.024045376396158
679.0,-29.323095027743864,5.202318737722634,35.366679298496365,24.7433717007749,5.610621573034952,-25.829723380430025,-39.37403034707529,2.1172499257205684,-0.34659031371779747,-4.416916520655144,40.72877191250133,42397.942983646506,33029.64689435377,33029.64689435377,75427.58987800028,77462.7016178684,77462.7016178684,33029.64689435377,110492.34851222218,110492.34851222218,110492.34851222218,137043.78405682926,137043.78405682926,0.0,0.0,91606.30375675173,56541.54512252755,38960.84292691576,26551.435544607073,65512.27847152283,22568.72021291601,1610.0,0.0,0.8872455569544404,2.8902465315333528,0.0014959128700940735,0.0,-0.34659031371779747,362788.4462583037,1586196.578463821,4.37223565089627,1586196.578463821,4.37223565089627,0.85,0.10293418849866325,4.028046144702076,101325.0,128344.50222065287,1.2666617539664728,1.0,0.0,4.028046144703186,1.28184047571295,1.28213971434517,3.142392693179475,22742.118750858343,2319.05072077196,19330.79841726524,1971.192855589344,0.85,0.8499998891499786,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5754.26758156813,4632.441516551485,5.740026237249236,5.202318737722634,-1.339567353307062,6.541886091029696,5.023829494364723,3.5,1.435379855532778,0.6,0.0002334323654385558,0.9321533583000757,0.00025042270497663114,198.3699690525345,0.0,0.0,0.0,0.0,8.462823724354247e-05,0.00014880412819501333,0.0005993898948916769,0.10293418849128695,0.07196082645567962,0.030973362035607327,0.10293418877485891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539724.9414938653,578.4299258408397,0.0,0.10293418849128695,0.07196082646083636,0.030973362037826885,0.373561346570165,0.373561346570165,0.16078812582252838,0.0,4.085348945706528,5.249490733655307,1.4043665924224342,4.070326206937352,5.247435617485905,1.3597588951186026,26551.435544607073,22568.72021291601,0.85,1.1513504283137928,0.6471755214875671,42257.45940475719,25750.0,0.0,0.0,7057.808348079051,0.10279492475182299,2.5698731187955723,2951.993367864753,4105.814980214298,7057.808348079051,84.97736391174756,0.5562495928128945,1.1986349697595398,1.265379291853554,1.1523885827651905,0.0035510683692178877,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32807.80834807905,,,,,,,,,,,,,,,,,,,,2.0,16549.441904113068,1610.0,0.373561346570165,0.16078812582252838,6.112871282664199,5.023829494364723
680.0,-29.323798848460306,5.20047752413609,35.36650934442675,24.742506932839774,5.6097107863567315,-25.83044789716482,-39.374759467877425,2.116359835061774,-0.35155661009451933,-4.417851432999488,40.72840843334234,42398.125057950616,33025.41222479239,33025.41222479239,75423.537282743,77462.88799250229,77462.88799250229,33025.41222479239,110488.30021729469,110488.30021729469,110488.30021729469,137039.0069522553,137039.0069522553,0.0,0.0,91606.40633948083,56541.64340493122,38960.84770505512,26550.706734960615,65511.55444001574,22568.10072471652,1609.9863720905134,0.0,0.8872421415620999,2.890202405907951,0.0014959128700940735,0.0,-0.35155661009451933,362775.2907179021,1586180.6657428904,4.372350340079587,1586180.6657428904,4.372350340079587,0.85,0.1029313495017703,4.028046144702076,101325.0,128344.63194595033,1.2666630342556164,1.0,0.0,4.0280461447002,1.2818446206227536,1.28214386022258,3.14238253209281,22742.14421797699,2319.0533176953386,19330.8213774518,1971.195196876793,0.85,0.8499999468902919,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5754.1181760446825,4632.441516551485,5.739439339685876,5.20047752413609,-1.3408529098331847,6.541330433969275,5.02361209589524,3.5,1.4353177416843543,0.6,0.0002334323654385558,0.9322212680127957,0.00025040446238279955,198.37054166078198,0.0,0.0,0.0,0.0,8.462129197567107e-05,0.00014881107346288472,0.0005994178707511502,0.10293134949436288,0.07196094244692641,0.030970407047436466,0.10293134976422726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539723.14261603,578.4305156077119,0.0,0.10293134949436288,0.07196094245210502,0.030970407049665284,0.3735621792061303,0.3735621792061303,0.16077288516763566,0.0,4.081948239695919,5.2494479216413765,1.3930444321234177,4.066294822904979,5.247509605479195,1.34609949492733,26550.706734960615,22568.10072471652,0.85,1.1513012922293417,0.6471854533198652,42257.45940475719,25750.0,0.0,0.0,7054.466594406996,0.10274106760878395,2.5685266902195965,2950.666706482544,4103.7998879244515,7054.466594406996,85.08013324985257,0.5559581580561898,1.1985845771402996,1.265388046054384,1.1523885827651905,0.0035506087002692643,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32804.46659440699,,,,,,,,,,,,,,,,,,,,2.0,16549.45040804802,1609.9863720905134,0.3735621792061303,0.16077288516763566,6.112871282664199,5.02361209589524
681.0,-29.32450407725655,5.198639203851918,35.36634052794476,24.741508962493413,5.60865065260005,-25.831188617318272,-39.37550982283426,2.1153351926623016,-0.35492757311715195,-4.418944145749425,40.72810165848921,42398.38980162642,33021.725171485,33021.725171485,75420.11497311143,77463.13965877821,77463.13965877821,33021.725171485,110484.8648302632,110484.8648302632,110484.8648302632,137035.2621756252,137035.2621756252,0.0,0.0,91606.51431201692,56541.76445486745,38960.833174610525,26550.39734536198,65511.23051997251,22567.837743557684,1610.0,0.0,0.8872377252985428,2.8901177291089595,0.0014959128700940735,0.0,-0.35492757311715195,362759.9151754581,1586167.235570101,4.372498639500758,1586167.235570101,4.372498639500758,0.8500000000000001,0.10292869270116775,4.028046144702076,101325.0,128344.77664811692,1.2666644623549659,1.0,0.0,4.028046144701564,1.281849392136562,1.282148632850272,3.142370834991938,22742.171023165465,2319.0560510638666,19330.844781190615,1971.1975833939844,0.85,0.8499999741229617,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5753.96819311048,4632.441516551485,5.7389481594673395,5.198639203851918,-1.3422450848558474,6.540884288707765,5.02339386102617,3.5,1.43525538886462,0.6,0.0002334323654385558,0.9322893189410814,0.0002503861845201599,198.37111541791836,0.0,0.0,0.0,0.0,8.46141449911199e-05,0.0001488182204474359,0.0005994466591347178,0.10292869269204707,0.07196119047859971,0.030967502213447372,0.10292869301047484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539721.624372031,578.4310133675273,0.0,0.10292869269204707,0.07196119048497636,0.030967502216191392,0.3735630090447961,0.3735630090447961,0.1607576086770583,0.0,4.078830965821908,5.24944170409151,1.3825672169654695,4.064016572632283,5.24735147517697,1.338720842009991,26550.39734536198,22567.837743557684,0.85,1.1512547447894141,0.6471926945212907,42257.45940475719,25750.0,0.0,0.0,7051.126737384419,0.10268726460873522,2.567181615218378,2949.340484620524,4101.786252763895,7051.126737384419,85.18284875653895,0.5556670162810343,1.1985342657853,1.2653967650949045,1.1523885827651905,0.003550150934171553,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32801.12673738442,,,,,,,,,,,,,,,,,,,,2.0,16549.458871672072,1610.0,0.3735630090447961,0.1607576086770583,6.112871282664199,5.02339386102617
682.0,-29.325210371878146,5.19680604302307,35.366171818504256,24.740578326769196,5.607666360002475,-25.831922711357,-39.37624791925771,2.1143786994806035,-0.3590810940066831,-4.419956556460612,40.72776714314397,42398.599081287655,33017.76894895848,33017.76894895848,75416.36803024614,77463.35690031317,77463.35690031317,33017.76894895848,110481.12584927166,110481.12584927166,110481.12584927166,137031.00486852584,137031.00486852584,0.0,0.0,91606.61900214978,56541.861183121146,38960.84202114292,26549.879019254193,65510.72104039711,22567.397166366063,1610.0,0.0,0.8872338141502716,2.890053292200703,0.0014959128700940735,0.0,-0.3590810940066831,362745.67001818283,1586152.5910542288,4.372629977842939,1586152.5910542288,4.372629977842939,0.85,0.10292594415234144,4.028046144702076,101325.0,128344.91032641695,1.2666657816572116,1.0,0.0,4.028046144702123,1.281853846327872,1.2821530880813885,3.1423599158681186,22742.197013466743,2319.058701337026,19330.867085328522,1971.1998577830884,0.85,0.8499999834616591,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5753.816698404116,4632.441516551485,5.738411680392307,5.19680604302307,-1.3435816019072058,6.540387644930275,5.023173430280671,3.5,1.4351924086516203,0.6,0.0002334323654385558,0.9323574780877931,0.00025036788026552967,198.371690045511,0.0,0.0,0.0,0.0,8.46071153110317e-05,0.0001488252501275241,0.0005994749750104956,0.10292594414471613,0.07196137234252942,0.03096457180218672,0.1029259444302553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539719.9688401928,578.4315561369433,0.0,0.10292594414471613,0.07196137234786076,0.03096457180448067,0.37356383883714517,0.37356383883714517,0.16074234722983155,0.0,4.075679202750109,5.249396318584729,1.372065455407835,4.060875462453907,5.247301167263345,1.3282639851395857,26549.879019254193,22567.397166366063,0.85,1.1512065022722118,0.6472009223519706,42257.45940475719,25750.0,0.0,0.0,7047.789649496726,0.10263351567366893,2.565837891841721,2948.015242333646,4099.7744071630805,7047.789649496726,85.28551048591262,0.5553761670653077,1.1984840355221429,1.2654054705098758,1.1523885827651905,0.0035496939398280106,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32797.78964949673,,,,,,,,,,,,,,,,,,,,2.0,16549.46728362691,1610.0,0.37356383883714517,0.16074234722983155,6.112871282664199,5.023173430280671
683.0,-29.325917783720815,5.194978020335907,35.36600321883912,24.739648668933683,5.606683399122157,-25.832657678138546,-39.376989857386775,2.113423293540545,-0.3632194395198667,-4.4209674671481425,40.72743292156408,42398.8200701709,33013.81761370479,33013.81761370479,75412.63768387568,77463.57276207239,77463.57276207239,33013.81761370479,110477.39037577718,110477.39037577718,110477.39037577718,137026.75173091484,137026.75173091484,0.0,0.0,91606.72330231415,56541.9706104153,38960.83632433205,26549.361355137666,65510.19767946971,22566.957151867016,1610.0,0.0,0.8872299093879135,2.8899888296168816,0.0014959128700940735,0.0,-0.3632194395198667,362731.4464044601,1586137.95950186,4.372761102529976,1586137.95950186,4.372761102529976,0.85,0.10292319541994159,4.028046144702076,101325.0,128345.04651014123,1.2666671256860718,1.0,0.0,4.028046144706521,1.2818582954870241,1.2821575382791726,3.1423490091560207,22742.222906954707,2319.0613417379745,19330.892789917223,1971.202478921673,0.85,0.8500001459402512,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5753.664165003778,4632.441516551485,5.737877058328987,5.194978020335907,-1.3449158680524644,6.539893888388372,5.022951492103722,3.5,1.4351289977439206,0.6,0.0002334323654385558,0.9324257504381247,0.00025034954829258145,198.37226558539004,0.0,0.0,0.0,0.0,8.46000495863051e-05,0.0001488323158522507,0.0005995034360757401,0.10292319541248292,0.07196155345880272,0.030961641953680202,0.10292319569666487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539718.3147635016,578.4320984287303,0.0,0.10292319541248292,0.07196155346401766,0.030961641955923935,0.3735646662121064,0.3735646662121064,0.16072708934332697,0.0,4.072531893559585,5.249348736413538,1.36158235677442,4.057748027628293,5.247247603770745,1.317858471725117,26549.361355137666,22566.957151867016,0.85,1.1511587562726788,0.6472094661906095,42257.45940475719,25750.0,0.0,0.0,7044.454891245337,0.10257982072571929,2.56449551814298,2946.690709045316,4097.764182200021,7044.454891245337,85.3881184920016,0.5550856099876581,1.1984338861788824,1.2654141515673798,1.1523885827651905,0.0035492382802400084,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32794.45489124534,,,,,,,,,,,,,,,,,,,,2.0,16549.475650722077,1610.0,0.3735646662121064,0.16072708934332697,6.112871282664199,5.022951492103722
684.0,-29.326624710513435,5.193161120469059,35.3658321289807,24.73890201598408,5.605905931570406,-25.833371657947257,-39.37770235408095,2.1126528790042363,-0.36938290040109223,-4.4217609586401005,40.72702319316062,42398.920326004365,33009.15044767939,33009.15044767939,75408.07077368375,77463.69743068058,77463.69743068058,33009.15044767939,110472.84787835997,110472.84787835997,110472.84787835997,137021.13498469268,137021.13498469268,0.0,0.0,91606.81941540218,56542.0423107261,38960.863449640085,26548.287106332697,65509.15055597278,22566.044040382792,1609.96366366714,0.0,0.8872273740642487,2.889977889457549,0.0014959128700940735,0.0,-0.36938290040109223,362720.2822060908,1586120.0225490136,4.372846240916328,1586120.0225490136,4.372846240916328,0.85,0.10292018887161963,4.028046144702076,101325.0,128345.15819638442,1.2666682279435917,1.0,0.0,4.028046144703606,1.2818618831959052,1.2821611268255848,3.1423402142666528,22742.24676792466,2319.0637748797662,19330.912285366583,1971.204466904252,0.85,0.8500001113623754,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5753.510594345447,4632.441516551485,5.7372190259145075,5.193161120469059,-1.3460991182607045,6.539260238729764,5.0227280486648,3.5,1.4350651567613715,0.6,0.0002334323654385558,0.9324939813644898,0.00025033123012438256,198.37284073397575,0.0,0.0,0.0,0.0,8.459326475556646e-05,0.00014883910068298935,0.0005995307656870393,0.10292018886786353,0.07196155459980967,0.030958634268053852,0.10292018909404688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539716.2870021136,578.432763232906,0.0,0.10292018886786353,0.0719615546024359,0.03095863426918373,0.373565491489636,0.373565491489636,0.16071182843644316,0.0,4.068859448462376,5.249279136279995,1.3494248913510773,4.0523780582390145,5.247500872903743,1.2993921325029305,26548.287106332697,22566.044040382792,0.85,1.1511074427572232,0.6472213418456341,42257.45940475719,25750.0,0.0,0.0,7041.122463657643,0.10252617968716193,2.563154492179046,2945.366886359867,4095.755577297776,7041.122463657643,85.49067282875602,0.5547953446274992,1.1983838175840207,1.2654228083677197,1.1523885827651905,0.003548783949665787,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32791.122463657644,,,,,,,,,,,,,,,,,,,,2.0,16549.483971892434,1609.96366366714,0.373565491489636,0.16071182843644316,6.112871282664199,5.0227280486648
