time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
685.0,-29.327333182719943,5.1913432622804505,35.36566389227519,24.737798852752917,5.604728356391226,-25.834127042446617,-39.37846996178848,2.111522216117856,-0.3713129293400925,-4.4229775151753055,40.72676411415175,42399.2436533249,33005.934197003065,33005.934197003065,75405.17785032796,77463.99862787088,77463.99862787088,33005.934197003065,110469.93282487395,110469.93282487395,110469.93282487395,137018.26280011667,137018.26280011667,0.0,0.0,91606.930678949,56542.1757044029,38960.83886060677,26548.329975242737,65509.1688358495,22566.080478956326,1610.0,0.0,0.8872221602403545,2.889858823339875,0.0014959128700940735,0.0,-0.3713129293400925,362703.1661293988,1586108.6807546213,4.37302132672522,1586108.6807546213,4.37302132672522,0.85,0.10291766639180586,4.028046144702076,101325.0,128345.31225213472,1.266669748355635,1.0,0.0,4.028046144704522,1.2818671485655257,1.282166393424377,3.1423273068583306,22742.274390137223,2319.0665915615655,19330.929921465347,1971.2062652858365,0.85,0.8499998544494172,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5753.357233112761,4632.441516551485,5.736812935418186,5.1913432622804505,-1.3475703141364166,6.538913576416867,5.022504913905527,3.5,1.4350014039730077,0.6,0.0002334323654385558,0.9325623668551201,0.0002503128731494492,198.37341714324077,0.0,0.0,0.0,0.0,8.458595568673512e-05,0.0001488464097518207,0.0005995602069535669,0.10291766637721549,0.07196190896319551,0.03095575741401997,0.10291766679188401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539715.0048112841,578.4331836003857,0.0,0.10291766637721549,0.07196190897339724,0.030955757418408617,0.3735663137217426,0.3735663137217426,0.1606964565462716,0.0,4.065936588648128,5.249311563981394,1.3394917272769362,4.051664585835226,5.247141692318735,1.2976022284365172,26548.329975242737,22566.080478956326,0.85,1.1510629609616254,0.6472260968471053,42257.45940475719,25750.0,0.0,0.0,7037.791214369952,0.10247259248041425,2.561814812010354,2944.043063094555,4093.748151275397,7037.791214369952,85.59317355004842,0.5545053705650118,1.1983338295665096,1.2654314125688078,1.1523885827651905,0.0035483324348219362,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32787.79121436995,,,,,,,,,,,,,,,,,,,,2.0,16549.492279199567,1610.0,0.3735663137217426,0.1606964565462716,6.112871282664199,5.022504913905527
686.0,-29.328042743475763,5.189530520812449,35.36549575718864,24.73687359541657,5.6037508361416695,-25.834863398305373,-39.379212144389726,2.110571490970695,-0.37535713100680823,-4.423982564102831,40.72643060034946,42399.4567725985,33001.992437169225,33001.992437169225,75401.44920976773,77464.21033804743,77464.21033804743,33001.992437169225,110466.20277521666,110466.20277521666,110466.20277521666,137014.01746069515,137014.01746069515,0.0,0.0,91607.03390388393,56542.28033843259,38960.83729494594,26547.81468547849,65508.65198042443,22565.642482656716,1610.0,0.0,0.8872182821438428,2.889793784957446,0.0014959128700940735,0.0,-0.37535713100680823,362689.0262898047,1586094.0804912422,4.373151558282555,1586094.0804912422,4.373151558282555,0.85,0.10291490042938588,4.028046144702076,101325.0,128345.445485026,1.266671063262038,1.0,0.0,4.028046144702259,1.2818715760188544,1.2821708219112702,3.142316453581173,22742.30001668946,2319.069204742645,19330.955414530654,1971.2088648550377,0.85,0.8500000176035235,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5753.201589130108,4632.441516551485,5.736282994067512,5.189530520812449,-1.3488969417971979,6.538427462609647,5.022278461886079,3.5,1.4349367033960225,0.6,0.0002334323654385558,0.9326308628416663,0.00025029448921227244,198.3739944415013,0.0,0.0,0.0,0.0,8.457888926775527e-05,0.00014885347617080052,0.0005995886708152954,0.10291490042195267,0.07196208818781348,0.030952812234139194,0.10291490070604524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539713.3542412701,578.4337247408383,0.0,0.10291490042195267,0.07196208819301106,0.03095281223637482,0.37356713966079924,0.37356713966079924,0.16068112270544144,0.0,4.06291193224456,5.249244276956006,1.329451774913366,4.048625433096049,5.247075314886558,1.287511318231509,26547.81468547849,22565.642482656716,0.85,1.1510151244189777,0.6472344566831949,42257.45940475719,25750.0,0.0,0.0,7034.463461009254,0.1024190590280346,2.5604764757008627,2942.7206724601183,4091.7427885491365,7034.463461009254,85.69562070967385,0.5542156873811392,1.1982839219557473,1.265440021382084,1.1523885827651905,0.0035478807330080954,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32784.463461009254,,,,,,,,,,,,,,,,,,,,2.0,16549.500531982678,1610.0,0.37356713966079924,0.16068112270544144,6.112871282664199,5.022278461886079
687.0,-29.32875241107914,5.187726085612222,35.36532633410552,24.736046615894907,5.602883740652196,-25.835588808113375,-39.379941404890246,2.1097201376864776,-0.3804893631210007,-4.424870668036137,40.72605681613586,42399.61568743876,32997.67025722767,32997.67025722767,75397.28594466642,77464.37274165149,77464.37274165149,32997.67025722767,110462.04299887916,110462.04299887916,110462.04299887916,137009.04440031655,137009.04440031655,0.0,0.0,91607.1325720742,56542.375517861496,38960.84117134745,26547.001401437374,65507.84257278482,22564.951191221768,1609.9805280003966,0.0,0.8872151394147813,2.8897575183766877,0.0014959128700940735,0.0,-0.3804893631210007,362676.53208609705,1586077.7174283057,4.373257095807294,1586077.7174283057,4.373257095807294,0.85,0.10291199967519565,4.028046144702076,101325.0,128345.5712016447,1.266672303988598,1.0,0.0,4.028046144702072,1.281875540731075,1.282174787549031,3.1423067347121814,22742.324511987365,2319.071702567887,19330.975384879755,1971.2109012639135,0.85,0.8499999801994953,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5753.044920810807,4632.441516551485,5.735687920298237,5.187726085612222,-1.3501417810906209,6.537867866702843,5.0220505236470325,3.5,1.4348715781848664,0.6,0.0002334323654385558,0.9326993745717316,0.00025027610375073013,198.37457183005378,0.0,0.0,0.0,0.0,8.45719464132857e-05,0.0001488604190252701,0.0005996166369534749,0.10291199966970968,0.07196217064259341,0.030949829027116273,0.10291199991747138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539711.5043732807,578.4343312206042,0.0,0.10291199966970968,0.0719621706464295,0.030949829028766158,0.3735679625376744,0.3735679625376744,0.16066580620348542,0.0,4.0596000192537645,5.249165781811541,1.318493810816733,4.0443813049151345,5.247173021043977,1.2730902923294707,26547.001401437374,22564.951191221768,0.85,1.1509657925445123,0.647244879730685,42257.45940475719,25750.0,0.0,0.0,7031.138033200368,0.10236557925272238,2.5591394813180575,2941.398992171508,4089.739041028861,7031.138033200368,85.79801436134991,0.5539262946575882,1.1982340945815768,1.2654486060377799,1.1523885827651905,0.003547430353571715,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32781.13803320037,,,,,,,,,,,,,,,,,,,,2.0,16549.50873934278,1609.9805280003966,0.3735679625376744,0.16066580620348542,6.112871282664199,5.0220505236470325
688.0,-29.329464096999764,5.185923468871041,35.36515848834299,24.73502866867932,5.601802499592167,-25.83633745054904,-39.38070045607162,2.108675853142134,-0.3833517759503593,-4.42598497101745,40.72576391089558,42399.890482205745,32994.12832534165,32994.12832534165,75394.0188075474,77464.62900824746,77464.62900824746,32994.12832534165,110458.7573335891,110458.7573335891,110458.7573335891,137005.54429300292,137005.54429300292,0.0,0.0,91607.23921294825,56542.50068690941,38960.8205844876,26546.786959413825,65507.607543901424,22564.76891550175,1610.0,0.0,0.8872105631905095,2.8896633560601233,0.0014959128700940735,0.0,-0.3833517759503593,362660.85610163055,1586064.8950739717,4.373410773148066,1586064.8950739717,4.373410773148066,0.85,0.10290936004161372,4.028046144702076,101325.0,128345.71601516346,1.266673733186908,1.0,0.0,4.028046144700808,1.281880403948595,1.2821796519018427,3.1422948133807385,22742.35098657832,2319.0744022248496,19330.99606513041,1971.2130100626016,0.85,0.8499999000340306,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5752.887895311939,4632.441516551485,5.735228797388656,5.185923468871041,-1.3515400207212105,6.537463489592252,5.021822069896318,3.5,1.4348063056846623,0.6,0.0002334323654385558,0.9327680866046018,0.0002502576672496164,198.37515086409317,0.0,0.0,0.0,0.0,8.456472049899231e-05,0.0001488676449395635,0.0005996457432696862,0.10290936003116025,0.07196244203578271,0.03094691799537753,0.10290936037415559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539710.0547786023,578.4348064701608,0.0,0.10290936003116025,0.07196244204309252,0.030946917998521208,0.373568782239987,0.373568782239987,0.16065044118661537,0.0,4.056685248021779,5.2491420288737345,1.3087125598240732,4.042633195067083,5.246940619592181,1.2676131786001292,26546.786959413825,22564.76891550175,0.85,1.1509200478283437,0.6472513967754124,42257.45940475719,25750.0,0.0,0.0,7027.814316400394,0.10231215307731717,2.557803826932927,2940.0776433616443,4087.7366730387494,7027.814316400394,85.90035455871703,0.553637191976824,1.1981843472742857,1.265457151430249,1.1523885827651905,0.003546982088392399,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32777.81431640039,,,,,,,,,,,,,,,,,,,,2.0,16549.51692091034,1610.0,0.373568782239987,0.16065044118661537,6.112871282664199,5.021822069896318
689.0,-29.330177837271197,5.1841259124234575,35.364990746741924,24.73410627515989,5.600828918832501,-25.83707717444436,-39.381443162541814,2.107728256005561,-0.38734297330307754,-4.4269853919450215,40.72543125308508,42400.08871235857,32990.20032539746,32990.20032539746,75390.28903775604,77464.83626351939,77464.83626351939,32990.20032539746,110455.03658891685,110455.03658891685,110455.03658891685,137001.31027674425,137001.31027674425,0.0,0.0,91607.34126841214,56542.59371725085,38960.830612401434,26546.273687827386,65507.10430022882,22564.332634653278,1610.0,0.0,0.8872067050011611,2.8895981540659226,0.0014959128700940735,0.0,-0.38734297330307754,362646.78265899734,1586050.332587237,4.373540338502399,1586050.332587237,4.373540338502399,0.85,0.10290659055265368,4.028046144702076,101325.0,128345.84885832215,1.2666750442469494,1.0,0.0,4.028046144702171,1.2818848169262356,1.2821840659096686,3.142283995812289,22742.376322798467,2319.0769858002955,19331.02290741524,1971.2157472139052,0.85,0.8500001333649791,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5752.729176860562,4632.441516551485,5.734704226664326,5.1841259124234575,-1.3528598650139414,6.536985777437399,5.021591157322082,3.5,1.434740330663452,0.6,0.0002334323654385558,0.9328370024665983,0.00025023917878612905,198.37573157296566,0.0,0.0,0.0,0.0,8.455765073325092e-05,0.00014887471470530488,0.0005996742206123248,0.10290659054499617,0.07196261927126725,0.03094397127372892,0.10290659083137305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539708.4084487498,578.4353462188185,0.0,0.10290659054499617,0.07196261927662216,0.030943971276031518,0.37356960267134676,0.37356960267134676,0.1606351014397663,0.0,4.053713039185823,5.249064088887167,1.2988659578006718,4.039642418641961,5.246861176210075,1.2577077588793486,26546.273687827386,22564.332634653278,0.85,1.1508719526393827,0.6472593952257857,42257.45940475719,25750.0,0.0,0.0,7024.49355168761,0.10225878042479884,2.556469510619969,2938.757394053048,4085.736157634562,7024.49355168761,86.00264135533853,0.5533483789220712,1.198134679864604,1.2654656882836601,1.1523885827651905,0.003546534325312338,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32774.493551687614,,,,,,,,,,,,,,,,,,,,2.0,16549.525038388696,1610.0,0.37356960267134676,0.1606351014397663,6.112871282664199,5.021591157322082
690.0,-29.330892586633887,5.182333859551871,35.364822909842104,24.73319893414157,5.599872495456699,-25.837816091197837,-39.38218569438902,2.1067960000210966,-0.39148245684009453,-4.427967658593229,40.725092994219594,42400.282362517464,32986.22145872536,32986.22145872536,75386.50382124283,77465.03501923368,77465.03501923368,32986.22145872536,110451.25647795905,110451.25647795905,110451.25647795905,136996.9740925408,136996.9740925408,0.0,0.0,91607.44217768939,56542.68952097513,38960.83628523806,26545.71761458175,65506.55389981981,22563.859972394486,1609.997168845548,0.0,0.8872029585310433,2.889537139270813,0.0014959128700940735,0.0,-0.39148245684009453,362632.9650192612,1586035.5250111548,4.37366615284662,1586035.5250111548,4.37366615284662,0.85,0.10290380215754552,4.028046144702076,101325.0,128345.97919605659,1.2666763305803759,1.0,0.0,4.028046144701258,1.2818891584894931,1.2821884084864403,3.1422733533751868,22742.4013744671,2319.079540359562,19331.04331643151,1971.2178283543833,0.85,0.850000094455042,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5752.569439664368,4632.441516551485,5.734171800045222,5.182333859551871,-1.3541660058843208,6.536499865436192,5.021358766908513,3.5,1.4346739334024323,0.6,0.0002334323654385558,0.9329060212675239,0.0002502206654443018,198.37631310625576,0.0,0.0,0.0,0.0,8.45505831758369e-05,0.00014888178226271892,0.0005997026890597188,0.10290380215034624,0.07196278181639636,0.03094102033394988,0.10290380242916336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539706.7344004788,578.435895054385,0.0,0.10290380215034624,0.07196278182143091,0.03094102033611461,0.3735704203827613,0.3735704203827613,0.16061977142347086,0.0,4.0506971947739885,5.248983032654905,1.2888824039092697,4.036485201753123,5.246801945375296,1.2472090344942899,26545.71761458175,22563.859972394486,0.85,1.1508238387342522,0.6472677898361265,42257.45940475719,25750.0,0.0,0.0,7021.175114134955,0.10220546121828739,2.5551365304571823,2937.437858974886,4083.7372551600693,7021.175114134955,86.10487480470074,0.5530598550773123,1.198085092183704,1.2654742012448854,1.1523885827651905,0.003546087869297845,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32771.17511413495,,,,,,,,,,,,,,,,,,,,2.0,16549.53309098869,1609.997168845548,0.3735704203827613,0.16061977142347086,6.112871282664199,5.021358766908513
691.0,-29.33160840211101,5.180546351569522,35.36465539606834,24.732264631334715,5.598886004012821,-25.838558974287245,-39.382932626735396,2.105836576188528,-0.3952773920307777,-4.428981504700231,40.72476673176164,42400.48980731278,32982.35987371823,32982.35987371823,75382.84968103102,77465.24633037989,77465.24633037989,32982.35987371823,110447.60620409812,110447.60620409812,110447.60620409812,136992.8553758931,136992.8553758931,0.0,0.0,91607.54390028796,56542.78737721889,38960.840581187855,26545.24917179498,65506.089752982836,22563.461796025735,1610.0,0.0,0.8871990092665641,2.889467666903283,0.0014959128700940735,0.0,-0.3952773920307777,362618.7035810203,1586021.2426880382,4.373798778235584,1586021.2426880382,4.373798778235584,0.85,0.10290105095427558,4.028046144702076,101325.0,128346.11293003277,1.2666776504321025,1.0,0.0,4.0280461447028895,1.2818936266054999,1.2821928776455043,3.1422624007956776,22742.42662805033,2319.0821155083877,19331.059579711946,1971.2194867474568,0.85,0.8499998657077855,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5752.408781383556,4632.441516551485,5.73366065020598,5.180546351569522,-1.3554925369878923,6.536038888557414,5.021125040812957,3.5,1.4346071545179877,0.6,0.0002334323654385558,0.932975148538207,0.000250202125752545,198.37689551037334,0.0,0.0,0.0,0.0,8.454347428451092e-05,0.0001488888911540449,0.0005997313240020175,0.10290105094648563,0.07196297118582665,0.030938079760658987,0.10290105123874452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539705.1197238623,578.4364244244565,0.0,0.10290105094648563,0.07196297119127454,0.030938079763001048,0.3735712356772074,0.3735712356772074,0.1606044343188036,0.0,4.047740211397809,5.2489082273492045,1.279076680497269,4.033704112669454,5.246692417527981,1.2380586554929778,26545.24917179498,22563.461796025735,0.85,1.1507762097431322,0.6472755428877063,42257.45940475719,25750.0,0.0,0.0,7017.8589158363175,0.10215219538104243,2.5538048845260586,2936.1189847489813,4081.739931087336,7017.8589158363175,86.20705496021316,0.5527716200272855,1.1980355840631975,1.2654826882139707,1.1523885827651905,0.003545642830000378,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32767.858915836317,,,,,,,,,,,,,,,,,,,,2.0,16549.541099581886,1610.0,0.3735712356772074,0.1606044343188036,6.112871282664199,5.021125040812957
692.0,-29.33232519522384,5.17876384688575,35.36448799246977,24.73134520640599,5.5979163924033415,-25.839301049296214,-39.38368319123981,2.104892246475138,-0.39921893047761614,-4.429977402057299,40.72443491314894,42400.70850536649,32978.44569930547,32978.44569930547,75379.15420467197,77465.44942626417,77465.44942626417,32978.44569930547,110443.89512556963,110443.89512556963,110443.89512556963,136988.63300025993,136988.63300025993,0.0,0.0,91607.6446374442,56542.90371654399,38960.823245444684,26544.737874690298,65505.56112013498,22563.027193486752,1610.0,0.0,0.8871951705225359,2.8894023342698927,0.0014959128700940735,0.0,-0.39921893047761614,362604.6950498198,1586006.7172410414,4.3739276928643545,1586006.7172410414,4.3739276928643545,0.85,0.10289827908284756,4.028046144702076,101325.0,128346.24933646142,1.266678996658884,1.0,0.0,4.028046144701903,1.2818980244573643,1.2821972765240233,3.142251620527439,22742.451636988317,2319.084665710341,19331.083137822578,1971.2218890061927,0.85,0.8499999668629616,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5752.24700947383,4632.441516551485,5.733141439335038,5.17876384688575,-1.3568057030015561,6.535569549887306,5.020889699004201,3.5,1.4345399140012003,0.6,0.0002334323654385558,0.9330443757582764,0.00025018356200780646,198.37747871334483,0.0,0.0,0.0,0.0,8.453633138079175e-05,0.00014889603405776405,0.0005997600959478054,0.10289827907557858,0.07196314621746525,0.030935132858113334,0.10289827935944335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539703.4775510296,578.4369628085914,0.0,0.10289827907557858,0.07196314622254883,0.030935132860298722,0.3735720493632642,0.3735720493632642,0.16058909567611876,0.0,4.044778989879205,5.24882367598218,1.2692782882157871,4.030758471579702,5.246602784345271,1.2283217062006315,26544.737874690298,22563.027193486752,0.85,1.1507290818626705,0.6472841050488068,42257.45940475719,25750.0,0.0,0.0,7014.545137252746,0.1020989828364633,2.5524745709115804,2934.8008838851893,4079.744253367557,7014.545137252746,86.30918187520875,0.552483673357485,1.1979861553351345,1.265491153730555,1.1523885827651905,0.0035451989689160085,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32764.545137252746,,,,,,,,,,,,,,,,,,,,2.0,16549.54906299227,1610.0,0.3735720493632642,0.16058909567611876,6.112871282664199,5.020889699004201
693.0,-29.333042031809107,5.176986332437129,35.36432070056769,24.730426968913548,5.596948246110129,-25.840043016857532,-39.38442621203137,2.103949231159161,-0.40313876772825097,-4.430971601090692,40.72410335920837,42400.89554476257,32974.53542135931,32974.53542135931,75375.43096612187,77465.65152252813,77465.65152252813,32974.53542135931,110440.18694388744,110440.18694388744,110440.18694388744,136984.41423889805,136984.41423889805,0.0,0.0,91607.74498600421,56542.98900824117,38960.83997529226,26544.22729501061,65505.06727030287,22562.593200759016,1610.0,0.0,0.887191339278032,2.8893369107858495,0.0014959128700940735,0.0,-0.40313876772825097,362590.710830449,1585992.203478805,4.374056356398029,1585992.203478805,4.374056356398029,0.85,0.10289550485913054,4.028046144702076,101325.0,128346.37889473062,1.2666802752995867,1.0,0.0,4.028046144703197,1.281902416218042,1.2822016693099332,3.142240855264084,22742.476549453666,2319.0872060748234,19331.100881530805,1971.2236983608884,0.85,0.8499998159609046,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5752.084224139373,4632.441516551485,5.732623886656139,5.176986332437129,-1.3581165202290486,6.535102852666178,5.020652887343879,3.5,1.4344722535268226,0.6,0.0002334323654385558,0.9331136127194203,0.00025016499840598407,198.37806195511607,0.0,0.0,0.0,0.0,8.452926081780896e-05,0.00014890310462074683,0.0005997885765017691,0.10289550485191215,0.07196332047963003,0.03093218437228213,0.10289550513467578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539701.8366893306,578.4375007623235,0.0,0.10289550485191215,0.07196332048467845,0.030932184374452096,0.37357286112147825,0.37357286112147825,0.16057374971062613,0.0,4.041824435750414,5.248737228264304,1.2595050006326574,4.0278328333624245,5.246511933992224,1.2186520886758103,26544.22729501061,22562.593200759016,0.85,1.1506809183950537,0.6472918403365304,42257.45940475719,25750.0,0.0,0.0,7011.233687524755,0.10204582350808764,2.5511455877021887,2933.4835011798855,4077.7501863448692,7011.233687524755,86.41125560294384,0.5521960146541535,1.1979368058320023,1.2654995956230743,1.1523885827651905,0.0035447563994724703,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32761.233687524757,,,,,,,,,,,,,,,,,,,,2.0,16549.556982956838,1610.0,0.37357286112147825,0.16057374971062613,6.112871282664199,5.020652887343879
694.0,-29.333760359423767,5.17521798673808,35.36415170232759,24.729637044388824,5.596124377786899,-25.840771897846924,-39.38515592655165,2.10313591620962,-0.4084654734329547,-4.431813352396942,40.723719076788235,42401.021476187416,32970.12604996376,32970.12604996376,75371.14752615118,77465.78891548103,77465.78891548103,32970.12604996376,110435.91496544478,110435.91496544478,110435.91496544478,136979.24286429858,136979.24286429858,0.0,0.0,91607.83965154832,56543.07221225286,38960.85271032828,26543.327898853804,65504.18060918209,22561.828714025734,1609.9745971024554,0.0,0.8871884677333857,2.889308835882378,0.0014959128700940735,0.0,-0.4084654734329547,362578.87124485424,1585975.3816553128,4.374152791115848,1585975.3816553128,4.374152791115848,0.8500000000000001,0.10289254857289917,4.028046144702076,101325.0,128346.49715075278,1.2666814423957837,1.0,0.0,4.028046144701092,1.281906203969253,1.282205457945374,3.1422315706326747,22742.500051057348,2319.089602571454,19331.127551198893,1971.2264179101828,0.85,0.8500001102693258,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5751.920428346104,4632.441516551485,5.732020541779978,5.17521798673808,-1.3593211139279813,6.534539100666061,5.020414610230022,3.5,1.4344041743514349,0.6,0.0002334323654385558,0.9331829992548327,0.0002501463974643309,198.3786464134781,0.0,0.0,0.0,0.0,8.45223174089026e-05,0.0001489100480296532,0.0005998165448732456,0.10289254856765134,0.0719633687740424,0.030929179793608947,0.1028925488069537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539699.9348757716,578.4381242679971,0.0,0.10289254856765134,0.07196336877771271,0.030929179795186466,0.37357367116600526,0.37357367116600526,0.16055839287764415,0.0,4.038507378964823,5.248634287428445,1.2485780474343642,4.023347878963989,5.246631196989597,1.2033824631164407,26543.327898853804,22561.828714025734,0.85,1.1506311020946651,0.64730252453908,42257.45940475719,25750.0,0.0,0.0,7007.924566077965,0.10199271731959246,2.5498179329898094,2932.1668372356526,4075.7577288423126,7007.924566077965,86.51327619659831,0.5519086435042878,1.1978875353867255,1.265508013952803,1.1523885827651905,0.003544315118007887,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32757.924566077963,,,,,,,,,,,,,,,,,,,,2.0,16549.56487815741,1609.9745971024554,0.37357367116600526,0.16055839287764415,6.112871282664199,5.020414610230022
695.0,-29.334480251063603,5.173450365866486,35.363984731275984,24.728597897943132,5.595020986038223,-25.841530140633573,-39.38592776013536,2.1020708756082835,-0.41082423894323483,-4.432950319130772,40.72344012406506,42401.31596716872,32966.73147650903,32966.73147650903,75368.04744367774,77466.04910175785,77466.04910175785,32966.73147650903,110432.78057826687,110432.78057826687,110432.78057826687,136975.9900393785,136975.9900393785,0.0,0.0,91607.94456566281,56543.21143107401,38960.814593987554,26543.209461111608,65504.02405509916,22561.728041944865,1610.0,0.0,0.8871837257712134,2.8892051268112016,0.0014959128700940735,0.0,-0.41082423894323483,362562.8798104993,1585963.1706869195,4.37431204075788,1585963.1706869195,4.37431204075788,0.85,0.10288992870214188,4.028046144702076,101325.0,128346.64853405055,1.2666829364327712,1.0,0.0,4.028046144702116,1.2819111640850844,1.2822104192191173,3.1422194123544758,22742.526096964153,2319.092258514799,19331.146627584225,1971.2283631601235,0.85,0.8499999756036202,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5751.756494280775,4632.441516551485,5.7315937330256075,5.173450365866486,-1.3607263233910776,6.5341766892575635,5.020176136498204,3.5,1.4343360389994868,0.6,0.0002334323654385558,0.9332525424514935,0.0002501277573006865,198.37923214784487,0.0,0.0,0.0,0.0,8.45149738006786e-05,0.0001489173916378772,0.0005998461252660404,0.10288992869092871,0.07196366369198981,0.030926264998938895,0.10288992905761961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539698.5543399126,578.4385768733872,0.0,0.10288992869092871,0.07196366369983252,0.030926265002309355,0.37357447878136835,0.37357447878136835,0.16054295084609826,0.0,4.035719525410627,5.248601435547016,1.239225941189659,4.022126080187547,5.246320563615086,1.1998046033594392,26543.209461111608,22561.728041944865,0.85,1.1505865254977525,0.6473085673561453,42257.45940475719,25750.0,0.0,0.0,7004.616971917774,0.10193966419479346,2.548491604869834,2930.850397789509,4073.766574128265,7004.616971917774,86.61524370927583,0.5516215594956352,1.1978383438326623,1.2655163889294074,1.1523885827651905,0.003543876161281638,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32754.616971917774,,,,,,,,,,,,,,,,,,,,2.0,16549.572719593132,1610.0,0.37357447878136835,0.16054295084609826,6.112871282664199,5.020176136498204
696.0,-29.33520002279796,5.171687714693472,35.363817864551855,24.727683851402276,5.594058145253755,-25.84227421877095,-39.38667109524829,2.1011323412266787,-0.4146518009384863,-4.433938851313849,40.72310922049229,42401.49239177502,32962.83065562315,32962.83065562315,75364.32304739817,77466.24664467102,77466.24664467102,32962.83065562315,110429.07730029416,110429.07730029416,110429.07730029416,136971.77846193349,136971.77846193349,0.0,0.0,91608.04369932381,56543.28944642746,38960.83805877373,26542.701161639336,65503.53922041306,22561.295987393434,1610.0,0.0,0.8871799204371581,2.889139129410846,0.0014959128700940735,0.0,-0.4146518009384863,362548.97655743075,1585948.685695972,4.374439836391994,1585948.685695972,4.374439836391994,0.85,0.10288713718089715,4.028046144702076,101325.0,128346.77553121945,1.2666841897973793,1.0,0.0,4.02804614470034,1.281915535066927,1.2822147912213415,3.14220869824452,22742.5507078195,2319.0947681236203,19331.168853918596,1971.230629615475,0.85,0.850000033077733,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5751.590681333773,4632.441516551485,5.731080753468913,5.171687714693472,-1.3620297344980439,6.533717449191515,5.019934934179837,3.5,1.434267124051382,0.6,0.0002334323654385558,0.9333220796551043,0.0002501091215208552,198.3798177881095,0.0,0.0,0.0,0.0,8.450790189854124e-05,0.00014892446354001457,0.0005998746112141805,0.10288713717337963,0.07196383598678949,0.03092330118659014,0.1028871374599646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539696.9167006786,578.4391137690037,0.0,0.10288713717337963,0.07196383599204761,0.03092330118884953,0.3735752886368363,0.3735752886368363,0.16052752891178101,0.0,4.032866398815941,5.248497949497903,1.2298202753289047,4.01928705037534,5.2462151316827885,1.1904483469133993,26542.701161639336,22561.295987393434,0.85,1.1505381838041533,0.6473160518716112,42257.45940475719,25750.0,0.0,0.0,7001.312514861154,0.1018866640576438,2.5471666014410927,2929.535179054587,4071.7773358065674,7001.312514861154,86.71715819400401,0.5513347622166869,1.1977892310036025,1.2655247605431552,1.1523885827651905,0.0035434374328460506,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32751.312514861154,,,,,,,,,,,,,,,,,,,,2.0,16549.58050575197,1610.0,0.3735752886368363,0.16052752891178101,6.112871282664199,5.019934934179837
697.0,-29.335920617172803,5.169931497673307,35.36365046156031,24.72681562593209,5.593146901767085,-25.843013877919844,-39.38741373186929,2.100240162514601,-0.4189720264774337,-4.4348725354104985,40.72275986777403,42401.662797781435,32958.75642320857,32958.75642320857,75360.41922099,77466.42083661159,77466.42083661159,32958.75642320857,110425.17725982016,110425.17725982016,110425.17725982016,136967.23288120562,136967.23288120562,0.0,0.0,91608.14070377519,56543.382664946745,38960.84226536494,26542.05562138547,65502.897886750405,22560.74727817765,1609.991005989368,0.0,0.8871764584621533,2.8890863862881884,0.0014959128700940735,0.0,-0.4189720264774337,362535.84510164737,1585933.3932194477,4.374556101548484,1585933.3932194477,4.374556101548484,0.85,0.10288428270165867,4.028046144702076,101325.0,128346.89968890755,1.2666854151384905,1.0,0.0,4.028046144702673,1.2819196901868297,1.2822189473112344,3.14219851332108,22742.574790078714,2319.0972238306367,19331.184926330396,1971.2322685453644,0.85,0.8499998397175103,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5751.423870548881,4632.441516551485,5.730538587492978,5.169931497673307,-1.3632941760455726,6.53322567371888,5.019692285019088,3.5,1.4341977957197396,0.6,0.0002334323654385558,0.9333917019337781,0.00025009046572295034,198.38040410117705,0.0,0.0,0.0,0.0,8.450083718785781e-05,0.000148931528250698,0.0005999030681948124,0.10288428269565017,0.07196396321004757,0.030920319485602598,0.1028842829566842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539695.1877581351,578.4396805975723,0.0,0.10288428269565017,0.07196396321425035,0.03092031948740832,0.37357609597734737,0.37357609597734737,0.16051211357122577,0.0,4.029886337247547,5.2483882902353685,1.2200110691100008,4.0159005089330435,5.246184448187989,1.1791229094322944,26542.05562138547,22560.74727817765,0.85,1.150489850865568,0.6473249911949045,42257.45940475719,25750.0,0.0,0.0,6998.010380789083,0.10183371683223456,2.5458429208058617,2928.220678672144,4069.7897021169383,6998.010380789083,86.81901970373445,0.5510482512566801,1.19774019673377,1.2655331086896167,1.1523885827651905,0.0035429999860518762,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32748.010380789085,,,,,,,,,,,,,,,,,,,,2.0,16549.58827031652,1609.991005989368,0.37357609597734737,0.16051211357122577,6.112871282664199,5.019692285019088
698.0,-29.336642316829522,5.168178711832112,35.36348384594851,24.72585994927215,5.592137661821525,-25.843764332028808,-39.388169325515605,2.0992596770214385,-0.4222334369139844,-4.435909842768211,40.722447994961705,42401.882399451744,32955.0445884032,32955.0445884032,75356.92698785494,77466.63768846953,77466.63768846953,32955.0445884032,110421.68227687274,110421.68227687274,110421.68227687274,136963.36923903276,136963.36923903276,0.0,0.0,91608.24113757741,56543.48584856217,38960.83921001693,26541.686962160013,65502.52617217694,22560.43391783601,1610.0,0.0,0.8871723379835519,2.889006864703482,0.0014959128700940735,0.0,-0.4222334369139844,362521.2567120152,1585919.7414728603,4.3746944823506055,1585919.7414728603,4.3746944823506055,0.85,0.10288154768794394,4.028046144702076,101325.0,128347.04054942365,1.2666868053236975,1.0,0.0,4.028046144700469,1.2819242566065943,1.2822235147970045,3.1421873203061095,22742.59972370624,2319.0997663530607,19331.208879448608,1971.2347110836636,0.85,0.8499999610553891,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5751.256371273847,4632.441516551485,5.730060087915014,5.168178711832112,-1.3646282756555013,6.5328069874876125,5.0194486390758275,3.5,1.4341281825930936,0.6,0.0002334323654385558,0.9334614366186889,0.00025007178259460434,198.38099131703305,0.0,0.0,0.0,0.0,8.449364977709829e-05,0.0001489387156614575,0.0005999320194170126,0.10288154768004179,0.0719641772844415,0.030917370395600288,0.10288154798530388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539693.6443044016,578.4401866136848,0.0,0.10288154768004179,0.07196417728996891,0.03091737039797502,0.373576900862394,0.373576900862394,0.16049667275378787,0.0,4.02709620186954,5.248302821099173,1.210768794582009,4.0136764058541985,5.245999802326708,1.1719642861957027,26541.686962160013,22560.43391783601,0.85,1.1504430651998852,0.6473320172110019,42257.45940475719,25750.0,0.0,0.0,6994.710287459937,0.10178082244279475,2.5445205610698665,2926.906723075293,4067.803564384644,6994.710287459937,86.92082829134289,0.5507620262055989,1.1976912408578193,1.2655414264322742,1.1523885827651905,0.003542564183869664,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32744.710287459937,,,,,,,,,,,,,,,,,,,,2.0,16549.595994408453,1610.0,0.373576900862394,0.16049667275378787,6.112871282664199,5.0194486390758275
699.0,-29.33736447239535,5.16643084830193,35.36331733837775,24.72494925549256,5.591179081762648,-25.844510129756472,-39.388920448813565,2.0983247391237727,-0.42600433576637897,-4.436893633679433,40.72211791048936,42402.08161664392,32951.15642806656,32951.15642806656,75353.23804471048,77466.83155985351,77466.83155985351,32951.15642806656,110417.98798792007,110417.98798792007,110417.98798792007,136959.1686922766,136959.1686922766,0.0,0.0,91608.33928902225,56543.58934581244,38960.83327023312,26541.180704356542,65502.01397458966,22560.00359870306,1610.0,0.0,0.8871685532823588,2.888940667216296,0.0014959128700940735,0.0,-0.42600433576637897,362507.4213871746,1585905.2926358918,4.374821587285719,1585905.2926358918,4.374821587285719,0.85,0.1028787514452012,4.028046144702076,101325.0,128347.17060877768,1.266688088909723,1.0,0.0,4.028046144703716,1.2819286109276264,1.282227870134529,3.1421766472528527,22742.62409071727,2319.1022510966814,19331.23198412746,1971.2370671052254,0.85,0.8500000662640236,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5751.087568045602,4632.441516551485,5.729552200030992,5.16643084830193,-1.365924919239919,6.5323557675418495,5.019203101176522,3.5,1.4340580289075777,0.6,0.0002334323654385558,0.9335312209825096,0.00025005308895065796,198.38157890732228,0.0,0.0,0.0,0.0,8.448650544955336e-05,0.00014894585998900242,0.0005999607970980364,0.10287875143886734,0.0719643474946866,0.03091440394418074,0.10287875171541064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539692.0107226628,578.4407221774309,0.0,0.10287875143886734,0.07196434749911712,0.030914403946084072,0.37357770517749717,0.37357770517749717,0.16048123940922893,0.0,4.024286919697545,5.2481914518915005,1.2015220030126557,4.0108892979130815,5.245885984529764,1.162794581055607,26541.180704356542,22560.00359870306,0.85,1.1503957431590184,0.6473401204593962,42257.45940475719,25750.0,0.0,0.0,6991.412804444666,0.10172798081369053,2.543199520342261,2925.5936653930567,4065.819139051609,6991.412804444666,87.02258400962928,0.5504760866541691,1.1976423632108324,1.2655497279931454,1.1523885827651905,0.003542129280709877,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32741.412804444666,,,,,,,,,,,,,,,,,,,,2.0,16549.60367233809,1610.0,0.37357770517749717,0.16048123940922893,6.112871282664199,5.019203101176522
700.0,-29.338088350476774,5.164687888866593,35.36315094070836,24.7240392951295,5.590221571635664,-25.84525737112198,-39.38967174673451,2.0973905922815335,-0.42975868038695353,-4.437875940087601,40.7217880963207,42402.27473221198,32947.272776491554,32947.272776491554,75349.54750870354,77467.0240140787,77467.0240140787,32947.272776491554,110414.29679057025,110414.29679057025,110414.29679057025,136954.97188302755,136954.97188302755,0.0,0.0,91608.43715239414,56543.687870530186,38960.83253540439,26540.675092457295,65501.50762786169,22559.573828588702,1610.0,0.0,0.8871647749855537,2.888874423319287,0.0014959128700940735,0.0,-0.42975868038695353,362493.6073536122,1585890.8557305094,4.374948477873361,1585890.8557305094,4.374948477873361,0.8500000000000001,0.10287595428107547,4.028046144702076,101325.0,128347.30400869728,1.2666894054645672,1.0,0.0,4.028046144701379,1.2819329615939896,1.2822322218165314,3.1421659832301185,22742.648386211506,2319.104728547619,19331.249800428923,1971.2388838623713,0.85,0.8499999416140621,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5750.917773975367,4632.441516551485,5.729046053412183,5.164687888866593,-1.3672193778719404,6.531907266738533,5.018956126864637,3.5,1.4339874648184678,0.6,0.0002334323654385558,0.9336011774477124,0.00025003435200961866,198.3821679026497,0.0,0.0,0.0,0.0,8.447936001962395e-05,0.00014895300541893186,0.0005999895792195159,0.1028759542742558,0.07196451700084311,0.0309114372734127,0.10287595455558178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539690.3784799076,578.4412573016567,0.0,0.1028759542742558,0.07196451700561372,0.030911437275461754,0.37357850740839516,0.37357850740839516,0.16046580560742293,0.0,4.021484679958576,5.248078286264615,1.192301478546824,4.0081172597006685,5.245768413252392,1.1536819751235043,26540.675092457295,22559.573828588702,0.85,1.1503482933063498,0.6473480728583378,42257.45940475719,25750.0,0.0,0.0,6988.117644250758,0.10167519186942527,2.5418797967356292,2924.281328816817,4063.8363154339404,6988.117644250758,87.12428691131815,0.5501904321938592,1.1975935636283217,1.26555800630943,1.1523885827651905,0.0035416956462094714,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32738.117644250757,,,,,,,,,,,,,,,,,,,,2.0,16549.611317077695,1610.0,0.37357850740839516,0.16046580560742293,6.112871282664199,5.018956126864637
701.0,-29.338812501188233,5.162954981623368,35.36298241438927,24.723287089169048,5.58944137047093,-25.84598712600328,-39.390397898945935,2.0966159952855143,-0.4352547389803476,-4.438670914716666,40.721393302148144,42402.3618822338,32942.7736764693,32942.7736764693,75345.1355587031,77467.13736270566,77467.13736270566,32942.7736764693,110409.91103917497,110409.91103917497,110409.91103917497,136949.60141100056,136949.60141100056,0.0,0.0,91608.52781144207,56543.752330968375,38960.86164497077,26539.69037182558,65500.552016796355,22558.736816051744,1609.9687033938967,0.0,0.887162176942562,2.888854247615842,0.0014959128700940735,0.0,-0.4352547389803476,362482.4280409489,1585873.574596924,4.375035731160384,1585873.574596924,4.375035731160384,0.85,0.1028729348216321,4.028046144702076,101325.0,128347.41363492503,1.2666904873913154,1.0,0.0,4.028046144702825,1.2819365692002724,1.2822358302649903,3.142157140594675,22742.670893165166,2319.107023618174,19331.27349978018,1971.2413005236428,0.85,0.8500001424894115,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5750.746990866835,4632.441516551485,5.728433841514509,5.162954981623368,-1.368383585267261,6.531338566890629,5.018707718848814,3.5,1.4339164910996611,0.6,0.0002334323654385558,0.933671165919454,0.00025001560930574304,198.3827571233065,0.0,0.0,0.0,0.0,8.44724542758712e-05,0.00014895991116268458,0.0006000173958740153,0.10287293481832968,0.07196453156265471,0.03090840325567496,0.10287293503485127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539688.4246542521,578.4418978548324,0.0,0.10287293481832968,0.07196453156496496,0.03090840325666713,0.37357930778870013,0.37357930778870013,0.16045036686882924,0.0,4.018233274746251,5.247945587983679,1.1816494928589805,4.003416175736334,5.245911747173068,1.1376379190224952,26539.69037182558,22558.736816051744,0.85,1.1502977187029246,0.6473588477752147,42257.45940475719,25750.0,0.0,0.0,6984.824807282567,0.10162245553463871,2.5405613883659655,2922.9697145456894,4061.855092736878,6984.824807282567,87.22593704905852,0.5499050624168758,1.1975448419462236,1.265566261466832,1.1523885827651905,0.003541263275446146,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32734.824807282566,,,,,,,,,,,,,,,,,,,,2.0,16549.618903237715,1609.9687033938967,0.37357930778870013,0.16045036686882924,6.112871282664199,5.018707718848814
702.0,-29.339537058569306,5.161221731027469,35.36281635881063,24.722228035703324,5.588316718401622,-25.846751694283174,-39.39117064056916,2.0955313541155305,-0.4371023363411837,-4.439829969462876,40.72112821214615,42402.64129288109,32939.523382761996,32939.523382761996,75342.16467564309,77467.40291539521,77467.40291539521,32939.523382761996,110406.92629815721,110406.92629815721,110406.92629815721,136946.5937525138,136946.5937525138,0.0,0.0,91608.63137213713,56543.869749622994,38960.846247237925,26539.6674543566,65500.51370159452,22558.71733620311,1610.0,0.0,0.8871572724219068,2.888740958842626,0.0014959128700940735,0.0,-0.4371023363411837,362466.12934520375,1585861.971019132,4.375200446684486,1585861.971019132,4.375200446684486,0.85,0.10287033140540419,4.028046144702076,101325.0,128347.56084251578,1.266691940217279,1.0,0.0,4.02804614470095,1.2819416208397068,1.282240883083702,3.142144758560531,22742.69660307298,2319.1096452991574,19331.294304154388,1971.2434219794109,0.85,0.8500000963624671,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5750.576292022686,4632.441516551485,5.728038671264367,5.161221731027469,-1.3697955183621606,6.531017249389629,5.0184594383118855,3.5,1.4338455538033958,0.6,0.0002334323654385558,0.9337411993609673,0.00024999685737152,198.38334667836173,0.0,0.0,0.0,0.0,8.446510603754634e-05,0.00014896725940100947,0.0006000469949170703,0.10287033139402325,0.07196485006378264,0.030905481330240608,0.10287033178081614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539687.1127320282,578.4423279623438,0.0,0.10287033139402325,0.07196485007174451,0.030905481333659675,0.37358010542810594,0.37358010542810594,0.16043483119180824,0.0,4.015630190340687,5.247900743705941,1.1729230910666502,4.002727633121708,5.245529923149661,1.135966877617193,26539.6674543566,22558.71733620311,0.85,1.150253034943892,0.6473634922324106,42257.45940475719,25750.0,0.0,0.0,6981.533311254176,0.1015697717341075,2.5392442933526853,2921.6582160464654,4059.87509520771,6981.533311254176,87.32753447542412,0.5496199769161657,1.1974961980009022,1.2655744690816106,1.1523885827651905,0.003540833444884374,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32731.533311254178,,,,,,,,,,,,,,,,,,,,2.0,16549.62645980678,1610.0,0.37358010542810594,0.16043483119180824,6.112871282664199,5.0184594383118855
703.0,-29.340264520034072,5.159493361857398,35.36265040514045,24.721321917045884,5.587364186687811,-25.847501662276613,-39.391926129441686,2.0946013289308936,-0.44076937583884046,-4.440806812188777,40.72079906904557,42402.83724934703,32935.64943139525,32935.64943139525,75338.48668074228,77467.59080337615,77467.59080337615,32935.64943139525,110403.2402347714,110403.2402347714,110403.2402347714,136942.40429759852,136942.40429759852,0.0,0.0,91608.72813800831,56543.97458398138,38960.837282252156,26539.16406282714,65500.0013450793,22558.28945340307,1610.0,0.0,0.8871535189500073,2.8886741842021393,0.0014959128700940735,0.0,-0.44076937583884046,362452.3933716839,1585847.5637849653,4.375326505731546,1585847.5637849653,4.375326505731546,0.85,0.10286751837679023,4.028046144702076,101325.0,128347.69646947911,1.2666932787513359,1.0,0.0,4.02804614469883,1.281945952397844,1.282245215653018,3.142134141589767,22742.72062610244,2319.11209496642,19331.31247093426,1971.245274475408,0.85,0.8499999973067068,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5750.403532834379,4632.441516551485,5.727537075152228,5.159493361857398,-1.371082771058178,6.530576132915575,5.018208166018161,3.5,1.4337737617194748,0.6,0.0002334323654385558,0.9338115192038473,0.0002499780315813372,198.38393859992584,0.0,0.0,0.0,0.0,8.4457922432137e-05,0.00014897444300641878,0.0006000759308111444,0.10286751836892159,0.07196501778167563,0.03090250058724596,0.10286751865966638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539685.4838141263,578.4428619949092,0.0,0.10286751836892159,0.07196501778718054,0.030902500589609694,0.37358090611613637,0.37358090611613637,0.16041932768147796,0.0,4.012942058698968,5.2477693454280825,1.164114840947832,4.000037436349942,5.245396792936276,1.1271544898386878,26539.16406282714,22558.28945340307,0.85,1.1502058799026589,0.6473715477645948,42257.45940475719,25750.0,0.0,0.0,6978.2451309866,0.10151714039274365,2.537928509818589,2920.348055541769,4057.897075444831,6978.2451309866,87.42907924291352,0.549335175285409,1.1974476316291438,1.2655826783899005,1.1523885827651905,0.0035404035756161347,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32728.2451309866,,,,,,,,,,,,,,,,,,,,2.0,16549.63398409054,1610.0,0.37358090611613637,0.16041932768147796,6.112871282664199,5.018208166018161
