time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
704.0,-29.340992593554223,5.157772334575372,35.362483478933925,24.720491759385936,5.58649719494032,-25.848243627130458,-39.39266534345222,2.093748228516489,-0.4452765636650611,-4.441692997142192,40.72043883570637,42402.96303814927,32931.48254289722,32931.48254289722,75334.44558104649,77467.73992449211,77467.73992449211,32931.48254289722,110399.22246738934,110399.22246738934,110399.22246738934,136937.65276587615,136937.65276587615,0.0,0.0,91608.82101733034,56544.04413098728,38960.86320704784,26538.43029848682,65499.29350553466,22557.665753713794,1609.984933370802,0.0,0.8871503353611438,2.8886296667324056,0.0014959128700940735,0.0,-0.4452765636650611,362439.9325452157,1585831.7957844236,4.37543342602456,1585831.7957844236,4.37543342602456,0.85,0.10286460135009275,4.028046144702076,101325.0,128347.81144061181,1.2666944134281946,1.0,0.0,4.028046144702566,1.2819499257074296,1.2822491898901507,3.142124402775907,22742.743684259844,2319.1144462441143,19331.329704104093,1971.2470317696761,0.85,0.8499998932619209,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5750.229796474166,4632.441516551485,5.726985478578546,5.157772334575372,-1.3723063933002648,6.530078727875637,5.017955477536903,3.5,1.4337015650105438,0.6,0.0002334323654385558,0.9338819039317499,0.000249959191259386,198.38453102304445,0.0,0.0,0.0,0.0,8.445089412368574e-05,0.00014898147131487007,0.0006001042411619053,0.10286460134462132,0.07196511056218183,0.03089949078243949,0.10286460159361907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539683.7010331338,578.4434464700978,0.0,0.10286460134462132,0.07196511056600975,0.030899490784082995,0.3735817039622277,0.3735817039622277,0.16040383912143388,0.0,4.010033763479669,5.247628131842134,1.1546052708952743,3.9964164334771226,5.245387706934025,1.1150011710332137,26538.43029848682,22557.665753713794,0.85,1.1501566131347778,0.6473804642574692,42257.45940475719,25750.0,0.0,0.0,6974.95926905421,0.10146456143559579,2.5366140358898925,2919.038617158262,4055.920651895949,6974.95926905421,87.53057140395029,0.5490506571190245,1.197399142668158,1.265590864644981,1.1523885827651905,0.0035399749632696077,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32724.959269054212,,,,,,,,,,,,,,,,,,,,2.0,16549.641426043912,1609.984933370802,0.3735817039622277,0.16040383912143388,6.112871282664199,5.017955477536903
705.0,-29.34172192577508,5.156053630514924,35.36231779618114,24.719514219928556,5.585464966681262,-25.849003249646678,-39.39343361472709,2.0927462905527814,-0.44802526919630736,-4.442753896462806,40.72014120005746,42403.20439346072,32927.9197424332,32927.9197424332,75331.12413589392,77467.96146247843,77467.96146247843,32927.9197424332,110395.88120491162,110395.88120491162,110395.88120491162,136934.0409951378,136934.0409951378,0.0,0.0,91608.91991909893,56544.162850080866,38960.84118779785,26538.159790226175,65499.00097802402,22557.43582169225,1610.0,0.0,0.8871460434989498,2.888540364059741,0.0014959128700940735,0.0,-0.44802526919630736,362425.01546747313,1585818.7678763615,4.375577568316847,1585818.7678763615,4.375577568316847,0.85,0.10286188616284977,4.028046144702076,101325.0,128347.95536331307,1.2666958338348193,1.0,0.0,4.0280461447022,1.2819545922583757,1.2822538575304776,3.142112964864071,22742.768237545737,2319.116949982485,19331.357246607204,1971.2498403233728,0.85,0.8500001866392553,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5750.055598820197,4632.441516551485,5.726539365843592,5.156053630514924,-1.373648301058628,6.529701931573552,5.017702123243254,3.5,1.433629178069501,0.6,0.0002334323654385558,0.933952416080087,0.0002499403196774201,198.38512447389746,0.0,0.0,0.0,0.0,8.444359011709033e-05,0.00014898877532146547,0.0006001336620375128,0.10286188615385777,0.07196534929064244,0.03089653686321534,0.10286188648375297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539682.2280468385,578.4439293802704,0.0,0.10286188615385777,0.07196534929693349,0.030896536865916292,0.37358249885170675,0.37358249885170675,0.1603883141027094,0.0,4.0074347278662685,5.2475283701267585,1.146015071239617,3.994728627266511,5.245123378815208,1.1097782814085804,26538.159790226175,22557.43582169225,0.85,1.1501110400320262,0.6473870404174208,42257.45940475719,25750.0,0.0,0.0,6971.675255179426,0.10141203478784767,2.5353008696961896,2917.7296109674617,4053.9456442119645,6971.675255179426,87.63201101088308,0.5487664220121623,1.1973507309555766,1.2655990161924031,1.1523885827651905,0.0035395482175121216,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32721.675255179427,,,,,,,,,,,,,,,,,,,,2.0,16549.648831487055,1610.0,0.37358249885170675,0.1603883141027094,6.112871282664199,5.017702123243254
706.0,-29.342452103034375,5.154339755003803,35.3621522184253,24.718610965088033,5.58451630972522,-25.84975527462115,-39.39418564606456,2.09181948131194,-0.4516436429323676,-4.443726351077295,40.719812892618606,42403.374884204924,32924.05910089966,32924.05910089966,75327.43398510458,77468.14525906104,77468.14525906104,32924.05910089966,110392.20435996071,110392.20435996071,110392.20435996071,136929.86268579253,136929.86268579253,0.0,0.0,91609.01526090995,56544.244886053384,38960.85597206285,26537.658325831813,65498.51429789466,22557.00957695704,1610.0,0.0,0.8871423088297288,2.8884734558026532,0.0014959128700940735,0.0,-0.4516436429323676,362411.34241194866,1585804.3975166916,4.375702998042834,1585804.3975166916,4.375702998042834,0.85,0.10285907057124027,4.028046144702076,101325.0,128348.08152534055,1.2666970789572223,1.0,0.0,4.028046144702433,1.2819589089256784,1.2822581752054827,3.1421023846058405,22742.791907038983,2319.1193635990867,19331.37218095618,1971.251363203151,0.85,0.8499999586670379,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5749.879907276896,4632.441516551485,5.726042914258408,5.154339755003803,-1.374929097132798,6.529268852136601,5.017446601409311,3.5,1.4335561718312317,0.6,0.0002334323654385558,0.9340230156811565,0.0002499214275446095,198.38571861590708,0.0,0.0,0.0,0.0,8.443644107017381e-05,0.000148995924368382,0.0006001624587283832,0.10285907056465825,0.07196551505171488,0.030893555512943368,0.10285907084487476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539680.603268333,578.4444620541423,0.0,0.10285907056465825,0.07196551505631997,0.03089355551492031,0.3735832937965005,0.3735832937965005,0.16037280935246465,0.0,4.004793539290233,5.247386253308775,1.1373826868060064,3.992082708144949,5.244979047231311,1.1011341152548653,26537.658325831813,22557.00957695704,0.85,1.1500632463586407,0.6473944537329438,42257.45940475719,25750.0,0.0,0.0,6968.394039564844,0.1013595603748185,2.53398900937046,2916.4216256126606,4051.972413952183,6968.394039564844,87.7333981159858,0.5484824695607057,1.1973023963294507,1.2656071568022398,1.1523885827651905,0.0035391220935251893,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32718.394039564846,,,,,,,,,,,,,,,,,,,,2.0,16549.65618744511,1610.0,0.3735832937965005,0.16037280935246465,6.112871282664199,5.017446601409311
707.0,-29.343183126176235,5.152630687589322,35.361986748563744,24.71770861828702,5.58356884437658,-25.850507941832962,-39.39494155403224,2.0908936600339545,-0.4552502178080431,-4.444697451348708,40.719484879622385,42403.55804198496,32920.20323287801,32920.20323287801,75323.76127486298,77468.3278734566,77468.3278734566,32920.20323287801,110388.53110633462,110388.53110633462,110388.53110633462,136925.6885805413,136925.6885805413,0.0,0.0,91609.11024502877,56544.340413559534,38960.855368299155,26537.157474206684,65498.012842505836,22556.58385307568,1610.0,0.0,0.8871385798251894,2.8884065502461036,0.0014959128700940735,0.0,-0.4552502178080431,362397.6888046969,1585790.0401432868,4.37582823823664,1585790.0401432868,4.37582823823664,0.85,0.10285625569606442,4.028046144702076,101325.0,128348.21030414442,1.2666983499052002,1.0,0.0,4.028046144703445,1.2819632210205112,1.2822624883069502,3.1420918156259865,22742.81548773181,2319.1217681605654,19331.390615543718,1971.2532430079302,0.85,0.8499998879194038,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5749.703244085825,4632.441516551485,5.725548230117774,5.152630687589322,-1.3762078197790775,6.528838507368399,5.017189671680981,3.5,1.4334827633374232,0.6,0.0002334323654385558,0.9340937028371048,0.00024990251484359243,198.38631344977262,0.0,0.0,0.0,0.0,8.442925573454338e-05,0.0001490031097040124,0.0006001914015918676,0.10285625568829754,0.07196568009368862,0.030890575594608925,0.10285625597899553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539678.9799482512,578.4449942493429,0.0,0.10285625568829754,0.07196568009912285,0.030890575596941573,0.37358408614949534,0.37358408614949534,0.16035731253099403,0.0,4.002153088966736,5.24724272795396,1.128755177756375,3.989447233540659,5.244832423248397,1.0925287249579014,26537.157474206684,22556.58385307568,0.85,1.150015977675289,0.6474022065974281,42257.45940475719,25750.0,0.0,0.0,6965.115143140212,0.10130713812196238,2.532678453049057,2915.114365736904,4050.000777403309,6965.115143140212,87.83473277145778,0.5481987993612679,1.1972541386282494,1.2656152746076432,1.1523885827651905,0.0035386972121738344,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32715.11514314021,,,,,,,,,,,,,,,,,,,,2.0,16549.66350216316,1610.0,0.37358408614949534,0.16035731253099403,6.112871282664199,5.017189671680981
708.0,-29.343913559556903,5.150932548354804,35.361818727340406,24.716993572097294,5.582831714482125,-25.851239044015927,-39.39566407408563,2.09015719894169,-0.4609331113733788,-4.4454462456192525,40.71907962917913,42403.6048376914,32915.61527486669,32915.61527486669,75319.22011255808,77468.41723143388,77468.41723143388,32915.61527486669,110384.03250630057,110384.03250630057,110384.03250630057,136920.11965900482,136920.11965900482,0.0,0.0,91609.19689522852,56544.38450148844,38960.9026597112,26536.087152704255,65496.98981241546,22555.674079798617,1609.9628016437698,0.0,0.8871362521962041,2.8883944388823988,0.0014959128700940735,0.0,-0.4609331113733788,362387.16108115215,1585772.3021651353,4.37590641300347,1585772.3021651353,4.37590641300347,0.85,0.10285317818336845,4.028046144702076,101325.0,128348.31224707128,1.2666993560036643,1.0,0.0,4.028046144701757,1.2819666511741763,1.282265919261366,3.1420834083419535,22742.836999451545,2319.123961745504,19331.411929611797,1971.2554164380088,0.85,0.8500000211089752,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5749.525610478364,4632.441516551485,5.724927151359899,5.150932548354804,-1.3773322019105252,6.528264750265329,5.016931335935952,3.5,1.4334089531245577,0.6,0.0002334323654385558,0.93416433873015,0.0002498836187173132,198.38690780731193,0.0,0.0,0.0,0.0,8.442238829832089e-05,0.0001490099771402349,0.0006002190639418677,0.10285317817981753,0.07196566112500562,0.030887517054811908,0.10285317839177766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539676.9743855797,578.445651759616,0.0,0.10285317817981753,0.07196566112749021,0.030887517055878243,0.3735848762488552,0.3735848762488552,0.16034181659339306,0.0,3.9989715069771137,5.247077221293239,1.118399490707361,3.9845131342459013,5.244999322186175,1.0756559331470044,26536.087152704255,22555.674079798617,0.85,1.149964606438764,0.6474130331658917,42257.45940475719,25750.0,0.0,0.0,6961.838566724466,0.10125476795486814,2.531369198871701,2913.8078327873745,4048.0307339370906,6961.838566724466,87.93601502942383,0.5479154110111908,1.1972059576908618,1.2656233697049377,1.1523885827651905,0.0035382735680004425,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32711.838566724466,,,,,,,,,,,,,,,,,,,,2.0,16549.670775596118,1609.9628016437698,0.3735848762488552,0.16034181659339306,6.112871282664199,5.016931335935952
709.0,-29.344646475897367,5.149232984205334,35.36165361955414,24.71591307492929,5.5816845461477795,-25.852013387302776,-39.39644959811119,2.0890514575524537,-0.4622875227767622,-4.446628252886874,40.71882844334085,42403.90342830896,32912.51084563107,32912.51084563107,75316.41427394003,77468.68714546044,77468.68714546044,32912.51084563107,110381.19799109151,110381.19799109151,110381.19799109151,136917.35756469893,136917.35756469893,0.0,0.0,91609.2990841207,56544.51536696636,38960.87079683816,26536.15957360743,65497.03037044559,22555.735637566315,1610.0,0.0,0.8871311805465837,2.888271712624638,0.0014959128700940735,0.0,-0.4622875227767622,362370.5430588459,1585761.3077338203,4.37607674825905,1585761.3077338203,4.37607674825905,0.85,0.10285059615548865,4.028046144702076,101325.0,128348.466581202,1.2667008791631087,1.0,0.0,4.028046144703603,1.2819718013284815,1.2822710706179465,3.14207078543217,22742.862368796512,2319.1265486987413,19331.43147604732,1971.2574096197297,0.85,0.8499999323994628,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5749.348281422423,4632.441516551485,5.724563765249638,5.149232984205334,-1.3787516150192864,6.52798459922462,5.016673448412854,3.5,1.4333352709751013,0.6,0.0002334323654385558,0.9342352205279222,0.00024986465968029626,198.38750418882847,0.0,0.0,0.0,0.0,8.441492260533556e-05,0.00014901744283322022,0.0006002491360977147,0.10285059614299344,0.07196600345931975,0.030884592683673686,0.10285059656262073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539675.7312813114,578.4460593026038,0.0,0.10285059614299344,0.07196600346806281,0.030884592687425844,0.373585663116091,0.373585663116091,0.16032621076841647,0.0,3.996553201848087,5.247016768825688,1.1103079200515253,3.984340730110091,5.244539902304723,1.075851787950512,26536.15957360743,22555.735637566315,0.85,1.149921055167797,0.6474171911073848,42257.45940475719,25750.0,0.0,0.0,6958.56314769478,0.10120244979925917,2.530061244981477,2912.501308489917,4046.0618392048636,6958.56314769478,88.03724494193445,0.5476323041085449,1.1971578533565912,1.2656314131050932,1.1523885827651905,0.003537852677426056,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32708.563147694782,,,,,,,,,,,,,,,,,,,,2.0,16549.678036476518,1610.0,0.373585663116091,0.16032621076841647,6.112871282664199,5.016673448412854
710.0,-29.34537867355706,5.147538210326402,35.36148861141492,24.715014779381477,5.580742076746103,-25.852766611287944,-39.39720557592807,2.088130014476832,-0.46580806790370843,-4.447593893780738,40.71850112994313,42404.082155606666,32908.66408962362,32908.66408962362,75312.74624523029,77468.8660938434,77468.8660938434,32908.66408962362,110377.53018346702,110377.53018346702,110377.53018346702,136913.1911394538,136913.1911394538,0.0,0.0,91609.39290328744,56544.60896505025,38960.87104248577,26535.66095598676,65496.531998472536,22555.311812588745,1610.0,0.0,0.8871274762579278,2.8882042930367127,0.0014959128700940735,0.0,-0.46580806790370843,362356.96740704885,1585746.9812755766,4.376201160482307,1585746.9812755766,4.376201160482307,0.85,0.10284776604109824,4.028046144702076,101325.0,128348.59296593386,1.266702126483433,1.0,0.0,4.0280461447032625,1.281976093117702,1.2822753634090616,3.1420602664329476,22742.885660279124,2319.1289237689857,19331.45449651965,1971.2597570546163,0.85,0.85000007410152,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5749.168706947992,4632.441516551485,5.724073473414131,5.147538210326402,-1.380023207897481,6.527561418223883,5.016412300808356,3.5,1.433260657373816,0.6,0.0002334323654385558,0.934306038614823,0.00024984572055708465,198.38809998912745,0.0,0.0,0.0,0.0,8.440773829848293e-05,0.00014902462714007288,0.0006002780748172349,0.10284776603415242,0.07196616669856921,0.03088159933558321,0.10284776631777821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539674.1114272181,578.4465903598982,0.0,0.10284776603415242,0.07196616670342948,0.030881599337668764,0.3735864536605774,0.3735864536605774,0.16031064748614254,0.0,3.994027233932968,5.246855155032961,1.1020938562509741,3.9817858258770116,5.244382744622385,1.0675311936554976,26535.66095598676,22555.311812588745,0.85,1.1498738016691736,0.6474248461978962,42257.45940475719,25750.0,0.0,0.0,6955.291224151867,0.10115018358099272,2.528754589524816,2911.1962401337287,4044.0949840181383,6955.291224151867,88.13842256096584,0.5473494782521248,1.1971098254651564,1.2656394633191959,1.1523885827651905,0.0035374314783077608,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32705.291224151868,,,,,,,,,,,,,,,,,,,,2.0,16549.685223267177,1610.0,0.3735864536605774,0.16031064748614254,6.112871282664199,5.016412300808356
711.0,-29.3461128817986,5.1458516977176885,35.36132218940661,24.71422324832531,5.579919704219028,-25.853509635495374,-39.39794496456159,2.0873164579157444,-0.4705186519528297,-4.4484325303522585,40.71812993344224,42404.18371973344,32904.4031278475,32904.4031278475,75308.58684758094,77468.99096047533,77468.99096047533,32904.4031278475,110373.39408832284,110373.39408832284,110373.39408832284,136908.2318255062,136908.2318255062,0.0,0.0,91609.48207674746,56544.67483600521,38960.89693415806,26534.837737183374,65495.73467134143,22554.612076605867,1609.9787847333832,0.0,0.8871245717284638,2.8881682292955126,0.0014959128700940735,0.0,-0.4705186519528297,362345.1775936142,1585730.7341804323,4.376298712491485,1585730.7341804323,4.376298712491485,0.85,0.10284478992642708,4.028046144702076,101325.0,128348.70687922074,1.2667032507201652,1.0,0.0,4.028046144704402,1.2819798824296862,1.28227915360564,3.1420509790433515,22742.90779842174,2319.131181231281,19331.467929238723,1971.2611268107585,0.85,0.8499998373374333,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5748.988174580599,4632.441516551485,5.723512056145071,5.1458516977176885,-1.3812061373226152,6.527057835040304,5.016149765661887,3.5,1.4331856473319677,0.6,0.0002334323654385558,0.9343770569807127,0.00024982673075562716,198.38869742906064,0.0,0.0,0.0,0.0,8.440071219079911e-05,0.00014903165324775669,0.0006003063763032029,0.10284478992229655,0.0719662247260219,0.030878565196274646,0.102844790152216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539672.2743998165,578.4471926152273,0.0,0.10284478992229655,0.07196622472891225,0.03087856519751483,0.37358724096944235,0.37358724096944235,0.16029510541239955,0.0,3.991184956443078,5.24668154683701,1.0928675730154396,3.97791387839942,5.244401295631121,1.0544819913008041,26534.837737183374,22554.612076605867,0.85,1.1498242935281289,0.6474342784689455,42257.45940475719,25750.0,0.0,0.0,6952.021614801624,0.10109796922606049,2.5274492306515097,2909.891897921217,4042.129716880407,6952.021614801624,88.23954793842019,0.5470669330414524,1.197061873856691,1.2656474909079958,1.1523885827651905,0.003537011510804241,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32702.021614801626,,,,,,,,,,,,,,,,,,,,2.0,16549.692400024865,1609.9787847333832,0.37358724096944235,0.16029510541239955,6.112871282664199,5.016149765661887
712.0,-29.346848378097473,5.144166388810276,35.361157472184,24.713223531749122,5.578863844217766,-25.854277169103852,-39.398721932060994,2.0862926352248143,-0.4727612769304983,-4.449517833647136,40.71784674293138,42404.43630333386,32900.99072893478,32900.99072893478,75305.42703226864,77469.2182513105,77469.2182513105,32900.99072893478,110370.20898024528,110370.20898024528,110370.20898024528,136904.87539056333,136904.87539056333,0.0,0.0,91609.57965823106,56544.79771025706,38960.86883108222,26534.66641031804,65495.535241400255,22554.466448770334,1610.0,0.0,0.8871201035723325,2.8880691394187576,0.0014959128700940735,0.0,-0.4727612769304983,362329.92051121756,1585718.3391494257,4.376448781574838,1585718.3391494257,4.376448781574838,0.85,0.10284209850331552,4.028046144702076,101325.0,128348.85030083716,1.2667046661814672,1.0,0.0,4.028046144703363,1.2819846511325355,1.2822839234217167,3.1420392913000987,22742.93202393458,2319.133651546102,19331.490509066618,1971.2634293124174,0.85,0.8499999247556219,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5748.8074098011575,4632.441516551485,5.723098441746681,5.144166388810276,-1.3825565763095606,6.526722965119836,5.015886898042136,3.5,1.433110542297753,0.6,0.0002334323654385558,0.9344482057771302,0.0002498077089724012,198.38929592071972,0.0,0.0,0.0,0.0,8.439332956901382e-05,0.000149039035869542,0.000600336113844423,0.10284209849300432,0.07196648849299625,0.030875610000008078,0.10284209885203759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539670.8729094145,578.4476520826325,0.0,0.10284209849300432,0.07196648850021176,0.03087561000310376,0.3735880248544071,0.3735880248544071,0.1602795134214597,0.0,3.9887715817129674,5.246568013937917,1.084911140333304,3.976756556716623,5.244061599890756,1.0511674214573645,26534.66641031804,22554.466448770334,0.85,1.1497795499298014,0.6474401063681922,42257.45940475719,25750.0,0.0,0.0,6948.753660045211,0.10104580666058706,2.526145166514674,2908.5878747022134,4040.1657853429983,6948.753660045211,88.3406211261257,0.5467846680767694,1.1970139983717396,1.2656554794297648,1.1523885827651905,0.003536593634517916,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32698.75366004521,,,,,,,,,,,,,,,,,,,,2.0,16549.699512097308,1610.0,0.3735880248544071,0.1602795134214597,6.112871282664199,5.015886898042136
713.0,-29.347582917453757,5.142485820140055,35.36099285717845,24.712328134942823,5.577925110933864,-25.855032127348718,-39.39947815435005,2.0853743208288797,-0.47623532242744204,-4.450479149906959,40.71752028556494,42404.60658963986,32897.156932571364,32897.156932571364,75301.76352221123,77469.3936508206,77469.3936508206,32897.156932571364,110366.55058339196,110366.55058339196,110366.55058339196,136900.72029202012,136900.72029202012,0.0,0.0,91609.67238785753,56544.885326677024,38960.87451242278,26534.16970862816,65495.044221050935,22554.044252333937,1610.0,0.0,0.8871164177065536,2.888001608000373,0.0014959128700940735,0.0,-0.47623532242744204,362316.40684577066,1585704.0504528822,4.376572577150441,1585704.0504528822,4.376572577150441,0.8500000000000001,0.10283926654750507,4.028046144702076,101325.0,128348.98047154336,1.266705950866453,1.0,0.0,4.028046144701231,1.2819889284350567,1.2822882017227508,3.142028808017221,22742.95504492866,2319.1359990341925,19331.510384819572,1971.2654560751707,0.85,0.8499999382943075,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5748.624957956408,4632.441516551485,5.722613176745843,5.142485820140055,-1.3838218259852608,6.526307646125316,5.015621582684596,3.5,1.4330347379098847,0.6,0.0002334323654385558,0.9345192678367366,0.0002497887132695665,198.3898936372947,0.0,0.0,0.0,0.0,8.438614463810912e-05,0.00014904622080044667,0.0006003650550776535,0.10283926654120457,0.07196664980242405,0.03087261673878052,0.10283926682078424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539669.257295464,578.4481817482347,0.0,0.10283926654120457,0.07196664980683314,0.03087261674067193,0.37358880952908097,0.37358880952908097,0.16026395238350713,0.0,3.986292320290943,5.246397198679517,1.0768689334126975,3.9742438274795404,5.243896087385508,1.0430018584301592,26534.16970862816,22554.044252333937,0.85,1.1497322342139635,0.6474475602538868,42257.45940475719,25750.0,0.0,0.0,6945.488692145031,0.10099369581083066,2.524842395270764,2907.2849956495706,4038.20369649546,6945.488692145031,88.44164217583685,0.5465026829590399,1.1969661988512583,1.2656634623136302,1.1523885827651905,0.0035361761003824903,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32695.48869214503,,,,,,,,,,,,,,,,,,,,2.0,16549.70657389206,1610.0,0.37358880952908097,0.16026395238350713,6.112871282664199,5.015621582684596
714.0,-29.348318244183297,5.140810871045569,35.36082795709951,24.711461166758113,5.57701842146931,-25.85578459039219,-39.40023029046131,2.0844847676781404,-0.48000867101001177,-4.451406768150941,40.717182752528814,42404.75646235922,32893.21993006599,32893.21993006599,75297.97639242522,77469.55450042787,77469.55450042787,32893.21993006599,110362.77443049385,110362.77443049385,110362.77443049385,136896.36426191154,136896.36426191154,0.0,0.0,91609.76385772815,56544.96581965926,38960.88670896543,26533.58983141768,65494.47654038311,22553.55135670503,1609.9945339033234,0.0,0.8871129419297985,2.887942173233852,0.0014959128700940735,0.0,-0.48000867101001177,362303.3672637351,1585689.277088309,4.376689317198706,1585689.277088309,4.376689317198706,0.85,0.10283639807918339,4.028046144702076,101325.0,128349.1003978484,1.2667071344470604,1.0,0.0,4.028046144701376,1.281993071801363,1.2822923460563034,3.1420186530666343,22742.977753176616,2319.138314631053,19331.528311476002,1971.2672840853913,0.85,0.8499998778205672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5748.441553996214,4632.441516551485,5.722110874937783,5.140810871045569,-1.385062730658757,6.525873601704326,5.01535488845043,3.5,1.4329585395572657,0.6,0.0002334323654385558,0.934590411909602,0.0002497696985373465,198.3904919981863,0.0,0.0,0.0,0.0,8.437899909113588e-05,0.0001490533663474199,0.0006003938376705909,0.10283639807364478,0.07196678346761862,0.03086961460602617,0.10283639833717514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539667.5868701148,578.4487293827406,0.0,0.10283639807364478,0.07196678347149461,0.03086961460768878,0.37358959128470365,0.37358959128470365,0.16024840560001877,0.0,3.983727316950535,5.246223711835569,1.068550514494632,3.971398097140934,5.243775614834533,1.0336386644088407,26533.58983141768,22553.55135670503,0.85,1.149684375994629,0.6474554604037938,42257.45940475719,25750.0,0.0,0.0,6942.226038727655,0.10094163660318221,2.523540915079553,2905.9828457240433,4036.243193003611,6942.226038727655,88.54261113923434,0.5462209772899467,1.196918475136613,1.2656714228075796,1.1523885827651905,0.0035357597843362377,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32692.226038727655,,,,,,,,,,,,,,,,,,,,2.0,16549.71363034102,1609.9945339033234,0.37358959128470365,0.16024840560001877,6.112871282664199,5.01535488845043
715.0,-29.3490552476365,5.139139709627927,35.36066357675884,24.710541078262054,5.576052356065554,-25.85654450022973,-39.400994789879746,2.0835416086587912,-0.48313590838824894,-4.4523969376854575,40.71686809024049,42404.951182367295,32889.50490080579,32889.50490080579,75294.45608317308,77469.74067262582,77469.74067262582,32889.50490080579,110359.2455734316,110359.2455734316,110359.2455734316,136892.42391594456,136892.42391594456,0.0,0.0,91609.85728892394,56545.06779866543,38960.87721139835,26533.178342512965,65494.05555391131,22553.20159113602,1610.0,0.0,0.8871090675227462,2.8878664817305593,0.0014959128700940735,0.0,-0.48313590838824894,362289.4488011047,1585675.5048387412,4.376819446677483,1585675.5048387412,4.376819446677483,0.8500000000000001,0.102833602762506,4.028046144702076,101325.0,128349.23496696593,1.2667084625409912,1.0,0.0,4.0280461447004665,1.2819974648826762,1.2822967401631573,3.142007886162792,22743.000948341825,2319.1406798796556,19331.555186157202,1971.2700245402052,0.85,0.8500001925896525,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5748.257385721394,4632.441516551485,5.721647917593765,5.139139709627927,-1.3863452810886243,6.525484990716551,5.01508708850716,3.5,1.43288202528776,0.6,0.0002334323654385558,0.93466172407175,0.000249750641784745,198.3910917271079,0.0,0.0,0.0,0.0,8.437173666169236e-05,0.00014906062877686343,0.0006004230910715121,0.10283360275480549,0.0719669696176538,0.030866633137151694,0.10283360305726151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539666.0296315396,578.4492399094282,0.0,0.10283360275480549,0.07196696962304291,0.030866633139463088,0.3735903704291324,0.3735903704291324,0.16023284810176933,0.0,3.9812712902043472,5.246065466047298,1.0605542217675747,3.969261029297229,5.243560022108625,1.0268201265521384,26533.178342512965,22553.20159113602,0.85,1.1496380159447384,0.6474625952497588,42257.45940475719,25750.0,0.0,0.0,6938.965530688865,0.10088962896416545,2.522240724104134,2904.6813212224984,4034.2842094663665,6938.965530688865,88.6435280679254,0.5459395506718906,1.1968708270695796,1.265679356745793,1.1523885827651905,0.003535344903804461,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32688.965530688867,,,,,,,,,,,,,,,,,,,,2.0,16549.720646531623,1610.0,0.3735903704291324,0.16023284810176933,6.112871282664199,5.01508708850716
716.0,-29.349793291401895,5.137473234528508,35.36049930394176,24.70964844049888,5.575117374538929,-25.857302237689705,-39.40175143126396,2.082626320826754,-0.48656783042832785,-4.453354123617808,40.716542461255216,42405.10895482056,32885.68452292694,32885.68452292694,75290.7934777475,77469.91221329251,77469.91221329251,32885.68452292694,110355.59673621945,110355.59673621945,110355.59673621945,136888.2802122118,136888.2802122118,0.0,0.0,91609.94909579506,56545.14583732324,38960.892509413134,26532.683475992348,65493.57598540548,22552.780954593494,1610.0,0.0,0.8871053992014487,2.8877988747592838,0.0014959128700940735,0.0,-0.48656783042832785,362275.99437477515,1585661.2526902754,4.376942655079448,1585661.2526902754,4.376942655079448,0.85,0.10283077014920894,4.028046144702076,101325.0,128349.36018249986,1.266709698322229,1.0,0.0,4.028046144702355,1.2820017281733187,1.2823010044490415,3.141997437430528,22743.02374025329,2319.1430040078203,19331.56752656355,1971.271282911448,0.85,0.849999883364157,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5748.072079468591,4632.441516551485,5.72116773559444,5.137473234528508,-1.3876043463164365,6.525077580844944,5.014817639597914,3.5,1.4328050398851182,0.6,0.0002334323654385558,0.9347331427772235,0.0002497315594748202,198.3916923062064,0.0,0.0,0.0,0.0,8.436454944920981e-05,0.00014906781598934599,0.0006004520414950435,0.10283077014211665,0.07196712886398508,0.03086364127813157,0.10283077042927428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539664.4181208573,578.4497682282232,0.0,0.10283077014211665,0.07196712886894861,0.030863641280260323,0.3735911482935721,0.3735911482935721,0.16021729602842066,0.0,3.9787993841191565,5.2458914517208655,1.0525410530156023,3.9667862931895,5.243385283918542,1.0187980325246144,26532.683475992348,22552.780954593494,0.85,1.1495905109002633,0.647469745189514,42257.45940475719,25750.0,0.0,0.0,6935.707510996742,0.10083767282043699,2.5209418205109224,2903.380635287425,4032.326875709317,6935.707510996742,88.74439301344383,0.5456584027079919,1.1968232544923412,1.2656872728051263,1.1523885827651905,0.00353493100466136,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32685.70751099674,,,,,,,,,,,,,,,,,,,,2.0,16549.72760462097,1610.0,0.3735911482935721,0.16021729602842066,6.112871282664199,5.014817639597914
717.0,-29.350532196705338,5.135811430790041,35.36033514012411,24.708756745699816,5.574183588439549,-25.85806063115413,-39.40251198420299,2.081712022888308,-0.4899827327443518,-4.4543098442056195,40.71621709032581,42405.27933897692,32881.868255416644,32881.868255416644,75287.14759439357,77470.08253243048,77470.08253243048,32881.868255416644,110351.95078784712,110351.95078784712,110351.95078784712,136884.14003133198,136884.14003133198,0.0,0.0,91610.0405132808,56545.23731982713,38960.89243717073,26532.189243484867,65493.081680655596,22552.360856962136,1610.0,0.0,0.8871017372431118,2.8877312126738572,0.0014959128700940735,0.0,-0.4899827327443518,362262.56093892385,1585647.0119333079,4.377065650459646,1585647.0119333079,4.377065650459646,0.85,0.10282793630630108,4.028046144702076,101325.0,128349.48851589499,1.2667109648743646,1.0,0.0,4.028046144701401,1.2820059868814762,1.282305264151371,3.1419869999986796,22743.04643549621,2319.1453182785367,19331.58785853429,1971.2733561954685,0.85,0.8499999291371324,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5747.8858259469935,4632.441516551485,5.720689180529987,5.135811430790041,-1.3888612966183094,6.524672727408351,5.014546819125636,3.5,1.4327276626073246,0.6,0.0002334323654385558,0.934804650749762,0.0002497124562349266,198.3922935900194,0.0,0.0,0.0,0.0,8.435732565179881e-05,0.00014907503978675698,0.000600481139284355,0.10282793629794312,0.0719672874000112,0.030860648897931924,0.10282793659622096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539662.8078884963,578.4502961274045,0.0,0.10282793629794312,0.07196728740586081,0.030860648900440265,0.3735919240718988,0.3735919240718988,0.1602017419403186,0.0,3.976329612038114,5.245716208611611,1.04453680560664,3.964327111461273,5.243207873106485,1.0108322572623365,26532.189243484867,22552.360856962136,0.85,1.1495435191383092,0.6474772334846779,42257.45940475719,25750.0,0.0,0.0,6932.451806800569,0.10078576809878521,2.519644202469628,2902.080681899488,4030.371124901081,6932.451806800569,88.84520602725007,0.5453775330020841,1.196775757247485,1.2656951667283685,1.1523885827651905,0.0035345183091427448,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32682.45180680057,,,,,,,,,,,,,,,,,,,,2.0,16549.734517302615,1610.0,0.3735919240718988,0.1602017419403186,6.112871282664199,5.014546819125636
718.0,-29.351271235177816,5.1341588244378755,35.36016911723341,24.70800398094582,5.573405950494818,-25.85880352876275,-39.403247566055484,2.080938244079725,-0.4949266592452659,-4.4551006342980495,40.715834615486706,42405.34553369883,32877.51118012548,32877.51118012548,75282.85671382432,77470.18330490837,77470.18330490837,32877.51118012548,110347.69448503385,110347.69448503385,110347.69448503385,136878.9683132753,136878.9683132753,0.0,0.0,91610.12566128706,56545.28789007752,38960.9308568995,26531.27382824147,65492.20468514097,22551.58275400525,1609.9724693565372,0.0,0.8870991145389406,2.8877040441931103,0.0014959128700940735,0.0,-0.4949266592452659,362251.446029503,1585630.271989045,4.377153740498542,1585630.271989045,4.377153740498542,0.85,0.10282490663342127,4.028046144702076,101325.0,128349.5968058965,1.2667120336135849,1.0,0.0,4.0280461447020075,1.2820095910877163,1.2823088691989935,3.141978166703492,22743.067574282413,2319.147473834838,19331.610735503502,1971.2756889971095,0.85,0.8500001449832324,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5747.698627363686,4632.441516551485,5.720117443806462,5.1341588244378755,-1.3900034690473202,6.524162293485196,5.014274630388746,3.5,1.4326498943967845,0.6,0.0002334323654385558,0.9348761775134763,0.00024969335089853744,198.39289498584435,0.0,0.0,0.0,0.0,8.435033957579246e-05,0.00014908202586276335,0.0006005092795208791,0.1028249066298812,0.07196730963624423,0.03085759699363697,0.10282490684613856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539660.9150554219,578.4509166738362,0.0,0.1028249066298812,0.07196730963872189,0.030857596994699376,0.3735926979907793,0.3735926979907793,0.1601861814395295,0.0,3.9734621053597152,5.245524109461144,1.0352631151122864,3.9601739750527827,5.243260233505453,0.9967738588692328,26531.27382824147,22551.58275400525,0.85,1.1494933950651487,0.6474869144742635,42257.45940475719,25750.0,0.0,0.0,6929.198417865538,0.10073391472613041,2.518347868153258,2900.7814618420975,4028.4169560234404,6929.198417865538,88.94596716073148,0.545096941158714,1.1967283351780054,1.2657030385858494,1.1523885827651905,0.0035341068131794677,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32679.19841786554,,,,,,,,,,,,,,,,,,,,2.0,16549.741388123322,1609.9724693565372,0.3735926979907793,0.1601861814395295,6.112871282664199,5.014274630388746
719.0,-29.352012527923357,5.132506276501628,35.360005277697596,24.70698100458833,5.572325163601432,-25.85957877233334,-39.404029422998406,2.0798914080114117,-0.49666041441287234,-4.456211594337292,40.71556616200532,42405.59500520403,32874.252240697235,32874.252240697235,75279.84724590127,77470.41726034414,77470.41726034414,32874.252240697235,110344.66950104138,110344.66950104138,110344.66950104138,136875.8735876445,136875.8735876445,0.0,0.0,91610.2221601306,56545.39990499047,38960.91361682236,26531.20408660312,65492.11770342548,22551.52347361265,1610.0,0.0,0.8870944626447754,2.887594980518849,0.0014959128700940735,0.0,-0.49666041441287234,362235.8314419996,1585618.5225477093,4.377309986799567,1585618.5225477093,4.377309986799567,0.85,0.10282224199662403,4.028046144702076,101325.0,128349.7368869473,1.2667134161060676,1.0,0.0,4.028046144702869,1.2820144672073595,1.28231374645694,3.141966216244391,22743.091531019763,2319.1499167421866,19331.6294870926,1971.2776011270516,0.85,0.8500000741203454,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5747.511428066491,4632.441516551485,5.719736733391134,5.132506276501628,-1.3913634455086852,6.523869722010313,5.0140024465238255,3.5,1.432572127578236,0.6,0.0002334323654385558,0.9349479283855022,0.0002496741886381354,198.39349821975676,0.0,0.0,0.0,0.0,8.434291459547557e-05,0.00014908945084308024,0.0006005391876842191,0.10282224198535081,0.07196759899605783,0.030854642989292975,0.10282224237449178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539659.5865046486,578.4513522255106,0.0,0.10282224198535081,0.0719675990039482,0.030854642992675835,0.37359346928267434,0.37359346928267434,0.1601705334595453,0.0,3.97116288712931,5.245409092653915,1.0276780563455645,3.9595511799244036,5.242848035266093,0.9953758088853419,26531.20408660312,22551.52347361265,0.85,1.1494489701310096,0.6474915836014578,42257.45940475719,25750.0,0.0,0.0,6925.94648834747,0.10068211262952426,2.5170528157381042,2899.482446395182,4026.464041952289,6925.94648834747,89.0466764652024,0.5448166267831396,1.1966809881272993,1.2657108669373083,1.1523885827651905,0.0035336976369687943,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32675.946488347472,,,,,,,,,,,,,,,,,,,,2.0,16549.748231646037,1610.0,0.37359346928267434,0.1601705334595453,6.112871282664199,5.0140024465238255
720.0,-29.352753612545673,5.130858382709995,35.35984153944862,24.706093221344076,5.571396350266172,-25.860338629022948,-39.40479018548501,2.0789813667434154,-0.499990577143933,-4.457162035529798,40.71524143289842,42405.75744108882,32870.44499261248,32870.44499261248,75276.2024337013,77470.58343683349,77470.58343683349,32870.44499261248,110341.02842944597,110341.02842944597,110341.02842944597,136871.74042796553,136871.74042796553,0.0,0.0,91610.31233421397,56545.48633846909,38960.91777304987,26530.71199851957,65491.62977156944,22551.105198741636,1610.0,0.0,0.8870908247201565,2.88752680031868,0.0014959128700940735,0.0,-0.499990577143933,362222.47337196814,1585604.3101710004,4.377432177000059,1585604.3101710004,4.377432177000059,0.85,0.10281939266045911,4.028046144702076,101325.0,128349.86722468177,1.2667147024394945,1.0,0.0,4.028046144703993,1.2820187061725496,1.2823179864116934,3.1419558274057917,22743.11391757646,2319.152199535668,19331.650033836737,1971.2796963118637,0.85,0.8500001408732665,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5747.3223424138,4632.441516551485,5.719262472897478,5.130858382709995,-1.3926134795342837,6.523471862244278,5.013727525937121,3.5,1.4324935788391773,0.6,0.0002334323654385558,0.935019665051792,0.00024965503311165724,198.3941012879738,0.0,0.0,0.0,0.0,8.433569052059133e-05,0.00014909667491796446,0.0006005682865912054,0.10281939265389477,0.07196775569216242,0.030851636961732348,0.1028193929376815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539657.9794522627,578.4518790805905,0.0,0.10281939265389477,0.07196775569675706,0.03085163696370205,0.37359424302124367,0.37359424302124367,0.16015491175740282,0.0,3.968788023118293,5.245218303110676,1.0200173969883508,3.957171458385858,5.24265769635997,0.9876968875445868,26530.71199851957,22551.105198741636,0.85,1.1494018807633863,0.6474988878578432,42257.45940475719,25750.0,0.0,0.0,6922.6977376166315,0.10063036173615003,2.5157590434037487,2898.184700513668,4024.5130371029636,6922.6977376166315,89.14733399190432,0.544536589481331,1.1966337159391671,1.2657186950732877,1.1523885827651905,0.0035332885173934916,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32672.697737616632,,,,,,,,,,,,,,,,,,,,2.0,16549.755005373525,1610.0,0.37359424302124367,0.16015491175740282,6.112871282664199,5.013727525937121
721.0,-29.353496220861402,5.129217107214902,35.35967704440079,24.70526617197322,5.570535916829502,-25.86109301963819,-39.40554253114385,2.078132715606828,-0.5039889622266287,-4.458039753099536,40.71489191393755,42405.878972393344,32866.40435563122,32866.40435563122,75272.28332802455,77470.71855713728,77470.71855713728,32866.40435563122,110337.12291276851,110337.12291276851,110337.12291276851,136867.15888530485,136867.15888530485,0.0,0.0,91610.3997515585,56545.560166816875,38960.93287193515,26530.035972536345,65490.96884447149,22550.530576655892,1609.987956796328,0.0,0.8870876436152386,2.8874763940123223,0.0014959128700940735,0.0,-0.5039889622266287,362210.137746287,1585589.0129275431,4.377539024151173,1585589.0129275431,4.377539024151173,0.85,0.1028164600175603,4.028046144702076,101325.0,128349.9838660973,1.266715853600763,1.0,0.0,4.028046144700692,1.2820226592082418,1.2823219403702,3.1419461393839465,22743.135619747038,2319.154412541188,19331.662794918662,1971.2809975800772,0.85,0.8499998908740483,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5747.132323906993,4632.441516551485,5.718748499823667,5.129217107214902,-1.393812287517163,6.523029394732065,5.0134512551041475,3.5,1.4324146443154706,0.6,0.0002334323654385558,0.9350915551677789,0.00024963583955869666,198.39470559979586,0.0,0.0,0.0,0.0,8.432854693296757e-05,0.00014910381850558822,0.0006005970612917926,0.10281646001255447,0.07196785238344235,0.03084860762911212,0.10281646026177407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539656.2497186875,578.4524461548123,0.0,0.10281646001255447,0.07196785238694625,0.03084860763061405,0.3735950140435953,0.3735950140435953,0.16013930143439206,0.0,3.9662370760947283,5.245019976266576,1.0117946476075872,3.954050790872884,5.242566733690296,0.9773550222804488,26530.035972536345,22550.530576655892,0.85,1.1493536384655083,0.6475072780355287,42257.45940475719,25750.0,0.0,0.0,6919.451296220135,0.10057866197332242,2.5144665493330582,2896.887687074035,4022.5636091461,6919.451296220135,89.24793979200591,0.5442568288599694,1.1965865184578104,1.2657265012235175,1.1523885827651905,0.0035328805920292056,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32669.451296220133,,,,,,,,,,,,,,,,,,,,2.0,16549.76175856066,1609.987956796328,0.3735950140435953,0.16013930143439206,6.112871282664199,5.0134512551041475
722.0,-29.354239117978228,5.127578440851199,35.359513562810996,24.70432181088256,5.569543899278085,-25.861860829551553,-39.406311989855,2.077165610851372,-0.5065787136836661,-4.4590568385420095,40.71459244178022,42406.07030258506,32862.84675528709,32862.84675528709,75268.91705787215,77470.91143124505,77470.91143124505,32862.84675528709,110333.75818653216,110333.75818653216,110333.75818653216,136863.4883614062,136863.4883614062,0.0,0.0,91610.49176131244,56545.65063265234,38960.934587400116,26529.730174874032,65490.664762274144,22550.270648642927,1610.0,0.0,0.8870835775832078,2.887390188015735,0.0014959128700940735,0.0,-0.5065787136836661,362195.8438270107,1585575.906149671,4.377675595048965,1585575.906149671,4.377675595048965,0.85,0.10281368816884548,4.028046144702076,101325.0,128350.11654222768,1.266717163012363,1.0,0.0,4.028046144702583,1.28202716403322,1.282326446246805,3.1419350991206465,22743.158462026055,2319.1567418054133,19331.68228523326,1971.2829850390563,0.85,0.8499998941444791,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5746.941785366665,4632.441516551485,5.71831906127276,5.127578440851199,-1.3951052874593706,6.52268372831057,5.013174234300978,3.5,1.432335495514565,0.6,0.0002334323654385558,0.9351634792088785,0.00024961663990132814,198.39531015031898,0.0,0.0,0.0,0.0,8.43212414339317e-05,0.0001491111240046241,0.0006006264881790193,0.10281368816107311,0.07196806552207777,0.03084562263899534,0.10281368848187099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539654.7676627423,578.4529320301475,0.0,0.10281368816107311,0.07196806552751836,0.030845622641327116,0.3735957823085168,0.3735957823085168,0.16012366100745237,0.0,3.9639337614108285,5.244855122798754,1.0043077562992266,3.9524781248583167,5.242272176313179,0.9725647548679035,26529.730174874032,22550.270648642927,0.85,1.1493075743099002,0.6475132059892152,42257.45940475719,25750.0,0.0,0.0,6916.206791642526,0.10052701326848626,2.513175331712154,2895.5911764379753,4020.61561520455,6916.206791642526,89.34849391660325,0.5439773445264404,1.1965393955278294,1.2657342760830976,1.1523885827651905,0.003532474346655133,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32666.206791642526,,,,,,,,,,,,,,,,,,,,2.0,16549.76845652032,1610.0,0.3735957823085168,0.16012366100745237,6.112871282664199,5.013174234300978
