time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
723.0,-29.35498279180462,5.125944383826416,35.359350185446246,24.703436891455226,5.5686188388745625,-25.862622641508057,-39.40707303173838,2.0762586885779344,-0.509859891032022,-4.46000295650126,40.71426851419814,42406.22342949364,32859.051818164524,32859.051818164524,75265.27524765817,77471.07409494434,77471.07409494434,32859.051818164524,110330.12591310887,110330.12591310887,110330.12591310887,136859.3658901319,136859.3658901319,0.0,0.0,91610.58098922494,56545.730323773896,38960.94518383449,26529.239977023055,65490.185160857545,22549.853980469597,1610.0,0.0,0.8870799582888677,2.8873218618705065,0.0014959128700940735,0.0,-0.509859891032022,362182.54766877636,1585561.7291388535,4.377797161526633,1585561.7291388535,4.377797161526633,0.85,0.10281083578703049,4.028046144702076,101325.0,128350.23758205456,1.2667183575825764,1.0,0.0,4.028046144704761,1.2820313885537864,1.2823306717535625,3.1419247458878288,22743.180613687007,2319.159000646195,19331.704190259137,1971.2852187300596,0.85,0.8500000293989303,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5746.749902454949,4632.441516551485,5.7178496325597,5.125944383826416,-1.396349065206289,6.522293449032705,5.012895265126619,3.5,1.4322557900361768,0.6,0.0002334323654385558,0.9352354844256101,0.0002495974215327405,198.3959153365985,0.0,0.0,0.0,0.0,8.43140164224942e-05,0.0001491183490160616,0.0006006555908584856,0.10281083578009177,0.07196822024260266,0.030842615537489113,0.10281083606720397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539653.1645806557,578.4534575820351,0.0,0.10281083578009177,0.07196822024745977,0.03084261553957071,0.3735965502659945,0.3735965502659945,0.16010803565759296,0.0,3.9615978216996837,5.244656732137571,0.9967898289450545,3.9501430654692626,5.24207382950533,0.9650483616965744,26529.239977023055,22549.853980469597,0.85,1.1492603824953458,0.6475202860601954,42257.45940475719,25750.0,0.0,0.0,6912.964975190376,0.10047541554921714,2.5118853887304264,2894.2956345271723,4018.669340663204,6912.964975190376,89.44899641671994,0.543698136088837,1.196492346994225,1.2657420386432727,1.1523885827651905,0.003532068788575737,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32662.964975190378,,,,,,,,,,,,,,,,,,,,2.0,16549.775123940715,1610.0,0.3735965502659945,0.16010803565759296,6.112871282664199,5.012895265126619
724.0,-29.355728013893188,5.124314917019468,35.35918691441147,24.70255277529361,5.5676948795135734,-25.863385737518126,-39.40783802010117,2.0753526031385836,-0.5131288602324275,-4.460947787893291,40.71394485642373,42406.38676895111,32855.26148418754,32855.26148418754,75261.64825313864,77471.23534491804,77471.23534491804,32855.26148418754,110326.49682910557,110326.49682910557,110326.49682910557,136855.2471857965,136855.2471857965,0.0,0.0,91610.66987311165,56545.821297145085,38960.94286218507,26528.750356690925,65489.693218876,22549.437803187287,1610.0,0.0,0.887076344414287,2.887253524662689,0.0014959128700940735,0.0,-0.5131288602324275,362169.2699724895,1585547.5640344135,4.377918546636638,1585547.5640344135,4.377918546636638,0.8500000000000001,0.10280798362927468,4.028046144702076,101325.0,128350.36613815409,1.2667196263326335,1.0,0.0,4.028046144701962,1.2820356092041114,1.2823348933891752,3.1419144022081333,22743.20267994035,2319.1612507778245,19331.72076089431,1971.286908464594,0.85,0.8499999332963344,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5746.557093119936,4632.441516551485,5.717381895243586,5.124314917019468,-1.3975908673248045,6.521905784344273,5.012614955325562,3.5,1.432175701521589,0.6,0.0002334323654385558,0.9353076455511214,0.0002495781645204107,198.3965217865253,0.0,0.0,0.0,0.0,8.430675452150494e-05,0.00014912561091705084,0.0006006848421307684,0.10280798362289276,0.07196837428250898,0.030839609340383788,0.10280798390660283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539651.5628350262,578.453982695263,0.0,0.10280798362289276,0.07196837428697657,0.030839609342298117,0.373597315833025,0.373597315833025,0.1600924154952835,0.0,3.9592638577814228,5.2444571134201965,0.9892804780425877,3.947818927660876,5.241871709810766,0.957575770402002,26528.750356690925,22549.437803187287,0.85,1.1492136327712419,0.6475276441931535,42257.45940475719,25750.0,0.0,0.0,6909.725467353711,0.10042386874322079,2.5105967185805174,2893.000827380963,4016.724639972748,6909.725467353711,89.54944734330712,0.5434192031559563,1.1964453727023945,1.2657497794284245,1.1523885827651905,0.0035316644125503375,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32659.72546735371,,,,,,,,,,,,,,,,,,,,2.0,16549.781751037794,1610.0,0.373597315833025,0.1600924154952835,6.112871282664199,5.012614955325562
725.0,-29.356473329539853,5.122695620025532,35.35902132397214,24.701839370559924,5.566962757799586,-25.864129732674026,-39.408573776576645,2.0746191609332403,-0.5182914573246649,-4.461689736110627,40.71355075955923,42406.42818540528,32850.803907951384,32850.803907951384,75257.23209335667,77471.31114742493,77471.31114742493,32850.803907951384,110322.11505537631,110322.11505537631,110322.11505537631,136849.85635378517,136849.85635378517,0.0,0.0,91610.75102188736,56545.868059865774,38960.98106891288,26527.741298408862,65488.72236732174,22548.58010364753,1609.9660523838938,0.0,0.8870740099312324,2.887235169084784,0.0014959128700940735,0.0,-0.5182914573246649,362158.8436582051,1585530.3162435356,4.377996959091002,1585530.3162435356,4.377996959091002,0.85,0.10280489181783928,4.028046144702076,101325.0,128350.47208975969,1.2667206719936805,1.0,0.0,4.028046144701945,1.282039025682722,1.282338310665344,3.141906029387075,22743.222825880293,2319.163305091983,19331.74353386504,1971.289230661341,0.85,0.8500001816746388,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5746.36335861601,4632.441516551485,5.716798931396391,5.122695620025532,-1.3986917402614965,6.521387360287028,5.012333306811843,3.5,1.4320952305176695,0.6,0.0002334323654385558,0.9353798217443086,0.0002495589064592478,198.39712831629643,0.0,0.0,0.0,0.0,8.429977065911958e-05,0.00014913259477943621,0.000600712973450725,0.10280489181467059,0.07196836047920556,0.030836531335465028,0.10280489202001968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539649.6124959587,578.4546220899927,0.0,0.10280489181467059,0.07196836048142378,0.030836531336415497,0.37359807928093536,0.37359807928093536,0.16007679499136712,0.0,3.956437386466405,5.244237024728591,0.9801982087506644,3.943398278785935,5.241953433215713,0.9425619320297187,26527.741298408862,22548.58010364753,0.85,1.1491632356368786,0.647537876026204,42257.45940475719,25750.0,0.0,0.0,6906.488268678926,0.1003723727783331,2.509309319458325,2891.706756257649,4014.7815124212775,6906.488268678926,89.64984674724384,0.5431405453372999,1.196398472498133,1.265757498528631,1.1523885827651905,0.003531261213495371,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32656.488268678928,,,,,,,,,,,,,,,,,,,,2.0,16549.788322328895,1609.9660523838938,0.37359807928093536,0.16007679499136712,6.112871282664199,5.012333306811843
726.0,-29.357220103201772,5.121075229970606,35.358858398119835,24.700792820099764,5.565856744968547,-25.864912432058073,-39.40936429481951,2.0735490738242146,-0.519503439577818,-4.462826882407004,40.713297187342725,42406.69137310581,32847.69913546566,32847.69913546566,75254.39050857147,77471.55179483142,77471.55179483142,32847.69913546566,110319.25093029707,110319.25093029707,110319.25093029707,136847.02558739594,136847.02558739594,0.0,0.0,91610.84621694304,56545.9857952149,38960.956024142375,26527.774657098853,65488.73068124123,22548.608458534025,1610.0,0.0,0.8870691710418481,2.88711589408771,0.0014959128700940735,0.0,-0.519503439577818,362142.8642305006,1585519.218639655,4.378159492410947,1585519.218639655,4.378159492410947,0.85,0.10280225150363426,4.028046144702076,101325.0,128350.61812815245,1.266722113280557,1.0,0.0,4.028046144703367,1.2820440103340696,1.282343296480331,3.1418938134990113,22743.246458940157,2319.1657149934135,19331.758696097055,1971.2907767787221,0.85,0.8499999650884459,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5746.169861971657,4632.441516551485,5.716451118657809,5.121075229970606,-1.4000617572000782,6.521136987170685,5.012052010413704,3.5,1.4320148601182012,0.6,0.0002334323654385558,0.9354521451581932,0.0002495396120975064,198.3977360363039,0.0,0.0,0.0,0.0,8.429226758934788e-05,0.00014914009784920793,0.0006007431961619924,0.10280225149312433,0.0719686761414012,0.03083357535172313,0.102802251900385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539648.3575978059,578.4550334925433,0.0,0.10280225149312433,0.07196867614875889,0.03083357535487537,0.3735988396586253,0.3735988396586253,0.1600610737842157,0.0,3.9543084687778673,5.244112816253391,0.9731866909507403,3.9433234428291826,5.241465281815749,0.9431335030281502,26527.774657098853,22548.608458534025,0.85,1.149119699309236,0.6475418126443073,42257.45940475719,25750.0,0.0,0.0,6903.252328874687,0.10032092758251941,2.508023189562983,2890.4127719159687,4012.839556958718,6903.252328874687,89.75019467933696,0.54286216224307,1.196351646227629,1.2657651695114631,1.1523885827651905,0.003530860571479043,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32653.25232887469,,,,,,,,,,,,,,,,,,,,2.0,16549.794866904977,1610.0,0.3735988396586253,0.1600610737842157,6.112871282664199,5.012052010413704
727.0,-29.3579675639943,5.119459412188207,35.358695570342384,24.699912301171594,5.564937395629991,-25.865677080975658,-39.410129527654476,2.072646912611339,-0.5226917587748403,-4.463766589830348,40.71297419203196,42406.84657817384,32843.91789330648,32843.91789330648,75250.76447148033,77471.7090573856,77471.7090573856,32843.91789330648,110315.62695069208,110315.62695069208,110315.62695069208,136842.91408861135,136842.91408861135,0.0,0.0,91610.93388999027,56546.07141077827,38960.95831023555,26527.287137919255,65488.245448154805,22548.194067231365,1610.0,0.0,0.8870655803557426,2.887047075783463,0.0014959128700940735,0.0,-0.5226917587748403,362129.65967630927,1585505.082814466,4.3782801006459255,1585505.082814466,4.3782801006459255,0.85,0.10279938507181088,4.028046144702076,101325.0,128350.7402815012,1.266723318840377,1.0,0.0,4.028046144702959,1.2820482127875823,1.2823474999148836,3.141883514617455,22743.268224591313,2319.1679344721506,19331.775815653924,1971.292522487692,0.85,0.8499999043563717,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5745.97427763769,4632.441516551485,5.71598763000544,5.119459412188207,-1.401296809537366,6.5207562217255735,5.011767685447178,3.5,1.4319336244134795,0.6,0.0002334323654385558,0.9355245411607789,0.0002495203013583352,198.39834431922247,0.0,0.0,0.0,0.0,8.428500509969138e-05,0.0001491473603388644,0.000600772449805454,0.10279938506463343,0.0719688284434601,0.030830556621173334,0.10279938535604538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539646.7591342495,578.4555575282218,0.0,0.10279938506463343,0.07196882844848496,0.03083055662332592,0.37359960325014624,0.37359960325014624,0.16004539158522052,0.0,3.952082314465258,5.243895829627661,0.9660678138721437,3.9410748310555164,5.241250578990048,0.9359343456112015,26527.287137919255,22548.194067231365,0.85,1.149072844393949,0.6475489805532528,42257.45940475719,25750.0,0.0,0.0,6900.0197594185875,0.10026953308387457,2.506738327096862,2889.1201823136626,4010.899577104925,6900.0197594185875,89.8504911903214,0.5425840534841694,1.1963048937374658,1.2657728457312571,1.1523885827651905,0.0035304596995273255,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32650.01975941859,,,,,,,,,,,,,,,,,,,,2.0,16549.8013574283,1610.0,0.37359960325014624,0.16004539158522052,6.112871282664199,5.011767685447178
728.0,-29.3587145049337,5.117851226700945,35.358531507860924,24.699126253277086,5.564124134390113,-25.86643065334192,-39.41087422482667,2.071840282798852,-0.5269272875642059,-4.464594121378186,40.71261257457999,42406.91862866672,32839.77175181608,32839.77175181608,75246.69038048279,77471.81923924143,77471.81923924143,32839.77175181608,110311.59099105751,110311.59099105751,110311.59099105751,136838.10464677037,136838.10464677037,0.0,0.0,91611.017223208,56546.116612635364,38961.000678414035,26526.513655712846,65487.514334126885,22547.53660735592,1609.9812946720238,0.0,0.8870626959011422,2.8870058951177304,0.0014959128700940735,0.0,-0.5269272875642059,362118.03170338337,1585489.2568118179,4.378376987618549,1585489.2568118179,4.378376987618549,0.85,0.1027963902110735,4.028046144702076,101325.0,128350.84762500913,1.266724378238432,1.0,0.0,4.028046144704116,1.2820519702594033,1.2823512582638656,3.1418743063021566,22743.288912839347,2319.170044086344,19331.79127264594,1971.2940986622282,0.85,0.8499998107895687,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5745.777779892224,4632.441516551485,5.7154615110144515,5.117851226700945,-1.4024534551565315,6.520304681857477,5.011482039132772,3.5,1.431852011180792,0.6,0.0002334323654385558,0.9355968928511281,0.0002495010054246722,198.39895218281112,0.0,0.0,0.0,0.0,8.427793806029996e-05,0.00014915442737825583,0.0006008009161662292,0.10279639020665264,0.07196888794960896,0.03082750225704368,0.10279639044116602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539644.9695359555,578.4561442243436,0.0,0.10279639020665264,0.07196888795270401,0.030827502258369482,0.3736003637013852,0.3736003637013852,0.16002972940527557,0.0,3.9495781853193535,5.243668552283054,0.9580582202665369,3.937666833813978,5.241194284538949,0.9245609532583217,26526.513655712846,22547.53660735592,0.85,1.149023461122118,0.6475573101202224,42257.45940475719,25750.0,0.0,0.0,6896.789493344706,0.10021818921062246,2.5054547302655594,2887.8283279101997,4008.9611654345067,6896.789493344706,89.95073633086024,0.5423062186721991,1.1962582148746208,1.2657805003496314,1.1523885827651905,0.0035300599990659783,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32646.789493344706,,,,,,,,,,,,,,,,,,,,2.0,16549.80780929365,1609.9812946720238,0.3736003637013852,0.16002972940527557,6.112871282664199,5.011482039132772
729.0,-29.35946351012591,5.116244455070501,35.35836895867764,24.698156781401508,5.563105170904119,-25.867206655402114,-39.41165622146798,2.0708483161804154,-0.5289868132290962,-4.465639017012467,40.71232852589133,42407.13728898398,32836.37354987566,32836.37354987566,75243.51083885963,77472.01960847323,77472.01960847323,32836.37354987566,110308.39315834889,110308.39315834889,110308.39315834889,136834.7078660697,136834.7078660697,0.0,0.0,91611.10829031232,56546.225970823274,38960.98035498783,26526.314707720794,65487.295062708625,22547.367501562676,1610.0,0.0,0.8870584328178855,2.8869091678233083,0.0014959128700940735,0.0,-0.5289868132290962,362103.3498809237,1585476.825649809,4.378520182625174,1585476.825649809,4.378520182625174,0.8500000000000001,0.10279364623734286,4.028046144702076,101325.0,128350.98893093399,1.2667257728194818,1.0,0.0,4.028046144701854,1.2820565911039559,1.282355880187129,3.1418629822210873,22743.31152109681,2319.1723494870125,19331.81328595033,1971.2963433945672,0.85,0.8499999337395543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5745.581008947328,4632.441516551485,5.71506580426611,5.116244455070501,-1.4037576548069706,6.520002109877472,5.011196002197762,3.5,1.4317702863422177,0.6,0.0002334323654385558,0.935669450555371,0.00024948165754476746,198.39956173003745,0.0,0.0,0.0,0.0,8.427051764532513e-05,0.00014916184779323067,0.0006008308059401606,0.10279364622765773,0.07196912867750475,0.03082451755015297,0.10279364658568596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539643.5638165572,578.4566050703925,0.0,0.10279364622765773,0.07196912868428564,0.03082451755305722,0.3736011208714372,0.3736011208714372,0.16001402445785012,0.0,3.9474529164444334,5.24349458577143,0.9511704911699326,3.9366522037833533,5.240822421491146,0.9217759938387644,26526.314707720794,22547.367501562676,0.85,1.1489787563650133,0.6475628173125215,42257.45940475719,25750.0,0.0,0.0,6893.560954222441,0.1001668958911161,2.5041723972779004,2886.5368527526416,4007.024101469799,6893.560954222441,90.05093015154478,0.542028657419459,1.196211609486461,1.2657881188696725,1.1523885827651905,0.003529662226584792,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32643.56095422244,,,,,,,,,,,,,,,,,,,,2.0,16549.81424665803,1610.0,0.3736011208714372,0.16001402445785012,6.112871282664199,5.011196002197762
730.0,-29.36021318131666,5.114642208086811,35.35820651027364,24.69727905644106,5.562189472859465,-25.867972928722065,-39.41242166385052,2.069949220265474,-0.532132564403355,-4.466574638864391,40.712006362737455,42407.28451768611,32832.604942593396,32832.604942593396,75239.8894602795,77472.17345502124,77472.17345502124,32832.604942593396,110304.77839761463,110304.77839761463,110304.77839761463,136830.6074089668,136830.6074089668,0.0,0.0,91611.19491987301,56546.3059825403,38960.987708147455,26525.82901135217,65486.81671949962,22546.954659649342,1610.0,0.0,0.8870548594622237,2.8868402624114813,0.0014959128700940735,0.0,-0.532132564403355,362090.203859774,1585462.726528413,4.378640210720564,1585462.726528413,4.378640210720564,0.85,0.10279077872736454,4.028046144702076,101325.0,128351.11080590227,1.2667269756319,1.0,0.0,4.028046144701465,1.2820607793608283,1.2823600694217272,3.141852718332324,22743.33302769271,2319.174542549465,19331.83181776084,1971.2982331133305,0.85,0.8499999447847876,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5745.3826830221005,4632.441516551485,5.714607146990471,5.114642208086811,-1.4049866756353055,6.519628883722117,5.0109077114670795,3.5,1.4316879175620227,0.6,0.0002334323654385558,0.9357420788553995,0.0002494622938449989,198.4001718230098,0.0,0.0,0.0,0.0,8.426325489959158e-05,0.0001491691105389642,0.0006008600606151126,0.10279077872082636,0.07196927910438645,0.030821499616439898,0.10279077900742369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539641.9694748379,578.4571277532252,0.0,0.10279077872082636,0.0719692791089641,0.030821499618400444,0.37360187849921195,0.37360187849921195,0.1599983480164914,0.0,3.945270124507317,5.2432695638320865,0.944210279793424,3.93444207446106,5.240599835297928,0.9147191151556058,26525.82901135217,22546.954659649342,0.85,1.1489318496355583,0.6475697956022154,42257.45940475719,25750.0,0.0,0.0,6890.335304550686,0.10011565305383663,2.5028913263459134,2885.2464774442215,4005.088827106464,6890.335304550686,90.15107270289482,0.5417513693389424,1.1961650774207444,1.2657957307497447,1.1523885827651905,0.0035292648436595162,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32640.335304550685,,,,,,,,,,,,,,,,,,,,2.0,16549.820617770514,1610.0,0.37360187849921195,0.1599983480164914,6.112871282664199,5.0109077114670795
731.0,-29.360963513221943,5.113045072871861,35.3580439020809,24.696420679707103,5.561295620994738,-25.8687376126232,-39.41318312482906,2.0690697203960293,-0.5354784129679047,-4.467487179536421,40.71167681193155,42407.41239603677,32828.768183854154,32828.768183854154,75236.18057989093,77472.31706880788,77472.31706880788,32828.768183854154,110301.08525266204,110301.08525266204,110301.08525266204,136826.37258297883,136826.37258297883,0.0,0.0,91611.28042678401,56546.37575401327,38961.00519196749,26525.28733031679,65486.292522284275,22546.494230769273,1609.9963087551716,0.0,0.887051429331307,2.8867768354435936,0.0014959128700940735,0.0,-0.5354784129679047,362077.3825032445,1585448.3041922373,4.378755428552709,1585448.3041922373,4.378755428552709,0.85,0.10278788718020447,4.028046144702076,101325.0,128351.23223546185,1.2667281740484762,1.0,0.0,4.028046144701964,1.2820648763599543,1.2823641673772752,3.1418426781478694,22743.354255580358,2319.176707191585,19331.853119395244,1971.3004052755268,0.85,0.8500000880323948,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5745.183449227811,4632.441516551485,5.7141374986496825,5.113045072871861,-1.4061987163601946,6.519243789232055,5.010618107718784,3.5,1.4316051736339384,0.6,0.0002334323654385558,0.9358147772559768,0.00024944291446543827,198.40078245743817,0.0,0.0,0.0,0.0,8.425603050464987e-05,0.0001491763349339059,0.0006008891608113053,0.10278788717385698,0.07196941067135379,0.030818476502503186,0.10278788745145172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539640.338573868,578.4576624209695,0.0,0.10278788717385698,0.0719694106757982,0.030818476504406268,0.3736026332798246,0.3736026332798246,0.15998268539090837,0.0,3.9430287090680736,5.243042171446746,0.9370622266401369,3.932008766568515,5.240406596990283,0.9068607696693789,26525.28733031679,22546.494230769273,0.85,1.1488844104938278,0.6475769319450477,42257.45940475719,25750.0,0.0,0.0,6887.111958060061,0.10006446062739364,2.501611515684839,2883.956839952406,4003.1551181076547,6887.111958060061,90.25116403535867,0.5414743540443375,1.1961186185256192,1.2658033212525517,1.1523885827651905,0.0035288686194192512,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32637.11195806006,,,,,,,,,,,,,,,,,,,,2.0,16549.826950573988,1609.9963087551716,0.3736026332798246,0.15998268539090837,6.112871282664199,5.010618107718784
732.0,-29.3617146157558,5.11145180989771,35.35788167810293,24.69552671480926,5.560361954451589,-25.869506971649745,-39.41395279308779,2.0681543103449638,-0.5383842484934007,-4.468441537654718,40.711362786169225,42407.57140002079,32825.08235877706,32825.08235877706,75232.65375879785,77472.47771829052,77472.47771829052,32825.08235877706,110297.56007706758,110297.56007706758,110297.56007706758,136822.41957352145,136822.41957352145,0.0,0.0,91611.36716126834,56546.46084299617,38961.00702030241,26524.859496453868,65485.86651675627,22546.13057198579,1610.0,0.0,0.8870477316933202,2.8867024328237876,0.0014959128700940735,0.0,-0.5383842484934007,362063.9739844991,1585434.5613810266,4.378879632605765,1585434.5613810266,4.378879632605765,0.85,0.10278504515284631,4.028046144702076,101325.0,128351.35344231699,1.2667293702671305,1.0,0.0,4.0280461447017455,1.2820691406683058,1.282368432681106,3.141832228020379,22743.375788224526,2319.178902910222,19331.865582647264,1971.3016761735419,0.85,0.8499998312764289,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5744.98343454067,4632.441516551485,5.713694866624368,5.11145180989771,-1.4074382830575214,6.518890092955232,5.010327375609085,3.5,1.4315221073168816,0.6,0.0002334323654385558,0.9358875564244894,0.00024942351657112764,198.40139372278338,0.0,0.0,0.0,0.0,8.424872882456407e-05,0.00014918363661399172,0.0006009185723156248,0.10278504514687145,0.07196957743477941,0.03081546771209204,0.10278504543699901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539638.7845053384,578.4581718997841,0.0,0.10278504514687145,0.071969577438963,0.03081546771388332,0.37360338548888594,0.37360338548888594,0.1599670177820705,0.0,3.9408609274888136,5.242824797034871,0.9301324677666685,3.9300572891613115,5.240150178085514,0.9007303449752726,26524.859496453868,22546.13057198579,0.85,1.1488380281193593,0.6475835726960978,42257.45940475719,25750.0,0.0,0.0,6883.890801878964,0.10001331854052503,2.5003329635131237,2882.6678713020196,4001.2229305769442,6883.890801878964,90.35120419931329,0.5411976111500268,1.1960722326496214,1.265810887596139,1.1523885827651905,0.0035284736986942707,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32633.890801878966,,,,,,,,,,,,,,,,,,,,2.0,16549.83324515211,1610.0,0.37360338548888594,0.1599670177820705,6.112871282664199,5.010327375609085
733.0,-29.362465504378417,5.109863023328829,35.35771956091987,24.694651958439522,5.559449963088048,-25.870273970443836,-39.41471837516872,2.067258429154056,-0.5414909963806736,-4.4693731587698196,40.711041448695205,42407.714126630104,32821.32645317789,32821.32645317789,75229.040579808,77472.62854186984,77472.62854186984,32821.32645317789,110293.95499504774,110293.95499504774,110293.95499504774,136818.33058603533,136818.33058603533,0.0,0.0,91611.45275964547,56546.53834440792,38961.01601693061,26524.3755909876,65485.39160791821,22545.719252339462,1610.0,0.0,0.8870441752672213,2.8866334786437093,0.0014959128700940735,0.0,-0.5414909963806736,362050.8852920204,1585420.4986761033,4.378999094001237,1585420.4986761033,4.378999094001237,0.8500000000000001,0.10278217786205522,4.028046144702076,101325.0,128351.47904758353,1.2667306098947302,1.0,0.0,4.028046144701156,1.2820733140316884,1.2823726070187376,3.1418220008302242,22743.397038819494,2319.181069867844,19331.889869785733,1971.3041527724283,0.85,0.8500001049442684,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5744.782387510389,4632.441516551485,5.713241031467798,5.109863023328829,-1.4086613573947369,6.518524380723566,5.010035149733336,3.5,1.4314386142095246,0.6,0.0002334323654385558,0.9359603209698547,0.00024940412559014256,198.40200481780747,0.0,0.0,0.0,0.0,8.424146648940216e-05,0.00014919089894915364,0.0006009478253367753,0.10278217785542525,0.07196972581066755,0.030812452044757698,0.10278217814316928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539637.1942533704,578.4586932403046,0.0,0.10278217785542525,0.07196972581531,0.030812452046745223,0.3736041360968683,0.3736041360968683,0.15995135466444632,0.0,3.938683331168704,5.242596839623616,0.9231939793716606,3.927882162389153,5.239922873805085,0.8937972668276188,26524.3755909876,22545.719252339462,0.85,1.1487911843030292,0.6475904485772724,42257.45940475719,25750.0,0.0,0.0,6880.672064912251,0.09996222672209636,2.4990556680524065,2881.37971413205,3999.2923507802006,6880.672064912251,90.45119324506447,0.5409211402710837,1.1960259196416732,1.265818435652225,1.1523885827651905,0.0035280797746533145,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32630.67206491225,,,,,,,,,,,,,,,,,,,,2.0,16549.839499280904,1610.0,0.3736041360968683,0.15995135466444632,6.112871282664199,5.010035149733336
734.0,-29.363218034602664,5.108278698652107,35.35755755169091,24.693778005335503,5.558539074984476,-25.871042336479096,-39.41548790372906,2.0663633768615,-0.5445818530056954,-4.4703034062204114,40.71072035858931,42407.86673809318,32817.574592239514,32817.574592239514,75225.44133033269,77472.77806029104,77472.77806029104,32817.574592239514,110290.35265253055,110290.35265253055,110290.35265253055,136814.24493536903,136814.24493536903,0.0,0.0,91611.53816367133,56546.626841475765,38961.01258021729,26523.892282838486,65484.90486305578,22545.30844041271,1610.0,0.0,0.8870406247880981,2.8865644736749556,0.0014959128700940735,0.0,-0.5445818530056954,362037.81626909773,1585406.446893786,4.379118356286226,1585406.446893786,4.379118356286226,0.85,0.10277930946869206,4.028046144702076,101325.0,128351.60326094774,1.266731835785322,1.0,0.0,4.028046144700671,1.2820774835608721,1.2823767775212749,3.1418117831025985,22743.418241164945,2319.183231905385,19331.908830509925,1971.3060862282152,0.85,0.8500001462189933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5744.58043789888,4632.441516551485,5.712788766213668,5.108278698652107,-1.4098824285213354,6.5181611271734425,5.009741618801553,3.5,1.4313547482290152,0.6,0.0002334323654385558,0.9360332507177275,0.0002493846936095118,198.40261725259154,0.0,0.0,0.0,0.0,8.423416730092956e-05,0.00014919819813762622,0.0006009772268047618,0.10277930946227204,0.07196987350587236,0.030809435956399685,0.10277930974970212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539635.6052267816,578.4592141785932,0.0,0.10277930946227204,0.07196987351036788,0.030809435958324183,0.37360488463703595,0.37360488463703595,0.15993568999036287,0.0,3.936508737385566,5.242367844339526,0.9162669380214652,3.9257215532147143,5.239692304705102,0.8869185985100216,26523.892282838486,22545.30844041271,0.85,1.1487447601496352,0.6475975925562987,42257.45940475719,25750.0,0.0,0.0,6877.455631032854,0.09991118510110061,2.497779627527513,2880.0922974520745,3997.36333358078,6877.455631032854,90.55113122284688,0.5406449410232713,1.1959796793510828,1.2658259625581465,1.1523885827651905,0.0035276869963610995,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32627.455631032855,,,,,,,,,,,,,,,,,,,,2.0,16549.845732658305,1610.0,0.37360488463703595,0.15993568999036287,6.112871282664199,5.009741618801553
735.0,-29.363970163289817,5.106703039735197,35.35739382258806,24.69303299384194,5.557773074858214,-25.871795851792452,-39.416228829044826,2.065598763361379,-0.5490931136977224,-4.4710803166496005,40.71034624720197,42407.90201396131,32813.320569943826,32813.320569943826,75221.22258390514,77472.86311454982,77472.86311454982,32813.320569943826,110286.18368449365,110286.18368449365,110286.18368449365,136809.20142789456,136809.20142789456,0.0,0.0,91611.61760390147,56546.65650331505,38961.06788954046,26523.0177434009,65484.085632941365,22544.565081890763,1609.974412634613,0.0,0.8870380407357398,2.8865330937862463,0.0014959128700940735,0.0,-0.5490931136977224,362026.90175642556,1585390.0748708774,4.379205156244272,1585390.0748708774,4.379205156244272,0.85,0.10277625939220378,4.028046144702076,101325.0,128351.70553793122,1.2667328451806683,1.0,0.0,4.028046144703119,1.2820810454729024,1.282380340264814,3.1418030544366324,22743.437962942524,2319.18524296702,19331.92249518301,1971.3074796370843,0.85,0.8500000099669129,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5744.377587763503,4632.441516551485,5.712249946772608,5.106703039735197,-1.4109967411614321,6.5176997808966295,5.009446785896291,3.5,1.431270510256083,0.6,0.0002334323654385558,0.9361061476776854,0.0002493652733909081,198.403229364369,0.0,0.0,0.0,0.0,8.422713997442194e-05,0.00014920522546413387,0.0006010055332002084,0.10277625938879258,0.07196989456852927,0.030806364820263308,0.1027762596035877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539633.7538073512,578.4598211377471,0.0,0.10277625938879258,0.07196989457091796,0.030806364821285823,0.3736056313080159,0.3736056313080159,0.1599200201399071,0.0,3.9339654338913306,5.242123385240745,0.9081619029578292,3.9219872029518683,5.239676012228813,0.87437339486263,26523.0177434009,22544.565081890763,0.85,1.1486947073758265,0.6476062329352932,42257.45940475719,25750.0,0.0,0.0,6874.241499914549,0.09986019360665808,2.49650484016645,2878.8056219681935,3995.4358779463564,6874.241499914549,90.65101818282432,0.5403690130230412,1.1959335116275438,1.2658334683821857,1.1523885827651905,0.003527295359897706,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32624.241499914548,,,,,,,,,,,,,,,,,,,,2.0,16549.851908119334,1609.974412634613,0.3736056313080159,0.1599200201399071,6.112871282664199,5.009446785896291
736.0,-29.364724164652092,5.105127559752762,35.35723212820143,24.692037293594353,5.556725789760505,-25.87257918265048,-39.41701945206148,2.064580807758907,-0.5506216156728101,-4.472154740703112,40.71007805208717,42408.136275263736,32810.086481703205,32810.086481703205,75218.22275696695,77473.07189353013,77473.07189353013,32810.086481703205,110283.15837523332,110283.15837523332,110283.15837523332,136806.08719577556,136806.08719577556,0.0,0.0,91611.7076366522,56546.772018385906,38961.03957585143,26522.928820542234,65483.96839639366,22544.489497460898,1610.0,0.0,0.8870335702938298,2.8864256305951557,0.0014959128700940735,0.0,-0.5506216156728101,362011.8080171574,1585378.3380800504,4.3793553220366555,1585378.3380800504,4.3793553220366555,0.85,0.10277354836394202,4.028046144702076,101325.0,128351.84834711059,1.2667342545976865,1.0,0.0,4.02804614470415,1.2820857875965908,1.2823850834955253,3.1417914336708206,22743.460314412067,2319.1875221826076,19331.943671110203,1971.3096389807124,0.85,0.8500001056945563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5744.174714708709,4632.441516551485,5.711888671785817,5.105127559752762,-1.4123134559810322,6.5174410157337945,5.009151926620776,3.5,1.4311862647487932,0.6,0.0002334323654385558,0.936179232286868,0.0002493458062174001,198.4038430039939,0.0,0.0,0.0,0.0,8.421964188632725e-05,0.00014921272355222854,0.0006010357358450508,0.10277354835373531,0.07197016371814784,0.030803384635587475,0.10277354874047491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539632.4265521731,578.4602562573499,0.0,0.10277354835373531,0.07197016372529537,0.03080338463864665,0.3736063753928441,0.3736063753928441,0.15990427006537397,0.0,3.9319508344833594,5.241950889278996,0.9016284119212514,3.921533125030294,5.239228589915683,0.8735998464378554,26522.928820542234,22544.489497460898,0.85,1.1486509537975613,0.6476109697346815,42257.45940475719,25750.0,0.0,0.0,6871.028883810829,0.09980925216801598,2.4952313042003973,2877.519200764559,3993.50968304627,6871.028883810829,90.75085417508967,0.5400933558875319,1.1958874163211317,1.2658409332075948,1.1523885827651905,0.00352690590395247,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32621.028883810828,,,,,,,,,,,,,,,,,,,,2.0,16549.85806654015,1610.0,0.3736063753928441,0.15990427006537397,6.112871282664199,5.009151926620776
737.0,-29.365478784273826,5.10355652545474,35.357070534670335,24.691166763100796,5.555819282980813,-25.873348990464898,-39.4177891901694,2.0636894891718023,-0.5536339157922043,-4.473079985249404,40.70975760072412,42408.281289223705,32806.3434800576,32806.3434800576,75214.6247692813,77473.21758022986,77473.21758022986,32806.3434800576,110279.56106028747,110279.56106028747,110279.56106028747,136802.00862139976,136802.00862139976,0.0,0.0,91611.79183096717,56546.85553996066,38961.04032334056,26522.447561112294,65483.48788445286,22544.08042694545,1610.0,0.0,0.8870300424937585,2.886356158457031,0.0014959128700940735,0.0,-0.5536339157922043,361998.8103781839,1585364.3145323247,4.379473824447318,1585364.3145323247,4.379473824447318,0.85,0.1027706661240109,4.028046144702076,101325.0,128351.97116857242,1.2667354667512698,1.0,0.0,4.028046144702272,1.282089939813346,1.2823892366815928,3.1417812585663856,22743.481216435517,2319.189653595827,19331.96337225384,1971.3116479382704,0.85,0.8500001907484438,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5743.970067109967,4632.441516551485,5.71144053620806,5.10355652545474,-1.413527944051867,6.5170844695066075,5.008854495225633,3.5,1.431101284350181,0.6,0.0002334323654385558,0.9362523829870464,0.0002493263244829418,198.40445715058618,0.0,0.0,0.0,0.0,8.421234245867408e-05,0.0001492200229798817,0.0006010651382764677,0.10277066611840165,0.07197030963215906,0.030800356486242592,0.10277066639970146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539630.8406901844,578.4607761566363,0.0,0.10277066611840165,0.07197030963608723,0.030800356487923668,0.3736071216115418,0.3736071216115418,0.15988854574855987,0.0,3.9298664070288964,5.241708052788454,0.8950261189057187,3.9194460694571944,5.238986550173479,0.8669858971205144,26522.447561112294,22544.08042694545,0.85,1.148604437533921,0.6476179363575457,42257.45940475719,25750.0,0.0,0.0,6867.819364294905,0.09975836071454795,2.4939590178636966,2876.234014139732,3991.5853501551733,6867.819364294905,90.85063924966522,0.5398179692345665,1.1958413932823053,1.265848397241003,1.1523885827651905,0.0035265165305087554,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32617.819364294905,,,,,,,,,,,,,,,,,,,,2.0,16549.864162374084,1610.0,0.3736071216115418,0.15988854574855987,6.112871282664199,5.008854495225633
738.0,-29.366232954754334,5.101991708021762,35.35690826892591,24.690351692866557,5.554975034328526,-25.87411216839701,-39.41854666974393,2.062854247971273,-0.5572482869823716,-4.473939513862988,40.70941483481879,42408.37697470414,32802.390233408434,32802.390233408434,75210.76720811258,77473.33558238782,77473.33558238782,32802.390233408434,110275.72581579626,110275.72581579626,110275.72581579626,136797.52633457354,136797.52633457354,0.0,0.0,91611.87336468547,56546.914757001905,38961.0651196484,26521.800518777276,65482.865638425676,22543.530440960683,1609.9891363506845,0.0,0.887026927379647,2.8863027207311354,0.0014959128700940735,0.0,-0.5572482869823716,361986.7362314116,1585349.3145596653,4.379578464847895,1585349.3145596653,4.379578464847895,0.85,0.10276770911428468,4.028046144702076,101325.0,128352.08853377716,1.2667366250557826,1.0,0.0,4.028046144700015,1.2820938308174326,1.2823931285940129,3.141771723629533,22743.501457941045,2319.191717654963,19331.98062771694,1971.3134075058192,0.85,0.8500001929547683,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5743.764530691426,4632.441516551485,5.710956648402111,5.101991708021762,-1.4146960761098213,6.516687784131584,5.008555779145318,3.5,1.4310159368986624,0.6,0.0002334323654385558,0.9363254963100351,0.0002493068557445988,198.40507093544397,0.0,0.0,0.0,0.0,8.420515984957811e-05,0.00014922720558897769,0.0006010940701573457,0.10276770910905873,0.07197040139682868,0.030797307712230045,0.10276770936413318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539629.1443984394,578.4613322579689,0.0,0.10276770910905873,0.07197040140048852,0.030797307713796157,0.3736078651550124,0.3736078651550124,0.1598728335082736,0.0,3.9276235628939844,5.241458834322316,0.8879168915671585,3.91669122688063,5.238836092093607,0.8579654417458187,26521.800518777276,22543.530440960683,0.85,1.1485564425876091,0.6476255515277677,42257.45940475719,25750.0,0.0,0.0,6864.612141450854,0.09970751917575456,2.4926879793938617,2874.9495676576385,3989.6625737932154,6864.612141450854,90.9503734565026,0.5395428526826541,1.1957954423619048,1.2658558402679077,1.1523885827651905,0.0035261282939047798,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32614.612141450853,,,,,,,,,,,,,,,,,,,,2.0,16549.870220688837,1609.9891363506845,0.3736078651550124,0.1598728335082736,6.112871282664199,5.008555779145318
739.0,-29.366988963836732,5.100429492182867,35.35674692671305,24.68943038200962,5.55401180678012,-25.87488889997963,-39.419324964378006,2.061911742923632,-0.5595926773324891,-4.474924725591059,40.709117202087974,42408.551969446526,32798.87278284605,32798.87278284605,75207.42475229257,77473.50543113644,77473.50543113644,32798.87278284605,110272.37821398248,110272.37821398248,110272.37821398248,136793.8655128469,136793.8655128469,0.0,0.0,91611.95931431407,56547.00585262671,38961.05940187484,26521.48729886445,65482.54670073929,22543.264204034782,1610.0,0.0,0.887023013836417,2.88621700903207,0.0014959128700940735,0.0,-0.5595926773324891,361972.89695159026,1585336.2897740148,4.379709926144098,1585336.2897740148,4.379709926144098,0.85,0.10276489727512833,4.028046144702076,101325.0,128352.21308119797,1.2667378542432566,1.0,0.0,4.028046144701854,1.2820982215427443,1.2823975203443154,3.141760964191294,22743.522795737463,2319.193893504659,19331.99785854082,1971.3151645608666,0.85,0.850000153105744,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5743.558478138965,4632.441516551485,5.710549114749082,5.100429492182867,-1.4159491085568687,6.516378600739736,5.008256320095461,3.5,1.4309303771701316,0.6,0.0002334323654385558,0.9363987940594899,0.0002492873409485892,198.4056862204672,0.0,0.0,0.0,0.0,8.419778045672348e-05,0.00014923458498183233,0.000601123794692284,0.10276489726732652,0.07197059810964822,0.030794299157678298,0.10276489759420344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539627.6714644057,578.4618151346784,0.0,0.10276489726732652,0.07197059811511211,0.030794299160016227,0.3736086060092371,0.3736086060092371,0.15985709577366533,0.0,3.925604299304041,5.241240022422517,0.8814721313357268,3.9153320482585627,5.238501143754945,0.8539564316433257,26521.48729886445,22543.264204034782,0.85,1.1485109932574369,0.6476313782244474,42257.45940475719,25750.0,0.0,0.0,6861.406882178715,0.09965672748126227,2.4914181870315546,2873.6656559215558,3987.7412262571597,6861.406882178715,91.05005684548308,0.5392680058509859,1.1957495634111492,1.265863253896496,1.1523885827651905,0.003525741631447097,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32611.406882178715,,,,,,,,,,,,,,,,,,,,2.0,16549.876262847403,1610.0,0.3736086060092371,0.15985709577366533,6.112871282664199,5.008256320095461
740.0,-29.36774463546693,5.098871680341464,35.35658568860979,24.68856299472975,5.553109151737458,-25.87565926968208,-39.420091070327885,2.0610237859525955,-0.5625603704954756,-4.475845848372662,40.708797549903586,42408.67734632679,32795.14167833144,32795.14167833144,75203.81902465824,77473.64810655375,77473.64810655375,32795.14167833144,110268.78978488519,110268.78978488519,110268.78978488519,136789.79764512466,136789.79764512466,0.0,0.0,91612.0424816977,56547.07172147084,38961.07862247429,26521.00786023948,65482.08648271377,22542.856681203557,1610.0,0.0,0.8870195036858108,2.886147426302072,0.0014959128700940735,0.0,-0.5625603704954756,361959.9583049192,1585322.301480052,4.379827837598983,1585322.301480052,4.379827837598983,0.85,0.10276201313921536,4.028046144702076,101325.0,128352.33462210964,1.2667390537587924,1.0,0.0,4.028046144703993,1.2821023581795612,1.2824016579468074,3.1417508274623573,22743.543442815633,2319.1959989206953,19332.00968756804,1971.3163707859503,0.85,0.8499999015621619,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5743.351166090787,4632.441516551485,5.710105603842687,5.098871680341464,-1.4171576216346233,6.516029301976087,5.007955037830763,3.5,1.4308442965230752,0.6,0.0002334323654385558,0.9364720652782692,0.0002492678362692989,198.40630123466556,0.0,0.0,0.0,0.0,8.419051721453538e-05,0.00014924184822402042,0.0006011530513669778,0.10276201313310951,0.07197074211993294,0.03079127101317656,0.1027620134194652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539626.0895609615,578.4623337346912,0.0,0.10276201313310951,0.07197074212420934,0.030791271015006016,0.3736093463905845,0.3736093463905845,0.15984137321511904,0.0,3.923555839185383,5.240991198984148,0.8749996452479536,3.9132854778771957,5.2382534855856875,0.847486317403991,26521.00786023948,22542.856681203557,0.85,1.1484640008303775,0.6476378445503872,42257.45940475719,25750.0,0.0,0.0,6858.204257363182,0.09960598556082335,2.4901496390205815,2872.3826953268845,3985.821562036297,6858.204257363182,91.14968946641758,0.5389934283594333,1.1957037562816375,1.26587065525436,1.1523885827651905,0.0035253556494887883,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32608.20425736318,,,,,,,,,,,,,,,,,,,,2.0,16549.882243033626,1610.0,0.3736093463905845,0.15984137321511904,6.112871282664199,5.007955037830763
741.0,-29.36850193535878,5.09731825472571,35.35642455663304,24.687696305941813,5.552207566777523,-25.876430998126303,-39.42085731597615,2.060136629544479,-0.5655169009624501,-4.476765741003426,40.708478164727815,42408.79695148783,32791.41500178939,32791.41500178939,75200.21195327722,77473.78951530944,77473.78951530944,32791.41500178939,110265.20451709884,110265.20451709884,110265.20451709884,136785.73349575172,136785.73349575172,0.0,0.0,91612.12547362376,56547.132909800064,38961.10284869299,26520.528978652874,65481.63182734587,22542.449631854943,1610.0,0.0,0.8870159986897281,2.886077839948587,0.0014959128700940735,0.0,-0.5655169009624501,361947.0372995794,1585308.324961626,4.379945576538825,1585308.324961626,4.379945576538825,0.85,0.1027591294549738,4.028046144702076,101325.0,128352.45065108816,1.2667401988757776,1.0,0.0,4.028046144703945,1.2821064911135325,1.2824057918455893,3.1417406998724777,22743.56404633483,2319.198099894952,19332.02520519451,1971.3179531434803,0.85,0.8499998138290864,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5743.142971589848,4632.441516551485,5.709663709227127,5.09731825472571,-1.4183642454575347,6.515682500183245,5.007652480412245,3.5,1.4307578515463557,0.6,0.0002334323654385558,0.9365455005817748,0.00024924829097310215,198.40691757787317,0.0,0.0,0.0,0.0,8.418325322719159e-05,0.0001492491122113642,0.0006011823110431931,0.10275912944916718,0.07197088547891174,0.030788243970255445,0.10275912973246233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539624.5089800701,578.4628519006181,0.0,0.10275912944916718,0.07197088548297857,0.030788243971995224,0.37361008442705546,0.37361008442705546,0.15982565681888025,0.0,3.921509358752189,5.240741520829658,0.8685350162240297,3.911248840040969,5.238002696068975,0.8410554351241899,26520.528978652874,22542.449631854943,0.85,1.1484168896639007,0.6476441678073367,42257.45940475719,25750.0,0.0,0.0,6855.003927899,0.09955529334431626,2.4888823336079042,2871.1004767630457,3983.903451135954,6855.003927899,91.24927136904682,0.5387191198285508,1.195658020825346,1.2658780358018311,1.1523885827651905,0.003524970793099594,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32605.003927899,,,,,,,,,,,,,,,,,,,,2.0,16549.88820477984,1610.0,0.37361008442705546,0.15982565681888025,6.112871282664199,5.007652480412245
