time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
742.0,-29.369258727767676,5.0957745730079,35.356261201604724,24.686993762757652,5.551490318001889,-25.877183835162658,-39.42160568023098,2.0594154253964425,-0.5702930675774383,-4.477490698399173,40.70809115231251,42408.84431305482,32787.0477002048,32787.0477002048,75195.89201325961,77473.84902760937,77473.84902760937,32787.0477002048,110260.89672781416,110260.89672781416,110260.89672781416,136780.4479590346,136780.4479590346,0.0,0.0,91612.20100002692,56547.19628547063,38961.11634950699,26519.551231220423,65480.667580727415,22541.61854653736,1609.9673804951701,0.0,0.8870137233723525,2.886056270680409,0.0014959128700940735,0.0,-0.5702930675774383,361936.85465103976,1585291.3891536894,4.380022008762117,1585291.3891536894,4.380022008762117,0.85,0.10275601603228604,4.028046144702076,101325.0,128352.55921947015,1.2667412703623997,1.0,0.0,4.028046144701683,1.2821098509568658,1.2824091524732597,3.1417324667584916,22743.58279646838,2319.20001187647,19332.044663900175,1971.3199373792454,0.85,0.8499999686461911,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5742.933895933809,4632.441516551485,5.70911110842128,5.0957745730079,-1.419435439597533,6.515210012605433,5.007348649818728,3.5,1.4306710428053508,0.6,0.0002334323654385558,0.936618892881395,0.0002492287601848702,198.40753351188138,0.0,0.0,0.0,0.0,8.417615931413492e-05,0.00014925620612442087,0.0006012108856523319,0.10275601602937394,0.07197086766163212,0.03078514836774182,0.1027560162301415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539622.5937254763,578.4634797828124,0.0,0.10275601602937394,0.0719708676636718,0.030785148368614228,0.37361082036989013,0.37361082036989013,0.1598099415141586,0.0,3.9189897140884113,5.2404725489128055,0.8605573330822835,3.907197630821713,5.2380252856038965,0.8273707481499741,26519.551231220423,22541.61854653736,0.85,1.1483678281159069,0.6476544280916402,42257.45940475719,25750.0,0.0,0.0,6851.805894067741,0.09950465076174407,2.4876162690435994,2869.819001303999,3981.986892763742,6851.805894067741,91.34880260304152,0.538445079879567,1.1956123568946262,1.265885395622651,1.1523885827651905,0.003524587057569283,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32601.80589406774,,,,,,,,,,,,,,,,,,,,2.0,16549.89410871749,1609.9673804951701,0.37361082036989013,0.1598099415141586,6.112871282664199,5.007348649818728
743.0,-29.370016309337498,5.09422982382576,35.35610040957679,24.685971240419917,5.550413913791493,-25.87797330068477,-39.42239721128715,2.0583709051387498,-0.5712744096153983,-4.478595331685237,40.70783909215123,42409.06777171419,32783.97905843484,32783.97905843484,75193.04683014902,77474.0672108228,77474.0672108228,32783.97905843484,110258.04626925764,110258.04626925764,110258.04626925764,136777.62092296415,136777.62092296415,0.0,0.0,91612.29009478731,56547.2906556787,38961.11048789846,26519.574653706502,65480.68514160496,22541.638455650525,1610.0,0.0,0.8870090410457757,2.8859377725195356,0.0014959128700940735,0.0,-0.5712744096153983,361921.3395595474,1585280.358980196,4.380179297826034,1585280.358980196,4.380179297826034,0.85,0.10275333622093652,4.028046144702076,101325.0,128352.69557022268,1.2667426160397008,1.0,0.0,4.028046144701729,1.2821147170505367,1.2824140197028935,3.1417205427361954,22743.604915073083,2319.202267346452,19332.0655810726,1971.3220703372303,0.85,0.850000061699123,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5742.72505631059,4632.441516551485,5.708784372744616,5.09422982382576,-1.4207652641194235,6.5149950879451834,5.007045169591732,3.5,1.4305843341690665,0.6,0.0002334323654385558,0.936692367927224,0.0002492092104423896,198.40815009199767,0.0,0.0,0.0,0.0,8.416865681452293e-05,0.00014926370862403286,0.0006012411060669695,0.10275333621083955,0.0719711662156926,0.030782169995146953,0.10275333662491558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539621.3463261604,578.463888720117,0.0,0.10275333621083955,0.07197116622276482,0.030782169998171703,0.3736115533008755,0.3736115533008755,0.15979413098094816,0.0,3.9171400471040556,5.240296529985642,0.8545680498838806,3.9073209220698573,5.237502830686765,0.8286639857768705,26519.574653706502,22541.638455650525,0.85,1.1483240694189536,0.6476576669899322,42257.45940475719,25750.0,0.0,0.0,6848.609156577964,0.09945405774323535,2.4863514435808813,2868.5376508626014,3980.0715057153634,6848.609156577964,91.44828321800236,0.53817130813439,1.1955667643422072,1.2658927093325023,1.1523885827651905,0.003524205765868761,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32598.609156577964,,,,,,,,,,,,,,,,,,,,2.0,16549.899997578388,1610.0,0.3736115533008755,0.15979413098094816,6.112871282664199,5.007045169591732
744.0,-29.370775540282583,5.092689444470707,35.35593971582186,24.685108113940828,5.549516746581331,-25.878746324516843,-39.42316743833942,2.057487530815045,-0.5741557988541217,-4.479510344944901,40.70752037026612,42409.19603677522,32780.26124593515,32780.26124593515,75189.45728271037,77474.20501455542,77474.20501455542,32780.26124593515,110254.46626049058,110254.46626049058,110254.46626049058,136773.5640509037,136773.5640509037,0.0,0.0,91612.3720553067,56547.36307752418,38961.12108642501,26519.097790413107,65480.21887683812,22541.23312185114,1610.0,0.0,0.8870055580289291,2.8858677506849806,0.0014959128700940735,0.0,-0.5741557988541217,361908.48816572985,1585266.4117669845,4.380296300320645,1585266.4117669845,4.380296300320645,0.85,0.10275043975209402,4.028046144702076,101325.0,128352.81432732978,1.2667437880812216,1.0,0.0,4.028046144701172,1.2821188324444575,1.2824181360575304,3.141710458321791,22743.625262535952,2319.20434221023,19332.077297225143,1971.3232650523007,0.85,0.8499998163911704,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5742.514219483026,4632.441516551485,5.708346552233042,5.092689444470707,-1.4219654451826407,6.5146548896533485,5.006738794543466,3.5,1.4304967984409902,0.6,0.0002334323654385558,0.936766009178882,0.00024918961955416153,198.4087680183515,0.0,0.0,0.0,0.0,8.416135683751232e-05,0.00014927100860104346,0.0006012705107112235,0.10275043974551049,0.071971307925873,0.03077913181963748,0.10275044003753125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539619.7690312956,578.464405807258,0.0,0.10275043974551049,0.07197130793048442,0.030779131821609608,0.3736122892822148,0.3736122892822148,0.15977835957608783,0.0,3.9151966415715833,5.240031637400762,0.8484740855717519,3.9053545460907912,5.2372411265733945,0.8224860125286,26519.097790413107,22541.23312185114,0.85,1.148277427479807,0.6476642376004083,42257.45940475719,25750.0,0.0,0.0,6845.415723328848,0.09940351421904355,2.4850878554760865,2867.257670055451,3978.158053273397,6845.415723328848,91.54771326346028,0.5378978042156032,1.1955212430211912,1.2659000281533892,1.1523885827651905,0.003523824247261909,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32595.41572332885,,,,,,,,,,,,,,,,,,,,2.0,16549.905845403347,1610.0,0.3736122892822148,0.15977835957608783,6.112871282664199,5.006738794543466
745.0,-29.371534446939496,5.0911563984178105,35.35577782859507,24.684336489904695,5.54872241634162,-25.87950877303335,-39.42392100635914,2.0566967424360256,-0.5780539324067604,-4.480316679719832,40.707164221764,42409.25636720863,32776.19010602476,32776.19010602476,75185.4464732334,77474.29695113991,77474.29695113991,32776.19010602476,110250.48705716468,110250.48705716468,110250.48705716468,136768.83080715503,136768.83080715503,0.0,0.0,91612.44965197142,56547.40906804245,38961.15620436552,26518.343749990345,65479.499954355866,22540.59218749179,1609.9818625198961,0.0,0.887002759588432,2.8858245293128264,0.0014959128700940735,0.0,-0.5780539324067604,361897.16346214246,1585250.8268822893,4.380390306784264,1585250.8268822893,4.380390306784264,0.85,0.10274741923896255,4.028046144702076,101325.0,128352.92311841615,1.266744861765765,1.0,0.0,4.028046144700575,1.2821225165287664,1.2824218210018687,3.1417014308489453,22743.644526631237,2319.2063066012593,19332.094804635344,1971.3250503113036,0.85,0.8499998662043279,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5742.302512885315,4632.441516551485,5.70784803351571,5.0911563984178105,-1.4230896624674676,6.514246060885278,5.006431163144402,3.5,1.4304089037555434,0.6,0.0002334323654385558,0.9368396252187137,0.0002491700384514147,198.40938568461868,0.0,0.0,0.0,0.0,8.415421531608566e-05,0.00014927815012247015,0.0006012992770890736,0.10274741923431811,0.07197135974058434,0.03077605949373377,0.10274741947248082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539618.0065205068,578.4649836134397,0.0,0.10274741923431811,0.07197135974383763,0.030776059495124915,0.3736130221948228,0.3736130221948228,0.1597626091303979,0.0,3.912983239713242,5.239756672142846,0.8415145906933503,3.9022627473130456,5.237131444200315,0.8122568176885352,26518.343749990345,22540.59218749179,0.85,1.1482287819186663,0.6476722698977706,42257.45940475719,25750.0,0.0,0.0,6842.22457967688,0.0993530201195469,2.48382550298867,2865.9784313063747,3976.246148370506,6842.22457967688,91.64709278887652,0.5376245677464655,1.1954757927850534,1.2659073263239635,1.1523885827651905,0.003523443844517624,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32592.22457967688,,,,,,,,,,,,,,,,,,,,2.0,16549.911634933105,1609.9818625198961,0.3736130221948228,0.1597626091303979,6.112871282664199,5.006431163144402
746.0,-29.372294181226398,5.0896246636279585,35.35561741110022,24.683387064747535,5.54772854577589,-25.880291922006272,-39.42470782259477,2.055726286555266,-0.5798428431254479,-4.4813337224064504,40.70688325469965,42409.45155476149,32772.84334722612,32772.84334722612,75182.2949019876,77474.47680653972,77474.47680653972,32772.84334722612,110247.32015376585,110247.32015376585,110247.32015376585,136765.46671128488,136765.46671128488,0.0,0.0,91612.53470841431,56547.50945663412,38961.13916864466,26518.146557519023,65479.28572616368,22540.42457389117,1610.0,0.0,0.8869986241401007,2.8857274746814374,0.0014959128700940735,0.0,-0.5798428431254479,361882.87983194337,1585238.5319818396,4.380529227351171,1585238.5319818396,4.380529227351171,0.85,0.10274464202435245,4.028046144702076,101325.0,128353.05662968791,1.2667461794195698,1.0,0.0,4.028046144702179,1.282127037667744,1.2824263431962815,3.141690352329908,22743.665642685977,2319.2084598395963,19332.117663255358,1971.327381241847,0.85,0.8500000820875714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5742.090556710904,4632.441516551485,5.707475878959065,5.0896246636279585,-1.4243569593953667,6.513981623023325,5.006123176659229,3.5,1.4303209076169225,0.6,0.0002334323654385558,0.9369133277927392,0.0002491504374139877,198.4100040283374,0.0,0.0,0.0,0.0,8.414675930093839e-05,0.0001492856061376174,0.0006013293102621423,0.10274464201584782,0.07197158715807998,0.03077305485776783,0.10274464237283912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539616.6160692986,578.465439446404,0.0,0.10274464201584782,0.07197158716403738,0.030773054860315063,0.37361375186477513,0.37361375186477513,0.159746818880547,0.0,3.9111365854657834,5.239533922601709,0.835640579578353,3.9014908792810274,5.236718931219002,0.8103525464574659,26518.146557519023,22540.42457389117,0.85,1.1481844077591528,0.6476773697886545,42257.45940475719,25750.0,0.0,0.0,6839.035172443908,0.09930257537524781,2.482564384381193,2864.6995928202937,3974.3355796236137,6839.035172443908,91.74642184364276,0.5373515983509077,1.195430413487642,1.2659145898029591,1.1523885827651905,0.0035230652890583056,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32589.03517244391,,,,,,,,,,,,,,,,,,,,2.0,16549.917405651733,1610.0,0.37361375186477513,0.159746818880547,6.112871282664199,5.006123176659229
747.0,-29.37305531340279,5.088097252972499,35.355457094428594,24.682526557613187,5.546834812817353,-25.881066313740465,-39.42547825919462,2.054845813155006,-0.5826862178084866,-4.4822448860393544,40.7065653562061,42409.57293923874,32769.1378955414,32769.1378955414,75178.71083478013,77474.61141840763,77474.61141840763,32769.1378955414,110243.74931394903,110243.74931394903,110243.74931394903,136761.4207460787,136761.4207460787,0.0,0.0,91612.61563635287,56547.57715718398,38961.15386574321,26517.67143212965,65478.825297872856,22540.020717310203,1610.0,0.0,0.8869951573202285,2.8856573993935757,0.0014959128700940735,0.0,-0.5826862178084866,361870.0835727023,1585224.6210784188,4.380645687611631,1585224.6210784188,4.380645687611631,0.85,0.1027417455339751,4.028046144702076,101325.0,128353.17538679496,1.26674735146109,1.0,0.0,4.028046144703034,1.282131139625866,1.2824304461119829,3.141680301031832,22743.685733801038,2319.210508563173,19332.130956878762,1971.3287368141785,0.85,0.8499999157193718,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5741.877109089896,4632.441516551485,5.707042709720305,5.088097252972499,-1.4255514108965701,6.51364866386907,5.0058130306616535,3.5,1.430232294474758,0.6,0.0002334323654385558,0.9369871722504507,0.00024913080173541674,198.41062351365574,0.0,0.0,0.0,0.0,8.413945909388783e-05,0.00014929290634466797,0.0006013587158330079,0.10274174552785464,0.07197172709045474,0.030770018437399897,0.10274174581708444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539615.0428527473,578.4659551950353,0.0,0.10274174552785464,0.07197172709474223,0.030770018439232872,0.37361448192504626,0.37361448192504626,0.1597310580003858,0.0,3.909233516642246,5.239261896838059,0.8296937716886532,3.8995586682308954,5.236450079042299,0.8043014632854693,26517.67143212965,22540.020717310203,0.85,1.1481377451837453,0.6476837778672925,42257.45940475719,25750.0,0.0,0.0,6835.848616886263,0.09925217991677243,2.4813044979193086,2863.421846371121,3972.426770515142,6835.848616886263,91.84570047708121,0.5370788956535301,1.195385104983174,1.2659218471219875,1.1523885827651905,0.003522687093550531,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32585.848616886262,,,,,,,,,,,,,,,,,,,,2.0,16549.92313449329,1610.0,0.37361448192504626,0.1597310580003858,6.112871282664199,5.0058130306616535
748.0,-29.373816973850733,5.086574786991458,35.3552966033605,24.681686341669433,5.545963990470679,-25.881838890271396,-39.4262484163977,2.053985906891224,-0.58574271503619,-4.483131848567953,40.70623964339831,42409.691077921794,32765.360268071614,32765.360268071614,75175.05134599342,77474.73526439535,77474.73526439535,32765.360268071614,110240.09553246696,110240.09553246696,110240.09553246696,136757.23271243827,136757.23271243827,0.0,0.0,91612.69528643221,56547.65109995807,38961.16020719348,26517.137179971323,65478.29738716481,22539.566602975625,1609.9961040166297,0.0,0.886991841003662,2.8855931122010023,0.0014959128700940735,0.0,-0.58574271503619,361857.62753041607,1585210.3683228516,4.380757092620926,1585210.3683228516,4.380757092620926,0.85,0.1027388239075554,4.028046144702076,101325.0,128353.29208388655,1.2667485031718386,1.0,0.0,4.0280461447033975,1.282135145790945,1.2824344532122791,3.1416704845238352,22743.705507675633,2319.2125249372248,19332.146044256544,1971.3302752985521,0.85,0.8499998400758512,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5741.662796947047,4632.441516551485,5.706597796982016,5.086574786991458,-1.4267281534236944,6.513302940415153,5.00550163621997,3.5,1.4301433246342772,0.6,0.0002334323654385558,0.9370610742465856,0.00024911115385540877,198.4112434328066,0.0,0.0,0.0,0.0,8.41321621193136e-05,0.0001493002033192422,0.0006013881083833096,0.10273882390172517,0.07197184720343525,0.03076697669828992,0.10273882417883967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539613.4309659112,578.4664836204481,0.0,0.10273882390172517,0.07197184720751952,0.03076697670003588,0.3736152091596486,0.3736152091596486,0.15971531228363126,0.0,3.9072681978346395,5.238987493175102,0.8235471877310374,3.8973891335317603,5.236211929393676,0.7973987153158077,26517.137179971323,22539.566602975625,0.85,1.1480911133271066,0.6476908039798089,42257.45940475719,25750.0,0.0,0.0,6832.6643503467985,0.0992018336748709,2.48004584187177,2862.1448443020017,3970.519506044797,6832.6643503467985,91.9449287384448,0.536806459279604,1.195339867126238,1.265929084005856,1.1523885827651905,0.0035223100016899675,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32582.6643503468,,,,,,,,,,,,,,,,,,,,2.0,16549.92881000598,1609.9961040166297,0.3736152091596486,0.15971531228363126,6.112871282664199,5.00550163621997
749.0,-29.3745783471286,5.085055961699342,35.35513651176919,24.68080868655818,5.545051214854306,-25.882615403999324,-39.42701916731892,2.0530882717250947,-0.5883365119581754,-4.484063038703858,40.70593029641277,42409.81276574507,32761.74128985032,32761.74128985032,75171.55405559539,77474.87753536741,77474.87753536741,32761.74128985032,110236.61882521774,110236.61882521774,110236.61882521774,136753.34182074576,136753.34182074576,0.0,0.0,91612.77625831397,56547.71148869174,38961.18307735803,26516.722995528027,65477.90607288606,22539.214546198822,1610.0,0.0,0.8869882418349297,2.8855172553185646,0.0014959128700940735,0.0,-0.5883365119581754,361844.55074063473,1585196.8318040657,4.3808780001230785,1585196.8318040657,4.3808780001230785,0.85,0.10273595480497077,4.028046144702076,101325.0,128353.41162045892,1.2667496829060836,1.0,0.0,4.028046144699056,1.2821393277556237,1.2824386361532147,3.14166023731067,22743.725609700003,2319.214574773241,19332.16760109592,1971.3324734844132,0.85,0.850000036618931,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5741.44775401754,4632.441516551485,5.7061812095957,5.085055961699342,-1.4279341230624194,6.5129900847617614,5.00518918773731,3.5,1.4300540536392314,0.6,0.0002334323654385558,0.9371349546644608,0.0002490915148097701,198.41186312209993,0.0,0.0,0.0,0.0,8.41248601050672e-05,0.0001493075053334886,0.0006014175212336434,0.10273595479877692,0.07197200449485777,0.03076395030391915,0.102735955098286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539611.900071354,578.4669854936451,0.0,0.10273595479877692,0.07197200449919688,0.030763950305773887,0.3736159338081061,0.3736159338081061,0.1596995626133153,0.0,3.905379936822385,5.238724188166714,0.8176279653077358,3.8957265267457046,5.235909329990307,0.7923109519958302,26516.722995528027,22539.214546198822,0.85,1.1480445628777278,0.647696533217434,42257.45940475719,25750.0,0.0,0.0,6829.482254796332,0.09915153658041681,2.478788414510418,2860.8685143778885,3968.613740418444,6829.482254796332,92.04410667691734,0.5365342888550689,1.1952946997717908,1.2659362975139672,1.1523885827651905,0.0035219341663473374,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32579.482254796334,,,,,,,,,,,,,,,,,,,,2.0,16549.934449564556,1610.0,0.3736159338081061,0.1596995626133153,6.112871282664199,5.00518918773731
750.0,-29.37534126862179,5.083541413417625,35.3549765265406,24.67995072891938,5.544160720567017,-25.883391082691062,-39.42779355039818,2.0522105346368003,-0.5911455340008729,-4.484970464435189,40.70561321112477,42409.94337859207,32758.048362774167,32758.048362774167,75167.99174136623,77475.00916453532,77475.00916453532,32758.048362774167,110233.05752730949,110233.05752730949,110233.05752730949,136749.3070919884,136749.3070919884,0.0,0.0,91612.85623745265,56547.79045151159,38961.18420660118,26516.249564678903,65477.433771280084,22538.81212997707,1610.0,0.0,0.8869847906872165,2.8854471630174827,0.0014959128700940735,0.0,-0.5911455340008729,361831.80803389766,1585182.9567601834,4.380993935756135,1585182.9567601834,4.380993935756135,0.85,0.10273305952776188,4.028046144702076,101325.0,128353.53488732956,1.2667508994555101,1.0,0.0,4.028046144702834,1.2821434170441441,1.2824427263963571,3.1416502172497527,22743.74546526665,2319.2165994775637,19332.187130911945,1971.334464971417,0.85,0.8500001532480786,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5741.231715172058,4632.441516551485,5.705752700453834,5.083541413417625,-1.42912294751584,6.512664360933465,5.004875300085841,3.5,1.4299643714530974,0.6,0.0002334323654385558,0.9372089916182395,0.00024907183725958275,198.41248407538384,0.0,0.0,0.0,0.0,8.411752427006498e-05,0.00014931484116849082,0.0006014470703155422,0.10273305952171548,0.07197214247775725,0.030760917043958228,0.1027330598104461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539610.330882676,578.4674999203111,0.0,0.10273305952171548,0.0719721424819932,0.03076091704576868,0.37361665687803036,0.37361665687803036,0.15968381947569402,0.0,3.903480258675131,5.238449788495245,0.8116960535826365,3.8938249304343344,5.235635491178357,0.7863703278385401,26516.249564678903,22538.81212997707,0.85,1.1479984387283158,0.6477031999564108,42257.45940475719,25750.0,0.0,0.0,6826.30256896812,0.09910128856440723,2.4775322141101785,2859.5930053956604,3966.70956357246,6826.30256896812,92.14323434161335,0.5362623840065323,1.1952496027751571,1.2659434938242211,1.1523885827651905,0.003521559265316335,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32576.30256896812,,,,,,,,,,,,,,,,,,,,2.0,16549.94006948743,1610.0,0.37361665687803036,0.15968381947569402,6.112871282664199,5.004875300085841
751.0,-29.376104836938712,5.082031128023939,35.354816648808686,24.67909367932009,5.543271462857169,-25.884167219942913,-39.4285642663948,2.0513338458607793,-0.5939404541162503,-4.485876604082972,40.705296371606835,42410.055941503815,32754.359419081775,32754.359419081775,75164.41536058558,77475.13955637673,77475.13955637673,32754.359419081775,110229.4989754585,110229.4989754585,110229.4989754585,136745.27567574498,136745.27567574498,0.0,0.0,91612.93574149364,56547.852126618316,38961.204016528136,26515.776700286482,65476.98071681462,22538.41019524351,1610.0,0.0,0.8869813450581329,2.885377033766698,0.0014959128700940735,0.0,-0.5939404541162503,361819.0837375113,1585169.0925635053,4.381109686612045,1585169.0925635053,4.381109686612045,0.85,0.10273016358840521,4.028046144702076,101325.0,128353.65169577337,1.2667520522652196,1.0,0.0,4.0280461447020075,1.2821475014747217,1.2824468117804226,3.141640209156147,22743.765202885865,2319.2186121545956,19332.19662050852,1971.335432640965,0.85,0.8499998328357494,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5741.0148166348645,4632.441516551485,5.705325707255527,5.082031128023939,-1.4303098752901073,6.512341003314046,5.004560171290355,3.5,1.4298743346543872,0.6,0.0002334323654385558,0.9372830976610824,0.0002490521444599484,198.41310555901902,0.0,0.0,0.0,0.0,8.411022376091214e-05,0.00014932214167764365,0.0006014764771032897,0.10273016358317719,0.07197227980651531,0.030757883776661867,0.10273016386564661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539608.7629114195,578.4680139473724,0.0,0.10273016358317719,0.07197227981017804,0.030757883778227173,0.37361737783651516,0.37361737783651516,0.15966807684826254,0.0,3.9015823723635776,5.238174414930484,0.8057716034648479,3.891936149966739,5.235358637072295,0.7804781234815437,26515.776700286482,22538.41019524351,0.85,1.147951761637708,0.6477094007270379,42257.45940475719,25750.0,0.0,0.0,6823.125171839419,0.09905108955796244,2.476277238949059,2858.3182432659723,3964.8069285734464,6823.125171839419,92.24231178157865,0.5359907443612683,1.1952045759920273,1.2659506699212772,1.1523885827651905,0.0035211854553832966,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32573.12517183942,,,,,,,,,,,,,,,,,,,,2.0,16549.945633015283,1610.0,0.37361737783651516,0.15966807684826254,6.112871282664199,5.004560171290355
752.0,-29.376868479191973,5.0805293246381495,35.354655043559994,24.6783661301248,5.542527726287146,-25.88492887089718,-39.42931772964073,2.0505881179923886,-0.5981639717068674,-4.486628837739117,40.704926300579174,42410.09658308422,32750.166469303444,32750.166469303444,75160.26305238766,77475.2051624565,77475.2051624565,32750.166469303444,110225.37163175995,110225.37163175995,110225.37163175995,136740.28261606704,136740.28261606704,0.0,0.0,91613.00940973639,56547.90083036446,38961.231754857705,26514.910984307076,65476.14273916478,22537.674336661014,1609.9742970099685,0.0,0.8869788699581641,2.885344701071054,0.0014959128700940735,0.0,-0.5981639717068674,361808.5209038306,1585152.8991881544,4.381192834343144,1585152.8991881544,4.381192834343144,0.85,0.1027270858037645,4.028046144702076,101325.0,128353.75514195475,1.2667530731996521,1.0,0.0,4.028046144703844,1.2821509757882388,1.2824502869049992,3.1416316960845583,22743.783491713777,2319.2204770960298,19332.21826232774,1971.337639492359,0.85,0.8500001008790393,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5740.797060315076,4632.441516551485,5.704811740463439,5.0805293246381495,-1.4313896770382608,6.511919001676411,5.004243804218956,3.5,1.4297839440625588,0.6,0.0002334323654385558,0.9373572172024915,0.0002490324511878472,198.41372710672633,0.0,0.0,0.0,0.0,8.410308724237266e-05,0.00014932927819618312,0.0006015052233292792,0.10272708580010392,0.07197229003807623,0.030754795762027696,0.1027270860164924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539606.9315102297,578.4686143338735,0.0,0.10272708580010392,0.07197229004064086,0.030754795763123642,0.3736180968638324,0.3736180968638324,0.15965233112704594,0.0,3.899312829558596,5.237883424079541,0.7986590038333361,3.8884648660322227,5.2352963324345865,0.768885166907296,26514.910984307076,22537.674336661014,0.85,1.1479030362524745,0.6477183109584198,42257.45940475719,25750.0,0.0,0.0,6819.950063008704,0.09900093949232514,2.475023487308126,2857.0442286276716,3962.905834381032,6819.950063008704,92.34133904579008,0.5357193695472136,1.195159619278458,1.265957825871615,1.1523885827651905,0.0035208127327610176,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32569.950063008706,,,,,,,,,,,,,,,,,,,,2.0,16549.951158154374,1609.9742970099685,0.3736180968638324,0.15965233112704594,6.112871282664199,5.004243804218956
753.0,-29.377633269704756,5.079027487050266,35.35449548001991,24.677386704739206,5.541501326510365,-25.88571982350649,-39.430109470244474,2.0495878803113463,-0.5993933538547935,-4.487679968017611,40.70466255686555,42410.29171064041,32746.996969709293,32746.996969709293,75157.28868034971,77475.39531782911,77475.39531782911,32746.996969709293,110222.3922875384,110222.3922875384,110222.3922875384,136737.22632612387,136737.22632612387,0.0,0.0,91613.09364271937,56547.99003552755,38961.22623021313,26514.834038585468,65476.060268798596,22537.608932797648,1610.0,0.0,0.8869744990999886,2.8852359809718418,0.0014959128700940735,0.0,-0.5993933538547935,361793.76138200704,1585141.3585048632,4.381339668350889,1585141.3585048632,4.381339668350889,0.85,0.10272434862187095,4.028046144702076,101325.0,128353.8873726764,1.2667543782154098,1.0,0.0,4.028046144701766,1.2821556358814048,1.2824549480860383,3.141620277582789,22743.80440333692,2319.2226094881453,19332.230616032164,1971.338899219628,0.85,0.8499998625206161,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5740.579327120844,4632.441516551485,5.704475995131553,5.079027487050266,-1.432672917319358,6.511700404369623,5.0039274787442825,3.5,1.4296935653555092,0.6,0.0002334323654385558,0.9374314545326208,0.0002490127297413326,198.41434959293397,0.0,0.0,0.0,0.0,8.409558877824572e-05,0.0001493367766603101,0.000601535427488797,0.10272434861308705,0.07197254933777664,0.030751799275310406,0.10272434900105774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539605.6263008014,578.4690422190176,0.0,0.10272434861308705,0.07197254934393096,0.030751799277939983,0.37361881321518453,0.37361881321518453,0.1596365069000973,0.0,3.897572869631233,5.23766508953986,0.7931205504696095,3.888286614162837,5.23480312377535,0.7691155751049337,26514.834038585468,22537.608932797648,0.85,1.1478590552303667,0.6477221069278393,42257.45940475719,25750.0,0.0,0.0,6816.776459163217,0.0989508382988607,2.4737709574715154,2855.770476988529,3961.005982174688,6816.776459163217,92.44031618315586,0.5354482591929688,1.1951147324908686,1.2659649416837904,1.1523885827651905,0.003520442138237023,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32566.776459163215,,,,,,,,,,,,,,,,,,,,2.0,16549.956656360006,1610.0,0.37361881321518453,0.1596365069000973,6.112871282664199,5.0039274787442825
754.0,-29.378398559814233,5.077529898453324,35.35433601694047,24.676533007901185,5.54061628580619,-25.886497088235785,-39.43088786965234,2.0487148142278193,-0.602114528941911,-4.4885813255203395,40.704346355695584,42410.429383219984,32743.316564358745,32743.316564358745,75153.74594757873,77475.52228027505,77475.52228027505,32743.316564358745,110218.83884463379,110218.83884463379,110218.83884463379,136733.20199226966,136733.20199226966,0.0,0.0,91613.17212355869,56548.07922650384,38961.21433006094,26514.363147635875,65475.57747769682,22537.208675490492,1610.0,0.0,0.8869710750650583,2.8851654235999136,0.0014959128700940735,0.0,-0.602114528941911,361781.1052814703,1585127.5225135481,4.381454695596385,1585127.5225135481,4.381454695596385,0.85,0.10272144008723573,4.028046144702076,101325.0,128354.01192009721,1.2667556074028838,1.0,0.0,4.028046144701193,1.2821597035115908,1.2824590166657903,3.1416103108450733,22743.82388693678,2319.224596262412,19332.24994416307,1971.3408701404733,0.85,0.8499999841832581,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5740.359858384089,4632.441516551485,5.704052946530078,5.077529898453324,-1.4338535522413092,6.511383450694634,5.003608639946335,3.5,1.4296024685560957,0.6,0.0002334323654385558,0.9375057467076198,0.00024899299685184376,198.4149724896883,0.0,0.0,0.0,0.0,8.408821726912394e-05,0.00014934414816943184,0.0006015651202676955,0.10272144008104125,0.07197268493720804,0.030748755143833212,0.1027214403727589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539604.0614920547,578.469555207817,0.0,0.10272144008104125,0.07197268494154828,0.030748755145687447,0.3736195316395869,0.3736195316395869,0.1596207106250369,0.0,3.8957613676835763,5.237376483051378,0.7875076581840972,3.886466796578418,5.234516766354943,0.7634690780053006,26514.363147635875,22537.208675490492,0.85,1.1478134113926468,0.6477289856308087,42257.45940475719,25750.0,0.0,0.0,6813.605932725721,0.0989007859090564,2.4725196477264078,2854.497963566343,3959.107969159378,6813.605932725721,92.53924324251562,0.535177412927794,1.1950699154860431,1.2659720577086988,1.1523885827651905,0.003520071570000913,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32563.60593272572,,,,,,,,,,,,,,,,,,,,2.0,16549.96210610743,1610.0,0.3736195316395869,0.1596207106250369,6.112871282664199,5.003608639946335
755.0,-29.379163596136667,5.076038477836639,35.3541758166866,24.675739276595436,5.539798580269196,-25.887267391065034,-39.43164636204017,2.0479023751975913,-0.605490751263801,-4.489411685172173,40.7040059586285,42410.4853262682,32739.40816211195,32739.40816211195,75149.89348838016,77475.6192464727,77475.6192464727,32739.40816211195,110215.02740858466,110215.02740858466,110215.02740858466,136728.74000125777,136728.74000125777,0.0,0.0,91613.24776726791,56548.11384706354,38961.25991133819,26513.712592673113,65474.9725040113,22536.655703772147,1609.9882268803306,0.0,0.8869680974268143,2.8851122479087703,0.0014959128700940735,0.0,-0.605490751263801,361769.44637933257,1585112.6278872285,4.3815547270544295,1585112.6278872285,4.3815547270544295,0.85,0.10271845092574647,4.028046144702076,101325.0,128354.11514357419,1.266756626139395,1.0,0.0,4.028046144700858,1.2821634887024558,1.2824628027402873,3.141601036212973,22743.842666192657,2319.2265112135806,19332.262253622048,1971.3421253559625,0.85,0.8499998235723941,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5740.139543365592,4632.441516551485,5.703590986729913,5.076038477836639,-1.4349842254192384,6.511022703255877,5.003288579864675,3.5,1.4295110228184786,0.6,0.0002334323654385558,0.9375800205947697,0.0002489732719458698,198.41559518378537,0.0,0.0,0.0,0.0,8.408103485572269e-05,0.00014935133058283312,0.0006015940513603062,0.10271845092148328,0.07197276197345119,0.030745688948032087,0.10271845116992899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539602.3769445245,578.4701074498403,0.0,0.10271845092148328,0.07197276197643832,0.03074568894930815,0.37362024731370813,0.37362024731370813,0.15960492850322358,0.0,3.893776681099098,5.23708119969092,0.7813396278681353,3.883920933908371,5.234329082604745,0.7552060868878812,26513.712592673113,22536.655703772147,0.85,1.147765178271379,0.6477358249164585,42257.45940475719,25750.0,0.0,0.0,6810.4376881097,0.09885078225452196,2.4712695563630467,2853.226196278358,3957.211491831342,6810.4376881097,92.6381202726405,0.5349068303816119,1.1950251681211272,1.2659791536514535,1.1523885827651905,0.0035197020847525613,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32560.437688109698,,,,,,,,,,,,,,,,,,,,2.0,16549.967520353242,1609.9882268803306,0.37362024731370813,0.15960492850322358,6.112871282664199,5.003288579864675
756.0,-29.37993005819245,5.074549313532465,35.354016607393916,24.674830224271886,5.538851628549541,-25.888051902839912,-39.432429581042356,2.0469734731969482,-0.6074933743536803,-4.490378398851927,40.703714420848996,42410.638350719775,32735.971084483535,32735.971084483535,75146.60943520331,77475.7727400465,77475.7727400465,32735.971084483535,110211.74382453003,110211.74382453003,110211.74382453003,136725.16739454618,136725.16739454618,0.0,0.0,91613.3281830045,56548.193793677565,38961.260432585485,26513.42357001616,65474.68400260164,22536.410034513734,1610.0,0.0,0.8869642535586827,2.8850241225583755,0.0014959128700940735,0.0,-0.6074933743536803,361755.8733320503,1585099.8712627818,4.381683859512192,1585099.8712627818,4.381683859512192,0.85,0.10271561928595425,4.028046144702076,101325.0,128354.24008072763,1.266757859173231,1.0,0.0,4.0280461447015385,1.282167816527049,1.2824671315751874,3.1415904320642407,22743.862630148808,2319.2285469705566,19332.2792914597,1971.3438627318912,0.85,0.849999826583248,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5739.91878537597,4632.441516551485,5.703211545063576,5.074549313532465,-1.4362071631926026,6.510756476725067,5.002967884476063,3.5,1.4294193955645895,0.6,0.0002334323654385558,0.9376544392662358,0.0002489535117236036,198.41621904226406,0.0,0.0,0.0,0.0,8.407361889297317e-05,0.0001493587465455826,0.0006016239232004686,0.10271561927801284,0.07197295273910073,0.030742666538912118,0.10271561961778959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539600.934191536,578.47058042436,0.0,0.10271561927801284,0.07197295274466523,0.030742666541289026,0.37362096019013663,0.37362096019013663,0.15958912028370587,0.0,3.8920325318865707,5.236819415720106,0.7758853800718271,3.8828850244982505,5.233943302510625,0.752366389017709,26513.42357001616,22536.410034513734,0.85,1.1477200780719667,0.6477410161923742,42257.45940475719,25750.0,0.0,0.0,6807.271367982695,0.09880082726698874,2.4700206816747166,2851.954954563038,3955.316413419657,6807.271367982695,92.73694732223332,0.5346365111850037,1.1949804902536278,1.2659862204188892,1.1523885827651905,0.0035193341555824235,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32557.271367982696,,,,,,,,,,,,,,,,,,,,2.0,16549.97291417359,1610.0,0.37362096019013663,0.15958912028370587,6.112871282664199,5.002967884476063
757.0,-29.3806970638654,5.0730643569236085,35.353857501164605,24.67397932140159,5.537970146130611,-25.888830355843027,-39.43320441814137,2.0461034381087826,-0.6101748655798929,-4.491275922437125,40.70339900403041,42410.75408032315,32732.302484856413,32732.302484856413,75143.05656517956,77475.89659848194,77475.89659848194,32732.302484856413,110208.19908333835,110208.19908333835,110208.19908333835,136721.15347676942,136721.15347676942,0.0,0.0,91613.40569466996,56548.26317651347,38961.269464618315,26512.954393431082,65474.2238580494,22536.01123441642,1610.0,0.0,0.8869608457965532,2.884953487096606,0.0014959128700940735,0.0,-0.6101748655798929,361743.27209761465,1585086.069865516,4.38179834188537,1585086.069865516,4.38179834188537,0.85,0.10271270986840156,4.028046144702076,101325.0,128354.35972865217,1.2667590400064364,1.0,0.0,4.0280461447012,1.2821718701127478,1.2824711861071738,3.141580499927728,22743.88187314222,2319.2305092097936,19332.300066322732,1971.3459811783569,0.85,0.8500000208474457,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5739.696779132943,4632.441516551485,5.702792977471722,5.0730643569236085,-1.4373821585768773,6.510446515500486,5.002645384040698,3.5,1.4293272525830567,0.6,0.0002334323654385558,0.9377289170991837,0.00024893373893242714,198.4168433471448,0.0,0.0,0.0,0.0,8.40662828897566e-05,0.00014936608254879918,0.0006016534729599425,0.10271270986264083,0.07197308651633333,0.0307396233463075,0.10271271015184047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539599.3732678156,578.4710921380508,0.0,0.10271270986264083,0.07197308652037,0.030739623348031552,0.37362167266385166,0.37362167266385166,0.15957333037681062,0.0,3.8902547666809255,5.236525243650817,0.7703944807499283,3.881101056857233,5.2336504656221905,0.7468509485780146,26512.954393431082,22536.01123441642,0.85,1.1476738804585536,0.647747335993952,42257.45940475719,25750.0,0.0,0.0,6804.1076917936325,0.09875092087830963,2.4687730219577384,2850.684685147173,3953.4230066464597,6804.1076917936325,92.83572443992873,0.5343664549692075,1.1949358817414113,1.265993276545158,1.1523885827651905,0.003518966817200097,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32554.107691793633,,,,,,,,,,,,,,,,,,,,2.0,16549.978253930534,1610.0,0.37362167266385166,0.15957333037681062,6.112871282664199,5.002645384040698
758.0,-29.381464642479383,5.071583591357768,35.353698500234614,24.673129326570802,5.53708979908412,-25.889609211323783,-39.433983027096815,2.0452343679280633,-0.6128469400641166,-4.49217227652257,40.7030838585117,42410.883434825046,32728.6381639322,32728.6381639322,75139.52159875724,77476.01944734689,77476.01944734689,32728.6381639322,110204.65761127908,110204.65761127908,110204.65761127908,136717.14336672373,136717.14336672373,0.0,0.0,91613.4828869262,56548.34687440251,38961.26223613743,26512.485755444653,65473.74799158209,22535.612892127956,1610.0,0.0,0.8869574428753971,2.8848828644945934,0.0014959128700940735,0.0,-0.6128469400641166,361730.6876274159,1585072.2804299193,4.381912662224971,1585072.2804299193,4.381912662224971,0.85,0.10270980143256678,4.028046144702076,101325.0,128354.48243876186,1.2667602510610596,1.0,0.0,4.028046144702825,1.2821759192284292,1.282475236168099,3.1415705788063932,22743.90103683933,2319.232463363058,19332.315378065134,1971.3475425415545,0.85,0.849999977873264,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5739.473932377288,4632.441516551485,5.702375958065552,5.071583591357768,-1.438555352170007,6.510138943527775,5.002321670986247,3.5,1.4292347631389277,0.6,0.0002334323654385558,0.937803456955551,0.000248913952819455,198.41746812230454,0.0,0.0,0.0,0.0,8.405891177134705e-05,0.00014937345366720873,0.0006016831641650343,0.10270980142586406,0.07197321965059157,0.03073658177527248,0.10270980172364391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539597.8136878393,578.4716034107317,0.0,0.10270980142586406,0.0719732196552885,0.030736581777278275,0.3736223826759953,0.3736223826759953,0.15955754926032228,0.0,3.888477019304787,5.236230547859748,0.7649043810297371,3.8793253364584643,5.233355870246271,0.7413662306874471,26512.485755444653,22535.612892127956,0.85,1.1476282312174626,0.6477540195236384,42257.45940475719,25750.0,0.0,0.0,6800.94629603118,0.09870106302045853,2.467526575511461,2849.415163645704,3951.531132385476,6800.94629603118,92.93445167429324,0.5340966613661172,1.1948913424427023,1.2660003127836772,1.1523885827651905,0.0035186005507364844,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32550.94629603118,,,,,,,,,,,,,,,,,,,,2.0,16549.98355724828,1610.0,0.3736223826759953,0.15955754926032228,6.112871282664199,5.002321670986247
759.0,-29.382230981879694,5.070112513555975,35.35353721597467,24.672447773069166,5.536398527173051,-25.890368042981944,-39.43472852753473,2.044535588275294,-0.6173876728293521,-4.492868621803032,40.70269935248836,42410.880003170285,32724.31651697875,32724.31651697875,75135.19652014904,77476.05875366583,77476.05875366583,32724.31651697875,110200.37527064458,110200.37527064458,110200.37527064458,136711.88060238247,136711.88060238247,0.0,0.0,91613.55258981399,56548.37383931832,38961.30972277296,26511.505331737902,65472.815054510866,22534.779531977216,1609.966520700133,0.0,0.8869553021420451,2.8848615204276498,0.0014959128700940735,0.0,-0.6173876728293521,361720.9114429875,1585055.4561945773,4.381984579966439,1585055.4561945773,4.381984579966439,0.85,0.102706657935762,4.028046144702076,101325.0,128354.57747785318,1.2667611890239643,1.0,0.0,4.028046144700733,1.2821791749560247,1.2824784926557262,3.141562601685702,22743.918341230903,2319.234227919922,19332.33476364432,1971.349519320494,0.85,0.8500001835039148,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5739.250246413219,4632.441516551485,5.701845208340587,5.070112513555975,-1.439589634827216,6.509702148383191,5.001996747302091,3.5,1.4291419278005975,0.6,0.0002334323654385558,0.9378778828485593,0.0002488942000951829,198.418091892724,0.0,0.0,0.0,0.0,8.405185465227031e-05,0.00014938051078628548,0.0006017115905663241,0.10270665793256643,0.0719731874769892,0.030733470455577224,0.10270665813258478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539595.910860823,578.4722272084465,0.0,0.10270665793256643,0.07197318747922857,0.030733470456533428,0.3736230904909947,0.3736230904909947,0.1595417715640691,0.0,3.8862118372412624,5.235916750707645,0.7578526927514417,3.8754809489736886,5.233344072659463,0.7284216932402501,26511.505331737902,22534.779531977216,0.85,1.1475785248823278,0.6477631971049381,42257.45940475719,25750.0,0.0,0.0,6797.787180763558,0.09865125362553033,2.466281340638256,2848.146390980008,3949.6407897835506,6797.787180763558,93.03312907382545,0.5338271300082806,1.1948468722160848,1.266007329212934,1.1523885827651905,0.003518235351793511,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32547.78718076356,,,,,,,,,,,,,,,,,,,,2.0,16549.988823521253,1609.966520700133,0.3736230904909947,0.1595417715640691,6.112871282664199,5.001996747302091
760.0,-29.382998903190902,5.068640036542602,35.35337855705812,24.671437648963206,5.535338534117701,-25.89116517317972,-39.43552494803441,2.0435048041071613,-0.6180370440575871,-4.493954794678966,40.70245324970735,42411.081878260105,32721.326571850583,32721.326571850583,75132.40845011068,77476.26075727933,77476.26075727933,32721.326571850583,110197.58732912992,110197.58732912992,110197.58732912992,136709.13924205414,136709.13924205414,0.0,0.0,91613.63633550324,56548.45745648643,38961.30986557423,26511.551912924206,65472.86177849844,22534.819125985574,1610.0,0.0,0.8869506894583779,2.884740744516512,0.0014959128700940735,0.0,-0.6180370440575871,361705.66277255194,1585044.6879273201,4.382139543455335,1585044.6879273201,4.382139543455335,0.85,0.10270395943169698,4.028046144702076,101325.0,128354.71393995789,1.266762535800226,1.0,0.0,4.028046144705105,1.2821839775766213,1.2824832963974682,3.1415508344716985,22743.93913187884,2319.236347976,19332.346367573016,1971.3507025919164,0.85,0.8499999167020283,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5739.02686756144,4632.441516551485,5.701546155289938,5.068640036542602,-1.440889595090165,6.509529631632767,5.001672278150814,3.5,1.4290492223288038,0.6,0.0002334323654385558,0.9379524687670389,0.00024887440804480026,198.4187169546914,0.0,0.0,0.0,0.0,8.404431611442821e-05,0.0001493880493241276,0.0006017419561446158,0.10270395942189647,0.07197347986508139,0.030730479556815092,0.10270395985155356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539594.6929587685,578.4726264690092,0.0,0.10270395942189647,0.0719734798719495,0.030730479559747476,0.3736237951929989,0.3736237951929989,0.15952589820756502,0.0,3.8846321664267975,5.2356989708330275,0.7528351422267292,3.8759177506213973,5.232772778336255,0.7308528402220986,26511.551912924206,22534.819125985574,0.85,1.147535122327347,0.6477658181758,42257.45940475719,25750.0,0.0,0.0,6794.6293302459035,0.09860149262574099,2.4650373156435226,2846.8777384675227,3947.751591778381,6794.6293302459035,93.13175668695605,0.5335578605289011,1.194802470920498,1.2660142997866874,1.1523885827651905,0.00351787257554254,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32544.6293302459,,,,,,,,,,,,,,,,,,,,2.0,16549.994089033848,1610.0,0.3736237951929989,0.15952589820756502,6.112871282664199,5.001672278150814
