time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
761.0,-29.38376742392512,5.0671717383381765,35.35321999576059,24.67059097196909,5.534462215956023,-25.89194447285693,-39.43629988990722,2.0426392648883605,-0.6206375147596646,-4.494846415275894,40.70213877499591,42411.19196945162,32717.670569268423,32717.670569268423,75128.86253872004,77476.38071394897,77476.38071394897,32717.670569268423,110194.05128321738,110194.05128321738,110194.05128321738,136705.1365311192,136705.1365311192,0.0,0.0,91613.71265150265,56548.52390700751,38961.32082721682,26511.08524790183,65472.40607511865,22534.422460716552,1610.0,0.0,0.8869473077802815,2.8846697171105484,0.0014959128700940735,0.0,-0.6206375147596646,361693.1457793474,1585030.9281145784,4.382253151906655,1585030.9281145784,4.382253151906655,0.85,0.10270103924104065,4.028046144702076,101325.0,128354.83091542998,1.2667636902583763,1.0,0.0,4.028046144703491,1.2821880103171817,1.28248733007945,3.141540953659079,22743.95807803702,2319.238279946467,19332.362623517798,1971.3523602369617,0.85,0.8499999233724551,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5738.801504322232,4632.441516551485,5.701132988242718,5.0671717383381765,-1.442056581488401,6.509228319826578,5.001344935107706,3.5,1.4289556957450589,0.6,0.0002334323654385558,0.938027119312713,0.00024885460199657164,198.41934250851165,0.0,0.0,0.0,0.0,8.40369814829513e-05,0.00014939538395560448,0.000601771500378659,0.10270103923493724,0.07197361139683196,0.03072742783810528,0.10270103952900125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539593.1367018827,578.4731366508106,0.0,0.10270103923493724,0.07197361140110926,0.030727427839931397,0.37362450302045697,0.37362450302045697,0.15951006702609175,0.0,3.882954418084296,5.235390763929161,0.747702360840151,3.874208900516237,5.232470945800685,0.7256020188136745,26511.08524790183,22534.422460716552,0.85,1.147488950574418,0.6477720082685194,42257.45940475719,25750.0,0.0,0.0,6791.474784737509,0.0985517799534265,2.4637944988356604,2845.6104715197557,3945.864313217753,6791.474784737509,93.23033456204804,0.5332888525618313,1.1947581384152375,1.2660212770391952,1.1523885827651905,0.0035175094875867165,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32541.47478473751,,,,,,,,,,,,,,,,,,,,2.0,16549.999297310853,1610.0,0.37362450302045697,0.15951006702609175,6.112871282664199,5.001344935107706
762.0,-29.3845367952397,5.065710853411256,35.35306012118727,24.669844179321103,5.5336982467291795,-25.89271330353132,-39.43705820767207,2.0418747550207534,-0.6243515218459947,-4.495619588266663,40.70178340198517,42411.22943564948,32713.628704196217,32713.628704196217,75124.8581398457,77476.45027849927,77476.45027849927,32713.628704196217,110190.07898269549,110190.07898269549,110190.07898269549,136700.39481196535,136700.39481196535,0.0,0.0,91613.78440494345,56548.56356209354,38961.35649205545,26510.315829269868,65471.67232132531,22533.768454879388,1609.9801867563328,0.0,0.8869446729651204,2.884627965926758,0.0014959128700940735,0.0,-0.6243515218459947,361682.29188351345,1585015.3789102705,4.382341669690465,1585015.3789102705,4.382341669690465,0.85,0.1026979839294064,4.028046144702076,101325.0,128354.93308106129,1.2667646985547623,1.0,0.0,4.028046144701831,1.2821915723605266,1.2824908929543344,3.14153222617616,22743.975891497495,2319.240096413913,19332.38067729353,1971.3542012097437,0.85,0.8500000514211177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5738.575313456718,4632.441516551485,5.700653370791202,5.065710853411256,-1.4431408956078005,6.5088517490190565,5.001016398543609,3.5,1.4288618281553167,0.6,0.0002334323654385558,0.9381018589005748,0.0002488347754817702,198.41996875863083,0.0,0.0,0.0,0.0,8.402980476725726e-05,0.00014940256067129854,0.000601800408520642,0.10269798392636416,0.07197364489112437,0.030724339035239787,0.10269798414927367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539591.3780508906,578.473713182116,0.0,0.10269798392636416,0.07197364489325644,0.030724339036149958,0.37362520771718516,0.37362520771718516,0.15949425924893718,0.0,3.880980093474477,5.235071743688536,0.7416176519755027,3.8712680664206687,5.232332769029824,0.7159188994895089,26510.315829269868,22533.768454879388,0.85,1.147440648394377,0.6477798402261885,42257.45940475719,25750.0,0.0,0.0,6788.322512965871,0.09850211554104348,2.462552888526085,2844.3439518497735,3943.978561116098,6788.322512965871,93.32886274739676,0.5330201057415769,1.1947138745599537,1.266028234539174,1.1523885827651905,0.003517147463274697,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32538.32251296587,,,,,,,,,,,,,,,,,,,,2.0,16550.004467982035,1609.9801867563328,0.37362520771718516,0.15949425924893718,6.112871282664199,5.001016398543609
763.0,-29.38530633050157,5.064250811618914,35.35290184046811,24.66890299636873,5.532716093913256,-25.893504101496735,-39.437849913351215,2.040913864908308,-0.6257644081803164,-4.49662310843735,40.701510075435614,42411.405211717916,32710.37693204939,32710.37693204939,75121.78214376731,77476.61610225742,77476.61610225742,32710.37693204939,110186.99303430681,110186.99303430681,110186.99303430681,136697.14737586802,136697.14737586802,0.0,0.0,91613.86414246501,56548.653251924945,38961.345433933406,26510.15434156121,65471.499775494616,22533.63119032703,1610.0,0.0,0.886940576372557,2.8845274407498653,0.0014959128700940735,0.0,-0.6257644081803164,361668.20472818776,1585003.4196928916,4.382479297244565,1585003.4196928916,4.382479297244565,0.85,0.10269519438887757,4.028046144702076,101325.0,128355.06035661056,1.2667659546667709,1.0,0.0,4.028046144701498,1.2821960494167886,1.2824953710557405,3.1415212568579096,22743.99568708044,2319.2421150016003,19332.398414370975,1971.3560098882876,0.85,0.8500000914682111,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5738.3489714928755,4632.441516551485,5.70031155207689,5.064250811618914,-1.444381802306303,6.508632613925217,5.000687651154551,3.5,1.4287679003298717,0.6,0.0002334323654385558,0.9381766208418172,0.00024881494619754976,198.42059514615363,0.0,0.0,0.0,0.0,8.402231267296104e-05,0.00014941005276559476,0.0006018305870221877,0.10269519438042893,0.0719738701757958,0.030721324204633124,0.10269519475332878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539590.0254280342,578.4741566064606,0.0,0.10269519438042893,0.07197387018171704,0.030721324207160533,0.37362590904784904,0.37362590904784904,0.15947840902311627,0.0,3.879404465992195,5.2348101657422035,0.7367125402862484,3.870858700257031,5.231865105438715,0.7153259366035059,26510.15434156121,22533.63119032703,0.85,1.1473966901837296,0.6477842321796349,42257.45940475719,25750.0,0.0,0.0,6785.171916968269,0.09845249932116819,2.4613124830292024,2843.0778096746085,3942.094107293661,6785.171916968269,93.42734129123014,0.5327516197032907,1.1946696792146498,1.2660351569595922,1.1523885827651905,0.0035167872997033623,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32535.17191696827,,,,,,,,,,,,,,,,,,,,2.0,16550.009595995904,1610.0,0.37362590904784904,0.15947840902311627,6.112871282664199,5.000687651154551
764.0,-29.386077128994735,5.062794903735358,35.352743659171985,24.66805890379476,5.531843169001106,-25.894285112064267,-39.43862887155262,2.0400511520711246,-0.6283313948476916,-4.497511146501329,40.70119640970709,42411.522810665454,32706.73314865606,32706.73314865606,75118.25595932151,77476.7328096396,77476.7328096396,32706.73314865606,110183.46595829565,110183.46595829565,110183.46595829565,136693.1552736169,136693.1552736169,0.0,0.0,91613.93950425326,56548.72950528108,38961.34444330242,26509.689315321255,65471.03375862367,22533.235918023067,1610.0,0.0,0.8869372096164817,2.884456389545468,0.0014959128700940735,0.0,-0.6283313948476916,361655.73903897847,1584989.6955487384,4.382592406138788,1584989.6955487384,4.382592406138788,0.85,0.10269227508110425,4.028046144702076,101325.0,128355.18167481793,1.2667671519843862,1.0,0.0,4.028046144701601,1.282200069064254,1.2824993916415706,3.1415114083106643,22744.014396346804,2319.2440228158243,19332.416322710607,1971.3578360307147,0.85,0.8500001796435648,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5738.121122273238,4632.441516551485,5.6999028866262105,5.062794903735358,-1.4455433777270104,6.508338281462368,5.00035672330288,3.5,1.4286733495151085,0.6,0.0002334323654385558,0.9382515119526428,0.0002487950858216555,198.4212225658881,0.0,0.0,0.0,0.0,8.401494181360239e-05,0.00014941742362495342,0.0006018602771838105,0.10269227507526049,0.07197400002561018,0.030718275049650315,0.10269227536900985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539588.4731780121,578.4746654732382,0.0,0.10269227507526049,0.07197400002970585,0.0307182750513984,0.37362661095781385,0.37362661095781385,0.1594625923441184,0.0,3.877765282220764,5.234495255482159,0.731720602076507,3.8691797516536326,5.231555352386806,0.7101902250391277,26509.689315321255,22533.235918023067,0.85,1.1473509985540304,0.6477906392470719,42257.45940475719,25750.0,0.0,0.0,6782.0242026293035,0.09840293122649685,2.460073280662419,2841.8127933421597,3940.2114092871443,6782.0242026293035,93.52577024170871,0.5324833940827748,1.1946255522396816,1.2660420754327448,1.1523885827651905,0.0035164273768017533,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32532.024202629305,,,,,,,,,,,,,,,,,,,,2.0,16550.014695079648,1610.0,0.37362661095781385,0.1594625923441184,6.112871282664199,5.00035672330288
765.0,-29.386846699417944,5.06134416241541,35.352585125061,24.667247745115333,5.531007222378034,-25.895061319915058,-39.43939578076822,2.039221842875129,-0.631252755979915,-4.498360191498969,40.7008697710405,42411.595346475275,32702.967719692908,32702.967719692908,75114.56306616818,77476.83324177486,77476.83324177486,32702.967719692908,110179.80096146777,110179.80096146777,110179.80096146777,136688.9280351309,136688.9280351309,0.0,0.0,91614.01306345967,56548.77516816008,38961.37543922177,26509.127073663116,65470.50251288488,22532.75801261365,1609.993612249025,0.0,0.8869340869152302,2.884394810636662,0.0014959128700940735,0.0,-0.631252755979915,361643.8210256276,1584975.403878386,4.382697316335643,1584975.403878386,4.382697316335643,0.85,0.10268931379546897,4.028046144702076,101325.0,128355.2940848503,1.2667682613851499,1.0,0.0,4.028046144698424,1.2822039330975226,1.2825032565768766,3.1415019410923213,22744.032658105425,2319.245884996959,19332.432109024052,1971.359445786691,0.85,0.8500001912428858,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5737.892450174573,4632.441516551485,5.69947380569985,5.06134416241541,-1.4466770838123533,6.508021246227763,5.000024609110706,3.5,1.428578459745916,0.6,0.0002334323654385558,0.9383262901782007,0.0002487752585448969,198.42184898994833,0.0,0.0,0.0,0.0,8.400768555113891e-05,0.00014942467988741687,0.0006018895057438513,0.10268931378970192,0.07197409781081657,0.030715215978885345,0.10268931406530672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539586.8567294992,578.4751953853796,0.0,0.10268931378970192,0.07197409781485868,0.030715215980610285,0.37362730992134047,0.37362730992134047,0.1594467939650289,0.0,3.8760250002557086,5.234177682492827,0.7264015961931705,3.867107435519074,5.231300892334218,0.7036319007642078,26509.127073663116,22532.75801261365,0.85,1.147303903026944,0.6477970035151096,42257.45940475719,25750.0,0.0,0.0,6778.878761299209,0.09835341118984502,2.4588352797461233,2840.5485264557246,3938.330234843484,6778.878761299209,93.62414964692577,0.532215428516477,1.1945814934957566,1.266048974364909,1.1523885827651905,0.003516068505626509,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32528.87876129921,,,,,,,,,,,,,,,,,,,,2.0,16550.01974320549,1609.993612249025,0.37362730992134047,0.1594467939650289,6.112871282664199,5.000024609110706
766.0,-29.387617078892546,5.059896459970209,35.35242717670653,24.666374560352438,5.530101676195742,-25.895845216526716,-39.44017896484581,2.038329813830363,-0.6334253426452392,-4.499282696166123,40.70056976356146,42411.73208986101,32699.459693764664,32699.459693764664,75111.19178362568,77476.96417259047,77476.96417259047,32699.459693764664,110176.42386635512,110176.42386635512,110176.42386635512,136685.18504578722,136685.18504578722,0.0,0.0,91614.08926748544,56548.85718475806,38961.3689808082,26508.76117943211,65470.13016024031,22532.447002517292,1610.0,0.0,0.8869304962554588,2.8843142870263083,0.0014959128700940735,0.0,-0.6334253426452392,361630.87220865843,1584962.2775116777,4.382817948676588,1584962.2775116777,4.382817948676588,0.85,0.1026864386800137,4.028046144702076,101325.0,128355.41339871834,1.2667694389214739,1.0,0.0,4.028046144700501,1.282208089389871,1.2825074138394887,3.1414917578774526,22744.051576465103,2319.2478141327674,19332.448031001193,1971.3610693765143,0.85,0.8500001842682181,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5737.663174374453,4632.441516551485,5.699090152208125,5.059896459970209,-1.4478600662676717,6.5077565262378805,4.999691626985413,3.5,1.4284833219958324,0.6,0.0002334323654385558,0.938401153458432,0.0002487554118814242,198.42247607653135,0.0,0.0,0.0,0.0,8.400027589871285e-05,0.00014943208953984295,0.0006019193521657398,0.1026864386740215,0.07197425698592111,0.030712181688100387,0.10268643898709873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539585.3720727884,578.4756820924171,0.0,0.1026864386740215,0.07197425699012111,0.030712181689892586,0.37362800615623737,0.37362800615623737,0.15943098705580175,0.0,3.874410116911065,5.233879222118219,0.721450953188878,3.8658573535208802,5.23093986970116,0.7000252747138234,26508.76117943211,22532.447002517292,0.85,1.1472589347201319,0.6478027764120354,42257.45940475719,25750.0,0.0,0.0,6775.735400340513,0.09830393914414726,2.4575984786036793,2839.284890464097,3936.450509876416,6775.735400340513,93.72247955490745,0.5319477226414892,1.1945375028439316,1.2660558488623168,1.1523885827651905,0.003515710940404892,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32525.735400340513,,,,,,,,,,,,,,,,,,,,2.0,16550.024790240375,1610.0,0.37362800615623737,0.15943098705580175,6.112871282664199,4.999691626985413
767.0,-29.388387992075135,5.058452849180346,35.35226933324127,24.6655331569724,5.529231977911188,-25.89662600807973,-39.44095034440977,2.0374699939150878,-0.6359609083971804,-4.500167107269102,40.7002569218211,42411.81766830699,32695.827802399363,32695.827802399363,75107.64547070635,77477.07868843774,77477.07868843774,32695.827802399363,110172.90649083711,110172.90649083711,110172.90649083711,136681.2043067149,136681.2043067149,0.0,0.0,91614.16378881223,56548.90276867862,38961.40113348179,26508.29781587781,65469.698949359605,22532.053143496138,1610.0,0.0,0.8869271445967664,2.8842432453732196,0.0014959128700940735,0.0,-0.6359609083971804,361618.4584371379,1584948.5896877549,4.382930552100882,1584948.5896877549,4.382930552100882,0.85,0.1026835214603648,4.028046144702076,101325.0,128355.5257530747,1.266770547772758,1.0,0.0,4.028046144701356,1.2822120956335086,1.282511421018362,3.1414819423551923,22744.07007707908,2319.2497006703697,19332.463031587846,1971.3625990106557,0.85,0.8500001523944755,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5737.432858786574,4632.441516551485,5.6986859118233415,5.058452849180346,-1.4490162228244334,6.507469072004779,4.9993571436851365,3.5,1.4283877553386104,0.6,0.0002334323654385558,0.9384760750536923,0.0002487355529284011,198.42310360151882,0.0,0.0,0.0,0.0,8.399297851849544e-05,0.00014943938692006035,0.000601948746349991,0.1026835214545457,0.07197438496216574,0.030709136492379965,0.10268352174826752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539583.8239038558,578.4761896198461,0.0,0.1026835214545457,0.07197438496624457,0.030709136494120236,0.3736287011560138,0.3736287011560138,0.15941519212380859,0.0,3.8727738775988314,5.233563875881657,0.7164683896229462,3.864206198871898,5.230629042451653,0.694982227188973,26508.29781587781,22532.053143496138,0.85,1.1472123238080205,0.6478083502585259,42257.45940475719,25750.0,0.0,0.0,6772.594507615854,0.09825451502245774,2.4563628755614415,2838.022126680756,3934.572380935098,6772.594507615854,93.8207600136129,0.5316802760955502,1.1944935801456158,1.2660627090068561,1.1523885827651905,0.003515354156446603,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32522.594507615853,,,,,,,,,,,,,,,,,,,,2.0,16550.029795414917,1610.0,0.3736287011560138,0.15941519212380859,6.112871282664199,4.9993571436851365
768.0,-29.38916083157433,5.0570133136249975,35.35211159572737,24.664692382235103,5.528363317336218,-25.897408429562976,-39.44172951215876,2.036610915325348,-0.6384858042979431,-4.5010504050596385,40.69994432082261,42411.92784199565,32692.200153326638,32692.200153326638,75104.12799532228,77477.19169500166,77477.19169500166,32692.200153326638,110169.39184832829,110169.39184832829,110169.39184832829,136677.22680460114,136677.22680460114,0.0,0.0,91614.23800082445,56548.97414782029,38961.404281115734,26507.834956272844,65469.23923738858,22531.659712831915,1610.0,0.0,0.8869237976092209,2.884172192818127,0.0014959128700940735,0.0,-0.6384858042979431,361606.0606261025,1584934.9124843816,4.383042999169172,1584934.9124843816,4.383042999169172,0.85,0.10268060439341453,4.028046144702076,101325.0,128355.64111394003,1.2667716862959786,1.0,0.0,4.0280461447002125,1.2822160984480178,1.282515424767306,3.141472135295747,22744.08850090283,2319.2515793775483,19332.472793781926,1971.3635944774135,0.85,0.8499998930717544,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5737.201725506314,4632.441516551485,5.698283190563866,5.0570133136249975,-1.4501706441530327,6.507183957778031,4.999021481863479,3.5,1.428291851960994,0.6,0.0002334323654385558,0.938551190336868,0.00024871564581871285,198.42373269851623,0.0,0.0,0.0,0.0,8.39856080556073e-05,0.00014944675738294848,0.0006019784349146121,0.10268060438757297,0.07197451233087385,0.030706092056699122,0.10268060468121125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539582.2769274146,578.4766967558596,0.0,0.10268060438757297,0.07197451233496847,0.030706092058446058,0.3736293939443114,0.3736293939443114,0.15939940153665982,0.0,3.871136209140957,5.233248077085989,0.7114816644862572,3.8625646007616865,5.230313523853113,0.6899809265640897,26507.834956272844,22531.659712831915,0.85,1.1471666521585506,0.6478145818712184,42257.45940475719,25750.0,0.0,0.0,6769.4558866848465,0.09820513875794898,2.4551284689487223,2836.7601141988134,3932.695772486033,6769.4558866848465,93.91899107093435,0.5314130885170395,1.1944497252625625,1.2660695498094312,1.1523885827651905,0.0035149984129671423,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32519.455886684846,,,,,,,,,,,,,,,,,,,,2.0,16550.0347642182,1610.0,0.3736293939443114,0.15939940153665982,6.112871282664199,4.999021481863479
769.0,-29.389932816609722,5.055582474234017,35.35195195466587,24.663993541058176,5.527654023987695,-25.898174144803367,-39.442479762341804,2.0358953521813956,-0.6425796302144704,-4.501765261426892,40.699573403135716,42411.92139319751,32688.02026448841,32688.02026448841,75099.94165768592,77477.23395930733,77477.23395930733,32688.02026448841,110165.25422379574,110165.25422379574,110165.25422379574,136672.19591775816,136672.19591775816,0.0,0.0,91614.30564962982,56548.99308352034,38961.45840678831,26506.941693962435,65468.40010075075,22530.90043986807,1609.971832252949,0.0,0.8869215135245291,2.884142570108311,0.0014959128700940735,0.0,-0.6425796302144704,361596.0272732344,1584918.6838726352,4.3831197367525725,1584918.6838726352,4.3831197367525725,0.85,0.10267748901252527,4.028046144702076,101325.0,128355.73626438352,1.2667726253578437,1.0,0.0,4.028046144704408,1.2822194325817726,1.282518759679396,3.1414639665782715,22744.1052953493,2319.2532919344835,19332.491075830247,1971.3654587275214,0.85,0.8500000692391861,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5736.969775752532,4632.441516551485,5.6977849879295634,5.055582474234017,-1.4512079353255682,6.506790409559585,4.998684643386249,3.5,1.428195612396071,0.6,0.0002334323654385558,0.9386262290471623,0.0002486957621837635,198.42436110395641,0.0,0.0,0.0,0.0,8.397851170061527e-05,0.00014945385373794053,0.0006020070193599792,0.1026774890094377,0.07197450058543498,0.03070298842400272,0.1026774892164887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539580.4413591708,578.4772984985625,0.0,0.1026774890094377,0.0719745005875993,0.030702988424925973,0.3736300847257397,0.3736300847257397,0.15938361085120895,0.0,3.869087898165617,5.232915722380767,0.705179647935779,3.8591856312124264,5.230233657125723,0.6787151601224082,26506.941693962435,22530.90043986807,0.85,1.1471174114857394,0.6478227866868426,42257.45940475719,25750.0,0.0,0.0,6766.319537570716,0.0981558102839118,2.453895257097793,2835.4988538998823,3930.820683670834,6766.319537570716,94.01717277469731,0.5311461595449769,1.1944059380568752,1.2660763713474592,1.1523885827651905,0.003514643705645455,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32516.319537570715,,,,,,,,,,,,,,,,,,,,2.0,16550.03966873383,1609.971832252949,0.3736300847257397,0.15938361085120895,6.112871282664199,4.998684643386249
770.0,-29.390706677507062,5.054151007562783,35.35179453795927,24.663018132001184,5.526634443838761,-25.89897257911409,-39.44328016424549,2.034900345445189,-0.6433966078712956,-4.502807894912441,40.699318907586104,42412.11566935121,32684.96061101638,32684.96061101638,75097.07628036759,77477.41285581936,77477.41285581936,32684.96061101638,110162.37346683574,110162.37346683574,110162.37346683574,136669.28580612337,136669.28580612337,0.0,0.0,91614.38505584779,56549.08786937723,38961.44131830062,26506.912339287628,65468.353657588246,22530.875488394482,1610.0,0.0,0.886917150208877,2.8840292883224947,0.0014959128700940735,0.0,-0.6433966078712956,361581.3938023,1584907.5491050428,4.383266330268129,1584907.5491050428,4.383266330268129,0.85,0.1026747471315213,4.028046144702076,101325.0,128355.86894051393,1.2667739347694442,1.0,0.0,4.0280461447001645,1.2822240687989894,1.2825233969789125,3.141452607791861,22744.12500868304,2319.255302135086,19332.507158305256,1971.3670986835725,0.85,0.8500000396113138,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5736.7379740817,4632.441516551485,5.697481871873078,5.054151007562783,-1.4524685150918537,6.506619522654637,4.998348029026011,3.5,1.4280994368645745,0.6,0.0002334323654385558,0.9387014565919177,0.00024867583170272634,198.42499104036642,0.0,0.0,0.0,0.0,8.397094158900776e-05,0.00014946142384954805,0.000602037512118855,0.1026747471221755,0.07197476171978216,0.030699985402393343,0.1026747475371041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539579.1819325495,578.4777113680151,0.0,0.1026747471221755,0.07197476172633357,0.03069998540518773,0.3736307726867484,0.3736307726867484,0.15936773696828718,0.0,3.8676164042772143,5.2326636890407485,0.7005910516479048,3.859411287041155,5.229682666583926,0.6804024068156878,26506.912339287628,22530.875488394482,0.85,1.147074457884482,0.6478262137333485,42257.45940475719,25750.0,0.0,0.0,6763.184610468475,0.09810652953375537,2.4526632383438822,2834.2378197577914,3928.946790710683,6763.184610468475,94.11530517266057,0.5308794888190222,1.1943622183910014,1.2660831517230886,1.1523885827651905,0.003514291172671002,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32513.184610468474,,,,,,,,,,,,,,,,,,,,2.0,16550.0445646059,1610.0,0.3736307726867484,0.15936773696828718,6.112871282664199,4.998348029026011
771.0,-29.39148098821237,5.052723603230839,35.351637219401184,24.662180605251365,5.525769867473066,-25.899755915507146,-39.44405569983644,2.0340447947682536,-0.6458519051477083,-4.503686661022481,40.69900693273345,42412.20472371045,32681.341331260075,32681.341331260075,75093.54605497053,77477.52242032184,77477.52242032184,32681.341331260075,110158.86375158191,110158.86375158191,110158.86375158191,136665.31511268677,136665.31511268677,0.0,0.0,91614.45807807425,56549.1403814646,38961.464107344065,26506.451361104875,65467.91546844894,22530.483656939145,1610.0,0.0,0.8869138236185179,2.8839578341526466,0.0014959128700940735,0.0,-0.6458519051477083,361569.0605876747,1584893.8995660748,4.383378093772942,1584893.8995660748,4.383378093772942,0.85,0.10267181830101277,4.028046144702076,101325.0,128355.98324353348,1.2667750628525387,1.0,0.0,4.028046144701495,1.2822280552498422,1.2825273843603804,3.1414428410063224,22744.143137131385,2319.257150722355,19332.517867766484,1971.3681907446974,0.85,0.8499998329769923,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5736.5043935955655,4632.441516551485,5.6970829426622025,5.052723603230839,-1.4536169475221112,6.506340550752951,4.998008840703912,3.5,1.4280025259154034,0.6,0.0002334323654385558,0.9387767343733759,0.0002486558911095827,198.42562134693125,0.0,0.0,0.0,0.0,8.396360726186109e-05,0.0001494687581766947,0.000602067055127042,0.1026718182952618,0.07197488746984179,0.030696930825420007,0.10267181859064574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539577.6380581039,578.4782174856656,0.0,0.1026718182952618,0.07197488747387337,0.030696930827139403,0.3736314630426809,0.3736314630426809,0.15935189627354027,0.0,3.866063077007311,5.232334923905853,0.6959091645252897,3.8578347558747623,5.22935703200875,0.6756359472576605,26506.451361104875,22530.483656939145,0.85,1.147028212486168,0.647831910031567,42257.45940475719,25750.0,0.0,0.0,6760.052811426729,0.0980572964410068,2.4514324110251677,2832.978070396319,3927.07474103041,6760.052811426729,94.2133883125165,0.5306130759794736,1.1943185661277358,1.26608993511731,1.1523885827651905,0.003513938516646147,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32510.05281142673,,,,,,,,,,,,,,,,,,,,2.0,16550.04939716537,1610.0,0.3736314630426809,0.15935189627354027,6.112871282664199,4.998008840703912
772.0,-29.392255456653217,5.0513027193767135,35.35147892690543,24.661419179197424,5.524990772004821,-25.900530846328184,-39.44482243442906,2.033266161679722,-0.6491501686383003,-4.504475004717894,40.69866392873956,42412.25662122534,32677.42934009255,32677.42934009255,75089.68596131788,77477.59379410594,77477.59379410594,32677.42934009255,110155.02313419849,110155.02313419849,110155.02313419849,136660.78348753255,136660.78348753255,0.0,0.0,91614.52757982315,56549.1904069423,38961.485747645376,26505.760353334055,65467.246100979435,22529.896300333945,1609.9849320067501,0.0,0.8869110666204603,2.8839086297971894,0.0014959128700940735,0.0,-0.6491501686383003,361557.99670538184,1584878.8925407955,4.383470721108806,1584878.8925407955,4.383470721108806,0.85,0.10266878658562537,4.028046144702076,101325.0,128356.08585457352,1.266776075544767,1.0,0.0,4.028046144702146,1.2822316833236156,1.2825310132811076,3.1414339522957015,22744.160391588357,2319.2589101873073,19332.536637369165,1971.3701047115137,0.85,0.85000001338889,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5736.270007696996,4632.441516551485,5.6966337526381405,5.0513027193767135,-1.4547020539130346,6.506004773289748,4.9976684920763805,3.5,1.4279052834503945,0.6,0.0002334323654385558,0.9388520340047876,0.0002486359479276214,198.42625178590205,0.0,0.0,0.0,0.0,8.395635674882192e-05,0.00014947600868973389,0.0006020962605281366,0.10266878658134257,0.07197493851600965,0.030693848065332912,0.10266878682643808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539575.9406305962,578.4787739409927,0.0,0.10266878658134257,0.07197493851901206,0.03069384806661331,0.37363215049146814,0.37363215049146814,0.15933607341062506,0.0,3.864284887924896,5.231997767472137,0.6905055098763455,3.8553248360796033,5.229157398585414,0.6675048572246283,26505.760353334055,22529.896300333945,0.85,1.1469809780221454,0.6478393264901794,42257.45940475719,25750.0,0.0,0.0,6756.92327759752,0.09800811093931099,2.4502027734827725,2831.719071717993,3925.2042058795273,6756.92327759752,94.31142224189098,0.5303469206672669,1.1942749811302165,1.2660966993069214,1.1523885827651905,0.0035135868927895103,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32506.923277597518,,,,,,,,,,,,,,,,,,,,2.0,16550.05419491832,1609.9849320067501,0.37363215049146814,0.15933607341062506,6.112871282664199,4.9976684920763805
773.0,-29.39302969268369,5.049883360591849,35.35132187070639,24.660510441195242,5.524046362156496,-25.901322100439664,-39.445614244881995,2.0323387699123545,-0.6506950839136039,-4.505438219533213,40.698383352138315,42412.41359470568,32674.118610439837,32674.118610439837,75086.53220514552,77477.73826960361,77477.73826960361,32674.118610439837,110151.85688004344,110151.85688004344,110151.85688004344,136657.38856260266,136657.38856260266,0.0,0.0,91614.60315427303,56549.27847937476,38961.47186099808,26505.531682559224,65467.0035435573,22529.70193017534,1610.0,0.0,0.8869071990678423,2.8838147259296254,0.0014959128700940735,0.0,-0.6506950839136039,361544.4789825957,1584866.6169030026,4.383600660596164,1584866.6169030026,4.383600660596164,0.85,0.10266595660053086,4.028046144702076,101325.0,128356.21725015377,1.26677737231832,1.0,0.0,4.028046144702234,1.2822360045715282,1.282535335537792,3.141423365387472,22744.179153649955,2319.2608233851474,19332.55215723104,1971.3716872969912,0.85,0.8499999945756924,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5736.035331674771,4632.441516551485,5.6962896358066635,5.049883360591849,-1.4559058438633379,6.505789204455187,4.997327731452438,3.5,1.427807923272125,0.6,0.0002334323654385558,0.9389273175528953,0.00024861601220310133,198.42688203968854,0.0,0.0,0.0,0.0,8.394886971700682e-05,0.000149483495721549,0.0006021264186377746,0.10266595659248999,0.07197513521146082,0.030690821381029174,0.10266595695311712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539574.5521391968,578.4792291196051,0.0,0.10266595659248999,0.0719751352170979,0.03069082138343296,0.3736328348862902,0.3736328348862902,0.1593202179046872,0.0,3.862811068526355,5.231704299858734,0.6860030973503513,3.8547431356196284,5.22870776622068,0.666299288582934,26505.531682559224,22529.70193017534,0.85,1.1469370544076916,0.6478441245059786,42257.45940475719,25750.0,0.0,0.0,6753.795556256197,0.09795897296243052,2.4489743240607607,2830.460543860323,3923.3350123958744,6753.795556256197,94.40940700834352,0.5300810225239743,1.1942314632619242,1.2661034326427796,1.1523885827651905,0.0035132369062833026,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32503.7955562562,,,,,,,,,,,,,,,,,,,,2.0,16550.05896370095,1610.0,0.3736328348862902,0.1593202179046872,6.112871282664199,4.997327731452438
774.0,-29.3938044155675,5.048468028078024,35.35116491517616,24.65967567348855,5.523185104246402,-25.902105476548886,-39.44638978047294,2.031486165227287,-0.6531133841786527,-4.506313253182905,40.698072171752315,42412.500990407374,32670.510460296246,32670.510460296246,75083.01145070362,77477.84555200287,77477.84555200287,32670.510460296246,110148.3560122991,110148.3560122991,110148.3560122991,136653.42840213858,136653.42840213858,0.0,0.0,91614.67540238911,56549.33084079166,38961.493957330495,26505.07238983948,65466.56634716997,22529.311531363557,1610.0,0.0,0.8869038882258534,2.8837432180761,0.0014959128700940735,0.0,-0.6531133841786527,361532.19913515006,1584853.0023882235,4.38371189669821,1584853.0023882235,4.38371189669821,0.85,0.10266302769089578,4.028046144702076,101325.0,128356.32676502931,1.2667784531461073,1.0,0.0,4.02804614470082,1.282239977369408,1.2825393092630997,3.1414136322327537,22744.197089918183,2319.262652375499,19332.56439886365,1971.3729355961161,0.85,0.8499998624894608,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5735.799335137527,4632.441516551485,5.695894948792329,5.048468028078024,-1.4570488383985247,6.505516866476549,4.996985062751298,3.5,1.4277100179289424,0.6,0.0002334323654385558,0.9390026549597835,0.0002485960654164002,198.4275126937973,0.0,0.0,0.0,0.0,8.394153717179285e-05,0.00014949082826676296,0.0006021559544682547,0.10266302768588885,0.07197525918958256,0.030687768496306292,0.1026630279756225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539573.0121996921,578.4797339458426,0.0,0.10266302768588885,0.07197525919309279,0.030687768497802984,0.37363351926362426,0.37363351926362426,0.15930438735725025,0.0,3.861290624501464,5.231370577976634,0.681439478962659,3.853199869004243,5.22837987503226,0.661646160774751,26505.07238983948,22529.311531363557,0.85,1.1468909344128042,0.6478497858814434,42257.45940475719,25750.0,0.0,0.0,6750.670558636984,0.09790988244424474,2.4477470611061163,2829.2030527118063,3921.4675059251776,6750.670558636984,94.50734265936755,0.5298153811918002,1.1941880123866822,1.2661101587969237,1.1523885827651905,0.0035128873264118157,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32500.670558636986,,,,,,,,,,,,,,,,,,,,2.0,16550.063711323917,1610.0,0.37363351926362426,0.15930438735725025,6.112871282664199,4.996985062751298
775.0,-29.394579616929693,5.047057064981253,35.35100790620977,24.658852780144684,5.5223372970876445,-25.902887938451205,-39.4471651763655,2.030645618609151,-0.6556488220627443,-4.507174217391492,40.69775670430879,42412.58588904788,32666.863395502955,32666.863395502955,75079.44928455084,77477.94641395847,77477.94641395847,32666.863395502955,110144.80980946143,110144.80980946143,110144.80980946143,136649.38982288542,136649.38982288542,0.0,0.0,91614.74686861821,56549.38634370751,38961.51169434522,26504.58001342401,65466.09170776923,22528.893011410408,1609.997804834183,0.0,0.8869006639870132,2.883674982503147,0.0014959128700940735,0.0,-0.6556488220627443,361520.1170513295,1584839.2004008365,4.383820223691223,1584839.2004008365,4.383820223691223,0.85,0.10266008528003734,4.028046144702076,101325.0,128356.44390752973,1.266779609252699,1.0,0.0,4.028046144700603,1.2822438940056027,1.2825432268136117,3.1414040367303753,22744.21483207568,2319.2644615720637,19332.582493677164,1971.3747807535872,0.85,0.8499999950058877,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5735.562539394145,4632.441516551485,5.695494238121166,5.047057064981253,-1.4581811752703153,6.505238240251568,4.996641243043947,3.5,1.427611783726842,0.6,0.0002334323654385558,0.9390780454238282,0.0002485761077858041,198.42814374141827,0.0,0.0,0.0,0.0,8.393420653922913e-05,0.00014949815889932666,0.0006021854825944912,0.10266008527449758,0.07197537175649657,0.030684713518001006,0.10266008556354797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539571.4510459515,578.4802457260861,0.0,0.10266008527449758,0.07197537176038049,0.030684713519656855,0.37363420098923056,0.37363420098923056,0.15928857006185007,0.0,3.8597341626693265,5.23103606257979,0.6767587303368714,3.8515253953287356,5.228068794261276,0.6565218041362186,26504.58001342401,22528.893011410408,0.85,1.1468448371669135,0.6478557797274851,42257.45940475719,25750.0,0.0,0.0,6747.547823890291,0.09786083931875068,2.446520982968765,2827.946313379094,3919.601510511197,6747.547823890291,94.60522924239038,0.5295499963135856,1.1941446283686548,1.266116865916225,1.1523885827651905,0.003512538769022658,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32497.54782389029,,,,,,,,,,,,,,,,,,,,2.0,16550.068423385725,1609.997804834183,0.37363420098923056,0.15928857006185007,6.112871282664199,4.996641243043947
776.0,-29.395356214440728,5.045649730103524,35.35085116693985,24.6580088272691,5.521466081769885,-25.903673997731456,-39.44794486798344,2.0297838650606437,-0.6579204826418277,-4.508059725994338,40.697450541552584,42412.68301947355,32663.307471688375,32663.307471688375,75075.99049116192,77478.05681474236,77478.05681474236,32663.307471688375,110141.36428643073,110141.36428643073,110141.36428643073,136645.51969937145,136645.51969937145,0.0,0.0,91614.81896156826,56549.44516629977,38961.52643918722,26504.155412940727,65465.68185212795,22528.53210099962,1610.0,0.0,0.8868972818235535,2.883600234099882,0.0014959128700940735,0.0,-0.6579204826418277,361507.6908604355,1584825.8055877963,4.383933857162773,1584825.8055877963,4.383933857162773,0.8500000000000001,0.10265717267985025,4.028046144702076,101325.0,128356.5547029554,1.2667807027185334,1.0,0.0,4.028046144701676,1.2822479094830848,1.2825472432284848,3.141394199134168,22744.232729822492,2319.266286634324,19332.594944543667,1971.376050388631,0.85,0.8499998735589156,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5735.325020296723,4632.441516551485,5.695110103803413,5.045649730103524,-1.4593293515789725,6.504979081682497,4.996296382556551,3.5,1.4275132521590146,0.6,0.0002334323654385558,0.9391535782153068,0.000248556115691059,198.42877592958976,0.0,0.0,0.0,0.0,8.392683589131585e-05,0.00014950552954723996,0.0006022151719044022,0.10265717267422728,0.07197550502465425,0.030681667649573034,0.10265717297611536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539569.9359394134,578.4807424105762,0.0,0.10265717267422728,0.07197550502859672,0.03068166765125354,0.37363488032283354,0.37363488032283354,0.15927275321976594,0.0,3.8582209310891358,5.230707636815396,0.6722059176608468,3.850139243352487,5.227718265826923,0.6524375823937021,26504.155412940727,22528.53210099962,0.85,1.146799183436926,0.6478613193898161,42257.45940475719,25750.0,0.0,0.0,6744.427286360717,0.09781184352006152,2.4452960880015358,2826.690286005381,3917.737000355335,6744.427286360717,94.70306680477343,0.5292848675328,1.1941013110723464,1.2661235523741503,1.1523885827651905,0.0035121913183469703,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32494.42728636072,,,,,,,,,,,,,,,,,,,,2.0,16550.073100037916,1610.0,0.37363488032283354,0.15927275321976594,6.112871282664199,4.996296382556551
777.0,-29.396133330625812,5.044246376927271,35.35069453274658,24.657176329661183,5.5206079041657095,-25.904459220196074,-39.44872068297116,2.0289337937354275,-0.6603086014442852,-4.5089313695983,40.69714012345943,42412.76183276248,32659.711459652797,32659.711459652797,75072.47329241528,77478.16082257037,77478.16082257037,32659.711459652797,110137.87228222316,110137.87228222316,110137.87228222316,136641.56995257485,136641.56995257485,0.0,0.0,91614.89014953203,56549.49115972173,38961.55443312256,26503.697670351674,65465.25210347424,22528.14301979892,1610.0,0.0,0.8868939851153443,2.8835287243706222,0.0014959128700940735,0.0,-0.6603086014442852,361495.45956421207,1584812.2246884687,4.3840446200872965,1584812.2246884687,4.3840446200872965,0.85,0.1026542453307053,4.028046144702076,101325.0,128356.66483026804,1.2667817895906048,1.0,0.0,4.02804614470046,1.2822518705500339,1.2825512052201233,3.1413844948997487,22744.250402898026,2319.2680887864894,19332.61362636158,1971.3779554038924,0.85,0.8500000344657769,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5735.086628796162,4632.441516551485,5.694719813937374,5.044246376927271,-1.4604671629180208,6.504713539845292,4.995950264976738,3.5,1.4274143614219252,0.6,0.0002334323654385558,0.9392291680148236,0.0002485361117265383,198.42940854401954,0.0,0.0,0.0,0.0,8.391950248410342e-05,0.0001495128629544524,0.0006022447112070517,0.10265424532464199,0.07197562717397939,0.030678618150662598,0.10265424562474124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539568.3997756054,578.4812459976171,0.0,0.10265424532464199,0.07197562717823067,0.03067861815247463,0.3736355578892613,0.3736355578892613,0.15925694138128318,0.0,3.856701957309838,5.230372631420096,0.6676488650342662,3.84862276815403,5.227383163609943,0.6478880640013358,26503.697670351674,22528.14301979892,0.85,1.1467529854426572,0.6478667761902903,42257.45940475719,25750.0,0.0,0.0,6741.309078502416,0.09776289498240702,2.4440723745601733,2825.4350535871745,3915.874024915242,6741.309078502416,94.80085539381226,0.5290199944935441,1.1940580603625999,1.2661302216828076,1.1523885827651905,0.0035118447916015097,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32491.309078502418,,,,,,,,,,,,,,,,,,,,2.0,16550.07772288055,1610.0,0.3736355578892613,0.15925694138128318,6.112871282664199,4.995950264976738
778.0,-29.396910835990276,5.042846994455015,35.350538004697285,24.656344670243584,5.519750754401777,-25.905244689827775,-39.44950407659633,2.0280846082398485,-0.662683102475512,-4.509801762509359,40.69682994661572,42412.87062435625,32656.119029404574,32656.119029404574,75068.98965376083,77478.26394082299,77478.26394082299,32656.119029404574,110134.38297022757,110134.38297022757,110134.38297022757,136637.6234507243,136637.6234507243,0.0,0.0,91614.96102287782,56549.56770641325,38961.54812940508,26503.24048049673,65464.78860990181,22527.75440842222,1610.0,0.0,0.8868906937759142,2.8834571800290805,0.0014959128700940735,0.0,-0.662683102475512,361483.2461404644,1584798.6544326218,4.384155203189705,1584798.6544326218,4.384155203189705,0.85,0.10265131738880787,4.028046144702076,101325.0,128356.78241817713,1.2667829500930385,1.0,0.0,4.028046144700993,1.2822558275137275,1.2825551631075485,3.141374800777774,22744.267997866715,2319.2698829739734,19332.63141780842,1971.379769626572,0.85,0.8500001591443486,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5734.847442433029,4632.441516551485,5.694330905435575,5.042846994455015,-1.4616031702415184,6.504450164696534,4.995603002985408,3.5,1.4273151437101166,0.6,0.0002334323654385558,0.9393048022386021,0.0002485160992280963,198.43004147929898,0.0,0.0,0.0,0.0,8.391209804065369e-05,0.0001495202673979021,0.000602274536646943,0.10265131738298458,0.07197574869473092,0.030675568688253656,0.10265131768149106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539566.8648067777,578.481749192442,0.0,0.10265131738298458,0.07197574869881403,0.03067556868999384,0.373636233423834,0.373636233423834,0.1592411302532494,0.0,3.8551855592351103,5.230036881443198,0.6631014946879645,3.847118660033857,5.227046787275583,0.6433817149143124,26503.24048049673,22527.75440842222,0.85,1.1467078905744201,0.6478730249491883,42257.45940475719,25750.0,0.0,0.0,6738.193132733908,0.09771399364013335,2.4428498410033317,2824.1805750723447,3914.012557661563,6738.193132733908,94.8985950567367,0.5287553768405481,1.1940148761045972,1.2661368721666983,1.1523885827651905,0.003511499275574862,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32488.193132733908,,,,,,,,,,,,,,,,,,,,2.0,16550.082309445825,1610.0,0.373636233423834,0.1592411302532494,6.112871282664199,4.995603002985408
779.0,-29.397688348753338,5.041455528281633,35.35037986607051,24.655634408723586,5.519030044515283,-25.906016521644936,-39.45025904159991,2.02735821740691,-0.6663954868139399,-4.510528059450089,40.69646998087999,42412.861169328804,32652.055388895078,32652.055388895078,75064.91655822388,77478.30636098846,77478.30636098846,32652.055388895078,110130.36174988354,110130.36174988354,110130.36174988354,136632.7774381787,136632.7774381787,0.0,0.0,91615.02644347204,56549.58125181262,38961.605768510475,26502.41568829514,65464.02145680561,22527.053335050867,1609.9759310080426,0.0,0.8868883115881846,2.8834210140593464,0.0014959128700940735,0.0,-0.6663954868139399,361473.05493109184,1584782.9060189046,4.38423524077338,1584782.9060189046,4.38423524077338,0.85,0.10264821965686186,4.028046144702076,101325.0,128356.87690050746,1.2667838825611395,1.0,0.0,4.028046144699828,1.282259212308482,1.2825585486924647,3.141366508453691,22744.284239139,2319.2715391228403,19332.642609990173,1971.3809109114911,0.85,0.8500000442626381,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5734.607463426796,4632.441516551485,5.693860581938312,5.041455528281633,-1.462638848164624,6.504094376446257,4.995254599901156,3.5,1.427215599971759,0.6,0.0002334323654385558,0.9393804437533655,0.0002484960880235692,198.4306744246392,0.0,0.0,0.0,0.0,8.390496286892213e-05,0.00014952740256963365,0.0006023032774479281,0.10264821965365951,0.07197575130702812,0.030672468346631395,0.1026482198705918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539565.0834495815,578.4823331579129,0.0,0.10264821965365951,0.07197575130927353,0.03067246834758833,0.37363690706441455,0.37363690706441455,0.1592253172429314,0.0,3.8533218765267065,5.229686516477557,0.6574425048274293,3.8441325726361697,5.226910633757939,0.6335304443924201,26502.41568829514,22527.053335050867,0.85,1.1466591096569452,0.6478804727466003,42257.45940475719,25750.0,0.0,0.0,6735.079448089236,0.09766513942770286,2.4416284856925694,2822.9268507171378,3912.152597372098,6735.079448089236,94.99628584071101,0.528491014219171,1.1939717581638567,1.2661435038775648,1.1523885827651905,0.0035111547672997275,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32485.079448089236,,,,,,,,,,,,,,,,,,,,2.0,16550.08686231067,1609.9759310080426,0.37363690706441455,0.1592253172429314,6.112871282664199,4.995254599901156
