time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
780.0,-29.398466778232347,5.040064015893861,35.35022364275162,24.65468819662931,5.518044487328776,-25.9068156652406,-39.451059548277385,2.0263933743363998,-0.6673057335546559,-4.511534242930982,40.69620948891328,42413.03733122276,32648.948788927195,32648.948788927195,75061.98612014996,77478.4655360246,77478.4655360246,32648.948788927195,110127.4143249518,110127.4143249518,110127.4143249518,136629.74329763948,136629.74329763948,0.0,0.0,91615.10175333591,56549.67354853153,38961.58689422709,26502.328972687683,65463.91586691477,22526.97962678453,1610.0,0.0,0.8868841532543407,2.883313368095188,0.0014959128700940735,0.0,-0.6673057335546559,361458.93679895904,1584771.5096325336,4.3843749546410375,1584771.5096325336,4.3843749546410375,0.85,0.10264544058937303,4.028046144702076,101325.0,128357.00595769181,1.2667851562565193,1.0,0.0,4.028046144700175,1.2822637082570638,1.282563045690601,3.141355494009308,22744.302935514654,2319.273445622578,19332.659827024847,1971.3826665604308,0.85,0.850000102524021,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5734.367516147635,4632.441516551485,5.693557083146435,5.040064015893861,-1.4638651000934009,6.503929115987262,4.9949062525962775,3.5,1.427116072170365,0.6,0.0002334323654385558,0.9394561810357811,0.00024847605471198134,198.4313081202901,0.0,0.0,0.0,0.0,8.389739789553907e-05,0.00014953496754301673,0.0006023337495097986,0.1026454405806715,0.07197598692776422,0.03066945365290728,0.10264544098326904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539563.794357711,578.482755748301,0.0,0.1026454405806715,0.07197598693386578,0.030669453655507238,0.37363757807932535,0.37363757807932535,0.15920943225695525,0.0,3.8519543138927475,5.229404590968215,0.6532594162570717,3.8442285093763076,5.226372794342012,0.6347579437771742,26502.328972687683,22526.97962678453,0.85,1.1466161949851523,0.6478842087211308,42257.45940475719,25750.0,0.0,0.0,6731.967302394527,0.09761633227969349,2.4404083069923352,2821.673433466742,3910.2938689277853,6731.967302394527,95.09392779283391,0.5282269062753974,1.193928706406233,1.2661500981165692,1.1523885827651905,0.0035108122377407115,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32481.96730239453,,,,,,,,,,,,,,,,,,,,2.0,16550.091389110446,1610.0,0.37363757807932535,0.15920943225695525,6.112871282664199,4.9949062525962775
781.0,-29.399244664305094,5.038676463763773,35.350067519092704,24.653860029671364,5.517191549804086,-25.907601055822294,-39.451835363265104,2.0255479413213093,-0.6696129097890093,-4.5124001536995175,40.695899944872934,42413.113110913255,32645.3644000797,32645.3644000797,75058.47751099296,77478.56583919867,77478.56583919867,32645.3644000797,110123.93023927836,110123.93023927836,110123.93023927836,136625.80389073037,136625.80389073037,0.0,0.0,91615.171673027,56549.71894474169,38961.614142539234,26501.87365145201,65463.48779399124,22526.592603734207,1610.0,0.0,0.8868808820527883,2.8832414471811867,0.0014959128700940735,0.0,-0.6696129097890093,361446.78723114735,1584757.9673231572,4.384484862801382,1584757.9673231572,4.384484862801382,0.85,0.10264250172991524,4.028046144702076,101325.0,128357.11742123064,1.2667862563161179,1.0,0.0,4.028046144702773,1.2822676478079476,1.2825669861611513,3.141345842724856,22744.320293729674,2319.2752156679067,19332.673846753463,1971.3840961748879,0.85,0.8500000702189918,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5734.125955063524,4632.441516551485,5.693171837505974,5.038676463763773,-1.4649952207328463,6.503671684496619,4.994555572239769,3.5,1.4270158777827913,0.6,0.0002334323654385558,0.9395318720286222,0.0002484560368713542,198.43194137761387,0.0,0.0,0.0,0.0,8.389006686591379e-05,0.000149542298572642,0.0006023632792354173,0.10264250172440638,0.0719761068073146,0.030666394917091777,0.10264250202148582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539562.2625237459,578.4832579140165,0.0,0.10264250172440638,0.07197610681117758,0.030666394918737655,0.37363825091211744,0.37363825091211744,0.15919357545580426,0.0,3.8505199514415835,5.229057376437481,0.6490062444272553,3.842787243910493,5.226029861054599,0.6304713101682182,26501.87365145201,22526.592603734207,0.85,1.1465700964054413,0.647889602894123,42257.45940475719,25750.0,0.0,0.0,6728.858144469044,0.09756757213079885,2.439189303269969,2820.421222750842,3908.436921718202,6728.858144469044,95.19152096013879,0.5279630526558375,1.1938857206979157,1.2661566926181562,1.1523885827651905,0.00351046972655472,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32478.858144469043,,,,,,,,,,,,,,,,,,,,2.0,16550.09587162826,1610.0,0.37363825091211744,0.15919357545580426,6.112871282664199,4.994555572239769
782.0,-29.400023686831744,5.037294743867773,35.34991067694025,24.653090012166672,5.516404052104535,-25.90838092560099,-39.45260663805527,2.024761290873727,-0.672562121491012,-4.5131968089673515,40.69556677072753,42413.16522784516,32641.557628179627,32641.557628179627,75054.72285602479,77478.63658678228,77478.63658678228,32641.557628179627,110120.1942149619,110120.1942149619,110120.1942149619,136621.43704613828,136621.43704613828,0.0,0.0,91615.2389903442,56549.76763140698,38961.634843263564,26501.242831176372,65462.87767443994,22526.056406499916,1609.988494279647,0.0,0.8868780467158046,2.8831865163519828,0.0014959128700940735,0.0,-0.672562121491012,361435.6096689265,1584743.3913152998,4.384580126919198,1584743.3913152998,4.384580126919198,0.85,0.10263948459964317,4.028046144702076,101325.0,128357.2237068928,1.2667873052740468,1.0,0.0,4.02804614470354,1.2822713134654165,1.2825706526743479,3.141336862489761,22744.33700588112,2319.276919833085,19332.687195018338,1971.3854573190986,0.85,0.8500000325364238,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5733.883612560269,4632.441516551485,5.692748551204837,5.037294743867773,-1.4660766306174389,6.503371374485212,4.994203767373682,3.5,1.4269153621067663,0.6,0.0002334323654385558,0.9396076801962246,0.0002484359912743652,198.43257556414662,0.0,0.0,0.0,0.0,8.388277932560613e-05,0.00014954958611294967,0.000602392633784058,0.10263948459529378,0.07197616954735696,0.03066331504793682,0.10263948485251578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539560.6137532213,578.4837984133375,0.0,0.10263948459529378,0.07197616955040693,0.03066331504923623,0.37363892105039687,0.37363892105039687,0.15917773416206998,0.0,3.848916262129933,5.228703741175195,0.6442094605317834,3.8406346874763244,5.225781590564395,0.6236222447532782,26501.242831176372,22526.056406499916,0.85,1.146523427052612,0.6478964374095249,42257.45940475719,25750.0,0.0,0.0,6725.751240659469,0.09751885891582741,2.437971472895683,2819.16976440718,3906.5814762522887,6725.751240659469,95.28906538959376,0.5276994530077237,1.1938428009054278,1.266163268395115,1.1523885827651905,0.003510128219779537,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32475.75124065947,,,,,,,,,,,,,,,,,,,,2.0,16550.100339084664,1609.988494279647,0.37363892105039687,0.15917773416206998,6.112871282664199,4.994203767373682
783.0,-29.400803391278767,5.035915039310315,35.34975480333143,24.652207327913516,5.5154902672332184,-25.90917403869491,-39.45339492112396,2.0238609146487825,-0.674171166607664,-4.514126805508474,40.69528129624172,42413.28543851706,32638.210794222192,32638.210794222192,75051.49623273924,77478.76263136942,77478.76263136942,32638.210794222192,110116.97342559161,110116.97342559161,110116.97342559161,136617.9384624687,136617.9384624687,0.0,0.0,91615.31074738964,56549.83355453497,38961.64132539408,26500.965036877096,65462.60636227117,22525.820281345532,1610.0,0.0,0.8868743639705129,2.8830974634671955,0.0014959128700940735,0.0,-0.674171166607664,361422.5615883268,1584730.9021944585,4.384703863616361,1584730.9021944585,4.384703863616361,0.85,0.10263662158365425,4.028046144702076,101325.0,128357.34302076082,1.2667884828103708,1.0,0.0,4.028046144703223,1.282275509091414,1.2825748492797913,3.1413265839852476,22744.354820236484,2319.2787363917837,19332.70252043625,1971.3870200768104,0.85,0.8500000405918412,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5733.640882140351,4632.441516551485,5.692405831674348,5.035915039310315,-1.4672483458654804,6.503163385175796,4.993851409311329,3.5,1.4268146883746655,0.6,0.0002334323654385558,0.9396835613307641,0.0002484159296220664,198.43321030987607,0.0,0.0,0.0,0.0,8.387533168391337e-05,0.00014955703375464242,0.0006024226332284657,0.10263662157726525,0.07197634335990029,0.030660278217364955,0.10263662191813444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539559.2010338223,578.484261530028,0.0,0.10263662157726525,0.0719763433643808,0.030660278219273442,0.37363958841206546,0.37363958841206546,0.1591618694596892,0.0,3.847547118117177,5.228383068308403,0.6401091023097365,3.83995563890079,5.225340411122886,0.6220728301420877,26500.965036877096,22525.820281345532,0.85,1.1464788892975477,0.6479009589658135,42257.45940475719,25750.0,0.0,0.0,6722.646247327317,0.09747019256970325,2.4367548142425792,2817.918846132571,3904.7274011947457,6722.646247327317,95.38656112810192,0.5274361069789133,1.193799946895627,1.2661698165754676,1.1523885827651905,0.003509788177834145,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32472.646247327317,,,,,,,,,,,,,,,,,,,,2.0,16550.10475784457,1610.0,0.37363958841206546,0.1591618694596892,6.112871282664199,4.993851409311329
784.0,-29.401583480606938,5.034539255167599,35.34959903149065,24.65138160567733,5.514640510448204,-25.90996109436182,-39.45417475244028,2.0230181242031,-0.6764452108315027,-4.514989255922136,40.69497251306661,42413.36899922393,32634.637953453137,32634.637953453137,75048.00695267707,77478.85985410471,77478.85985410471,32634.637953453137,110113.49780755784,110113.49780755784,110113.49780755784,136614.0090975709,136614.0090975709,0.0,0.0,91615.37976553025,56549.88891064948,38961.656505423074,26500.511290013048,65462.16779543612,22525.43459651109,1610.0,0.0,0.8868711072736348,2.8830255089544177,0.0014959128700940735,0.0,-0.6764452108315027,361410.46152785124,1584717.3934351758,4.384813286078752,1584717.3934351758,4.384813286078752,0.85,0.10263368320090378,4.028046144702076,101325.0,128357.45487403231,1.2667895867163317,1.0,0.0,4.028046144703801,1.2822794364006944,1.2825787775058806,3.1413169628678097,22744.371954633192,2319.280483613996,19332.718377314246,1971.3886370283683,0.85,0.850000097425246,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5733.39697724292,4632.441516551485,5.692024829780147,5.034539255167599,-1.4683732835468843,6.502912538714483,4.9934973563429415,3.5,1.4267135303836975,0.6,0.0002334323654385558,0.939759486538457,0.0002483958595601825,198.4338453729954,0.0,0.0,0.0,0.0,8.386796449517577e-05,0.00014956440094338004,0.0006024523086046575,0.102633683195255,0.07197646155070417,0.030657221644550828,0.10263368349543119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539557.6729684395,578.4847624589027,0.0,0.102633683195255,0.07197646155466565,0.030657221646238134,0.3736402553164072,0.3736402553164072,0.15914602508235942,0.0,3.8461444145090127,5.22803097899515,0.635970245361591,3.838544045090657,5.224990469294312,0.617898877887626,26500.511290013048,22525.43459651109,0.85,1.1464332679479223,0.647906576081657,42257.45940475719,25750.0,0.0,0.0,6719.54385632714,0.09742157302746518,2.4355393256866273,2816.6688979159458,3902.8749584111943,6719.54385632714,95.48400822250119,0.5271730142178848,1.193757158535702,1.2661763552476972,1.1523885827651905,0.0035094486611263113,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32469.54385632714,,,,,,,,,,,,,,,,,,,,2.0,16550.10913697592,1610.0,0.3736402553164072,0.15914602508235942,6.112871282664199,4.9934973563429415
785.0,-29.402363983659782,5.033167376229601,35.34944336374882,24.650556442234688,5.513791524839935,-25.910748445772633,-39.45495846038682,2.0221759869532154,-0.6787117553113262,-4.515850626672355,40.694664001365524,42413.466763866374,32631.06919036997,32631.06919036997,75044.53595423634,77478.95631410992,77478.95631410992,32631.06919036997,110110.02550447988,110110.02550447988,110110.02550447988,136610.083555569,136610.083555569,0.0,0.0,91615.44849860943,56549.95894836773,38961.655055824114,26500.058051089123,65461.71310691324,22525.049343425755,1610.0,0.0,0.8868678549741431,2.8829535826148986,0.0014959128700940735,0.0,-0.6787117553113262,361398.3769317631,1584703.8966388179,4.384922561337434,1584703.8966388179,4.384922561337434,0.85,0.10263074631036644,4.028046144702076,101325.0,128357.56990084112,1.2667907219426708,1.0,0.0,4.028046144701284,1.282283360690184,1.282582702711474,3.1413073492071173,22744.389018260747,2319.282223619763,19332.73357764766,1971.3901870310108,0.85,0.8500001280371182,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5733.152296004748,4632.441516551485,5.691645277434811,5.033167376229601,-1.4694965475372679,6.502663923766869,4.993142186525406,3.5,1.4266120532929734,0.6,0.0002334323654385558,0.9398354586373994,0.0002483757803488206,198.43448077699205,0.0,0.0,0.0,0.0,8.386056128589286e-05,0.00014957180415266295,0.0006024821290732679,0.10263074630490845,0.07197657913212879,0.030654167172779665,0.10263074660336242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539556.1462475853,578.4852629465422,0.0,0.10263074630490845,0.07197657913595654,0.0306541671744099,0.3736409197351745,0.3736409197351745,0.15913019189590896,0.0,3.84474082420968,5.227678800354454,0.6318284137685737,3.8371388713610486,5.224639962351773,0.6137471323682462,26500.058051089123,22525.049343425755,0.85,1.1463882075874223,0.6479125698191849,42257.45940475719,25750.0,0.0,0.0,6716.443717810174,0.09737300022426643,2.4343250056066585,2815.4197036067676,3901.0240142034068,6716.443717810174,95.58140671956467,0.5269101743737357,1.1937144356931724,1.2661828753830255,1.1523885827651905,0.0035091101382650762,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32466.443717810173,,,,,,,,,,,,,,,,,,,,2.0,16550.113482406672,1610.0,0.3736409197351745,0.15913019189590896,6.112871282664199,4.993142186525406
786.0,-29.403143133791463,5.031804867155277,35.34928542445067,24.649899161327653,5.513130951351525,-25.911515737286607,-39.45570895504204,2.0215035548463347,-0.6828404683228086,-4.516513006954253,40.6942865045792,42413.432186515085,32626.846920503187,32626.846920503187,75040.27910701827,77478.96959380685,77478.96959380685,32626.846920503187,110105.81651431003,110105.81651431003,110105.81651431003,136604.91214780833,136604.91214780833,0.0,0.0,91615.50979025556,56549.97238296252,38961.708230325596,26499.095633498302,65460.803863823894,22524.231288473555,1609.9666691754899,0.0,0.8868658592660106,2.8829307051133233,0.0014959128700940735,0.0,-0.6828404683228086,361389.08428684995,1584687.3819951925,4.384989616170472,1584687.3819951925,4.384989616170472,0.85,0.10262757636969283,4.028046144702076,101325.0,128357.65809177294,1.2667915923194961,1.0,0.0,4.0280461447016185,1.2822864941850798,1.282585836937867,3.1412996728644362,22744.404234483183,2319.283775242635,19332.739960404684,1971.3908378910928,0.85,0.8499998400087343,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5732.906839699916,4632.441516551485,5.691152469906697,5.031804867155277,-1.4704816192881913,6.502286486443468,4.992785901804389,3.5,1.4265102576583968,0.6,0.0002334323654385558,0.9399113056556263,0.0002483557374338925,198.4351150836404,0.0,0.0,0.0,0.0,8.385347238842608e-05,0.0001495788930501297,0.0006025106834793791,0.10262757636746679,0.07197653232774616,0.03065104403972063,0.10262757655783965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539554.2781441943,578.4858753451153,0.0,0.10262757636746679,0.0719765323293074,0.030651044040385433,0.37364158192533675,0.37364158192533675,0.1591143647224622,0.0,3.842850944896668,5.227307752663194,0.6261261915895489,3.833672538631447,5.224570016149414,0.6021541710122165,26499.095633498302,22524.231288473555,0.85,1.1463391018405804,0.647921041036197,42257.45940475719,25750.0,0.0,0.0,6713.345831584198,0.09732447409537442,2.4331118523843585,2814.171263932728,3899.17456765147,6713.345831584198,95.6787566660006,0.5266475870961815,1.193671778235888,1.2661893770531742,1.1523885827651905,0.0035087726052576516,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32463.3458315842,,,,,,,,,,,,,,,,,,,,2.0,16550.117793546156,1609.9666691754899,0.37364158192533675,0.1591143647224622,6.112871282664199,4.992785901804389
787.0,-29.40392344212549,5.030440707394534,35.34913009543809,24.64891467187556,5.512103125788444,-25.912320799043407,-39.456510334834434,2.0205004827057915,-0.6830984860469584,-4.517563570706295,40.694046653213796,42413.60430187367,32623.94837358367,32623.94837358367,75037.55267545734,77479.14510012257,77479.14510012257,32623.94837358367,110103.09347370623,110103.09347370623,110103.09347370623,136602.2483442098,136602.2483442098,0.0,0.0,91615.58507747189,56550.0442792208,38961.711998056766,26499.154870503553,65460.86686856032,22524.28163992802,1610.0,0.0,0.8868614009015765,2.882808913004696,0.0014959128700940735,0.0,-0.6830984860469584,361374.3461348895,1584676.8890990943,4.385139415811174,1584676.8890990943,4.385139415811174,0.85,0.1026248492002283,4.028046144702076,101325.0,128357.78609111148,1.2667928555747494,1.0,0.0,4.028046144701197,1.2822911684719536,1.2825905123159276,3.1412882220050773,22744.422925236373,2319.285681169041,19332.75965636636,1971.392846320238,0.85,0.8500000074706421,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5732.661748504667,4632.441516551485,5.690890166700216,5.030440707394534,-1.4717314113166968,6.502172118711231,4.9924301571940175,3.5,1.4264086163411478,0.6,0.0002334323654385558,0.9399872720386817,0.00024833566621841423,198.4357503372463,0.0,0.0,0.0,0.0,8.384590346009091e-05,0.00014958646197846487,0.000602541171471979,0.10262484919079128,0.07197680837769221,0.030648040813099058,0.10262484964046846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539553.091202096,578.4862644461457,0.0,0.10262484919079128,0.07197680838431089,0.030648040815917408,0.3736422409531069,0.3736422409531069,0.1590984449345018,0.0,3.8416419883254207,5.227032999102278,0.6224453120214548,3.834465084659314,5.223945781347538,0.6058751820604016,26499.154870503553,22524.28163992802,0.85,1.146296348719704,0.6479230467118082,42257.45940475719,25750.0,0.0,0.0,6710.249202294541,0.09727599457617123,2.4318998644042784,2812.9229622563535,3897.3262400381877,6710.249202294541,95.77605810845259,0.5263852520355582,1.193629186032029,1.2661958343591755,1.1523885827651905,0.003508437406191356,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32460.24920229454,,,,,,,,,,,,,,,,,,,,2.0,16550.122105772396,1610.0,0.3736422409531069,0.1590984449345018,6.112871282664199,4.9924301571940175
788.0,-29.404705104134347,5.029080441007831,35.34897486261276,24.648092756420397,5.51125809177639,-25.913108797480817,-39.457294112630166,2.019661785122325,-0.6853010828414767,-4.5184206120805985,40.69373879661135,42413.697753060485,32620.387795278664,32620.387795278664,75034.08554833915,77479.23871233623,77479.23871233623,32620.387795278664,110099.62650761488,110099.62650761488,110099.62650761488,136598.32996543858,136598.32996543858,0.0,0.0,91615.65303540838,56550.112076130456,38961.712176975474,26498.703457823693,65460.41563479917,22523.897939150138,1610.0,0.0,0.8868581678961404,2.8827366378161092,0.0014959128700940735,0.0,-0.6853010828414767,361362.32321898313,1584663.4212215522,4.385248044415679,1584663.4212215522,4.385248044415679,0.85,0.10262190232624227,4.028046144702076,101325.0,128357.90017142669,1.266793981459923,1.0,0.0,4.02804614470308,1.2822950768043526,1.2825944215607052,3.1412786476108874,22744.43979642753,2319.2874015517564,19332.77139939936,1971.394043776352,0.85,0.8499998932678025,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5732.41474266585,4632.441516551485,5.690514252656569,5.029080441007831,-1.4728489431966647,6.501929384204495,4.992071643778119,3.5,1.4263061839366054,0.6,0.0002334323654385558,0.9400633768492689,0.0002483155616815234,198.43638669696477,0.0,0.0,0.0,0.0,8.383850139117214e-05,0.00014959386404738367,0.0006025709873471503,0.10262190232106141,0.07197692448053869,0.030644977840522728,0.10262190261869154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539551.5677263883,578.4867638685477,0.0,0.10262190232106141,0.07197692448417241,0.030644977842069862,0.37364290304544207,0.37364290304544207,0.15908256988156738,0.0,3.840333831981127,5.226668336221849,0.6186445139757097,3.833119529239127,5.223587711779032,0.6019351138865545,26498.703457823693,22523.897939150138,0.85,1.1462512851575992,0.6479289405934218,42257.45940475719,25750.0,0.0,0.0,6707.155828874382,0.09722756160215226,2.4306890400538044,2811.676039470885,3895.479789403497,6707.155828874382,95.87331109349967,0.5261231688428148,1.1935866589501014,1.266202299530099,1.1523885827651905,0.003508101829589099,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32457.155828874384,,,,,,,,,,,,,,,,,,,,2.0,16550.126368824313,1610.0,0.37364290304544207,0.15908256988156738,6.112871282664199,4.992071643778119
789.0,-29.40548618221437,5.027727504737136,35.34881822834296,24.64737690696495,5.510532186359501,-25.91388435764892,-39.458057180140145,2.018930361794102,-0.6886881684364425,-4.5191518742373855,40.69338751251248,42413.7074900174,32616.417053504534,32616.417053504534,75030.12454352193,77479.27938633443,77479.27938633443,32616.417053504534,110095.69643983897,110095.69643983897,110095.69643983897,136593.6269584308,136593.6269584308,0.0,0.0,91615.71604975585,56550.14415343893,38961.74655146324,26497.93051859185,65459.67707005509,22523.240940803073,1609.9789447622318,0.0,0.8868557285569353,2.882695465648172,0.0014959128700940735,0.0,-0.6886881684364425,361352.06503218686,1584648.0536182905,4.385330006283873,1584648.0536182905,4.385330006283873,0.85,0.10261881241004484,4.028046144702076,101325.0,128357.998161351,1.266794948545285,1.0,0.0,4.028046144700263,1.282298485257958,1.2825978308099955,3.1412702978369036,22744.455440326634,2319.2889967855112,19332.783156609967,1971.3952426781793,0.85,0.84999982555451,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5732.166972450169,4632.441516551485,5.690067510291471,5.027727504737136,-1.473878781569089,6.501606286306226,4.991712031263788,3.5,1.4262034375039394,0.6,0.0002334323654385558,0.9401394314472774,0.00024829547366096895,198.4370225853772,0.0,0.0,0.0,0.0,8.383129549236151e-05,0.00014960106994619428,0.0006026000130400735,0.10261881240668688,0.07197693654681013,0.03064187585987675,0.10261881263358562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539549.8293443772,578.4873337404797,0.0,0.10261881240668688,0.07197693654916537,0.030641875860879457,0.3736435619517615,0.3736435619517615,0.15906672088767976,0.0,3.8387094404229742,5.226292679140556,0.6138262056010717,3.8304637058009234,5.2234061091680815,0.5932684560591497,26497.93051859185,22523.240940803073,0.85,1.146203707409441,0.647936399756848,42257.45940475719,25750.0,0.0,0.0,6704.064701021191,0.09717917510892661,2.429479377723163,2810.429869683412,3893.6348313377785,6704.064701021191,95.9705156676565,0.5258613371695159,1.1935441968589409,1.2662087462908438,1.1523885827651905,0.0035077672391901063,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32454.06470102119,,,,,,,,,,,,,,,,,,,,2.0,16550.130578747332,1609.9789447622318,0.3736435619517615,0.15906672088767976,6.112871282664199,4.991712031263788
790.0,-29.40626792037705,5.026374927742578,35.348663278396536,24.646454478520923,5.5095744497807,-25.9146836968404,-39.458850178029365,2.0179902262440934,-0.6896337156426284,-4.520128134980727,40.69312330161916,42413.83891868494,32613.284432005774,32613.284432005774,75027.12335069072,77479.42238133815,77479.42238133815,32613.284432005774,110092.70681334393,110092.70681334393,110092.70681334393,136590.50986316855,136590.50986316855,0.0,0.0,91615.78778353301,56550.20432087991,38961.75940294789,26497.80304982463,65459.56245277252,22523.132592350936,1610.0,0.0,0.8868517340580575,2.882591887552108,0.0014959128700940735,0.0,-0.6896337156426284,361338.3703470876,1584636.4952738406,4.385464222223896,1584636.4952738406,4.385464222223896,0.85,0.10261600485531387,4.028046144702076,101325.0,128358.11892279742,1.266796140368097,1.0,0.0,4.0280461447014435,1.2823028663430938,1.2826022129178716,3.1412595654483466,22744.47324890543,2319.290812755164,19332.80249905504,1971.3972150586635,0.85,0.8500000104414563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5731.919156606383,4632.441516551485,5.689766994431001,5.026374927742578,-1.4750753659380722,6.501450293680651,4.991352362890475,3.5,1.4261006751115644,0.6,0.0002334323654385558,0.940215556965332,0.0002482753701629753,198.43765901525427,0.0,0.0,0.0,0.0,8.382380755767449e-05,0.00014960855788088132,0.0006026301747865214,0.10261600484746873,0.07197715232362997,0.03063885252383876,0.10261600523839445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539548.5218581102,578.4877623568674,0.0,0.10261600484746873,0.07197715232913274,0.03063885252618113,0.3736442173991783,0.3736442173991783,0.15905082847820423,0.0,3.83750717145017,5.225978675184194,0.6102568154900609,3.8304944193380948,5.222875027637031,0.5942635340645666,26497.80304982463,22523.132592350936,0.85,1.146159866326955,0.647939542053699,42257.45940475719,25750.0,0.0,0.0,6700.975192658871,0.09713083503221707,2.4282708758054246,2809.184065302735,3891.7911273561363,6700.975192658871,96.06767187737329,0.5255997566678409,1.1935017996277077,1.2662151583530175,1.1523885827651905,0.003507434479990736,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32450.975192658872,,,,,,,,,,,,,,,,,,,,2.0,16550.134774312988,1610.0,0.3736442173991783,0.15905082847820423,6.112871282664199,4.991352362890475
791.0,-29.407050740851272,5.0250262035642015,35.3485084262203,24.64563500778752,5.508732496019983,-25.915472430060166,-39.45963402567429,2.0171541852293013,-0.6918081802473921,-4.5209818597706635,40.692816249293095,42413.92811167351,32609.735466488597,32609.735466488597,75023.6635781621,77479.51335062251,77479.51335062251,32609.735466488597,110089.2488171111,110089.2488171111,110089.2488171111,136586.60199980706,136586.60199980706,0.0,0.0,91615.85481390276,56550.26957495537,38961.76137660821,26497.353182695962,65459.11455930417,22522.750205291566,1610.0,0.0,0.886848514682067,2.882519629589935,0.0014959128700940735,0.0,-0.6918081802473921,361326.39489280403,1584623.0628395344,4.385572394481865,1584623.0628395344,4.385572394481865,0.85,0.10261306016751691,4.028046144702076,101325.0,128358.23762422836,1.2667973118601368,1.0,0.0,4.028046144700471,1.2823067623669224,1.2826061098512056,3.1412500213809844,22744.489889819495,2319.292509656151,19332.820558432784,1971.3990566026916,0.85,0.8500001825534991,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5731.669854582804,4632.441516551485,5.6893952886025385,5.0250262035642015,-1.4761878669724404,6.501214070536642,4.990990548005012,3.5,1.4259972994300034,0.6,0.0002334323654385558,0.9402917945428592,0.00024825524033424476,198.4382963303553,0.0,0.0,0.0,0.0,8.381640663232538e-05,0.0001496159588062304,0.000602659986055341,0.10261306016205503,0.07197726685040085,0.030635793311654183,0.10261306046305828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539547.0023657541,578.4882604720451,0.0,0.10261306016205503,0.07197726685423207,0.030635793313284834,0.37364487356932446,0.37364487356932446,0.15903497389176083,0.0,3.836235666301718,5.225608450779646,0.6065887247955288,3.829173679523251,5.22251181537797,0.5904161770358201,26497.353182695962,22522.750205291566,0.85,1.1461148547952433,0.6479453380513976,42257.45940475719,25750.0,0.0,0.0,6697.888565083343,0.09708254130785937,2.427063532696482,2807.939409697064,3889.9491553862786,6697.888565083343,96.16477976903604,0.5253384269905806,1.193459467125889,1.2662215687536436,1.1523885827651905,0.003507101837247439,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32447.888565083344,,,,,,,,,,,,,,,,,,,,2.0,16550.138930619054,1610.0,0.37364487356932446,0.15903497389176083,6.112871282664199,4.990990548005012
792.0,-29.40783375566318,5.0236827947313145,35.34835303148454,24.644861148577206,5.507941892919175,-25.916256203393832,-39.460405859258,2.016364340650261,-0.6944889967740551,-4.521781143765992,40.69249074235755,42413.96638929107,32606.013241528875,32606.013241528875,75019.97963081994,77479.58113343996,77479.58113343996,32606.013241528875,110085.59437496884,110085.59437496884,110085.59437496884,136582.36010567762,136582.36010567762,0.0,0.0,91615.91952569544,56550.304781548395,38961.79416016339,26496.76573070877,65458.55989087216,22522.250871102453,1609.9909725977577,0.0,0.8868456375698053,2.8824607479040187,0.0014959128700940735,0.0,-0.6944889967740551,361315.1833777355,1584608.8231771276,4.385669066999891,1584608.8231771276,4.385669066999891,0.85,0.10261005587287694,4.028046144702076,101325.0,128358.34017959228,1.2667983240028846,1.0,0.0,4.028046144702054,1.282310443133092,1.28260979147663,3.14124100468236,22744.505955125194,2319.2941478614202,19332.828130671583,1971.3998287561587,0.85,0.8499999150922497,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5731.419792854497,4632.441516551485,5.688994074763046,5.0236827947313145,-1.4772618966836788,6.500944691414993,4.990627641090772,3.5,1.4258936117402208,0.6,0.0002334323654385558,0.9403680577185063,0.0002482351070121444,198.43893380776706,0.0,0.0,0.0,0.0,8.380911973139558e-05,0.00014962324570716023,0.0006026893380285382,0.1026100558687189,0.07197733643059806,0.030632719438120837,0.10261005613325391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539545.39154931,578.4887885242853,0.0,0.1026100558687189,0.07197733643351478,0.030632719439362157,0.373645526697611,0.373645526697611,0.1590191411963143,0.0,3.8348219194677995,5.22523403922122,0.6024611191778604,3.827292146991965,5.222223677070929,0.5845464817526818,26496.76573070877,22522.250871102453,0.85,1.1460682874155481,0.6479514132299978,42257.45940475719,25750.0,0.0,0.0,6694.80418158242,0.09703429387180225,2.425857346795054,2806.695508686695,3888.1086728957243,6694.80418158242,96.26183938896672,0.5250773477911373,1.193417199223294,1.2662279609352547,1.1523885827651905,0.003506770170002432,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32444.804181582418,,,,,,,,,,,,,,,,,,,,2.0,16550.143039184877,1609.9909725977577,0.373645526697611,0.1590191411963143,6.112871282664199,4.990627641090772
793.0,-29.408616602935513,5.022341705621867,35.348198418304584,24.643999349232786,5.507052590545448,-25.917049696694285,-39.46119421217588,2.015485684304175,-0.6961183919221412,-4.522684847427491,40.692202716500525,42414.074059045764,32602.652467590542,32602.652467590542,75016.72652663631,77479.69247571452,77479.69247571452,32602.652467590542,110082.34494330506,110082.34494330506,110082.34494330506,136578.80023503612,136578.80023503612,0.0,0.0,91615.98776543357,56550.369348764594,38961.79824074331,26496.455291731058,65458.253532474366,22521.9869979714,1610.0,0.0,0.886842096202338,2.8823751235788824,0.0014959128700940735,0.0,-0.6961183919221412,361302.5075021046,1584596.223246622,4.385788059434908,1584596.223246622,4.385788059434908,0.85,0.10260717334203937,4.028046144702076,101325.0,128358.4560415425,1.2667994674714285,1.0,0.0,4.028046144700098,1.282314537797093,1.2826138870965078,3.1412309741273896,22744.522896276238,2319.2958753780586,19332.848584458196,1971.4019144619413,0.85,0.8500001812578533,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5731.169279800405,4632.441516551485,5.688656341472776,5.022341705621867,-1.4784064778340302,6.500748183455897,4.990264089765459,3.5,1.4257897399329882,0.6,0.0002334323654385558,0.9404443112475364,0.00024821497950144286,198.439571152874,0.0,0.0,0.0,0.0,8.38016774755023e-05,0.00014963068796305348,0.0006027193157786969,0.10260717333661779,0.07197749298346079,0.03062968035315699,0.10260717366679571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539543.9662142231,578.4892557722322,0.0,0.10260717333661779,0.07197749298726398,0.030629680354775386,0.3736461768915728,0.3736461768915728,0.1590032956910328,0.0,3.833584613406458,5.224886534267341,0.5988528762134138,3.8265664555053718,5.221786158587406,0.5828319975682916,26496.455291731058,22521.9869979714,0.85,1.1460239538688564,0.6479560906403316,42257.45940475719,25750.0,0.0,0.0,6691.72177445683,0.09698609266010726,2.424652316502679,2805.4521970070386,3886.2695774497906,6691.72177445683,96.35885078342325,0.5248165187235238,1.1933749957900577,1.2662343279658828,1.1523885827651905,0.0035064398376223028,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32441.72177445683,,,,,,,,,,,,,,,,,,,,2.0,16550.147117763452,1610.0,0.3736461768915728,0.1590032956910328,6.112871282664199,4.990264089765459
794.0,-29.40939985366405,5.021004428023338,35.34804390730456,24.64318232322114,5.506213684853755,-25.91783851275877,-39.46197432288898,2.014652343948959,-0.6982680738388467,-4.523535338745674,40.69189646619063,42414.14584236399,32599.115195014816,32599.115195014816,75013.2610373788,77479.78115689677,77479.78115689677,32599.115195014816,110078.8963519116,110078.8963519116,110078.8963519116,136574.90329247797,136574.90329247797,0.0,0.0,91616.05391425654,56550.4185997256,38961.81701614549,26496.00694056639,65457.82395671188,22521.60589948143,1610.0,0.0,0.8868388900455279,2.882302918436992,0.0014959128700940735,0.0,-0.6982680738388467,361290.57833264174,1584582.8261554197,4.3858957891132375,1584582.8261554197,4.3858957891132375,0.85,0.1026042320621852,4.028046144702076,101325.0,128358.56138071103,1.2668005070881918,1.0,0.0,4.0280461447039455,1.2823184213062695,1.2826177715122682,3.1412214608901854,22744.539318338095,2319.2975499623312,19332.854942798076,1971.4025628321676,0.85,0.8499998470934383,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5730.917698758235,4632.441516551485,5.6882888410835735,5.021004428023338,-1.4795140288527255,6.500518456876064,4.989898999208661,3.5,1.4256854283453317,0.6,0.0002334323654385558,0.9405206107516301,0.00024819484312205034,198.4402088305468,0.0,0.0,0.0,0.0,8.379431362946955e-05,0.00014963805180908624,0.0006027489776903193,0.10260423205701302,0.07197760576981355,0.03062662628719947,0.10260423235713612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539542.4506940065,578.4897525838749,0.0,0.10260423205701302,0.07197760577344181,0.030626626288743394,0.37364682612080125,0.37364682612080125,0.1589874686941472,0.0,3.8323151738085244,5.224515302440125,0.5951931726274893,3.825267264906813,5.221420716444243,0.5790600794675811,26496.00694056639,22521.60589948143,0.85,1.1459785324820155,0.6479614395738701,42257.45940475719,25750.0,0.0,0.0,6688.641883191305,0.09693793760894796,2.423448440223697,2804.209810232326,3884.4320729589786,6688.641883191305,96.45581399859962,0.5245559394423588,1.193332856696635,1.2662406840428098,1.1523885827651905,0.003506110103271614,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32438.641883191303,,,,,,,,,,,,,,,,,,,,2.0,16550.151173597904,1610.0,0.37364682612080125,0.1589874686941472,6.112871282664199,4.989898999208661
795.0,-29.410183221469175,5.0196709487964934,35.3478895004934,24.642365995701425,5.505375582795877,-25.918627353959927,-39.46275446852667,2.013819715286708,-0.7004093102637512,-4.524384737279948,40.691590478791,42414.21716224859,32595.58174186625,32595.58174186625,75009.79890411484,77479.8691747511,77479.8691747511,32595.58174186625,110075.45091661735,110075.45091661735,110075.45091661735,136571.01001458603,136571.01001458603,0.0,0.0,91616.11977199205,56550.46775949,38961.83556944672,26495.55909796868,65457.3946674154,22521.225233273377,1610.0,0.0,0.8868356883877047,2.882230730174258,0.0014959128700940735,0.0,-0.7004093102637512,361278.66479916015,1584569.4406497707,4.386003368149777,1584569.4406497707,4.386003368149777,0.85,0.10260129189261559,4.028046144702076,101325.0,128358.6745702088,1.2668016241816806,1.0,0.0,4.028046144702665,1.282322301522327,1.282621652634141,3.141211955777517,22744.55566813478,2319.2992171776073,19332.874065595635,1971.4045128148387,0.85,0.8500000768395346,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5730.665362419061,4632.441516551485,5.687922724579892,5.0196709487964934,-1.4806199235287543,6.500290872325248,4.9895328233091405,3.5,1.4255808066597544,0.6,0.0002334323654385558,0.9405969283407448,0.0002481747052378121,198.4408466076359,0.0,0.0,0.0,0.0,8.378695005191108e-05,0.0001496454153866447,0.000602778638520515,0.10260129188747186,0.07197771793971394,0.030623573947757908,0.10260129218742804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539540.936475913,578.490248968193,0.0,0.10260129188747186,0.07197771794332242,0.03062357394929317,0.3736474729071426,0.3736474729071426,0.15897165097653865,0.0,3.831040857938035,5.2241448161282165,0.5915154312622235,3.823975427016194,5.22105526707395,0.5753121864218542,26495.55909796868,22521.225233273377,0.85,1.1459331567538635,0.6479667786619429,42257.45940475719,25750.0,0.0,0.0,6685.56423464488,0.09688982865461047,2.4222457163652598,2802.9681797245903,3882.5960549202905,6685.56423464488,96.55272908062612,0.5242956096028701,1.1932907818138048,1.2662470220954503,1.1523885827651905,0.003505781333545799,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32435.56423464488,,,,,,,,,,,,,,,,,,,,2.0,16550.15519525488,1610.0,0.3736474729071426,0.15897165097653865,6.112871282664199,4.9895328233091405
796.0,-29.410967327648873,5.018346344897913,35.34773298843843,24.641705431882315,5.504712591458658,-25.91939934793032,-39.46351324031127,2.0131446117397127,-0.7042818084414648,-4.525049105386297,40.69122034785995,42414.19673770411,32591.44129608258,32591.44129608258,75005.63803378669,77479.87911287132,77479.87911287132,32591.44129608258,110071.3204089539,110071.3204089539,110071.3204089539,136565.95823166324,136565.95823166324,0.0,0.0,91616.17874877565,56550.49637360693,38961.86930574302,26494.637822709337,65456.50712845236,22520.442149302937,1609.9690017538592,0.0,0.8868336554571221,2.882204138600408,0.0014959128700940735,0.0,-0.7042818084414648,361269.3466887714,1584553.2492828208,4.386071677008046,1584553.2492828208,4.386071677008046,0.85,0.10259813477670197,4.028046144702076,101325.0,128358.767159552,1.2668025379674512,1.0,0.0,4.028046144703128,1.2823254476570878,1.2826247995033495,3.141204248938241,22744.57030967102,2319.300710198796,19332.883133488373,1971.4054374825628,0.85,0.8499999283463274,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5730.412272362516,4632.441516551485,5.687451399137445,5.018346344897913,-1.4815972635099421,6.499943608407856,4.989165564455749,3.5,1.4254758755587853,0.6,0.0002334323654385558,0.9406733245547809,0.00024815454987951204,198.44148498997632,0.0,0.0,0.0,0.0,8.377978878996215e-05,0.00014965257664859363,0.0006028074844140995,0.10259813477445476,0.07197767726265926,0.030620457511795502,0.1025981349705027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539539.1048367291,578.4908494074774,0.0,0.10259813477445476,0.07197767726423576,0.030620457512466212,0.37364811753691446,0.37364811753691446,0.1589558371482574,0.0,3.829311222490958,5.2237566707717065,0.586375813158952,3.8207672969448367,5.2209466745951545,0.5646510255698445,26494.637822709337,22520.442149302937,0.85,1.1458851277626996,0.6479752525515936,42257.45940475719,25750.0,0.0,0.0,6682.488828252963,0.09684176573349294,2.4210441433373213,2801.727305968719,3880.761522284244,6682.488828252963,96.64959607556933,0.5240355288608921,1.1932487710126654,1.266253342185736,1.1523885827651905,0.003505453524978271,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32432.488828252965,,,,,,,,,,,,,,,,,,,,2.0,16550.15918845806,1609.9690017538592,0.37364811753691446,0.1589558371482574,6.112871282664199,4.989165564455749
797.0,-29.411751304182346,5.017020374522029,35.34757890945296,24.64074067482727,5.503708058679097,-25.920205381749117,-39.46431475980205,2.01216213624589,-0.7045528744960734,-4.526074378800975,40.69097818940665,42414.35454368858,32588.53118905544,32588.53118905544,75002.88573274402,77480.04008305729,77480.04008305729,32588.53118905544,110068.57127211273,110068.57127211273,110068.57127211273,136563.2377610152,136563.2377610152,0.0,0.0,91616.2504157025,56550.56487633389,38961.87282152067,26494.666488902458,65456.53931042313,22520.46651556709,1610.0,0.0,0.8868293323302531,2.882085561518453,0.0014959128700940735,0.0,-0.7045528744960734,361254.9670619189,1584542.6561363125,4.386216939862097,1584542.6561363125,4.386216939862097,0.85,0.10259538873924476,4.028046144702076,101325.0,128358.88881181592,1.2668037385819484,1.0,0.0,4.028046144702907,1.2823300262420128,1.2826293791571202,3.141193033205843,22744.5881016536,2319.3025244761056,19332.900100276573,1971.4071676134638,0.85,0.8500000094031605,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5730.159488371464,4632.441516551485,5.687194441130162,5.017020374522029,-1.4828207194210372,6.499841093943067,4.988798760527671,3.5,1.4253710744364774,0.6,0.0002334323654385558,0.940749714830087,0.0002481343993611702,198.44212327087126,0.0,0.0,0.0,0.0,8.377222469109259e-05,0.0001496601407474632,0.0006028379529533891,0.10259538873063517,0.07197793669149605,0.030617452039139122,0.10259538917292146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539537.9064862033,578.4912422447037,0.0,0.10259538873063517,0.07197793669753626,0.030617452041708498,0.3736487591231244,0.3736487591231244,0.15893993529242165,0.0,3.828212642982578,5.223458283542811,0.5831093007483332,3.821521504304883,5.22032422909956,0.5682419049200576,26494.666488902458,22520.46651556709,0.85,1.1458425166208068,0.6479773448232793,42257.45940475719,25750.0,0.0,0.0,6679.41474394921,0.09679374878210552,2.419843719552636,2800.4866188397436,3878.9281251094667,6679.41474394921,96.74641502943233,0.523775696872865,1.1932068241646343,1.2662596202506144,1.1523885827651905,0.003505127925244309,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32429.414743949208,,,,,,,,,,,,,,,,,,,,2.0,16550.16314075688,1610.0,0.3736487591231244,0.15893993529242165,6.112871282664199,4.988798760527671
798.0,-29.41253570073471,5.015698193609465,35.34742492638186,24.639927560370438,5.502873951492375,-25.920994748440567,-39.46509494036434,2.0113329991982436,-0.7066297654184837,-4.526919515101929,40.69067282491843,42414.422003547945,32585.005538915844,32585.005538915844,74999.42754246379,77480.12520616596,77480.12520616596,32585.005538915844,110065.13074508181,110065.13074508181,110065.13074508181,136559.3511792409,136559.3511792409,0.0,0.0,91616.3154162255,56550.612213607696,38961.89244735311,26494.220434159084,65456.11288151219,22520.08736903522,1610.0,0.0,0.8868261497561141,2.882013011046776,0.0014959128700940735,0.0,-0.7066297654184837,361243.1142258077,1584529.298136585,4.386323879231423,1584529.298136585,4.386323879231423,0.85,0.10259243807258278,4.028046144702076,101325.0,128359.00094346785,1.2668048452353107,1.0,0.0,4.028046144702914,1.2823338902563364,1.2826332440734767,3.1411835679527087,22744.60423863929,2319.3041699906994,19332.91122029268,1971.4083015395352,0.85,0.8499998952476512,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5729.904891358609,4632.441516551485,5.6868318334669015,5.015698193609465,-1.4839210041457842,6.4996191977552495,4.988429336705776,3.5,1.425265524773079,0.6,0.0002334323654385558,0.9408261527300779,0.0002481142395555062,198.44276189783724,0.0,0.0,0.0,0.0,8.37648625781936e-05,0.0001496675028603622,0.0006028676078838689,0.10259243806697907,0.07197804734986585,0.030614390717113228,0.10259243837280714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539536.3953538977,578.4917376160593,0.0,0.10259243806697907,0.07197804735379738,0.03061439071878539,0.37364940346104764,0.37364940346104764,0.1589240732232089,0.0,3.827020529105141,5.223076766128031,0.5797259062866829,3.820289749683468,5.21995111953953,0.5647076674970322,26494.220434159084,22520.08736903522,0.85,1.1457971492781245,0.6479825968328731,42257.45940475719,25750.0,0.0,0.0,6676.343829408197,0.09674577773706915,2.4186444434267265,2799.247265751234,3877.096563656963,6676.343829408197,96.84318598815469,0.5235161132958284,1.1931649411414476,1.2662659048315967,1.1523885827651905,0.003504802016583122,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32426.343829408197,,,,,,,,,,,,,,,,,,,,2.0,16550.167069516072,1610.0,0.37364940346104764,0.1589240732232089,6.112871282664199,4.988429336705776
