time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
799.0,-29.413320383525278,5.01438295269971,35.34726966570957,24.639211675990396,5.502149061405768,-25.921773451432877,-39.465862268675096,2.0106021293128653,-0.7097916547591012,-4.52764920236754,40.690327647372655,42414.434712622824,32581.104058981724,32581.104058981724,74995.53877160455,77480.16157578657,77480.16157578657,32581.104058981724,110061.2656347683,110061.2656347683,110061.2656347683,136554.74519110017,136554.74519110017,0.0,0.0,91616.37599623755,56550.64913307187,38961.91873685075,26493.47955633189,65455.39829318264,22519.457622882106,1609.9806862687174,0.0,0.8868236956748954,2.881968974380517,0.0014959128700940735,0.0,-0.7097916547591012,361232.8807793552,1584514.1986397195,4.386406340478063,1584514.1986397195,4.386406340478063,0.85,0.10258935596580006,4.028046144702076,101325.0,128359.09804257457,1.2668058035289866,1.0,0.0,4.028046144702781,1.2823372963370623,1.2826366509493334,3.14117522449671,22744.619278191938,2319.3057035982665,19332.92242122315,1971.409443716575,0.85,0.8499998256625029,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5729.649551563992,4632.441516551485,5.686404336908919,5.01438295269971,-1.4849407349783883,6.499323687678098,4.988058846088022,3.5,1.4251596703108635,0.6,0.0002334323654385558,0.9409026252277822,0.0002480940739027531,198.4434007619607,0.0,0.0,0.0,0.0,8.375762232789982e-05,0.000149674743110656,0.0006028967719461514,0.10258935596254261,0.07197806256281555,0.030611293399727058,0.10258935619436386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539534.6872032607,578.492297572358,0.0,0.10258935596254261,0.07197806256510106,0.030611293400699,0.3736500447581854,0.3736500447581854,0.1589082337147752,0.0,3.825537538194567,5.222685412655096,0.5754054103961721,3.817857547608412,5.2197389220776245,0.5568421014856995,26493.47955633189,22519.457622882106,0.85,1.1457502471483019,0.6479898651390592,42257.45940475719,25750.0,0.0,0.0,6673.275149811059,0.09669785253511642,2.4174463133779085,2798.008667439006,3875.2664823720534,6673.275149811059,96.93990899761273,0.5232567777874262,1.1931231218151597,1.2662721714914351,1.1523885827651905,0.0035044770661913486,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32423.27514981106,,,,,,,,,,,,,,,,,,,,2.0,16550.17096372833,1609.9806862687174,0.3736500447581854,0.1589082337147752,6.112871282664199,4.988058846088022
800.0,-29.41410544855325,5.013068261248613,35.347115956676944,24.63830632567408,5.501211578112646,-25.922573759236347,-39.466655371338106,2.0096798887951866,-0.7107127889216258,-4.5286035415653245,40.69006231914013,42414.553212324194,32577.971108131635,32577.971108131635,74992.52432045582,77480.2917207874,77480.2917207874,32577.971108131635,110058.26282891903,110058.26282891903,110058.26282891903,136551.59346263602,136551.59346263602,0.0,0.0,91616.44442786438,56550.705919398875,38961.93167607278,26493.330633716996,65455.262309789774,22519.331038659446,1610.0,0.0,0.8868198151896045,2.8818676973222015,0.0014959128700940735,0.0,-0.7107127889216258,361219.4970632199,1584502.59215623,4.386536731927606,1584502.59215623,4.386536731927606,0.85,0.10258653240589703,4.028046144702076,101325.0,128359.21685535776,1.2668069761199878,1.0,0.0,4.028046144703988,1.2823415942902088,1.2826409499058136,3.141164696394058,22744.636266981135,2319.3074359726447,19332.941749959402,1971.4114146991483,0.85,0.8500000405821146,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5729.394128321967,4632.441516551485,5.686111022994523,5.013068261248613,-1.486113334505578,6.499181595754191,4.9876882454029285,3.5,1.4250537844008366,0.6,0.0002334323654385558,0.9409791416881421,0.0002480738999376456,198.44403994140634,0.0,0.0,0.0,0.0,8.375013948746185e-05,0.00014968222595109393,0.0006029269131727289,0.10258653239787274,0.07197826453027299,0.030608267867599754,0.10258653279143656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539533.374197031,578.4927279942441,0.0,0.10258653239787274,0.07197826453590314,0.030608267869993887,0.37365068277162905,0.37365068277162905,0.1588923531485484,0.0,3.824441322088603,5.222350839276828,0.5722291936897363,3.8178907526436774,5.219206251237836,0.557847851330223,26493.330633716996,22519.331038659446,0.85,1.1457065738355403,0.6479930217311266,42257.45940475719,25750.0,0.0,0.0,6670.208133999953,0.0966499731130911,2.4162493278272756,2796.770470260778,3873.437663739175,6670.208133999953,97.03658410361956,0.5229976900059039,1.1930813660581425,1.2662784052972336,1.1523885827651905,0.003504153848044114,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32420.208133999953,,,,,,,,,,,,,,,,,,,,2.0,16550.174826059738,1610.0,0.37365068277162905,0.1588923531485484,6.112871282664199,4.9876882454029285
801.0,-29.41489179133329,5.0117573221474325,35.3469623444065,24.637495376542233,5.500380278890577,-25.92336459729427,-39.467439568229,2.0088530848520803,-0.7127596551463853,-4.529445392366795,40.68975771928952,42414.62937563946,32574.456624083323,32574.456624083323,74989.08599972278,77480.37405726386,77480.37405726386,32574.456624083323,110054.83068134719,110054.83068134719,110054.83068134719,136547.7167761864,136547.7167761864,0.0,0.0,91616.50856431987,56550.76388269752,38961.93853513594,26492.886094839218,65454.824629975155,22518.953180613335,1610.0,0.0,0.8868166462417135,2.8817951346329584,0.0014959128700940735,0.0,-0.7127596551463853,361207.69121288153,1584489.2678596086,4.3866432149856225,1584489.2678596086,4.3866432149856225,0.85,0.10258358289132836,4.028046144702076,101325.0,128359.3252010354,1.266808045408689,1.0,0.0,4.02804614470135,1.2823454475010894,1.282644804016205,3.141155257775151,22744.652189454013,2319.309059613019,19332.955018176308,1971.412767680738,0.85,0.8500000288920838,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5729.137300861079,4632.441516551485,5.685752481300708,5.0117573221474325,-1.487208680972285,6.498966003119717,4.987315618403014,3.5,1.4249473195437183,0.6,0.0002334323654385558,0.9410557894145414,0.00024805369465266344,198.44468016529203,0.0,0.0,0.0,0.0,8.374274127959783e-05,0.00014968962415895797,0.0006029567134953934,0.10258358288636034,0.0719783736091056,0.03060520927725474,0.10258358318819272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539531.8668518376,578.4932221227423,0.0,0.10258358288636034,0.07197837361259143,0.030605209278736934,0.37365132134187407,0.37365132134187407,0.15887650627536037,0.0,3.823281542651216,5.2219647881489095,0.5689620278681673,3.816685737220382,5.218827186521992,0.5544146450668563,26492.886094839218,22518.953180613335,0.85,1.145661705208838,0.6479985182973907,42257.45940475719,25750.0,0.0,0.0,6667.1439319417805,0.09660213940794818,2.4150534851987024,2795.533388728729,3871.610543213052,6667.1439319417805,97.13321135192511,0.5227388496101089,1.1930396737430822,1.2662846365377205,1.1523885827651905,0.003503830791447417,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32417.14393194178,,,,,,,,,,,,,,,,,,,,2.0,16550.17865457756,1610.0,0.37365132134187407,0.15887650627536037,6.112871282664199,4.987315618403014
802.0,-29.41567766856021,5.010451408549449,35.346808271381974,24.636724590696417,5.499594145288129,-25.924150499818122,-39.468215487990506,2.0080669765460883,-0.7152461691646295,-4.530239669265218,40.68943707482515,42414.67301449062,32570.79159448935,32570.79159448935,74985.46460897996,77480.43617983029,77480.43617983029,32570.79159448935,110051.22777431963,110051.22777431963,110051.22777431963,136543.54955728975,136543.54955728975,0.0,0.0,91616.5705844686,56550.80741912916,38961.95907259938,26492.321782970106,65454.28085556948,22518.47351552459,1609.9921349821768,0.0,0.886813776158337,2.881734220665874,0.0014959128700940735,0.0,-0.7152461691646295,361196.5528032076,1584475.2418059313,4.38673965603766,1584475.2418059313,4.38673965603766,0.85,0.10258058144257484,4.028046144702076,101325.0,128359.43059588007,1.2668090855749328,1.0,0.0,4.0280461447018565,1.2823491110767877,1.282648468447145,3.141146283729029,22744.667586534015,2319.3106296782303,19332.963328253823,1971.4136150728154,0.85,0.8499998188454471,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5728.879735658838,4632.441516551485,5.685368361244471,5.010451408549449,-1.4882703122494712,6.498721720798921,4.9869419322095725,3.5,1.424840552059878,0.6,0.0002334323654385558,0.9411323984916676,0.0002480335028447355,198.44532001426143,0.0,0.0,0.0,0.0,8.373542175371145e-05,0.00014969694368484435,0.000602986196883421,0.10258058143786349,0.07197844346605821,0.030602137971805273,0.10258058171429006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539530.2801093012,578.4937422782838,0.0,0.10258058143786349,0.07197844346936405,0.03060213797321079,0.37365195701152787,0.37365195701152787,0.1588606787215459,0.0,3.8219975879478056,5.221575265694639,0.5652930575342339,3.81499350010057,5.218513812247011,0.5492222616722984,26492.321782970106,22518.47351552459,0.85,1.1456158959937528,0.6480045683808253,42257.45940475719,25750.0,0.0,0.0,6664.08196273122,0.0965543513567524,2.413858783918808,2794.2970631600333,3869.784899571187,6664.08196273122,97.22979078821636,0.5224802562594824,1.1929980447429804,1.2662908500319707,1.1523885827651905,0.003503508683309645,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32414.08196273122,,,,,,,,,,,,,,,,,,,,2.0,16550.18243132891,1609.9921349821768,0.37365195701152787,0.1588606787215459,6.112871282664199,4.9869419322095725
803.0,-29.416463990307086,5.009147911184524,35.34665489082636,24.635877005662792,5.49872186576184,-25.924945417807624,-39.46900027859954,2.007203293262333,-0.7168153599662332,-4.531124796480377,40.689149097649484,42414.751731292745,32567.441677972405,32567.441677972405,74982.19340926515,77480.53615572162,77480.53615572162,32567.441677972405,110047.97783369402,110047.97783369402,110047.97783369402,136539.97663929305,136539.97663929305,0.0,0.0,91616.63575678164,56550.851332352344,38961.982693810336,26491.998805599014,65453.98149940935,22518.19898475916,1610.0,0.0,0.8868103277775132,2.8816500089670867,0.0014959128700940735,0.0,-0.7168153599662332,361184.14068546845,1584462.6448075017,4.386855529704185,1584462.6448075017,4.386855529704185,0.85,0.1025776859453273,4.028046144702076,101325.0,128359.54462051921,1.2668102109106263,1.0,0.0,4.028046144700757,1.2823531362067062,1.2826524945167082,3.1411364241033706,22744.683766168186,2319.3122795417585,19332.98221201522,1971.4155406805812,0.85,0.8500000444399347,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5728.621701692305,4632.441516551485,5.685039678628383,5.009147911184524,-1.4893932403433432,6.498541151527867,4.9865675771444264,3.5,1.4247335934698362,0.6,0.0002334323654385558,0.9412090576358365,0.00024801330113088775,198.44596022928164,0.0,0.0,0.0,0.0,8.372801914750293e-05,0.00014970434629105287,0.00060301601492282,0.10257768593959302,0.07197858900492926,0.030599096934663752,0.10257768627451437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539528.8550252527,578.4942094395622,0.0,0.10257768593959302,0.071978589008953,0.030599096936374307,0.3736525898927474,0.3736525898927474,0.1588448400689793,0.0,3.820867393812307,5.221209334525497,0.5620766035388556,3.8143094365141224,5.218070274650188,0.5476561464139422,26491.998805599014,22518.19898475916,0.85,1.1455711584167234,0.6480087346814112,42257.45940475719,25750.0,0.0,0.0,6661.0219941813875,0.09650660889667936,2.412665222416982,2793.061350268122,3867.9606439132654,6661.0219941813875,97.32632245811742,0.5222219096140654,1.1929564789311529,1.2662970397451967,1.1523885827651905,0.003503187836188062,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32411.02199418139,,,,,,,,,,,,,,,,,,,,2.0,16550.186191195422,1610.0,0.3736525898927474,0.1588448400689793,6.112871282664199,4.9865675771444264
804.0,-29.417251311681266,5.0078481266721635,35.34650161082762,24.63506843140351,5.497893599679616,-25.925736833418092,-39.46978454533962,2.006379121416985,-0.7188369600460192,-4.531963491155643,40.68884526532106,42414.82426915469,32563.938634837865,32563.938634837865,74978.76290399255,77480.61596510174,77480.61596510174,32563.938634837865,110044.5545999396,110044.5545999396,110044.5545999396,136536.11033930146,136536.11033930146,0.0,0.0,91616.69898983833,56550.90729389359,38961.99077327193,26491.555739361866,65453.546512633795,22517.822378457586,1610.0,0.0,0.8868071717937582,2.881577483316998,0.0014959128700940735,0.0,-0.7188369600460192,361172.3799993361,1584449.3543379796,4.386961578681327,1584449.3543379796,4.386961578681327,0.85,0.10257473924133206,4.028046144702076,101325.0,128359.65335592942,1.2668112840456889,1.0,0.0,4.028046144703315,1.2823569772201473,1.2826563364268126,3.1411270155319357,22744.69946436389,2319.313880312226,19332.99732790683,1971.4170820725558,0.85,0.850000122366863,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5728.362662118462,4632.441516551485,5.684685233039186,5.0078481266721635,-1.490483757772691,6.4983318844448545,4.986191774453589,3.5,1.424626221272454,0.6,0.0002334323654385558,0.9412858209841285,0.0002479930752536979,198.4466012623269,0.0,0.0,0.0,0.0,8.372062208702667e-05,0.0001497117433515291,0.0006030458106237535,0.10257473923565259,0.0719786963722766,0.030596042863375996,0.1025747395445965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539527.3514814216,578.4947023205399,0.0,0.10257473923565259,0.07197869637626199,0.030596042865070082,0.37365322171474263,0.37365322171474263,0.15882901754408868,0.0,3.819709419014089,5.220822456592373,0.5588166420278071,3.813126531109617,5.217687483358304,0.5443038106063796,26491.555739361866,22517.822378457586,0.85,1.1455263602793504,0.6480141494085093,42257.45940475719,25750.0,0.0,0.0,6657.964493354553,0.09645891196501459,2.4114727991253626,2791.826540770168,3866.137952584386,6657.964493354553,97.42280640718958,0.5219638093344942,1.1929149761812285,1.2663032180443783,1.1523885827651905,0.003502867608791042,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32407.964493354553,,,,,,,,,,,,,,,,,,,,2.0,16550.189915960807,1610.0,0.37365322171474263,0.15882901754408868,6.112871282664199,4.986191774453589
805.0,-29.418038913242707,5.00655204202382,35.34634843304382,24.634260520711564,5.497066178061776,-25.926528417003293,-39.4705688470043,2.005555681822291,-0.7208500948725032,-4.532801136628315,40.6885416824319,42414.89576989403,32560.439381514727,32560.439381514727,74975.33515140876,77480.69493643485,77480.69493643485,32560.439381514727,110041.13431794959,110041.13431794959,110041.13431794959,136532.24747792614,136532.24747792614,0.0,0.0,91616.76183916786,56550.96267262656,38961.99907393477,26491.113159976558,65453.11223391133,22517.446185980072,1610.0,0.0,0.8868040201403633,2.8815049690770618,0.0014959128700940735,0.0,-0.7208500948725032,361160.6343250322,1584436.0748639076,4.38706748265917,1584436.0748639076,4.38706748265917,0.85,0.10257179344222012,4.028046144702076,101325.0,128359.76515352484,1.2668123874021697,1.0,0.0,4.028046144703327,1.2823608148439487,1.2826601749464863,3.141117615319719,22744.715067295747,2319.3154713684844,19333.007214527443,1971.418090227289,0.85,0.8499999739423448,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5728.102889250705,4632.441516551485,5.684332144699651,5.00655204202382,-1.491572671811927,6.498124713835747,4.985814919311002,3.5,1.424518548374572,0.6,0.0002334323654385558,0.9413626184086773,0.00024797284369880825,198.44724252764274,0.0,0.0,0.0,0.0,8.3713225301233e-05,0.0001497191401373228,0.0006030756052182529,0.10257179343729461,0.07197880314108421,0.030592990296210407,0.10257179374008595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539525.8491730278,578.4951947960682,0.0,0.10257179343729461,0.07197880314454062,0.030592990297679486,0.37365385117463384,0.37365385117463384,0.15881320313758018,0.0,3.8185475598224343,5.220435789387011,0.5555431637944253,3.811951041755833,5.217303632594053,0.5409781743862823,26491.113159976558,22517.446185980072,0.85,1.1454815912109364,0.6480195413522113,42257.45940475719,25750.0,0.0,0.0,6654.9092237136865,0.09641126049915383,2.4102815124788437,2790.5924886818143,3864.3167350318727,6654.9092237136865,97.51924268093157,0.5217059550820009,1.192873536367149,1.2663093787835484,1.1523885827651905,0.0035025483194707366,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32404.909223713687,,,,,,,,,,,,,,,,,,,,2.0,16550.1935944896,1610.0,0.37365385117463384,0.15881320313758018,6.112871282664199,4.985814919311002
806.0,-29.41882570127256,5.005264566638689,35.34619322268869,24.63360334457832,5.496407992461517,-25.927302344007256,-39.47132412632925,2.0048846351966425,-0.7245353312835618,-4.533459754318589,40.68817612619452,42414.84991214384,32556.353230889737,32556.353230889737,74971.20314303358,77480.69902627342,77480.69902627342,32556.353230889737,110037.05225716316,110037.05225716316,110037.05225716316,136527.2652919691,136527.2652919691,0.0,0.0,91616.81799939694,56550.9688852691,38962.05457125315,26490.21303480593,65452.26760605908,22516.68107958504,1609.9700300997051,0.0,0.8868019992650682,2.8814765239895697,0.0014959128700940735,0.0,-0.7245353312835618,361151.39923391247,1584420.0846330526,4.387135389739545,1584420.0846330526,4.387135389739545,0.85,0.10256863791862096,4.028046144702076,101325.0,128359.8511174129,1.266813235799782,1.0,0.0,4.028046144700574,1.2823639422603448,1.2826633030929606,3.1411099547933987,22744.729009596074,2319.3168930874535,19333.01669796671,1971.4190572689663,0.85,0.8499998698516059,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5727.842384587136,4632.441516551485,5.683877286584312,5.005264566638689,-1.4925371773983214,6.497801744037011,4.985437013986538,3.5,1.4244105754247252,0.6,0.0002334323654385558,0.9414393432569544,0.00024795263455953026,198.44788313471906,0.0,0.0,0.0,0.0,8.370610279742644e-05,0.00014972626264112937,0.0006031042949922516,0.1025686379163814,0.07197876213773971,0.030589875778641695,0.10256863811537682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539524.0401851163,578.4957878043789,0.0,0.1025686379163814,0.07197876213931134,0.03058987577930962,0.37365447849970745,0.37365447849970745,0.15879739223245526,0.0,3.8169464167467595,5.220032236038719,0.5508581526435137,3.808924423035023,5.217171390906174,0.5309622064352766,26490.21303480593,22516.68107958504,0.85,1.1454332429590768,0.6480272030822258,42257.45940475719,25750.0,0.0,0.0,6651.856184674085,0.09636365443660218,2.409091360915052,2789.3591944636764,3862.496990210409,6651.856184674085,97.61563132477947,0.5214483465184097,1.192832159363165,1.266315522023946,1.1523885827651905,0.003502229964813043,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32401.856184674085,,,,,,,,,,,,,,,,,,,,2.0,16550.197241161266,1609.9700300997051,0.37365447849970745,0.15879739223245526,6.112871282664199,4.985437013986538
807.0,-29.419613209032317,5.003975802796615,35.34604036554518,24.63265227796512,5.495419899846451,-25.928109911698783,-39.47212966214863,2.0039166025134323,-0.7247394555776623,-4.534467349061052,40.6879342452204,42415.01000799993,32553.456152156126,32553.456152156126,74968.46616015607,77480.848888529,77480.848888529,32553.456152156126,110034.30504068513,110034.30504068513,110034.30504068513,136524.53611299078,136524.53611299078,0.0,0.0,91616.88664507338,56551.04776454623,38962.043200585715,26490.231072305665,65452.27427289138,22516.696411459816,1610.0,0.0,0.8867977635671325,2.8813591666000185,0.0014959128700940735,0.0,-0.7247394555776623,361137.2711689788,1584409.5042959154,4.387277721757382,1584409.5042959154,4.387277721757382,0.85,0.10256587960349547,4.028046144702076,101325.0,128359.97649997509,1.2668144732294606,1.0,0.0,4.028046144702066,1.2823684538087292,1.2826678156945412,3.141098903937071,22744.746051525082,2319.3186308805844,19333.037120966215,1971.421139835338,0.85,0.8500001308948401,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5727.582173270145,4632.441516551485,5.683629700518086,5.003975802796615,-1.4937396933272242,6.497715496123838,4.98505954564873,3.5,1.4243027273282087,0.6,0.0002334323654385558,0.9415161450467425,0.0002479324084527162,198.448524331945,0.0,0.0,0.0,0.0,8.369850697753603e-05,0.00014973385846101976,0.0006031348913052769,0.10256587959506615,0.0719790111937098,0.030586868401356358,0.10256588003977404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539522.8432162134,578.4961801850255,0.0,0.10256587959506615,0.07197901119962533,0.030586868403870152,0.3736551028347228,0.3736551028347228,0.15878149631312136,0.0,3.8159560354918085,5.219715520525881,0.5479871329481512,3.809727893483398,5.216541459634755,0.534733455274818,26490.231072305665,22516.696411459816,0.85,1.1453913098204755,0.6480295830693101,42257.45940475719,25750.0,0.0,0.0,6648.804491107172,0.09631609371497439,2.407902342874358,2788.1261094899974,3860.678381617174,6648.804491107172,97.71197238410691,0.5211909833061381,1.1927908450438405,1.2663216244952438,1.1523885827651905,0.0035019137503354216,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32398.80449110717,,,,,,,,,,,,,,,,,,,,2.0,16550.200877877294,1610.0,0.3736551028347228,0.15878149631312136,6.112871282664199,4.98505954564873
808.0,-29.420401723092464,5.002690731611339,35.34588760273846,24.63184744063767,5.494596213429553,-25.928901942400167,-39.47291026180608,2.003096432737707,-0.726689706021773,-4.535300805060145,40.68763127847181,42415.06236821987,32549.964461388092,32549.964461388092,74965.02682960796,77480.92520761055,77480.92520761055,32549.964461388092,110030.88966899864,110030.88966899864,110030.88966899864,136520.6799218722,136520.6799218722,0.0,0.0,91616.94872634124,56551.08588695252,38962.06982154303,26489.790252873536,65451.86007441657,22516.321714942504,1610.0,0.0,0.8867946306663901,2.881286301401691,0.0014959128700940735,0.0,-0.726689706021773,361125.5851309295,1584396.2520254545,4.387382997111702,1584396.2520254545,4.387382997111702,0.85,0.10256292366563738,4.028046144702076,101325.0,128360.08295266553,1.2668155238358305,1.0,0.0,4.028046144698622,1.282372276261977,1.2826716390401198,3.1410895410524167,22744.76146377848,2319.320202493051,19333.048214270875,1971.4222710375996,0.85,0.8500000426497842,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5727.320206826986,4632.441516551485,5.683280013327772,5.002690731611339,-1.4948231128343212,6.49751384444566,4.984679542834103,3.5,1.424194155095458,0.6,0.0002334323654385558,0.9415930517487329,0.00024791215802306917,198.44916635266284,0.0,0.0,0.0,0.0,8.369114690163324e-05,0.00014974121853692256,0.000603164538030642,0.10256292366060168,0.07197911646058043,0.030583807200021258,0.10256292396632534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539521.3439600263,578.4966716586299,0.0,0.10256292366060168,0.07197911646411459,0.030583807201522782,0.373655729776818,0.373655729776818,0.15876563930789447,0.0,3.814875694729608,5.2193181805462245,0.5450052826966498,3.8086110990383872,5.216151225117926,0.5316142712615033,26489.790252873536,22516.321714942504,0.85,1.1453460107073388,0.6480344839702855,42257.45940475719,25750.0,0.0,0.0,6645.7559191550445,0.09626857827199449,2.40671445679986,2786.8943371149257,3858.861582040119,6645.7559191550445,97.80826590422528,0.520933865108195,1.1927495932840473,1.2663277331110716,1.1523885827651905,0.0035015972448577608,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32395.755919155046,,,,,,,,,,,,,,,,,,,,2.0,16550.204473948463,1610.0,0.373655729776818,0.15876563930789447,6.112871282664199,4.984679542834103
809.0,-29.421190219228432,5.001412427646255,35.34573359366033,24.63113759821283,5.493879284482976,-25.929683281242678,-39.4736779742874,2.0023723464968293,-0.7296995239598232,-4.536021541094265,40.687289453953994,42415.06119281901,32546.10604615039,32546.10604615039,74961.1672389694,77480.95389309675,77480.95389309675,32546.10604615039,110027.05993924715,110027.05993924715,110027.05993924715,136516.12157949415,136516.12157949415,0.0,0.0,91617.00638954126,56551.11368926181,38962.103000310504,26489.061640246993,65451.1646405575,22515.702394209944,1609.9811417840672,0.0,0.8867922091679211,2.8812412740865216,0.0014959128700940735,0.0,-0.7296995239598232,361115.47979894234,1584381.3001525304,4.387464367450168,1584381.3001525304,4.387464367450168,0.85,0.10255983955817073,4.028046144702076,101325.0,128360.1783814895,1.2668164656450975,1.0,0.0,4.028046144703277,1.282375650930758,1.2826750144966987,3.1410812750370685,22744.77577920535,2319.3216622603386,19333.057090045666,1971.4231761147453,0.85,0.8499998978983613,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5727.057519551639,4632.441516551485,5.682866975762164,5.001412427646255,-1.4958278723400849,6.4972402999863395,4.984298506031205,3.5,1.4240852874374872,0.6,0.0002334323654385558,0.9416699634798837,0.0002478919095772374,198.44980836294056,0.0,0.0,0.0,0.0,8.368390891913942e-05,0.00014974845651941638,0.0006031936929581216,0.1025598395546837,0.07197912855817917,0.03058071099650453,0.10255983979214606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539519.6524142026,578.4972261664649,0.0,0.1025598395546837,0.07197912856062655,0.030580710997544187,0.3736563537022157,0.3736563537022157,0.1587498047962197,0.0,3.813511753466173,5.218910957722187,0.541109963123688,3.8063220171344483,5.215917823517941,0.5242634689937518,26489.061640246993,22515.702394209944,0.85,1.1452992112613827,0.6480413515290769,42257.45940475719,25750.0,0.0,0.0,6642.709570340202,0.09622110804549555,2.4055277011373866,2785.66332044075,3857.046249899452,6642.709570340202,97.90451193038362,0.520676991588179,1.192708403958965,1.2663338242613298,1.1523885827651905,0.0035012816716109897,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32392.7095703402,,,,,,,,,,,,,,,,,,,,2.0,16550.208023609823,1609.9811417840672,0.3736563537022157,0.1587498047962197,6.112871282664199,4.984298506031205
810.0,-29.42197932525529,5.0001346544795755,35.345581099772986,24.630242655426287,5.492954644798428,-25.930485941714434,-39.4744752329774,2.001461261257552,-0.7305221096324317,-4.5369616503896015,40.68702556731251,42415.18041617289,32542.997670131455,32542.997670131455,74958.17808630434,77481.07414556298,77481.07414556298,32542.997670131455,110024.07181569443,110024.07181569443,110024.07181569443,136512.9826760638,136512.9826760638,0.0,0.0,91617.0717641701,56551.17803477979,38962.104143767014,26488.910860369375,65451.01500413639,22515.574231313967,1610.0,0.0,0.8867883945565729,2.8811403730423066,0.0014959128700940735,0.0,-0.7305221096324317,361102.29900158924,1584369.7574615022,4.387592551590289,1584369.7574615022,4.387592551590289,0.85,0.10255700786740231,4.028046144702076,101325.0,128360.2968602161,1.2668176349392164,1.0,0.0,4.028046144701585,1.2823798971503544,1.282679261707552,3.141070874280714,22744.792009066303,2319.3233172455734,19333.074192846772,1971.4249201151029,0.85,0.8500000433127907,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5726.794755065383,4632.441516551485,5.6825849470765455,5.0001346544795755,-1.4969819332122452,6.497116587691821,4.983917368887758,3.5,1.4239763911107879,0.6,0.0002334323654385558,0.9417469414869921,0.0002478716469946508,198.45045087396318,0.0,0.0,0.0,0.0,8.367639298783435e-05,0.00014975597245072146,0.0006032239674762388,0.10255700785897619,0.07197932294256883,0.030577684916407364,0.10255700826156956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539518.3465510819,578.4976542427513,0.0,0.10255700785897619,0.07197932294848272,0.030577684918919584,0.37365697434980294,0.37365697434980294,0.15873393087434756,0.0,3.8125256659551496,5.218559038392129,0.5383335962137039,3.8064395407571965,5.215371859324591,0.5255772509829626,26488.910860369375,22515.574231313967,0.85,1.1452561596113844,0.6480446546702495,42257.45940475719,25750.0,0.0,0.0,6639.664890129928,0.09617368297341901,2.404342074335473,2784.4327160257217,3855.232174104206,6639.664890129928,98.00071050776901,0.5204203624102757,1.1926672769440825,1.2663398833723445,1.1523885827651905,0.0035009677853009096,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32389.664890129927,,,,,,,,,,,,,,,,,,,,2.0,16550.211547346462,1610.0,0.37365697434980294,0.15873393087434756,6.112871282664199,4.983917368887758
811.0,-29.422767798067238,4.9988605401541575,35.34542870159609,24.629440472368174,5.49213415335731,-25.931277615851368,-39.475255727861054,2.0006439711420287,-0.7324432004875234,-4.537791841168986,40.68672336712254,42415.23271276594,32539.516713866888,32539.516713866888,74954.74942663283,77481.14822037677,77481.14822037677,32539.516713866888,110020.66493424366,110020.66493424366,110020.66493424366,136509.13648573874,136509.13648573874,0.0,0.0,91617.1328777875,56551.2173701791,38962.12834178711,26488.471551495077,65450.59989328218,22515.200818770816,1610.0,0.0,0.8867852751847536,2.881067504992044,0.0014959128700940735,0.0,-0.7324432004875234,361090.6596292053,1584356.5389708066,4.387697373833324,1584356.5389708066,4.387697373833324,0.8500000000000001,0.10255405340322006,4.028046144702076,101325.0,128360.40331290654,1.2668186855455863,1.0,0.0,4.028046144702635,1.2823837062507042,1.2826830716971154,3.1410615442696512,22744.807181091448,2319.324864361576,19333.082391728123,1971.425756168327,0.85,0.849999836789137,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5726.530624052974,4632.441516551485,5.682239186356943,4.9988605401541575,-1.4980604947909826,6.4969210349451405,4.983534261361886,3.5,1.4238669318176815,0.6,0.0002334323654385558,0.9418238645043017,0.0002478514021954788,198.45109287356092,0.0,0.0,0.0,0.0,8.366903569698708e-05,0.0001497633297415687,0.0006032536029832716,0.10255405339803386,0.07197942662873612,0.03057462676929774,0.10255405370610045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539516.8510914348,578.4981444704391,0.0,0.10255405339803386,0.07197942663237611,0.030574626770843955,0.3736575954587385,0.3736575954587385,0.15871809071056608,0.0,3.8114777585318507,5.2181572459680865,0.5354683758585566,3.8053486406814727,5.214978625091135,0.5225497588890562,26488.471551495077,22515.200818770816,0.85,1.145211037772721,0.6480495638225527,42257.45940475719,25750.0,0.0,0.0,6636.622994816632,0.0961263029938153,2.4031575748453804,2783.203217684716,3853.419777131916,6636.622994816632,98.09686168150641,0.5201639772392599,1.1926262121151943,1.2663459400041979,1.1523885827651905,0.0035006540543635126,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32386.622994816633,,,,,,,,,,,,,,,,,,,,2.0,16550.215032581753,1610.0,0.3736575954587385,0.15871809071056608,6.112871282664199,4.983534261361886
812.0,-29.423557336916005,4.997591375054342,35.345275833645864,24.62867855736988,5.491359057352596,-25.932065710193157,-39.47603199686853,1.9998674306297026,-0.7348110409907349,-4.538573850847262,40.68640488814605,42415.26281123844,32535.883131956554,32535.883131956554,74951.14594319499,77481.20165783174,77481.20165783174,32535.883131956554,110017.08478978829,110017.08478978829,110017.08478978829,136504.9955488025,136504.9955488025,0.0,0.0,91617.1921636157,56551.2533170222,38962.15427399278,26487.910759014194,65450.06503300698,22514.724145162065,1609.9920225263681,0.0,0.8867824586773949,2.8810064524723358,0.0014959128700940735,0.0,-0.7348110409907349,361079.6960306652,1584342.6085236268,4.387792019158769,1584342.6085236268,4.387792019158769,0.85,0.1025510463643784,4.028046144702076,101325.0,128360.5025277048,1.2668196647195145,1.0,0.0,4.028046144702172,1.2823873254525218,1.2826866917438158,3.141052679447437,22744.821899350893,2319.3263652063542,19333.094564760195,1971.4269974721435,0.85,0.8499998219512079,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5726.265777605309,4632.441516551485,5.681867450023054,4.997591375054342,-1.4991049385779647,6.496696313632307,4.983150127964517,3.5,1.4237571794184336,0.6,0.0002334323654385558,0.9419008983161932,0.00024783113155094717,198.451735745322,0.0,0.0,0.0,0.0,8.366171883421196e-05,0.00014977064660434382,0.0006032830756441641,0.1025510463598503,0.071979490572093,0.030571555787757287,0.1025510466378152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539515.2750761684,578.498661104631,0.0,0.1025510463598503,0.0719794905752712,0.030571555789107203,0.3736582136765055,0.3736582136765055,0.15870227031190348,0.0,3.8103043490218624,5.217752065661273,0.5321966008945083,3.8037628098565506,5.214651084272248,0.5177365771897371,26487.910759014194,22514.724145162065,0.85,1.1451653394904429,0.6480553195760477,42257.45940475719,25750.0,0.0,0.0,6633.583319978667,0.09607896804484298,2.4019742011210723,2781.9744758451197,3851.6088441335473,6633.583319978667,98.19296549665887,0.5199078357404919,1.192585209348401,1.2663519793298197,1.1523885827651905,0.003500341246700694,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32383.583319978665,,,,,,,,,,,,,,,,,,,,2.0,16550.21850419891,1609.9920225263681,0.3736582136765055,0.15870227031190348,6.112871282664199,4.983150127964517
813.0,-29.424346328680738,4.996324514742967,35.345123665192894,24.627838970068865,5.490496756959766,-25.93286203319002,-39.476820768881566,1.9990124614690066,-0.7362492408236108,-4.539448055000779,40.68611952583347,42415.347227325,32532.56886892618,32532.56886892618,74947.91609625118,77481.29357939505,77481.29357939505,32532.56886892618,110013.86244832122,110013.86244832122,110013.86244832122,136501.45711661922,136501.45711661922,0.0,0.0,91617.25440324385,56551.30805117367,38962.1626134113,26487.59466829801,65449.75728170932,22514.455468053307,1610.0,0.0,0.8867790552959717,2.8809217787698875,0.0014959128700940735,0.0,-0.7362492408236108,361067.44019681937,1584330.1266966606,4.387906386222573,1584330.1266966606,4.387906386222573,0.85,0.10254814684553634,4.028046144702076,101325.0,128360.61593990694,1.2668207840109247,1.0,0.0,4.028046144705461,1.282391310208293,1.2826906774298061,3.141042919300365,22744.8373509187,2319.3279408277754,19333.109182990345,1971.4284881167725,0.85,0.8499998872143815,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5726.000488258265,4632.441516551485,5.681551885236029,4.996324514742967,-1.5002116308182023,6.496536145561169,4.982765364059663,3.5,1.4236472468741894,0.6,0.0002334323654385558,0.9419778855408595,0.00024781087647776884,198.45237817578774,0.0,0.0,0.0,0.0,8.365428472791792e-05,0.00014977808071063787,0.0006033130205673613,0.102548146839666,0.0719796312753468,0.030568515564319193,0.10254814718192994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539513.8629419991,578.4991240164669,0.0,0.102548146839666,0.0719796312794672,0.03056851556606914,0.37365882910794446,0.37365882910794446,0.15868643915087616,0.0,3.809287093337616,5.2173710136544855,0.5293843211463809,3.803198814177165,5.214192016503716,0.5166002619053529,26487.59466829801,22514.455468053307,0.85,1.1451213756784433,0.6480596565814684,42257.45940475719,25750.0,0.0,0.0,6630.545631561107,0.0960316780647691,2.4007919516192255,2780.746346005022,3849.799285556085,6630.545631561107,98.28902199822768,0.519651937579919,1.1925442685201093,1.266357995232395,1.1523885827651905,0.003500029678860733,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32380.545631561108,,,,,,,,,,,,,,,,,,,,2.0,16550.22192817737,1610.0,0.37365882910794446,0.15868643915087616,6.112871282664199,4.982765364059663
814.0,-29.425136502736343,4.99506127484825,35.344971596276594,24.627038707863562,5.489678801020055,-25.933654985225722,-39.477605280093826,1.998197283509436,-0.738146777575821,-4.540275181992139,40.6858180879961,42415.409101386744,32529.09918785836,32529.09918785836,74944.5082892451,77481.36526574467,77481.36526574467,32529.09918785836,110010.46445360302,110010.46445360302,110010.46445360302,136497.6212514177,136497.6212514177,0.0,0.0,91617.31484239441,56551.3586780366,38962.173515953116,26487.156797814678,65449.330313767794,22514.083278142476,1610.0,0.0,0.8867759484500497,2.8808489600189255,0.0014959128700940735,0.0,-0.738146777575821,361055.8446571677,1584316.9418024477,4.388010789042342,1584316.9418024477,4.388010789042342,0.85,0.10254519558078934,4.028046144702076,101325.0,128360.72790453059,1.266821889015846,1.0,0.0,4.028046144702468,1.282395109532228,1.2826944776406726,3.141033613401227,22744.852355501167,2319.329470869376,19333.12873868668,1971.4304822428332,0.85,0.8500001862623956,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5725.734211603179,4632.441516551485,5.681210127067768,4.99506127484825,-1.5012854910492037,6.496346765897453,4.982379180157489,3.5,1.4235369086164253,0.6,0.0002334323654385558,0.9420549949338659,0.00024779059258100235,198.45302157309342,0.0,0.0,0.0,0.0,8.364689138494973e-05,0.00014978547405360607,0.0006033428012940008,0.10254519557570906,0.0719797332897207,0.03056546228598836,0.1025451958844531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539512.3712580563,578.4996130050812,0.0,0.10254519557570906,0.0719797332932867,0.030565462287502638,0.37365944350398433,0.37365944350398433,0.15867062507481683,0.0,3.808241718293516,5.216969070469588,0.5265273476572361,3.802128404416294,5.2137956103976535,0.5136472560368475,26487.156797814678,22514.083278142476,0.85,1.1450767781726243,0.6480648296635714,42257.45940475719,25750.0,0.0,0.0,6627.510400492351,0.09598443299196818,2.3996108247992023,2779.5191213586836,3847.991279133668,6627.510400492351,98.38503123115254,0.5193962824240699,1.192503389507028,1.266364000246371,1.1523885827651905,0.0034997187014461713,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32377.510400492352,,,,,,,,,,,,,,,,,,,,2.0,16550.225336797786,1610.0,0.37365944350398433,0.15867062507481683,6.112871282664199,4.982379180157489
815.0,-29.42592698165099,4.993801641826613,35.34481962847243,24.626239213999384,5.488861826929553,-25.934448113743006,-39.47838601944966,1.997382959021201,-0.7400369390184096,-4.541101322133399,40.6855168951528,42415.45414033749,32525.633350667376,32525.633350667376,74941.08749100487,77481.43601500416,77481.43601500416,32525.633350667376,110007.06936567154,110007.06936567154,110007.06936567154,136493.7887560018,136493.7887560018,0.0,0.0,91617.37486421826,56551.392989550106,38962.20208296461,26486.719390330243,65448.92147329486,22513.711481780705,1610.0,0.0,0.8867728456385344,2.88077616006318,0.0014959128700940735,0.0,-0.7400369390184096,361044.2632437926,1584303.7677060317,4.3881150567852725,1584303.7677060317,4.3881150567852725,0.85,0.10254224543970487,4.028046144702076,101325.0,128360.82951340091,1.2668228918174282,1.0,0.0,4.028046144700531,1.2823989049008413,1.282698273895294,3.1410243172451366,22744.867256478392,2319.3309903461827,19333.133956736965,1971.431014335881,0.85,0.8499998588134355,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5725.467223862088,4632.441516551485,5.680869714022632,4.993801641826613,-1.5023578118235426,6.496159453650155,4.9819919769804875,3.5,1.423426279137282,0.6,0.0002334323654385558,0.9421321408906136,0.00024777030238867364,198.4536652228042,0.0,0.0,0.0,0.0,8.363953418810627e-05,0.00014979283125044954,0.0006033724364223819,0.10254224543496843,0.07197983472861211,0.030562410706356315,0.10254224574068088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539510.8807875265,578.5001015954743,0.0,0.10254224543496843,0.07197983473193682,0.03056241070776805,0.3736600555502721,0.3736600555502721,0.15865482008045848,0.0,3.807192243947952,5.216567520612955,0.5236557904856909,3.8010643831149764,5.213397490228488,0.5107191519136904,26486.719390330243,22513.711481780705,0.85,1.1450316644497054,0.6480695660912347,42257.45940475719,25750.0,0.0,0.0,6624.477388070907,0.09593723276492266,2.3984308191230643,2778.2926545214573,3846.1847335494494,6624.477388070907,98.48099324031139,0.5191408699400573,1.19246257218617,1.266369988135319,1.1523885827651905,0.0034994086372312485,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32374.477388070907,,,,,,,,,,,,,,,,,,,,2.0,16550.22869543325,1610.0,0.3736600555502721,0.15865482008045848,6.112871282664199,4.9819919769804875
816.0,-29.426716596554208,4.992550565714666,35.34466560898554,24.62559185167777,5.4882156330788625,-25.935223385675894,-39.479145280178614,1.9967224222008775,-0.7436147389939833,-4.541746902922475,40.68515320221721,42415.41331212408,32521.575727253905,32521.575727253905,74936.98903937798,77481.431214553,77481.431214553,32521.575727253905,110003.0069418069,110003.0069418069,110003.0069418069,136488.82744325628,136488.82744325628,0.0,0.0,91617.4281341004,56551.410231672744,38962.2421138085,26485.82050144938,65448.06261525788,22512.94742623197,1609.9697654307977,0.0,0.8867708835553078,2.880747814990652,0.0014959128700940735,0.0,-0.7436147389939833,361035.2132411487,1584287.8599826263,4.388180991432606,1584287.8599826263,4.388180991432606,0.85,0.10253908406553962,4.028046144702076,101325.0,128360.91670216307,1.2668237523036079,1.0,0.0,4.028046144702131,1.2824019835189964,1.2827013532321356,3.141016776696531,22744.880481223146,2319.3323388948465,19333.146356289697,1971.4322787383762,0.85,0.8499999097489223,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5725.199526312072,4632.441516551485,5.68042660832869,4.992550565714666,-1.5033046698537573,6.495855235568423,4.981603756477041,3.5,1.4233153589934402,0.6,0.0002334323654385558,0.9422092093298086,0.0002477500359018946,198.45430817315943,0.0,0.0,0.0,0.0,8.363237996601647e-05,0.00014979998547253934,0.000603401253959089,0.10253908406333719,0.07197978716068945,0.030559296902647737,0.10253908426217424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539509.0810330015,578.5006915714966,0.0,0.10253908406333719,0.07197978716223553,0.030559296903304084,0.37366066547265797,0.37366066547265797,0.1586390195620685,0.0,3.8056993125689473,5.216148988074281,0.5193583633758863,3.7981321639284715,5.213252809308756,0.5010359256279457,26485.82050144938,22512.94742623197,0.85,1.144984068969338,0.6480774467147603,42257.45940475719,25750.0,0.0,0.0,6621.44659382034,0.09589007732222203,2.3972519330555486,2777.066946009474,3844.379647810866,6621.44659382034,98.57690807052086,0.5188856997955734,1.19242181643485,1.266375958963129,1.1523885827651905,0.0034990994826802767,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32371.44659382034,,,,,,,,,,,,,,,,,,,,2.0,16550.232021622236,1609.9697654307977,0.37366066547265797,0.1586390195620685,6.112871282664199,4.981603756477041
817.0,-29.427507638159064,4.991298065985946,35.344513960418034,24.624647700134688,5.48723637629207,-25.936033250289654,-39.47995116524396,1.9957619884226745,-0.7436825283372173,-4.542744649689581,40.684914218758685,42415.56044688473,32518.717097412853,32518.717097412853,74934.27754429758,77481.5733075586,77481.5733075586,32518.717097412853,110000.29040497146,110000.29040497146,110000.29040497146,136486.13799947518,136486.13799947518,0.0,0.0,91617.49401845389,56551.481157780036,38962.23651185983,26485.84759450373,65448.08410636356,22512.97045532817,1610.0,0.0,0.8867666862004696,2.8806298008576667,0.0014959128700940735,0.0,-0.7436825283372173,361021.22678847,1584277.4070470976,4.388322041726814,1584277.4070470976,4.388322041726814,0.85,0.10253632337475438,4.028046144702076,101325.0,128361.03857713133,1.266824955116026,1.0,0.0,4.02804614470333,1.2824064599178817,1.2827058306760117,3.1410058125876956,22744.896837627995,2319.3340067839677,19333.159141427044,1971.43358245956,0.85,0.8499998606035993,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5724.932152758731,4632.441516551485,5.680192573416391,4.991298065985946,-1.5044917810783867,6.495789847064333,4.981216017919648,3.5,1.4232045765484709,0.6,0.0002334323654385558,0.942286423838877,0.00024772973432807385,198.45495228939555,0.0,0.0,0.0,0.0,8.362478703952288e-05,0.00014980757839903292,0.0006034318386173785,0.10253632336629843,0.07198003215474902,0.030556291211549416,0.10253632382073005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539507.8984110224,578.5010792454599,0.0,0.10253632336629843,0.07198003216068506,0.030556291214069314,0.3736612723979397,0.3736612723979397,0.1586231342073055,0.0,3.8048219697223544,5.215818019256574,0.5168902849647452,3.7990621213523355,5.212605441840537,0.5052662381899609,26485.84759450373,22512.97045532817,0.85,1.1449422632833293,0.6480794820204773,42257.45940475719,25750.0,0.0,0.0,6618.417129966618,0.09584296660256342,2.3960741650640833,2775.8414453772652,3842.575684589353,6618.417129966618,98.67277576653618,0.5186307716588926,1.192381122130685,1.266381889265455,1.1523885827651905,0.003498792452338222,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32368.41712996662,,,,,,,,,,,,,,,,,,,,2.0,16550.23533877095,1610.0,0.3736612723979397,0.1586231342073055,6.112871282664199,4.981216017919648
