time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
818.0,-29.428298223138878,4.990049167133482,35.34436240526557,24.623851279635005,5.486423077990064,-25.936826105954236,-39.48073567645622,1.9949509608054508,-0.7455117711970161,-4.54356668894336,40.68461364231512,42415.62057981716,32515.25864050017,32515.25864050017,74930.87922031732,77481.64164759702,77481.64164759702,32515.25864050017,109996.90028809718,109996.90028809718,109996.90028809718,136482.31220492418,136482.31220492418,0.0,0.0,91617.55316517843,56551.532097398675,38962.24563086639,26485.411916827,65447.657547693394,22512.60012930295,1610.0,0.0,0.8867636017044547,2.8805566661747695,0.0014959128700940735,0.0,-0.7455117711970161,361009.7037302821,1584264.260160199,4.388425695459522,1584264.260160199,4.388425695459522,0.85,0.10253336363358048,4.028046144702076,101325.0,128361.14848173958,1.266826039790176,1.0,0.0,4.028046144701375,1.282410239987448,1.2827096116280143,3.1409965540679883,22744.911521353657,2319.33550410728,19333.17452550352,1971.4351511987807,0.85,0.8499999882326609,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5724.663036812664,4632.441516551485,5.679855465974075,4.990049167133482,-1.5055587325380326,6.495607899671515,4.980825764777675,3.5,1.4230930756507643,0.6,0.0002334323654385558,0.9423636005972367,0.0002477094460042967,198.45559603799612,0.0,0.0,0.0,0.0,8.361739610628607e-05,0.00014981496933226974,0.0006034616096375089,0.1025333636291139,0.07198013213571453,0.030553231493399374,0.10253336393447016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539506.4109939127,578.5015668335622,0.0,0.1025333636291139,0.07198013213885016,0.030553231494730323,0.3736618819587156,0.3736618819587156,0.15860728909898042,0.0,3.8038533843445066,5.215406044698966,0.5143080853547417,3.798054917746356,5.212202043281934,0.5025361654674612,26485.411916827,22512.60012930295,0.85,1.1448978012041646,0.6480846247080394,42257.45940475719,25750.0,0.0,0.0,6615.390778204497,0.0957959005447508,2.394897513618768,2774.6172597476007,3840.773518456897,6615.390778204497,98.7685963730513,0.5183760851988676,1.1923404891515914,1.2663878263512993,1.1523885827651905,0.0034984850966469218,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32365.3907782045,,,,,,,,,,,,,,,,,,,,2.0,16550.238601017583,1610.0,0.3736618819587156,0.15860728909898042,6.112871282664199,4.980825764777675
819.0,-29.429089370359353,4.988807078465485,35.34420954418192,24.62315394021573,5.4857211604317,-25.93760832963646,-39.4814997218549,1.9942401197088413,-0.7484481571483457,-4.544271108367612,40.68427249544332,42415.5934590057,32511.417277149143,32511.417277149143,74927.01073615484,77481.66029678531,77481.66029678531,32511.417277149143,109993.07757393445,109993.07757393445,109993.07757393445,136477.7533662248,136477.7533662248,0.0,0.0,91617.60794306626,56551.54110528664,38962.2964864218,26484.67579229034,65446.97227871214,22511.97442344679,1609.9803094905492,0.0,0.8867612598112246,2.880512594737658,0.0014959128700940735,0.0,-0.7484481571483457,360999.8296548076,1584249.3388663796,4.38850439453464,1584249.3388663796,4.38850439453464,0.85,0.10253027022637878,4.028046144702076,101325.0,128361.24018026529,1.2668269447842615,1.0,0.0,4.028046144703933,1.2824135531220457,1.2827129255360452,3.1409884392564056,22744.925120474887,2319.33689083172,19333.18806129607,1971.4365314654924,0.85,0.8500000751329102,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5724.39322195469,4632.441516551485,5.679452129958252,4.988807078465485,-1.506543651462167,6.495350729927653,4.980434510400492,3.5,1.422981288685855,0.6,0.0002334323654385558,0.9424408390683899,0.0002476891447842026,198.4562402485925,0.0,0.0,0.0,0.0,8.361019856323407e-05,0.00014982216687532172,0.0006034906016730507,0.10253027022321633,0.07198013490597532,0.030550135317241007,0.10253027045780336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539504.7228133314,578.5021202331092,0.0,0.10253027022321633,0.07198013490819549,0.030550135318183288,0.37366248849289263,0.37366248849289263,0.1585914676190673,0.0,3.8025884430690553,5.214983980039051,0.5107702798782157,3.795822951219293,5.211962263261,0.4953828302117813,26484.67579229034,22511.97442344679,0.85,1.1448506802892433,0.648090996148376,42257.45940475719,25750.0,0.0,0.0,6612.366636989464,0.09574887908769446,2.3937219771923592,2773.3938301384164,3838.972806851047,6612.366636989464,98.86436993469907,0.5181216400849263,1.1922999173757856,1.266393746403524,1.1523885827651905,0.0034981786485215947,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32362.366636989464,,,,,,,,,,,,,,,,,,,,2.0,16550.241846043882,1609.9803094905492,0.37366248849289263,0.1585914676190673,6.112871282664199,4.980434510400492
820.0,-29.429881106936907,4.987565291970632,35.34405825917986,24.622263328079157,5.484802359787824,-25.93841277358673,-39.48229722501708,1.9933340264377128,-0.7491024066358136,-4.54520470225656,40.68401267831344,42415.70306715711,32508.358510012782,32508.358510012782,74924.0615771699,77481.77449376699,77481.77449376699,32508.358510012782,109990.13300377977,109990.13300377977,109990.13300377977,136474.67579649156,136474.67579649156,0.0,0.0,91617.67069175017,56551.59926514063,38962.30158512171,26484.5427927118,65446.84437783351,22511.86137380503,1610.0,0.0,0.8867574625322758,2.8804102020668982,0.0014959128700940735,0.0,-0.7491024066358136,360986.74349247455,1584237.9748947157,4.388632002293298,1584237.9748947157,4.388632002293298,0.85,0.10252744033797696,4.028046144702076,101325.0,128361.35520707411,1.2668280800106007,1.0,0.0,4.028046144700612,1.282417776325546,1.2827171497254293,3.1409780954873034,22744.940698420534,2319.338479340094,19333.20014653675,1971.4377638170783,0.85,0.8500000243077924,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5724.123379933873,4632.441516551485,5.679185501831081,4.987565291970632,-1.5076846277859013,6.495249919756533,4.980043228930869,3.5,1.4228694939802484,0.6,0.0002334323654385558,0.9425181419152235,0.00024766882997521365,198.4568849432741,0.0,0.0,0.0,0.0,8.360268644856451e-05,0.00014982967898999127,0.000603520860817584,0.10252744033089042,0.07198032799834464,0.03054711233254579,0.10252744073227715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539503.4370975218,578.5025417009912,0.0,0.10252744033089042,0.07198032800331976,0.03054711233465721,0.373663091719008,0.373663091719008,0.1585756053469948,0.0,3.801717551179081,5.214619811545333,0.508399618286262,3.7961022956207557,5.211395836337374,0.4972780327291275,26484.5427927118,22511.86137380503,0.85,1.1448078557405017,0.6480939374599255,42257.45940475719,25750.0,0.0,0.0,6609.344130630292,0.09570190217041165,2.392547554260289,2772.1707998542897,3837.173330776003,6609.344130630292,98.9600964960512,0.5178674359870756,1.192259406681784,1.266399634208871,1.1523885827651905,0.0034978738951450053,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32359.344130630292,,,,,,,,,,,,,,,,,,,,2.0,16550.245053453793,1610.0,0.373663091719008,0.1585756053469948,6.112871282664199,4.980043228930869
821.0,-29.430673106021025,4.9863270715803125,35.34390706847727,24.62146907290446,5.483991837242515,-25.9392066244674,-39.483081875927724,1.9925253556888436,-0.7509050652533347,-4.546023641300654,40.68371285479579,42415.75806505523,32504.91086494134,32504.91086494134,74920.66892999658,77481.84032826022,77481.84032826022,32504.91086494134,109986.75119320156,109986.75119320156,109986.75119320156,136470.8597547785,136470.8597547785,0.0,0.0,91617.72902888143,56551.64676567622,38962.313625783565,26484.10856157695,65446.42218736051,22511.492277340407,1610.0,0.0,0.8867543907890829,2.8803370798779993,0.0014959128700940735,0.0,-0.7509050652533347,360975.26475161285,1584224.8611869093,4.388735228927707,1584224.8611869093,4.388735228927707,0.85,0.10252448251260747,4.028046144702076,101325.0,128361.46127003188,1.2668291267706082,1.0,0.0,4.028046144701519,1.2824215454766148,1.2827209197563858,3.1409688638731064,22744.955181157115,2319.339956168224,19333.213161661988,1971.4390909905003,0.85,0.8500000552948305,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5723.852164582434,4632.441516551485,5.67885227121561,4.9863270715803125,-1.5087468985350334,6.495073970115346,4.97964996846903,3.5,1.4227571338482943,0.6,0.0002334323654385558,0.9425954772367005,0.0002476485099662082,198.45752985590013,0.0,0.0,0.0,0.0,8.359529600508347e-05,0.0001498370694334723,0.0006035506298649554,0.10252448250759576,0.07198042646737039,0.030544056040225365,0.10252448281945452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539501.9534094149,578.5030280653527,0.0,0.10252448250759576,0.07198042647088908,0.030544056041718393,0.37366369552966505,0.37366369552966505,0.15855977888938683,0.0,3.800781464721524,5.214203436252774,0.5059344112480062,3.7951185760473436,5.210987666598214,0.49463601885292974,26484.10856157695,22511.492277340407,0.85,1.1447634022760347,0.6480989586203365,42257.45940475719,25750.0,0.0,0.0,6606.324418102953,0.09565496973202671,2.3913742433006657,2770.9488894116016,3835.3755286913515,6606.324418102953,99.0557761016186,0.5176134725759017,1.1922189569483996,1.2664055206166154,1.1523885827651905,0.003497569239535302,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32356.32441810295,,,,,,,,,,,,,,,,,,,,2.0,16550.248222685343,1610.0,0.37366369552966505,0.15855977888938683,6.112871282664199,4.97964996846903
822.0,-29.43146361463038,4.985093941199672,35.3437553071832,24.620722734276228,5.483235008163587,-25.939993764963962,-39.483854233380384,1.9917651584975966,-0.7532334298910541,-4.546785963709271,40.6833938543331,42415.767908203175,32501.282559340445,32501.282559340445,74917.05046754362,77481.88273737233,77481.88273737233,32501.282559340445,109983.16529671277,109983.16529671277,109983.16529671277,136466.69668620304,136466.69668620304,0.0,0.0,91617.78507445878,56551.670245291214,38962.349810186184,26483.531389490276,65445.881199676456,22511.001681066733,1609.9906136022566,0.0,0.8867516752154393,2.880277849145318,0.0014959128700940735,0.0,-0.7532334298910541,360964.5798410338,1584210.9088055375,4.388826486807134,1584210.9088055375,4.388826486807134,0.85,0.10252146257897618,4.028046144702076,101325.0,128361.56109726724,1.2668301119888206,1.0,0.0,4.028046144699925,1.282425088716429,1.28272446382335,3.1409601856227884,22744.96909499408,2319.341374984738,19333.226880651626,1971.4404899381161,0.85,0.8500001384880606,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5723.580255200591,4632.441516551485,5.678488133333842,4.985093941199672,-1.509769245749316,6.494863186948988,4.979255714137901,3.5,1.422644489753686,0.6,0.0002334323654385558,0.9426726738464252,0.00024762822972906634,198.4581735590352,0.0,0.0,0.0,0.0,8.358802194056383e-05,0.00014984434349799198,0.0006035799301325001,0.10252146257431691,0.07198047827336845,0.03054098430094845,0.10252146285276695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539500.3748246003,578.5035455370903,0.0,0.10252146257431691,0.07198047827663967,0.030540984302336507,0.373664296397964,0.373664296397964,0.1585439737671523,0.0,3.799698328545958,5.213783538870246,0.5029915981960471,3.7935525338182288,5.210660848313466,0.4898823703888411,26483.531389490276,22511.001681066733,0.85,1.1447175757168044,0.6481044663267956,42257.45940475719,25750.0,0.0,0.0,6603.306913663495,0.095608081711769,2.3902020427942228,2769.727735880636,3833.579177782859,6603.306913663495,99.15140879585127,0.5173597495225591,1.1921785680547425,1.266411390154669,1.1523885827651905,0.0034972654823422597,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32353.306913663495,,,,,,,,,,,,,,,,,,,,2.0,16550.251360266793,1609.9906136022566,0.373664296397964,0.1585439737671523,6.112871282664199,4.979255714137901
823.0,-29.43225511349378,4.983862792264302,35.34360434999842,24.619884648732864,5.4823752886652555,-25.94079208646131,-39.484643284790195,1.9909122616332795,-0.7544706369907885,-4.547657028874515,40.683113752276,42415.8433400354,32498.02921510843,32498.02921510843,74913.87255514383,77481.97035200329,77481.97035200329,32498.02921510843,109979.99956711172,109979.99956711172,109979.99956711172,136463.24150951125,136463.24150951125,0.0,0.0,91617.84506631388,56551.71805434818,38962.363346628554,26483.241942399516,65445.60528902807,22510.755651039588,1610.0,0.0,0.8867482678595084,2.880190834897665,0.0014959128700940735,0.0,-0.7544706369907885,360952.37106640346,1584198.6578320994,4.388940992828825,1584198.6578320994,4.388940992828825,0.85,0.10251856905535711,4.028046144702076,101325.0,128361.67111322758,1.2668311977619302,1.0,0.0,4.028046144700404,1.282429064047934,1.2827284400828742,3.1409504491326135,22744.983988531283,2319.3428937028734,19333.239415961354,1971.4417681839727,0.85,0.8500001330275618,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5723.307972890473,4632.441516551485,5.678189845634984,4.983862792264302,-1.5108652031564862,6.494727995420789,4.978860931592376,3.5,1.4225316947406788,0.6,0.0002334323654385558,0.942749973992541,0.00024760792561995097,198.4588180727077,0.0,0.0,0.0,0.0,8.358059125647059e-05,0.0001498517741820852,0.0006036098612709144,0.10251856904942723,0.07198062049912202,0.030537948550305217,0.1025185694030685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539498.9887308583,578.503999908419,0.0,0.10251856904942723,0.07198062050328552,0.030537948552071596,0.37366489442111944,0.37366489442111944,0.15852815509498036,0.0,3.798799002887165,5.213392278557876,0.5005895239099232,3.7931863918837507,5.210178268440359,0.48945222208561745,26483.241942399516,22510.755651039588,0.85,1.1446738436339758,0.6481083512439665,42257.45940475719,25750.0,0.0,0.0,6600.29134286396,0.09556123804897419,2.3890309512243526,2768.5071696188047,3831.7841732451557,6600.29134286396,99.24699462313849,0.5171062664987777,1.1921382398802194,1.2664172355989003,1.1523885827651905,0.003496962997158794,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32350.29134286396,,,,,,,,,,,,,,,,,,,,2.0,16550.254501307452,1610.0,0.37366489442111944,0.15852815509498036,6.112871282664199,4.978860931592376
824.0,-29.43304685207018,4.982635174445621,35.34345349116928,24.619092873204522,5.481567701289638,-25.94158540970743,-39.48542786585165,1.990106258926785,-0.7562505331948728,-4.548472909062527,40.68281470257144,42415.899058064504,32494.59239516596,32494.59239516596,74910.49145323047,77482.03442422498,77482.03442422498,32494.59239516596,109976.62681939095,109976.62681939095,109976.62681939095,136459.4359735866,136459.4359735866,0.0,0.0,91617.902722691,56551.767356530174,38962.37262906758,26482.809154195664,65445.18178326324,22510.387781066314,1610.0,0.0,0.8867452085870042,2.880117772185943,0.0014959128700940735,0.0,-0.7562505331948728,360940.93605392595,1584185.5782140268,4.389043801829514,1584185.5782140268,4.389043801829514,0.85,0.10251561479971034,4.028046144702076,101325.0,128361.77277777405,1.2668322011129933,1.0,0.0,4.0280461447006255,1.2824328208295628,1.2827321977415032,3.1409412479762238,22744.998302264306,2319.3443532974366,19333.245256099573,1971.4423637123355,0.85,0.8499998548768813,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5723.034676668666,4632.441516551485,5.677860476302549,4.982635174445621,-1.511922838823438,6.494558013269058,4.978464691565539,3.5,1.4224184833044398,0.6,0.0002334323654385558,0.9428273043915517,0.00024758761689575807,198.45946278576545,0.0,0.0,0.0,0.0,8.357320327610285e-05,0.00014985916216245294,0.0006036396203967518,0.10251561479527387,0.07198071733330225,0.030534897461971616,0.10251561510304913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539497.5088750913,578.5044850151714,0.0,0.10251561479527387,0.07198071733641727,0.030534897463293076,0.3736654916255441,0.3736654916255441,0.15851235642580158,0.0,3.797866225064979,5.212976751843428,0.49813301920738695,3.7922223758676523,5.209770133691677,0.4868749343489185,26482.809154195664,22510.387781066314,0.85,1.144629587878811,0.6481133966215344,42257.45940475719,25750.0,0.0,0.0,6597.278256924037,0.09551443868308383,2.387860967077094,2767.2875337597593,3829.9907231642774,6597.278256924037,99.34253362780898,0.5168530231768602,1.192097972304532,1.2664230716846359,1.1523885827651905,0.0034966610212562336,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32347.278256924037,,,,,,,,,,,,,,,,,,,,2.0,16550.257596159736,1610.0,0.3736654916255441,0.15851235642580158,6.112871282664199,4.978464691565539
825.0,-29.43383910531134,4.981411074217754,35.34330273250816,24.618301761243515,5.480760953645013,-25.94237911220025,-39.4862124818377,1.9893009605334546,-0.7580243344783071,-4.549287841860214,40.68251590240513,42415.952917956274,32491.159404004316,32491.159404004316,74907.1123219606,77482.09768041114,77482.09768041114,32491.159404004316,109973.25708441545,109973.25708441545,109973.25708441545,136455.6339020389,136455.6339020389,0.0,0.0,91617.96011129837,56551.81534884155,38962.38306939646,26482.376817623466,65444.75988701993,22510.020294979946,1610.0,0.0,0.8867421531358716,2.8800447409625995,0.0014959128700940735,0.0,-0.7580243344783071,360929.51460309123,1584172.5095917392,4.3891464828910705,1584172.5095917392,4.3891464828910705,0.85,0.1025126620812747,4.028046144702076,101325.0,128361.88229264964,1.266833281940781,1.0,0.0,4.0280461447015545,1.2824365743503667,1.282735952138546,3.1409320548601243,22745.01254952099,2319.3458061132997,19333.263868113117,1971.444261609532,0.85,0.850000140735041,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5722.7606911665225,4632.441516551485,5.677532428388395,4.981411074217754,-1.5129789823849582,6.494390056602713,4.97806746484401,3.5,1.4223049899554314,0.6,0.0002334323654385558,0.9429046919088772,0.0002475672965058433,198.46010792210785,0.0,0.0,0.0,0.0,8.356581557053804e-05,0.00014986654986801775,0.0006036693784156704,0.10251266207705045,0.07198081360660631,0.03053184847044415,0.1025126623835484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539496.0302551987,578.5049697163528,0.0,0.10251266207705045,0.07198081360957248,0.030531848471702216,0.3736660864419822,0.3736660864419822,0.15849656885552255,0.0,3.796927856592845,5.212562123034672,0.4956559238000864,3.7912635073819274,5.209360879063581,0.4843171849252599,26482.376817623466,22510.020294979946,0.85,1.1445853335129645,0.6481183977323889,42257.45940475719,25750.0,0.0,0.0,6594.267376660277,0.09546768355364454,2.3866920888411114,2766.068655722699,3828.1987209375775,6594.267376660277,99.4380258541309,0.5166000192296779,1.1920577652076765,1.2664288910656514,1.1523885827651905,0.003496359934580168,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32344.267376660275,,,,,,,,,,,,,,,,,,,,2.0,16550.260659826472,1610.0,0.3736660864419822,0.15849656885552255,6.112871282664199,4.97806746484401
826.0,-29.43463107525122,4.980195691756763,35.343149811445194,24.61767039438712,5.480133600202282,-25.94315461975598,-39.48696800563482,1.9886571447070374,-0.7615742945382635,-4.54991309157528,40.68215140293018,42415.8869494124,32487.10459692154,32487.10459692154,74902.99154633394,77482.08130869297,77482.08130869297,32487.10459692154,109969.18590561452,109969.18590561452,109969.18590561452,136450.64529659282,136450.64529659282,0.0,0.0,91618.01039077822,56551.81603149753,38962.43817697854,26481.459390978296,65443.89756795684,22509.240482331552,1609.9682140258333,0.0,0.886740296504771,2.880018446234421,0.0014959128700940735,0.0,-0.7615742945382635,360920.7517915529,1584156.5675883119,4.389208876809693,1584156.5675883119,4.389208876809693,0.85,0.10250948775106224,4.028046144702076,101325.0,128361.9647489438,1.266834095721133,1.0,0.0,4.0280461447026426,1.28243957521172,1.2827389537004337,3.1409247051948466,22745.02503187051,2319.347078958718,19333.26844748157,1971.4447285751576,0.85,0.8499998755944053,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5722.486017562876,4632.441516551485,5.677096369867116,4.980195691756763,-1.5139033667280613,6.494099058484824,4.97766925323268,3.5,1.422191215209337,0.6,0.0002334323654385558,0.9429820586026179,0.00024754698491769137,198.4607528319485,0.0,0.0,0.0,0.0,8.355870235865954e-05,0.00014987366307989624,0.0006036980307613539,0.10250948774926895,0.07198075333471066,0.03052873441455829,0.10250948794168233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539494.2265220706,578.5055609911552,0.0,0.10250948774926895,0.07198075333596993,0.030528734415092306,0.3736666791254861,0.3736666791254861,0.15848078727752407,0.0,3.7955219178150514,5.212129712720412,0.4916743108272499,3.7883387970369995,5.209216422981342,0.47465106161672566,26481.459390978296,22509.240482331552,0.85,1.1445374485612627,0.6481259296234276,42257.45940475719,25750.0,0.0,0.0,6591.258701602688,0.09542097260030839,2.3855243150077077,2764.8505360161157,3826.4081655865725,6591.258701602688,99.53347134631208,0.5163472543306727,1.192017618469942,1.2664346938057736,1.1523885827651905,0.0034960597336128932,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32341.25870160269,,,,,,,,,,,,,,,,,,,,2.0,16550.26368679147,1609.9682140258333,0.3736666791254861,0.15848078727752407,6.112871282664199,4.97766925323268
827.0,-29.435423394983264,4.978978542409834,35.34299937601207,24.61672694133597,5.479155964740918,-25.9439654728448,-39.487774030398555,1.987698042603065,-0.7614355579764833,-4.550908639592416,40.681917957403904,42416.02946120657,32484.309225731333,32484.309225731333,74900.3386869379,77482.21979929476,77482.21979929476,32484.309225731333,109966.5290250261,109966.5290250261,109966.5290250261,136448.04420550374,136448.04420550374,0.0,0.0,91618.07384543757,56551.883507351915,38962.433708984056,26481.515180477643,65443.948889461695,22509.287903405995,1610.0,0.0,0.8867360892166889,2.879897910756812,0.0014959128700940735,0.0,-0.7614355579764833,360906.7996315529,1584146.3575162208,4.3893502675301885,1584146.3575162208,4.3893502675301885,0.85,0.10250673464080257,4.028046144702076,101325.0,128362.08918501239,1.2668353238096461,1.0,0.0,4.028046144704688,1.2824440456659816,1.2827434251982983,3.1409137562881235,22745.040785081143,2319.348685339147,19333.28888065039,1971.4468121785108,0.85,0.8500001852417615,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5722.211741940162,4632.441516551485,5.676879970666249,4.978978542409834,-1.5150804805379061,6.49405902294774,4.977271631313977,3.5,1.4220776089468505,0.6,0.0002334323654385558,0.9430594663205019,0.00024752666589449517,198.46139803082298,0.0,0.0,0.0,0.0,8.355111430019328e-05,0.00014988125113836253,0.0006037285958110048,0.10250673463236368,0.07198100057556077,0.030525734056802905,0.1025067351020135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539493.0713129,578.5059396754732,0.0,0.10250673463236368,0.07198100058148667,0.03052573405931589,0.3736672687474789,0.3736672687474789,0.15846491756788747,0.0,3.794761764510042,5.211789929594715,0.4896112170536071,3.789473081615938,5.208546120556491,0.4796114389413333,26481.515180477643,22509.287903405995,0.85,1.144496014649858,0.6481275989755676,42257.45940475719,25750.0,0.0,0.0,6588.251304099898,0.09537430576283216,2.384357644070802,2763.632599253102,3824.6187048467964,6588.251304099898,99.62887014849996,0.5160947281538534,1.191977531971912,1.2664404552535182,1.1523885827651905,0.003495761693311679,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32338.251304099897,,,,,,,,,,,,,,,,,,,,2.0,16550.2666930235,1610.0,0.3736672687474789,0.15846491756788747,6.112871282664199,4.977271631313977
828.0,-29.436216287380127,4.977764904198803,35.342849032463015,24.615938902739458,5.478352940132774,-25.944759377543107,-39.488558646384604,1.9868960302957435,-0.7631505164710006,-4.55171961418763,40.68161976263431,42416.08084200453,32480.88363161849,32480.88363161849,74896.96447362303,77482.2804542202,77482.2804542202,32480.88363161849,109963.1640858387,109963.1640858387,109963.1640858387,136444.2486046497,136444.2486046497,0.0,0.0,91618.13040186415,56551.93078964836,38962.444013573106,26481.08451881101,65443.528532384116,22508.92184098936,1610.0,0.0,0.886733051409314,2.8798245560815094,0.0014959128700940735,0.0,-0.7631505164710006,360895.43449771404,1584133.3156162424,4.389452357082329,1584133.3156162424,4.389452357082329,0.85,0.10250377265524414,4.028046144702076,101325.0,128362.19329930689,1.2668363513378424,1.0,0.0,4.028046144699911,1.282447783935632,1.2827471643406274,3.1409046006852854,22745.05482574119,2319.350117088016,19333.2996964648,1971.4479150846419,0.85,0.8500001360552794,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5721.935692538226,4632.441516551485,5.676555168904757,4.977764904198803,-1.516131415101896,6.493896319300699,4.9768714507472485,3.5,1.421963271642071,0.6,0.0002334323654385558,0.94313693684928,0.000247506333723265,198.4620437002273,0.0,0.0,0.0,0.0,8.35437283994975e-05,0.00014988863703905832,0.0006037583465598276,0.10250377265056927,0.07198109547095966,0.030522677179609617,0.10250377296290887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539491.5956919086,578.5064233922656,0.0,0.10250377265056927,0.07198109547424243,0.030522677181001708,0.373667861251372,0.373667861251372,0.15844909108869648,0.0,3.793904268289964,5.211365022660971,0.48742343992608994,3.7885690977166178,5.208130126638821,0.47724899248549946,26481.08451881101,22508.92184098936,0.85,1.1444518068209137,0.648132547147352,42257.45940475719,25750.0,0.0,0.0,6585.247046294711,0.09532768298107783,2.3831920745269435,2762.416002836355,3822.8310434583564,6585.247046294711,99.72422230478182,0.5158424403737973,1.1919375055944605,1.2664462251104687,1.1523885827651905,0.0034954632423974995,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32335.24704629471,,,,,,,,,,,,,,,,,,,,2.0,16550.269665849028,1610.0,0.373667861251372,0.15844909108869648,6.112871282664199,4.9768714507472485
829.0,-29.437009032950886,4.976558332050199,35.342697231729616,24.61526031782853,5.477672890698223,-25.945540852884104,-39.48932262193409,1.9862047106314837,-0.7660922923731732,-4.552400425307886,40.68127663355494,42416.04674963719,32477.03364404579,32477.03364404579,74893.08039368299,77482.2864108272,77482.2864108272,32477.03364404579,109959.320054873,109959.320054873,109959.320054873,136439.64123328816,136439.64123328816,0.0,0.0,91618.18198821238,56551.942327022734,38962.48851243294,26480.32117841516,65442.809690848095,22508.273001652888,1609.9781941387066,0.0,0.8867308357480737,2.8797833797133277,0.0014959128700940735,0.0,-0.7660922923731732,360885.89371447207,1584118.3085607977,4.389526817621002,1584118.3085607977,4.389526817621002,0.8500000000000001,0.10250066270567687,4.028046144702076,101325.0,128362.28510918481,1.2668372574308888,1.0,0.0,4.028046144702659,1.2824510062719012,1.2827503874291333,3.1408967087262454,22745.067632532966,2319.351423017337,19333.307090543978,1971.4486690708834,0.85,0.8499999825408722,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5721.658965528546,4632.441516551485,5.676156834881486,4.976558332050199,-1.5170916666443692,6.493649998694568,4.976470300790936,3.5,1.421848657368839,0.6,0.0002334323654385558,0.9432143998963795,0.0002474860068550697,198.4626892542681,0.0,0.0,0.0,0.0,8.353653737529538e-05,0.00014989582806326042,0.0006037873123371413,0.10250066270273703,0.07198108280994023,0.0305195798927968,0.10250066293180266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539489.8977141208,578.5069799983071,0.0,0.10250066270273703,0.07198108281200473,0.030519579893672148,0.3736684506700856,0.3736684506700856,0.15843329025434266,0.0,3.7927177332342126,5.210929106482013,0.48417364122047957,3.786308132934721,5.207896582001354,0.469979944694046,26480.32117841516,22508.273001652888,0.85,1.1444050270377752,0.6481391454616733,42257.45940475719,25750.0,0.0,0.0,6582.244986213253,0.09528110419501189,2.382027604875295,2761.200162497252,3821.044823716,6582.244986213253,99.81952785918487,0.5155903906656484,1.1918975392187534,1.266451978356263,1.1523885827651905,0.003495165675016613,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32332.244986213253,,,,,,,,,,,,,,,,,,,,2.0,16550.272600791508,1609.9781941387066,0.3736684506700856,0.15843329025434266,6.112871282664199,4.976470300790936
830.0,-29.437803031148686,4.97535162357587,35.34254716388482,24.614367505442374,5.476752473166779,-25.946347494176692,-39.490120474342234,1.9852969361942343,-0.7665089208752534,-4.553335218059673,40.68102350431105,42416.14848765193,32474.04950670005,32474.04950670005,74890.19799435198,77482.39815959785,77482.39815959785,32474.04950670005,109956.4476662979,109956.4476662979,109956.4476662979,136436.67316634624,136436.67316634624,0.0,0.0,91618.2425489298,56551.992876981814,38962.49963549776,26480.225500048342,65442.725135546105,22508.19167504109,1610.0,0.0,0.8867270072591691,2.8796776357089753,0.0014959128700940735,0.0,-0.7665089208752534,360872.7939919101,1584107.237797753,4.389655480189135,1584107.237797753,4.389655480189135,0.85,0.10249784446101709,4.028046144702076,101325.0,128362.39395594725,1.2668383316649123,1.0,0.0,4.028046144703738,1.2824552375583027,1.2827546197033055,3.1408863457653067,22745.082667295537,2319.352956136452,19333.320865569633,1971.450073732583,0.85,0.8500000263075951,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5721.382304698557,4632.441516551485,5.6759097325189165,4.97535162357587,-1.5182250098998629,6.493576633475733,4.976069259699773,3.5,1.4217340741999351,0.6,0.0002334323654385558,0.9432919922242335,0.0002474656494095051,198.4633358325664,0.0,0.0,0.0,0.0,8.352902809127793e-05,0.00014990333734727788,0.0006038175600796774,0.10249784445482445,0.0719812809355993,0.03051656351922515,0.10249784486438823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539488.6451023158,578.5073906106646,0.0,0.10249784445482445,0.07198128093994818,0.030516563521068903,0.37366903666949003,0.37366903666949003,0.15841744404803143,0.0,3.7919665412365475,5.210557435691442,0.4822134783719889,3.7868262971844047,5.207301055550374,0.47273219069222705,26480.225500048342,22508.19167504109,0.85,1.144362461056414,0.6481415375016684,42257.45940475719,25750.0,0.0,0.0,6579.244489780631,0.09523456934470521,2.3808642336176282,2759.9846851586785,3819.2598046219528,6579.244489780631,99.91478685567631,0.5153385787051145,1.1918576327262456,1.2664576981383588,1.1523885827651905,0.003494869862492085,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32329.24448978063,,,,,,,,,,,,,,,,,,,,2.0,16550.275512245662,1610.0,0.37366903666949003,0.15841744404803143,6.112871282664199,4.976069259699773
831.0,-29.43859650861731,4.9741483929889405,35.342397188530626,24.61358163217085,5.475952176201601,-25.94714165309093,-39.49090138832105,1.9844973206746372,-0.7681987434588677,-4.554143167029818,40.680726062416376,42416.18193707196,32470.634503740544,32470.634503740544,74886.8164408125,77482.45651254371,77482.45651254371,32470.634503740544,109953.09101628425,109953.09101628425,109953.09101628425,136432.88727558136,136432.88727558136,0.0,0.0,91618.29814290932,56552.023567435135,38962.527306082426,26479.796259297116,65442.32356537954,22507.826820402548,1610.0,0.0,0.8867239818378985,2.8796043043468296,0.0014959128700940735,0.0,-0.7681987434588677,360861.4720972234,1584094.2290675228,4.3897571549027425,1584094.2290675228,4.3897571549027425,0.85,0.10249488472880766,4.028046144702076,101325.0,128362.49884970706,1.2668393668858333,1.0,0.0,4.028046144702773,1.2824589647212763,1.2827583477363649,3.140877217523691,22745.096469019132,2319.354363520584,19333.32927230872,1971.4509309813975,0.85,0.8499998801342723,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5721.104219241141,4632.441516551485,5.67558870795182,4.9741483929889405,-1.5192713777710853,6.493419770760026,4.9756661665301,3.5,1.4216189047228858,0.6,0.0002334323654385558,0.9433695405443262,0.00024744530685595894,198.46398199102714,0.0,0.0,0.0,0.0,8.352167883378973e-05,0.00014991068660476605,0.000603847163227969,0.10249488472377309,0.07198137437304945,0.03051351035072364,0.10249488504036787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539487.1732099997,578.5078731038526,0.0,0.10249488472377309,0.07198137437658524,0.03051351035222243,0.3736696235403899,0.3736696235403899,0.15840163761553044,0.0,3.791142040645809,5.210128085027122,0.48014469121886805,3.7859444235709248,5.206881109920687,0.47045160441626876,26479.796259297116,22507.826820402548,0.85,1.1443178108735323,0.6481460257855373,42257.45940475719,25750.0,0.0,0.0,6576.246833308935,0.09518807837033254,2.3797019592583113,2758.7703644199732,3817.476468888962,6576.246833308935,100.00999933816348,0.5150870041684658,1.1918177859986825,1.2664634185995545,1.1523885827651905,0.003494574038837045,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32326.246833308935,,,,,,,,,,,,,,,,,,,,2.0,16550.278372180666,1610.0,0.3736696235403899,0.15840163761553044,6.112871282664199,4.9756661665301
832.0,-29.439389734756308,4.972950601148429,35.342246450049686,24.61285659754651,5.47522020484505,-25.947928753342975,-39.49167371084911,1.9837592234317938,-0.7705670500291717,-4.55487868094973,40.68040388485905,42416.18070698055,32466.986392725983,32466.986392725983,74883.16709970654,77482.48458061667,77482.48458061667,32466.986392725983,109949.47097334266,109949.47097334266,109949.47097334266,136428.6540738595,136428.6540738595,0.0,0.0,91618.35101283783,56552.04713920182,38962.55985959556,26479.18310051684,65441.7429601124,22507.305635439312,1609.9879307317265,0.0,0.8867214129589678,2.8795488220026684,0.0014959128700940735,0.0,-0.7705670500291717,360851.16548570176,1584080.1386058107,4.389843487061088,1584080.1386058107,4.389843487061088,0.85,0.10249184472032051,4.028046144702076,101325.0,128362.59411150277,1.2668403070466594,1.0,0.0,4.028046144702539,1.2824624051548623,1.2827617889731011,3.1408687915617093,22745.109594471676,2319.35570194426,19333.33875111618,1971.4518975507624,0.85,0.8499998063678381,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5720.825461063941,4632.441516551485,5.675227572261553,4.972950601148429,-1.5202669166968175,6.493217517845246,4.975262111342336,3.5,1.4215034603835246,0.6,0.0002334323654385558,0.9434470711763014,0.0002474249722854187,198.46462794902618,0.0,0.0,0.0,0.0,8.351441101914283e-05,0.00014991795441941298,0.0006038764383207379,0.10249184471700934,0.07198140801926284,0.03051043669774651,0.10249184497928757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539485.5789143138,578.5083957209412,0.0,0.10249184471700934,0.07198140802158831,0.030510436698732196,0.37367020736146,0.37367020736146,0.15838585510542794,0.0,3.7901289401388,5.2096936960655285,0.47746422685514744,3.7843116309205698,5.206563691013798,0.46545176612175965,26479.18310051684,22507.305635439312,0.85,1.144272198638548,0.6481517574009874,42257.45940475719,25750.0,0.0,0.0,6573.25137186459,0.09514163121217299,2.3785407803043226,2757.5568004680295,3815.69457139656,6573.25137186459,100.10516535049393,0.5148356667325374,1.1917779989180979,1.2664691226063594,1.1523885827651905,0.003494279089979104,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32323.25137186459,,,,,,,,,,,,,,,,,,,,2.0,16550.28121608101,1609.9879307317265,0.37367020736146,0.15838585510542794,6.112871282664199,4.975262111342336
833.0,-29.440183541389207,4.9717542567057285,35.34209671484051,24.61201341301205,5.474355699484813,-25.948729630436304,-39.49246695321051,1.9829017885325295,-0.7715354519949074,-4.5557543591619964,40.68013162925598,42416.264002761585,32463.8190880827,32463.8190880827,74880.08309084429,77482.57095973929,77482.57095973929,32463.8190880827,109946.39004782199,109946.39004782199,109946.39004782199,136425.32970159364,136425.32970159364,0.0,0.0,91618.40876580865,56552.10180883335,38962.56328552811,26478.939653771642,65441.50293929975,22507.098705705896,1610.0,0.0,0.8867179529948103,2.8794576233454774,0.0014959128700940735,0.0,-0.7715354519949074,360838.8950807525,1584068.231557913,4.389959766403266,1584068.231557913,4.389959766403266,0.85,0.10248896697547924,4.028046144702076,101325.0,128362.70262420864,1.266841377983801,1.0,0.0,4.028046144700945,1.28246640187069,1.2827657866219402,3.140859003266286,22745.123932184986,2319.357163984132,19333.351354459563,1971.4531827341207,0.85,0.8499998246702156,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5720.546442214739,4632.441516551485,5.674950708994535,4.9717542567057285,-1.521357617788742,6.4931118744944705,4.974857691458763,3.5,1.421387911845361,0.6,0.0002334323654385558,0.9435246654282656,0.00024740462437471193,198.46527438395586,0.0,0.0,0.0,0.0,8.350694695036145e-05,0.00014992541848819435,0.0006039065039342166,0.10248896696972536,0.07198155806522835,0.030507408904497,0.10248896733797086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539484.2316583571,578.508837356926,0.0,0.10248896696972536,0.07198155806926951,0.030507408906209735,0.37367078815077576,0.37367078815077576,0.15837005324563536,0.0,3.7893519959211517,5.209295755317839,0.4754797894375997,3.7842189071670873,5.206046174200139,0.4660052823155638,26478.939653771642,22507.098705705896,0.85,1.144229269310934,0.6481554074652713,42257.45940475719,25750.0,0.0,0.0,6570.257754958624,0.09509522781060928,2.37738069526523,2756.343776360858,3813.9139785977663,6570.257754958624,100.2002849364556,0.5145845660747251,1.1917382713668132,1.2664748008628097,1.1523885827651905,0.0034939854963374458,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32320.257754958624,,,,,,,,,,,,,,,,,,,,2.0,16550.284038567068,1610.0,0.37367078815077576,0.15837005324563536,6.112871282664199,4.974857691458763
834.0,-29.440977586844937,4.970561354681276,35.34194707553744,24.611229600291722,5.473557968143202,-25.94952404426469,-39.49325167397035,1.9821044255634706,-0.7732048593709351,-4.55655940021379,40.679834952148106,42416.31099608745,32460.414930449148,32460.414930449148,74876.7259265366,77482.6273734548,77482.6273734548,32460.414930449148,109943.04230390395,109943.04230390395,109943.04230390395,136421.5541028354,136421.5541028354,0.0,0.0,91618.46368809532,56552.14731073003,38962.573752628094,26478.511798931435,65441.08555155953,22506.73502909172,1610.0,0.0,0.8867149393212905,2.8793843653588787,0.0014959128700940735,0.0,-0.7732048593709351,360827.6147643867,1584055.2565173267,4.390061047715773,1584055.2565173267,4.390061047715773,0.85,0.10248601122738278,4.028046144702076,101325.0,128362.81280719735,1.2668424654053525,1.0,0.0,4.0280461447032785,1.2824701185987686,1.2827695042176686,3.140849900739312,22745.13756715457,2319.3585543640866,19333.36648363279,1971.4547254804436,0.85,0.84999998028376,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5720.266338174241,4632.441516551485,5.674633489322748,4.970561354681276,-1.522399518096412,6.492960872777688,4.974451711887129,3.5,1.4212719176820368,0.6,0.0002334323654385558,0.9436022899133237,0.00024738427188428946,198.46592101758344,0.0,0.0,0.0,0.0,8.349956367289519e-05,0.00014993280176566062,0.0006039362441165498,0.10248601122279788,0.07198164992422683,0.03050436129857105,0.10248601153677708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539482.7635536361,578.5093186072065,0.0,0.10248601122279788,0.07198164992744707,0.030504361299935705,0.373671368436287,0.373671368436287,0.1583542763447492,0.0,3.788531295479686,5.208866430431044,0.4734234232176959,3.783354540842879,5.205625032597084,0.4637852244078431,26478.511798931435,22506.73502909172,0.85,1.1441852667242651,0.6481602595462541,42257.45940475719,25750.0,0.0,0.0,6567.266687514939,0.09504886810612752,2.376221702653186,2755.131730803582,3812.1349567113575,6567.266687514939,100.29535813977672,0.5143337018729841,1.1916986032274361,1.2664804722900296,1.1523885827651905,0.003493692279392042,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32317.266687514937,,,,,,,,,,,,,,,,,,,,2.0,16550.286822983035,1610.0,0.373671368436287,0.1583542763447492,6.112871282664199,4.974451711887129
835.0,-29.441772439064895,4.969372306295779,35.34179734885429,24.610459408164047,5.472775662934051,-25.950317641809274,-39.49403251809997,1.981320865678482,-0.7750166999285852,-4.55734815028992,40.679533128504374,42416.33851987013,32456.963619064878,32456.963619064878,74873.302138935,77482.67639387974,77482.67639387974,32456.963619064878,109939.64001294461,109939.64001294461,109939.64001294461,136417.68462699506,136417.68462699506,0.0,0.0,91618.51778832219,56552.17991431269,38962.597637788334,26478.044614050443,65440.64225183878,22506.337921942875,1609.9973975134224,0.0,0.8867120267690131,2.8793149845263204,0.0014959128700940735,0.0,-0.7750166999285852,360816.562988181,1584042.0564785115,4.3901589310643665,1584042.0564785115,4.3901589310643665,0.85,0.10248303947793361,4.028046144702076,101325.0,128362.909850628,1.2668434231495485,1.0,0.0,4.028046144702764,1.2824737710078635,1.2827731574793984,3.1408409557854244,22745.150998040146,2319.3599239332643,19333.376725490794,1971.4557698593094,0.85,0.8499999286510197,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5719.985565751951,4632.441516551485,5.674308657944677,4.969372306295779,-1.5234293544968058,6.492801660792585,4.9740447768709295,3.5,1.4211556505345513,0.6,0.0002334323654385558,0.9436800001667008,0.00024736390025996104,198.4665683124224,0.0,0.0,0.0,0.0,8.349221746878218e-05,0.00014994014796977363,0.0006039658349657054,0.102483039473196,0.07198172846246917,0.030501311010726825,0.1024830397806397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539481.2699823581,578.5098082050733,0.0,0.102483039473196,0.07198172846579681,0.03050131101213679,0.3736719461494898,0.3736719461494898,0.1583385137243492,0.0,3.7876640342121846,5.208436569369383,0.4712143952916108,3.782331450361312,5.205223859012676,0.460994209306989,26478.044614050443,22506.337921942875,0.85,1.1441406985401519,0.6481650708230678,42257.45940475719,25750.0,0.0,0.0,6564.277812805192,0.09500255203931733,2.375063800982931,2753.920442982155,3810.357369823038,6564.277812805192,100.39038500412619,0.5140830738058293,1.1916589943828615,1.266486127430167,1.1523885827651905,0.003493399927974893,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32314.277812805194,,,,,,,,,,,,,,,,,,,,2.0,16550.289576154355,1609.9973975134224,0.3736719461494898,0.1583385137243492,6.112871282664199,4.9740447768709295
836.0,-29.442567521938674,4.968186243057551,35.3416479166112,24.609664105251454,5.4719652831805785,-25.951114254262784,-39.49481755318118,1.9805120155051508,-0.7765198133207036,-4.558166334992197,40.67924225101372,42416.38263880611,32453.61864377181,32453.61864377181,74870.00128257793,77482.73743130374,77482.73743130374,32453.61864377181,109936.35607507556,109936.35607507556,109936.35607507556,136414.01358269667,136414.01358269667,0.0,0.0,91618.57263294005,56552.217840444355,38962.61643610633,26477.65750762111,65440.273943727436,22506.00888147794,1610.0,0.0,0.8867089253422561,2.879237904505199,0.0014959128700940735,0.0,-0.7765198133207036,360805.09906070476,1584029.3352395506,4.3902631624755415,1584029.3352395506,4.3902631624755415,0.85,0.10248010317411602,4.028046144702076,101325.0,128363.01619196625,1.2668444726569579,1.0,0.0,4.028046144698684,1.2824775413244467,1.2827769286761412,3.1408317221229556,22745.164613727728,2319.3613123470022,19333.38992096032,1971.4571154227306,0.85,0.8499999999688616,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5719.704214436804,4632.441516551485,5.674002960128137,4.968186243057551,-1.5244785310954376,6.492664774152988,4.973637016199106,3.5,1.421039147485459,0.6,0.0002334323654385558,0.9437577398780258,0.00024734352427003707,198.46721579932043,0.0,0.0,0.0,0.0,8.348483243829735e-05,0.00014994753300025845,0.0006039955822092784,0.10248010316942782,0.07198183165242023,0.030498271517007593,0.10248010349440677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539479.8305790001,578.5102800460759,0.0,0.10248010316942782,0.07198183165571323,0.03049827151840278,0.3736725214861012,0.3736725214861012,0.15832275189595052,0.0,3.7868441744097368,5.208014879279801,0.46914304296024056,3.7816465216715187,5.204779116049735,0.459421899108861,26477.65750762111,22506.00888147794,0.85,1.1440966971953568,0.6481693929839026,42257.45940475719,25750.0,0.0,0.0,6561.291055184441,0.09495627955087121,2.373906988771778,2752.709866688679,3808.5811884957616,6561.291055184441,100.48536557311351,0.513832681552333,1.1916194447162678,1.266491764333473,1.1523885827651905,0.0034931085426650106,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32311.29105518444,,,,,,,,,,,,,,,,,,,,2.0,16550.292286695323,1610.0,0.3736725214861012,0.15832275189595052,6.112871282664199,4.973637016199106
