time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
837.0,-29.443361449796054,4.967003590718107,35.341498584182034,24.6088825626299,5.471170287270997,-25.951908288954968,-39.495598467159994,1.9797171264294986,-0.7781647670984739,-4.558968371920224,40.67894629369564,42416.41416115437,32450.224846301644,32450.224846301644,74866.63900745602,77482.79188069676,77482.79188069676,32450.224846301644,109933.01672699841,109933.01672699841,109933.01672699841,136410.24777793768,136410.24777793768,0.0,0.0,91618.62664979497,56552.24893025086,38962.641910604565,26477.231050939274,65439.872961543835,22505.646393298382,1610.0,0.0,0.8867059240701103,2.8791646765154058,0.0014959128700940735,0.0,-0.7781647670984739,360793.86166404275,1584016.391919145,4.390364028405005,1584016.391919145,4.390364028405005,0.85,0.10247714993099116,4.028046144702076,101325.0,128363.1134024252,1.2668454320495948,1.0,0.0,4.028046144700381,1.2824812465853614,1.282780634802029,3.1408226478374246,22745.17802391544,2319.3626798055852,19333.39807029091,1971.4579464231833,0.85,0.8499998571109353,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5719.422107820378,4632.441516551485,5.673689445290501,4.967003590718107,-1.525515917728201,6.492519508446309,4.9732281742994005,3.5,1.4209223355141145,0.6,0.0002334323654385558,0.9438353735511594,0.00024732317942298746,198.46786234983026,0.0,0.0,0.0,0.0,8.34774867751426e-05,0.00014995487866341318,0.000604025170879429,0.10247714992573881,0.07198192182937295,0.030495228096365862,0.1024771502472398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539478.3660391853,578.5107601264583,0.0,0.10247714992573881,0.07198192183306229,0.030495228097928866,0.3736730951305711,0.3736730951305711,0.15830699758078698,0.0,3.786013710541681,5.207587013113596,0.4670508148350905,3.780803604821756,5.204357106906002,0.4572745427078644,26477.231050939274,22505.646393298382,0.85,1.1440523280271628,0.64817384633495,42257.45940475719,25750.0,0.0,0.0,6558.306565568386,0.09491005058158439,2.3727512645396076,2751.500096471081,3806.806469097304,6558.306565568386,100.5802998902889,0.513582524792123,1.1915799541111187,1.2664973871169185,1.1523885827651905,0.0034928179104438397,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32308.306565568386,,,,,,,,,,,,,,,,,,,,2.0,16550.294966120447,1610.0,0.3736730951305711,0.15830699758078698,6.112871282664199,4.9732281742994005
838.0,-29.44415685465818,4.965824339033336,35.34134935216553,24.608101648651086,5.470376180038825,-25.952703564179366,-39.49638332761822,1.9789228895600763,-0.7797998234344732,-4.559769404607616,40.67865055345579,42416.45615491958,32446.83446787424,32446.83446787424,74863.29062279382,77482.84531907066,77482.84531907066,32446.83446787424,109929.67978694491,109929.67978694491,109929.67978694491,136406.484837018,136406.484837018,0.0,0.0,91618.68061303087,56552.291448879994,38962.6546268343,26476.80505007312,65439.45967690742,22505.28429256215,1610.0,0.0,0.8867029270295771,2.879091435154295,0.0014959128700940735,0.0,-0.7797998234344732,360782.6386125811,1584003.458172097,4.3904647525820835,1584003.458172097,4.3904647525820835,0.85,0.1024741967179759,4.028046144702076,101325.0,128363.21846321328,1.2668464689189567,1.0,0.0,4.0280461447010785,1.2824849488274945,1.2827843379084303,3.140813580997342,22745.191420791733,2319.364045906781,19333.410057338002,1971.45916876181,0.85,0.8499998834771305,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5719.139337887511,4632.441516551485,5.673377155356943,4.965824339033336,-1.5265518013902626,6.492376140423598,4.972818384582098,3.5,1.4208052527377422,0.6,0.0002334323654385558,0.9439131585612841,0.00024730279827262316,198.46851010739178,0.0,0.0,0.0,0.0,8.347010459140783e-05,0.00014996226084714798,0.0006040549066561615,0.10247419671320948,0.07198201145671608,0.0304921852564934,0.10247419703083512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539476.9025745854,578.5112398539478,0.0,0.10247419671320948,0.07198201146006421,0.030492185257911697,0.37367366676551916,0.37367366676551916,0.1582912466288452,0.0,3.785182174528927,5.2071594758423885,0.46495412510961387,3.779969581173134,5.203932776270847,0.4551618005598925,26476.80505007312,22505.28429256215,0.85,1.1440083856501022,0.6481785816133151,42257.45940475719,25750.0,0.0,0.0,6555.324265701807,0.09486386507235539,2.371596626808883,2750.2910844988264,3805.033181202981,6555.324265701807,100.67518799914342,0.513332603205386,1.191540522451163,1.2665029937618835,1.1523885827651905,0.0034925281354617815,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32305.324265701805,,,,,,,,,,,,,,,,,,,,2.0,16550.297642181642,1610.0,0.37367366676551916,0.1582912466288452,6.112871282664199,4.972818384582098
839.0,-29.444951390237982,4.964652632724836,35.341198416935,24.60744841899725,5.469725455128593,-25.953483717873944,-39.49714709362013,1.9782577827648764,-0.7828463899485882,-4.560418899505322,40.67830248156137,42416.413966892724,32442.948911565974,32442.948911565974,74859.36287845869,77482.83516680762,77482.83516680762,32442.948911565974,109925.7840783736,109925.7840783736,109925.7840783736,136401.77656630691,136401.77656630691,0.0,0.0,91618.72868865728,56552.30748874379,38962.690222126104,26475.992487933305,65438.68271005941,22504.59361474331,1609.974654029256,0.0,0.8867008874545128,2.879055421011503,0.0014959128700940735,0.0,-0.7828463899485882,360773.5389167195,1583988.2358818122,4.390533298639339,1583988.2358818122,4.390533298639339,0.85,0.1024710660629906,4.028046144702076,101325.0,128363.30843578011,1.2668473568791523,1.0,0.0,4.028046144702679,1.2824880491613573,1.282787438966049,3.1408059882788693,22745.203356014095,2319.365262960756,19333.427050294413,1971.4609015611259,0.85,0.8500001845524248,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5718.855906362866,4632.441516551485,5.672978903956919,4.964652632724836,-1.5274822604921896,6.492134893217026,4.972407649641722,3.5,1.4206878998976349,0.6,0.0002334323654385558,0.9439908654665731,0.00024728244094097295,198.46915716125324,0.0,0.0,0.0,0.0,8.34629213957055e-05,0.0001499694440428503,0.0006040838408999168,0.10247106606042705,0.07198197619182564,0.030489089868601413,0.10247106627887255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539475.1801491429,578.5118044689142,0.0,0.10247106606042705,0.07198197619362642,0.03048908986936417,0.3736742365275586,0.3736742365275586,0.15827549670199165,0.0,3.7839813885554463,5.20671739478388,0.4616693865688717,3.7775725095567054,5.203719413616511,0.44739119056339405,26475.992487933305,22504.59361474331,0.85,1.1439619469441293,0.6481856328744887,42257.45940475719,25750.0,0.0,0.0,6552.344154546024,0.09481772296418504,2.370443074104624,2749.0828309121803,3803.2613236338434,6552.344154546024,100.77002994310915,0.5130829164728624,1.1915011496204297,1.2665085843166604,1.1523885827651905,0.0034922392150225044,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32302.344154546023,,,,,,,,,,,,,,,,,,,,2.0,16550.300262189245,1609.974654029256,0.3736742365275586,0.15827549670199165,6.112871282664199,4.972407649641722
840.0,-29.44574645139068,4.963480117875353,35.34104948267499,24.606546421442204,5.46879547441646,-25.954292272421686,-39.49794522542504,1.9773412954469625,-0.7829484707372103,-4.56136344743869,40.67805889150981,42416.512515312585,32440.067279039882,32440.067279039882,74856.57979435247,77482.94843317583,77482.94843317583,32440.067279039882,109923.01571221571,109923.01571221571,109923.01571221571,136398.9715047832,136398.9715047832,0.0,0.0,91618.78732436545,56552.3514065001,38962.70657540594,26475.955792567496,65438.66236797343,22504.56242368237,1610.0,0.0,0.88669697406402,2.8789442628910176,0.0014959128700940735,0.0,-0.7829484707372103,360760.3057251228,1583977.5829807767,4.390664820501816,1583977.5829807767,4.390664820501816,0.85,0.1024682704259933,4.028046144702076,101325.0,128363.41783930348,1.266848436607979,1.0,0.0,4.028046144701007,1.2824923213068549,1.2827917121088555,3.1407955258535285,22745.217912875174,2319.366747347481,19333.431609803192,1971.4613665016284,0.85,0.8499998410153413,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5718.5726799329,4632.441516551485,5.672755964591591,4.963480117875353,-1.5286139935485865,6.492094111423939,4.97199722547038,3.5,1.42057063584868,0.6,0.0002334323654385558,0.9440686306823725,0.00024726207168840146,198.46980464735398,0.0,0.0,0.0,0.0,8.345541560121476e-05,0.00014997694983734104,0.0006041140745864782,0.10246827041877075,0.0719821859363993,0.03048608448237146,0.10246827085991678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539473.9747504295,578.5121996009889,0.0,0.10246827041877075,0.07198218594147299,0.030486084484520306,0.37367480362392314,0.37367480362392314,0.1582596741224541,0.0,3.7832990186893767,5.206349056439365,0.45992735811654484,3.7784149767014696,5.203087416851133,0.45130184057444467,26475.955792567496,22504.56242368237,0.85,1.1439197728923671,0.6481873403340194,42257.45940475719,25750.0,0.0,0.0,6549.36549710218,0.09477162419817603,2.3692906049543985,2747.874879802621,3801.490617299559,6549.36549710218,100.86482576555909,0.5128334642758439,1.1914618355032307,1.2665141391316654,1.1523885827651905,0.003491952164298693,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32299.36549710218,,,,,,,,,,,,,,,,,,,,2.0,16550.30287309797,1610.0,0.37367480362392314,0.1582596741224541,6.112871282664199,4.97199722547038
841.0,-29.446542333322874,4.9623109986112555,35.34090064130646,24.60576851097869,5.4680049947819045,-25.955087613380545,-39.49873008588327,1.9765502748395978,-0.7845258447894707,-4.562160616634434,40.677763728449534,42416.5526033542,32436.684078281512,32436.684078281512,74853.23668163571,77482.99929094172,77482.99929094172,32436.684078281512,109919.68336922323,109919.68336922323,109919.68336922323,136395.21478990512,136395.21478990512,0.0,0.0,91618.84037236606,56552.393684778675,38962.71854176376,26475.5314206819,65438.249962445654,22504.201707579614,1610.0,0.0,0.8866939943038282,2.8788707026754814,0.0014959128700940735,0.0,-0.7845258447894707,360749.1376181577,1583964.6747138628,4.390764965294089,1583964.6747138628,4.390764965294089,0.85,0.10246530803119641,4.028046144702076,101325.0,128363.52239900675,1.2668494685320182,1.0,0.0,4.028046144701148,1.2824960086203983,1.2827954002831818,3.1407864957296128,22745.23108253578,2319.368090279125,19333.44935063234,1971.46317556274,0.85,0.8500001288391802,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5718.287928135035,4632.441516551485,5.672446803297018,4.9623109986112555,-1.5296448078071951,6.491955806418451,4.971584604545328,3.5,1.420452744155808,0.6,0.0002334323654385558,0.9441464831011518,0.000247241682955617,198.47045280611678,0.0,0.0,0.0,0.0,8.344803522161904e-05,0.00014998433021693675,0.0006041438030960552,0.10246530802654641,0.07198227415788114,0.030483033868665264,0.10246530834450995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539472.5141450074,578.512678389929,0.0,0.10246530802654641,0.07198227416114782,0.0304830338700486,0.3736753727667517,0.3736753727667517,0.1582438848220223,0.0,3.7825423306832135,5.205912419465108,0.45809775990733215,3.777634771844987,5.202656605442996,0.4493806318453153,26475.5314206819,22504.201707579614,0.85,1.1438758940618556,0.6481920379548143,42257.45940475719,25750.0,0.0,0.0,6546.3897665898385,0.09472556871553303,2.3681392178883236,2746.66814732903,3799.721619260809,6546.3897665898385,100.95957550980751,0.512584246296174,1.1914225799841591,1.2665196978108093,1.1523885827651905,0.0034916649365213364,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32296.38976658984,,,,,,,,,,,,,,,,,,,,2.0,16550.305446993203,1610.0,0.3736753727667517,0.1582438848220223,6.112871282664199,4.971584604545328
842.0,-29.44733810898865,4.961147910717469,35.34075074330406,24.605072009749733,5.467306018717447,-25.9558737085526,-39.49949849685652,1.9758416182809535,-0.7870118016762149,-4.5628608813722344,40.67743527015941,42416.52469169971,32432.986764396857,32432.986764396857,74849.51145609657,77483.00933540249,77483.00933540249,32432.986764396857,109915.99609979935,109915.99609979935,109915.99609979935,136390.85631103197,136390.85631103197,0.0,0.0,91618.88961021141,56552.4049665069,38962.760715227225,26474.86021123263,65437.62092645986,22503.631179547734,1609.9838077289307,0.0,0.8866916262230452,2.8788210282130535,0.0014959128700940735,0.0,-0.7870118016762149,360739.3273378927,1583950.310452224,4.39084455288289,1583950.310452224,4.39084455288289,0.85,0.10246223592307357,4.028046144702076,101325.0,128363.61521105433,1.2668503845157102,1.0,0.0,4.028046144701528,1.2824993120149561,1.282798704448899,3.1407784058562536,22745.24330628982,2319.3693367551427,19333.456197421023,1971.4638737408823,0.85,0.8499999730525932,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5718.002525153053,4632.441516551485,5.6720833231056895,4.961147910717469,-1.530607909444229,6.491755820161698,4.971171053763784,3.5,1.4203345867896524,0.6,0.0002334323654385558,0.9442243320501524,0.000247221298493457,198.4711008825698,0.0,0.0,0.0,0.0,8.344081010804873e-05,0.00014999155533050706,0.0006041729061869171,0.10246223592026082,0.07198228241670471,0.03047995350355611,0.10246223616883393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539470.8887803343,578.5132111867234,0.0,0.10246223592026082,0.07198228241868075,0.03047995350439282,0.37367593915774244,0.37367593915774244,0.1582281156709576,0.0,3.78154384641806,5.205467253121867,0.4554881140775251,3.775849079696002,5.202360782974779,0.44382106659747933,26474.86021123263,22503.631179547734,0.85,1.1438299619757568,0.6481978423293884,42257.45940475719,25750.0,0.0,0.0,6543.416217142493,0.09467955645756304,2.366988911439074,2745.4621708405957,3797.9540463018975,6543.416217142493,101.05427921910987,0.5123352622162499,1.1913833829480884,1.266525240422994,1.1523885827651905,0.0034913785614928317,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32293.416217142494,,,,,,,,,,,,,,,,,,,,2.0,16550.30797794345,1609.9838077289307,0.37367593915774244,0.1582281156709576,6.112871282664199,4.971171053763784
843.0,-29.448133659744855,4.959985509753507,35.34060215682603,24.604216881003254,5.466428956453174,-25.956677411424657,-39.50029215831307,1.9749727081329376,-0.7876201348688596,-4.563749452061142,40.677173673711366,42416.60259449865,32429.932496714497,32429.932496714497,74846.53509121314,77483.09816873919,77483.09816873919,32429.932496714497,109913.03066545368,109913.03066545368,109913.03066545368,136387.71541541273,136387.71541541273,0.0,0.0,91618.94543810218,56552.44986386154,38962.772860267374,26474.684749959044,65437.45761022642,22503.482037465186,1610.0,0.0,0.886688061487341,2.8787234210643895,0.0014959128700940735,0.0,-0.7876201348688596,360726.8793074942,1583938.8702878286,4.390964358765271,1583938.8702878286,4.390964358765271,0.85,0.10245938033438809,4.028046144702076,101325.0,128363.72411349288,1.2668514592992142,1.0,0.0,4.028046144701901,1.282503362453039,1.2828027558325346,3.1407684865618193,22745.257166084066,2319.370750060833,19333.466855043873,1971.4649605159636,0.85,0.8499999236707868,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5717.717023595472,4632.441516551485,5.6718323699625115,4.959985509753507,-1.5316991816609087,6.491684691414415,4.97075737391351,3.5,1.420216392546717,0.6,0.0002334323654385558,0.9443021659191052,0.0002472009213399952,198.47174878008803,0.0,0.0,0.0,0.0,8.343334817959968e-05,0.00014999901725895612,0.0006042029631790383,0.10245938032924357,0.07198244699689367,0.03047693333234989,0.10245938071548866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539469.5942800989,578.5136355253114,0.0,0.10245938032924357,0.07198244700050795,0.030476933333880147,0.3736765025387232,0.3736765025387232,0.15821231409676542,0.0,3.7808710947093687,5.2050699749613045,0.45384460068697763,3.7761293171922716,5.201798523810339,0.4457114541196461,26474.684749959044,22503.482037465186,0.85,1.143787332586043,0.6482006505685189,42257.45940475719,25750.0,0.0,0.0,6540.444381039109,0.09463358736567432,2.365839684141856,2744.256660474792,3796.1877205643177,6540.444381039109,101.14893693666305,0.5120865117190165,1.1913442442801718,1.2665307544720035,1.1523885827651905,0.0034910936845931047,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32290.44438103911,,,,,,,,,,,,,,,,,,,,2.0,16550.310484493166,1610.0,0.3736765025387232,0.15821231409676542,6.112871282664199,4.97075737391351
844.0,-29.448929363110082,4.958826475591225,35.34045366463347,24.60344120571392,5.465641177584743,-25.957472321957862,-39.501076948922105,1.9741841364325412,-0.7891715287371994,-4.56454357586068,40.67687924684844,42416.64312997504,32426.559297779702,32426.559297779702,74843.20242775475,77483.14722153755,77483.14722153755,32426.559297779702,109909.70651931726,109909.70651931726,109909.70651931726,136383.96831803737,136383.96831803737,0.0,0.0,91618.99770083682,56552.49360927441,38962.78232395823,26474.26179872012,65437.044122678344,22503.1225289121,1610.0,0.0,0.8866850942859479,2.878649875063368,0.0014959128700940735,0.0,-0.7891715287371994,360715.75467244413,1583925.9944555461,4.391064082836817,1583925.9944555461,4.391064082836817,0.85,0.102456419900802,4.028046144702076,101325.0,128363.82466451742,1.2668524516606703,1.0,0.0,4.028046144703301,1.2825070384143529,1.2828064326519815,3.1407594843941067,22745.27014079507,2319.37207311315,19333.477641144855,1971.4660603921682,0.85,0.8499999130135214,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5717.430317645865,4632.441516551485,5.671526804218445,4.958826475591225,-1.532725488752035,6.491551964343261,4.970341962807244,3.5,1.4200977036592126,0.6,0.0002334323654385558,0.944380021642814,0.0002471805418251904,198.47239680612256,0.0,0.0,0.0,0.0,8.342597026050828e-05,0.0001500063951780475,0.0006042326817775903,0.10245641989697021,0.07198253374739584,0.03047388614957437,0.102456420209902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539468.1373207277,578.5141131177747,0.0,0.10245641989697021,0.0719825337500879,0.0304738861507141,0.3736770661201348,0.3736770661201348,0.15819654345634204,0.0,3.780146309414704,5.20462998409522,0.45212809564856116,3.775372047123483,5.2013664911586375,0.44386874734118464,26474.26179872012,22503.1225289121,0.85,1.1437436307092688,0.6482053659155856,42257.45940475719,25750.0,0.0,0.0,6537.47519830596,0.09458766138137682,2.3646915345344186,2743.0522011392304,3794.4229971667287,6537.47519830596,101.24354870560528,0.5118379944879695,1.1913051638658403,1.2665362652948728,1.1523885827651905,0.0034908089966191724,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32287.47519830596,,,,,,,,,,,,,,,,,,,,2.0,16550.31296902272,1610.0,0.3736770661201348,0.15819654345634204,6.112871282664199,4.970341962807244
845.0,-29.449725747103884,4.957671981773906,35.3403047519973,24.602702375873946,5.464894874278558,-25.958263697623334,-39.50184990009291,1.973432824797867,-0.7911303384701114,-4.5652937927005715,40.67657001660573,42416.63165091408,32423.047451283383,32423.047451283383,74839.67910219746,77483.17740597564,77483.17740597564,32423.047451283383,109906.22485725902,109906.22485725902,109906.22485725902,136379.95311132632,136379.95311132632,0.0,0.0,91619.04816247785,56552.50240741559,38962.828616735846,26473.7282540673,65436.55687080315,22502.669015957206,1609.9927308582855,0.0,0.8866824031922806,2.8785870938345703,0.0014959128700940735,0.0,-0.7911303384701114,360705.2453642222,1583912.471328693,4.391154527651343,1583912.471328693,4.391154527651343,0.8500000000000001,0.10245341190244839,4.028046144702076,101325.0,128363.91892414345,1.2668533819308507,1.0,0.0,4.028046144704438,1.2825105407058504,1.2828099357610696,3.140750907579423,22745.282668367796,2319.3733505700516,19333.486922290915,1971.4670068056794,0.85,0.8499998529004119,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5717.1429659575315,4632.441516551485,5.671197597181836,4.957671981773906,-1.5337206786389714,6.4913926604128775,4.969925630017879,3.5,1.4199787514336797,0.6,0.0002334323654385558,0.9444579508969669,0.00024716014642775925,198.47304539070257,0.0,0.0,0.0,0.0,8.341870423499907e-05,0.00015001366120355673,0.00060426194966363,0.1024534118989741,0.07198258432131613,0.03047082757765797,0.10245341218332905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539466.6071085101,578.514614722117,0.0,0.1024534118989741,0.0719825843237571,0.030470827578691274,0.3736776270058015,0.3736776270058015,0.15818079203909813,0.0,3.779308413128547,5.204186831275763,0.45004482494994136,3.774163454230461,5.2009938123758275,0.44039556144332437,26473.7282540673,22502.669015957206,0.85,1.1436983038389334,0.6482100171416533,42257.45940475719,25750.0,0.0,0.0,6534.508193204951,0.09454177844628134,2.3635444611570313,2741.8484979954073,3792.6596952095438,6534.508193204951,101.33811456901645,0.5115897102071497,1.1912661415908037,1.2665417601864488,1.1523885827651905,0.0034905251537992125,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32284.50819320495,,,,,,,,,,,,,,,,,,,,2.0,16550.315423976645,1609.9927308582855,0.3736776270058015,0.15818079203909813,6.112871282664199,4.969925630017879
846.0,-29.450521454001237,4.956519623640372,35.34015648307085,24.60189264910298,5.464069015172057,-25.95906241998966,-39.502642828132934,1.9726099811609559,-0.792242998670929,-4.566128018828283,40.67629094006957,42416.70588254768,32419.826132265876,32419.826132265876,74836.53201481355,77483.24279479112,77483.24279479112,32419.826132265876,109903.068927057,109903.068927057,109903.068927057,136376.4864259854,136376.4864259854,0.0,0.0,91619.10134257168,56552.56443032994,38962.81879137971,26473.41749892842,65436.23629030812,22502.404874089156,1610.0,0.0,0.8866791769803031,2.878502815271417,0.0014959128700940735,0.0,-0.792242998670929,360693.5595059518,1583900.2669459053,4.391262957717905,1583900.2669459053,4.391262957717905,0.85,0.10245050202415089,4.028046144702076,101325.0,128364.02977524522,1.2668544759461655,1.0,0.0,4.028046144700555,1.2825143764707034,1.282813772421361,3.1407415141705344,22745.29587082177,2319.3746968456885,19333.500703164835,1971.468412063736,0.85,0.8499999653979585,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5716.855216693629,4632.441516551485,5.670919570885344,4.956519623640372,-1.5347726114664533,6.491292235106826,4.969508735175639,3.5,1.4198596386216111,0.6,0.0002334323654385558,0.9445358208236412,0.0002471397699189442,198.4736934280808,0.0,0.0,0.0,0.0,8.341125102738772e-05,0.00015002111441116806,0.0006042919715278145,0.10245050201878973,0.07198270476392125,0.03046779725486848,0.10245050237316816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539465.2261115217,578.5150674132221,0.0,0.10245050201878973,0.07198270476768806,0.030467797256462828,0.37367818524971985,0.37367818524971985,0.15816503260561104,0.0,3.778613612385584,5.203765847868169,0.4483834787993146,3.7738850201573655,5.200502437071805,0.4402744406743295,26473.41749892842,22502.404874089156,0.85,1.143655813008575,0.6482143272171981,42257.45940475719,25750.0,0.0,0.0,6531.543156241782,0.09449593850209996,2.362398462552497,2740.6454216297216,3790.89773461206,6531.543156241782,101.43263456991805,0.5113416585611467,1.1912271773410483,1.266547233582745,1.1523885827651905,0.0034902424433177,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32281.54315624178,,,,,,,,,,,,,,,,,,,,2.0,16550.317838771865,1610.0,0.37367818524971985,0.15816503260561104,6.112871282664199,4.969508735175639
847.0,-29.45131758605462,4.955370598257953,35.34000831206682,24.601119104214035,5.463283813132851,-25.95985745898376,-39.503423881810136,1.9718236860625888,-0.7937746796087026,-4.566919318970707,40.675997254274314,42416.729043841144,32416.46355405294,32416.46355405294,74833.19259789409,77483.28990476596,77483.28990476596,32416.46355405294,109899.7534588189,109899.7534588189,109899.7534588189,136372.74935210016,136372.74935210016,0.0,0.0,91619.15287801146,56552.59201708895,38962.845401025006,26472.995893281262,65435.84129430627,22502.046509289074,1610.0,0.0,0.8866762211986218,2.878429342187704,0.0014959128700940735,0.0,-0.7937746796087026,360682.4752305541,1583887.4237589473,4.391362299336835,1583887.4237589473,4.391362299336835,0.85,0.1024475455198086,4.028046144702076,101325.0,128364.12659597154,1.2668554314924405,1.0,0.0,4.0280461447004265,1.2825180418824629,1.2828174386887907,3.14073253799203,22745.308664975048,2319.3760014862414,19333.509200992336,1971.4692786009837,0.85,0.8499998608839958,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5716.5665743220625,4632.441516551485,5.670617692036109,4.955370598257953,-1.5357945804878081,6.491165178745761,4.969090560441646,3.5,1.4197401601261848,0.6,0.0002334323654385558,0.9446137392894608,0.00024711938407136,198.47434181594866,0.0,0.0,0.0,0.0,8.340391003583057e-05,0.0001500284554027252,0.0006043215413805546,0.10244754551539216,0.07198278997892024,0.03046475553647192,0.10244754583476576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539463.7728222811,578.5155438013265,0.0,0.10244754551539216,0.07198278998202334,0.030464755537785257,0.3736787424297487,0.3736787424297487,0.15814929096703823,0.0,3.7778937219774207,5.203326106913494,0.4466826593711062,3.7731446393619876,5.200068930769703,0.4384910765284076,26472.995893281262,22502.046509289074,0.85,1.1436116831037901,0.6482185940433828,42257.45940475719,25750.0,0.0,0.0,6528.580508162698,0.09445014149064558,2.3612535372661374,2739.4432342899054,3789.1372738727923,6528.580508162698,101.52710875127333,0.5110938392350948,1.1911882710028374,1.266552696883877,1.1523885827651905,0.003489960276147133,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32278.580508162697,,,,,,,,,,,,,,,,,,,,2.0,16550.32024058545,1610.0,0.3736787424297487,0.15814929096703823,6.112871282664199,4.969090560441646
848.0,-29.45211383077408,4.954224893566424,35.33986024058442,24.600346257817023,5.462499524281138,-25.960652508177095,-39.50420493548734,1.9710382016846388,-0.7953005371969653,-4.56770970938903,40.67570381093346,42416.75175050545,32413.10459820597,32413.10459820597,74829.85634871142,77483.3362984021,77483.3362984021,32413.10459820597,109896.44089660807,109896.44089660807,109896.44089660807,136369.01561952505,136369.01561952505,0.0,0.0,91619.20411197068,56552.61956407576,38962.87171988325,26472.574722916976,65435.446442800225,22501.68851447943,1610.0,0.0,0.8866732690802279,2.878355899791458,0.0014959128700940735,0.0,-0.7953005371969653,360671.4039635978,1583874.5912516154,4.391461518284035,1583874.5912516154,4.391461518284035,0.85,0.10244459051591867,4.028046144702076,101325.0,128364.22681293952,1.2668564205570148,1.0,0.0,4.0280461446997196,1.2825217035358678,1.2828211011969886,3.140723571068538,22745.321384282965,2319.3772984946913,19333.525870475984,1971.4709784152574,0.85,0.8500001184347066,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5716.277290479589,4632.441516551485,5.670317052706613,4.954224893566424,-1.5368151284787794,6.491040022045204,4.968671470490683,3.5,1.4196204201401952,0.6,0.0002334323654385558,0.9446916757183227,0.00024709899688812116,198.4749902998116,0.0,0.0,0.0,0.0,8.339656964146177e-05,0.00015003579579709404,0.0006043511088277926,0.1024445905116829,0.07198287466350035,0.030461715848182556,0.10244459082925597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539462.320733803,578.5160197953902,0.0,0.1024445905116829,0.07198287466647664,0.030461715849442034,0.3736792973400524,0.3736792973400524,0.1581335600621205,0.0,3.7771703466482336,5.2028871199177615,0.44496861568774193,3.772409172192056,5.199634672779666,0.4367257560516009,26472.574722916976,22501.68851447943,0.85,1.1435675985510885,0.6482228525419117,42257.45940475719,25750.0,0.0,0.0,6525.620035222624,0.0944043873538313,2.3601096838457805,2738.241803922101,3787.3782313005236,6525.620035222624,101.62153715598745,0.5108462519146711,1.1911494224627086,1.2665581444143665,1.1523885827651905,0.003489678945256393,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32275.620035222622,,,,,,,,,,,,,,,,,,,,2.0,16550.322607358183,1610.0,0.3736792973400524,0.1581335600621205,6.112871282664199,4.968671470490683
849.0,-29.452910313432085,4.953087436784411,35.339710123745796,24.599724809546046,5.4618853073564395,-25.9614307633682,-39.504964685160644,1.9704057572930298,-0.7985116425531373,-4.568320128344107,40.67534809484616,42416.684778262075,32409.15655055933,32409.15655055933,74825.8413288214,77483.30704435955,77483.30704435955,32409.15655055933,109892.46359491888,109892.46359491888,109892.46359491888,136364.15718990512,136364.15718990512,0.0,0.0,91619.24865541264,56552.626389317,38962.91362899515,26471.693594986227,65434.60722398138,22500.939555738292,1609.9698423982036,0.0,0.8866714548089053,2.8783267814175515,0.0014959128700940735,0.0,-0.7985116425531373,360662.8538016961,1583859.0356131059,4.391522495088895,1583859.0356131059,4.391522495088895,0.85,0.10244142573948609,4.028046144702076,101325.0,128364.31327791246,1.2668572738999502,1.0,0.0,4.028046144703273,1.2825246517855853,1.2828240501349588,3.140716351217155,22745.33244260761,2319.3784261299843,19333.532499911118,1971.4716544295063,0.85,0.8499999966452304,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5715.987366424026,4632.441516551485,5.669913957636123,4.953087436784411,-1.5377106193072758,6.490798056091688,4.9682514672391695,3.5,1.4195004192111913,0.6,0.0002334323654385558,0.9447696423771372,0.0002470786051626469,198.47563898169795,0.0,0.0,0.0,0.0,8.338943003647363e-05,0.00015004293540208215,0.0006043798674861396,0.10244142573727597,0.07198281092816429,0.03045861480911168,0.10244142594108487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539460.5604933421,578.516596800983,0.0,0.10244142573727597,0.07198281092971723,0.03045861480976885,0.3736798501871556,0.3736798501871556,0.1581178358079758,0.0,3.776004792248898,5.202430964143446,0.44183060176163735,3.769808485790975,5.199450590803053,0.42820804387741873,26471.693594986227,22500.939555738292,0.85,1.1435209058823264,0.6482301426991163,42257.45940475719,25750.0,0.0,0.0,6522.661736717823,0.09435867603367101,2.3589669008417733,2737.041130863255,3785.620605854568,6522.661736717823,101.7159198269075,0.5105988962860982,1.1911106316074755,1.2665635762311334,1.1523885827651905,0.0034893984475160033,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32272.661736717822,,,,,,,,,,,,,,,,,,,,2.0,16550.324945336102,1609.9698423982036,0.3736798501871556,0.1581178358079758,6.112871282664199,4.9682514672391695
850.0,-29.453706764673626,4.9519482934292,35.339562367470215,24.598807270545535,5.460938639600347,-25.962242237875813,-39.50577077977357,1.9694741128029898,-0.7982248776860956,-4.569281949552057,40.67511661511497,42416.81082876306,32406.401946522426,32406.401946522426,74823.21277528549,77483.42482451197,77483.42482451197,32406.401946522426,109889.8267710344,109889.8267710344,109889.8267710344,136361.56202290766,136361.56202290766,0.0,0.0,91619.30561091776,56552.691615170676,38962.90443971898,26471.735251873273,65434.63969159225,22500.974964092282,1610.0,0.0,0.8866674090670306,2.878208307162997,0.0014959128700940735,0.0,-0.7982248776860956,360649.38185646205,1583848.912955076,4.391658471178097,1583848.912955076,4.391658471178097,0.85,0.1024386603186425,4.028046144702076,101325.0,128364.42913986265,1.266858417368494,1.0,0.0,4.028046144701514,1.2825289948333796,1.2828283941966139,3.140705715760743,22745.346582342627,2319.3798679816887,19333.547801031644,1971.473214709574,0.85,0.8500001409536847,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5715.697831994553,4632.441516551485,5.669719236227342,4.9519482934292,-1.5388460389251928,6.490794332354392,4.9678320425992055,3.5,1.419380583599773,0.6,0.0002334323654385558,0.9448476129024643,0.000247058215791516,198.4762876422376,0.0,0.0,0.0,0.0,8.338185553132976e-05,0.00015005050990722602,0.0006044103779423825,0.10243866031086989,0.07198303875914096,0.030455621551728925,0.1024386607870289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539459.415030079,578.5169722827058,0.0,0.10243866031086989,0.07198303876460274,0.030455621554039757,0.3736804000494678,0.3736804000494678,0.15810202934422565,0.0,3.775452762409145,5.2020628269004305,0.440517887138526,3.7710570718659824,5.19876917093535,0.4335795674309679,26471.735251873273,22500.974964092282,0.85,1.1434801678123947,0.6482317474151726,42257.45940475719,25750.0,0.0,0.0,6519.704743896991,0.09431300747227854,2.3578251868069615,2735.8406759385575,3783.864067958434,6519.704743896991,101.81025680682261,0.5103517720361389,1.191071898324225,1.266568968973655,1.1523885827651905,0.0034891199889298904,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32269.70474389699,,,,,,,,,,,,,,,,,,,,2.0,16550.327252005827,1610.0,0.3736804000494678,0.15810202934422565,6.112871282664199,4.9678320425992055
851.0,-29.45450340689526,4.950812464998683,35.33941470286391,24.598037253040843,5.460157777107035,-25.963037301287287,-39.506548061594344,1.9686916714990963,-0.7996969634808693,-4.570068618227599,40.674823772411095,42416.81621834366,32403.050211962905,32403.050211962905,74819.86643030656,77483.46888152542,77483.46888152542,32403.050211962905,109886.51909348833,109886.51909348833,109886.51909348833,136357.8347661685,136357.8347661685,0.0,0.0,91619.35606005647,56552.70339687482,38962.94740353516,26471.315672680183,65434.26307621534,22500.618321778154,1610.0,0.0,0.8866644734369462,2.878134582244484,0.0014959128700940735,0.0,-0.7996969634808693,360638.3635153186,1583836.1069499166,4.39175713729258,1583836.1069499166,4.39175713729258,0.85,0.10243569736569877,4.028046144702076,101325.0,128364.52434598221,1.2668593569798392,1.0,0.0,4.028046144701643,1.282532642363298,1.282832042578028,3.1406967835763413,22745.35910681154,2319.3811451220895,19333.552425307505,1971.473686254481,0.85,0.8499998762172851,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5715.406627813749,4632.441516551485,5.669421674089651,4.950812464998683,-1.539861673379443,6.490674138378126,4.967410213415024,3.5,1.4192600609757213,0.6,0.0002334323654385558,0.9449256090690823,0.00024703782308167907,198.47693646256025,0.0,0.0,0.0,0.0,8.337455236917693e-05,0.00015005781306937885,0.0006044397954165363,0.10243569736117357,0.07198312214264463,0.03045257521852894,0.10243569768332127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539457.9659167912,578.517447300222,0.0,0.10243569736117357,0.07198312214582459,0.030452575219874177,0.37368095255963424,0.37368095255963424,0.15808626575560622,0.0,3.7748089560332687,5.20161400944545,0.4390886900923192,3.770371654746725,5.1983292584801575,0.4319917807524689,26471.315672680183,22500.618321778154,0.85,1.143435608698752,0.6482355607632986,42257.45940475719,25750.0,0.0,0.0,6516.750800300826,0.09426738161186785,2.356684540296694,2734.6415235546415,3782.109276746184,6516.750800300826,101.90454813846407,0.5101048788520983,1.1910332225003166,1.266574369741585,1.1523885827651905,0.0034888411372838175,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32266.750800300826,,,,,,,,,,,,,,,,,,,,2.0,16550.329532755506,1610.0,0.37368095255963424,0.15808626575560622,6.112871282664199,4.967410213415024
852.0,-29.455299833448432,4.949683464456897,35.339265598956466,24.59737550178545,5.459498472810071,-25.96382001508049,-39.50731598362324,1.9680186544424223,-0.802383030673127,-4.570726546204363,40.674486522054174,42416.78357193465,32399.27908869642,32399.27908869642,74816.06266063107,77483.45895361267,77483.45895361267,32399.27908869642,109882.7380423091,109882.7380423091,109882.7380423091,136353.30524490876,136353.30524490876,0.0,0.0,91619.40165094823,56552.72626927122,38962.97264630779,26470.567202599657,65433.53984890744,22499.98212220971,1609.9784297950412,0.0,0.8866623512903439,2.878092677192231,0.0014959128700940735,0.0,-0.802383030673127,360629.1485599578,1583821.3590951958,4.391828462617662,1583821.3590951958,4.391828462617662,0.85,0.10243258847144561,4.028046144702076,101325.0,128364.61359475985,1.266860237796791,1.0,0.0,4.028046144703049,1.2825357798035437,1.2828351807506921,3.140689100555997,22745.370425175362,2319.3822992739993,19333.56388927956,1971.474855254298,0.85,0.8499999572607754,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5715.114793393738,4632.441516551485,5.669051324419181,4.949683464456897,-1.5407876185761902,6.490471083033087,4.966987485660867,3.5,1.4191392816173904,0.6,0.0002334323654385558,0.9450035910639439,0.00024701743744247903,198.47758511147333,0.0,0.0,0.0,0.0,8.336733773011043e-05,0.00015006502770844535,0.0006044688563156135,0.10243258846898799,0.07198309922451333,0.030449489244474662,0.10243258870036583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539456.2970563091,578.5179943500623,0.0,0.10243258846898799,0.07198309922624034,0.030449489245205266,0.3736815020480597,0.3736815020480597,0.15807052852534798,0.0,3.773840448503222,5.201154357683663,0.43660998776113047,3.768343515531228,5.198070023417529,0.42554118425988463,26470.567202599657,22499.98212220971,0.85,1.1433901151212178,0.6482422266910705,42257.45940475719,25750.0,0.0,0.0,6513.7990236821515,0.09422179839475249,2.3555449598688103,2733.4431261610453,3780.355897521106,6513.7990236821515,101.99879386450544,0.5098582164218205,1.1909946040233834,1.2665797548223678,1.1523885827651905,0.0034885631168539194,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32263.79902368215,,,,,,,,,,,,,,,,,,,,2.0,16550.33178313084,1609.9784297950412,0.3736815020480597,0.15807052852534798,6.112871282664199,4.966987485660867
853.0,-29.45609741771307,4.948554176289416,35.33911820829424,24.59650196777659,5.458601537427212,-25.9646275354485,-39.50811397572977,1.9671316551632532,-0.8025735477075955,-4.571635838904308,40.67423821436286,42416.87121474136,32396.363374891,32396.363374891,74813.23458963237,77483.5536505279,77483.5536505279,32396.363374891,109879.9170254189,109879.9170254189,109879.9170254189,136350.39576397676,136350.39576397676,0.0,0.0,91619.4561195935,56552.77368380938,38962.98048420458,26470.47873855788,65433.45922276245,22499.906927774195,1610.0,0.0,0.8866586325281736,2.877986947604718,0.0014959128700940735,0.0,-0.8025735477075955,360616.41329032986,1583810.5007417654,4.391953450733952,1583810.5007417654,4.391953450733952,0.85,0.10242976803278875,4.028046144702076,101325.0,128364.72477991822,1.2668613351089881,1.0,0.0,4.028046144701689,1.2825399147998098,1.2828393167122503,3.1406789747598687,22745.38394752424,2319.383678169838,19333.57924897152,1971.4764215069897,0.85,0.8500001272159627,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5714.82306412691,4632.441516551485,5.6688305151999305,4.948554176289416,-1.5418849757289754,6.490439152018391,4.966564924605759,3.5,1.4190185498873598,0.6,0.0002334323654385558,0.9450816933743516,0.00024699702372299795,198.4782347075325,0.0,0.0,0.0,0.0,8.335984119361039e-05,0.00015007252424494542,0.0006044990527105613,0.1024297680259046,0.07198328470886141,0.030446483317043194,0.10242976845705454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539455.0683234052,578.5183971264138,0.0,0.1024297680259046,0.0719832847136993,0.03044648331908944,0.37368204816259953,0.37368204816259953,0.15805474775899334,0.0,3.773302810910195,5.200758447385965,0.43540923045782165,3.76906229119669,5.197453124560184,0.4290109598802587,26470.47873855788,22499.906927774195,0.85,1.1433483034258864,0.6482443648644168,42257.45940475719,25750.0,0.0,0.0,6510.84879479312,0.09417625776334564,2.3544064440836387,2732.245099620376,3778.6036951727438,6510.84879479312,102.09299402756271,0.5096117844336882,1.1909560427813288,1.2665851075602874,1.1523885827651905,0.003488286787254765,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32260.84879479312,,,,,,,,,,,,,,,,,,,,2.0,16550.334011272,1610.0,0.37368204816259953,0.15805474775899334,6.112871282664199,4.966564924605759
854.0,-29.456895043365282,4.9474281710117305,35.33897090967007,24.595733696501725,5.457822898506038,-25.965423262081423,-39.50889513418076,1.9663511172221648,-0.8040244644658401,-4.572419703856218,40.67394611365494,42416.88871378601,32393.02199305002,32393.02199305002,74809.91070683603,77483.59555021574,77483.59555021574,32393.02199305002,109876.61754326576,109876.61754326576,109876.61754326576,136346.67804142158,136346.67804142158,0.0,0.0,91619.5057078368,56552.79887140706,38963.00759603304,26470.060498155803,65433.06809418884,22499.551423432433,1610.0,0.0,0.8866557082198877,2.8779132734756896,0.0014959128700940735,0.0,-0.8040244644658401,360605.43500534265,1583797.7274190178,4.392051737643812,1583797.7274190178,4.392051737643812,0.85,0.1024268082024106,4.028046144702076,101325.0,128364.82583202759,1.266862332415767,1.0,0.0,4.028046144700373,1.2825435535187024,1.2828429562805819,3.1406700643038534,22745.39625826784,2319.3849335163222,19333.59094665946,1971.4776143391944,0.85,0.8500001814491052,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5714.5299658869535,4632.441516551485,5.668536552686063,4.9474281710117305,-1.5428963295502203,6.49032450056195,4.966140395115998,3.5,1.418897255747428,0.6,0.0002334323654385558,0.9451598067022273,0.00024697661049831194,198.4788843415525,0.0,0.0,0.0,0.0,8.335250340017658e-05,0.00015007986203837922,0.0006045286096811129,0.10242680819804874,0.07198336673382329,0.030443441464225455,0.10242680852093342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539453.6228847897,578.518870938102,0.0,0.10242680819804874,0.07198336673688871,0.030443441465521894,0.37368259513857843,0.37368259513857843,0.1580390080399584,0.0,3.7726926214045307,5.200305508897031,0.4341009118517718,3.7683952393903724,5.197009554886222,0.4274924780617084,26470.060498155803,22499.551423432433,0.85,1.1433043396215126,0.6482485072032421,42257.45940475719,25750.0,0.0,0.0,6507.901359727886,0.09413075966015994,2.353268991503996,2731.048219228368,3776.8531404995188,6507.901359727886,102.18714867019428,0.5093655825766227,1.1909175386623279,1.2665904616906707,1.1523885827651905,0.0034880104067509777,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32257.901359727886,,,,,,,,,,,,,,,,,,,,2.0,16550.33618967278,1610.0,0.37368259513857843,0.1580390080399584,6.112871282664199,4.966140395115998
855.0,-29.457691309990878,4.946307597284467,35.3388227659138,24.59503251537683,5.457119550176791,-25.966210236511216,-39.5096636848524,1.965638476697119,-0.806219959749626,-4.573124306825976,40.673626901050596,42416.8592885806,32389.424936092146,32389.424936092146,74806.28422467274,77483.60443734286,77483.60443734286,32389.424936092146,109873.02937343501,109873.02937343501,109873.02937343501,136342.47013722436,136342.47013722436,0.0,0.0,91619.55221624621,56552.807067483845,38963.05016529152,26469.44076378936,65432.49092908088,22499.024649220955,1609.9867730728913,0.0,0.8866532839320297,2.8778591506987197,0.0014959128700940735,0.0,-0.806219959749626,360595.56703263207,1583783.768604492,4.392133219045279,1583783.768604492,4.392133219045279,0.85,0.10242376047813734,4.028046144702076,101325.0,128364.91151753525,1.2668631780659783,1.0,0.0,4.028046144703283,1.2825468757308327,1.2828462792682644,3.1406619289503763,22745.407804413975,2319.3861108955634,19333.592811306287,1971.4778044802545,0.85,0.8499998319464912,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5714.236241881968,4632.441516551485,5.668198437211404,4.946307597284467,-1.5438521658970434,6.490159763181511,4.965714973817712,3.5,1.4187757068050606,0.6,0.0002334323654385558,0.9452377938851716,0.0002469562336045499,198.47953287294166,0.0,0.0,0.0,0.0,8.334528462028175e-05,0.00015008708081827403,0.0006045576872596376,0.10242376047516465,0.0719833833572011,0.030440377117963546,0.10242376073909283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539452.0432860965,578.519388726692,0.0,0.10242376047516465,0.07198338335929028,0.030440377118847055,0.3736831390800581,0.3736831390800581,0.15802329383288868,0.0,3.77187679780792,5.199846955357259,0.4321250791231819,3.766904347076377,5.196678613022414,0.4229857912678199,26469.44076378936,22499.024649220955,0.85,1.1432590011856902,0.648253775552488,42257.45940475719,25750.0,0.0,0.0,6504.95608882056,0.09408530402780696,2.352132600695172,2729.8520943802955,3775.1039944402637,6504.95608882056,102.28125783490103,0.5091196105400806,1.1908790915548253,1.266595800285036,1.1523885827651905,0.003487734849107135,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32254.95608882056,,,,,,,,,,,,,,,,,,,,2.0,16550.33834065829,1609.9867730728913,0.3736831390800581,0.15802329383288868,6.112871282664199,4.965714973817712
