time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
856.0,-29.458488449523067,4.945188088726795,35.33867571090818,24.594201624300354,5.456270607871996,-25.967012556904546,-39.510457136761374,1.9647947152540082,-0.8068835559059835,-4.573982694796573,40.673362324583174,42416.929857472736,32386.35362972614,32386.35362972614,74803.28348719887,77483.67746981306,77483.67746981306,32386.35362972614,109870.0310995392,109870.0310995392,109870.0310995392,136339.25698874157,136339.25698874157,0.0,0.0,91619.6042729789,56552.85666064079,38963.052902597905,26469.225889202382,65432.27879180029,22498.842005822025,1610.0,0.0,0.8866498819385192,2.8777659136355638,0.0014959128700940735,0.0,-0.8068835559059835,360583.5455880681,1583772.1990359777,4.392247562081728,1583772.1990359777,4.392247562081728,0.85,0.10242089047923866,4.028046144702076,101325.0,128365.02030862158,1.2668642517505213,1.0,0.0,4.028046144699933,1.282550809229225,1.2828502136849105,3.1406522967482373,22745.420727983073,2319.387428732857,19333.605150893265,1971.479062767945,0.85,0.8499998914993758,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5713.942343371353,4632.441516551485,5.667952471956075,4.945188088726795,-1.5449125785306226,6.490100667257417,4.965289314361673,3.5,1.4186540898176208,0.6,0.0002334323654385558,0.9453158735153472,0.00024693583592380673,198.48018211952797,0.0,0.0,0.0,0.0,8.333783255634929e-05,0.0001500945328822065,0.0006045877045170308,0.10242089047243681,0.07198352754243031,0.030437362930006498,0.10242089086840811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539450.7340509582,578.519817890383,0.0,0.10242089047243681,0.07198352754721078,0.030437362932027874,0.37368367995133306,0.37368367995133306,0.15800755866732194,0.0,3.7713202239728503,5.19942856066848,0.43091420717928486,3.7670991388906145,5.196129655569052,0.4245648420277348,26469.225889202382,22498.842005822025,0.85,1.1432168475320308,0.6482569557517575,42257.45940475719,25750.0,0.0,0.0,6502.012602805387,0.09403989080899766,2.3509972702249393,2728.6564900828193,3773.3561127225676,6502.012602805387,102.37532156412666,0.5088738680140562,1.1908407013475355,1.266601113155865,1.1523885827651905,0.003487460639920567,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32252.012602805386,,,,,,,,,,,,,,,,,,,,2.0,16550.340492282114,1610.0,0.37368367995133306,0.15800755866732194,6.112871282664199,4.965289314361673
857.0,-29.45928574804884,4.94407182999548,35.33852875098734,24.59343565804886,5.455494680089093,-25.967807718157303,-39.511238190438576,1.9640166501975325,-0.8083174566276057,-4.574763832904232,40.67307098395766,42416.94832358629,32383.022711844238,32383.022711844238,74799.97103543053,77483.71776010469,77483.71776010469,32383.022711844238,109866.74047194893,109866.74047194893,109866.74047194893,136335.54944190438,136335.54944190438,0.0,0.0,91619.65321644286,56552.88377992446,38963.07715168712,26468.80896995545,65431.88612164257,22498.487624462134,1610.0,0.0,0.8866469684990305,2.877692337509753,0.0014959128700940735,0.0,-0.8083174566276057,360572.6062744444,1583759.4591837204,4.392345484998564,1583759.4591837204,4.392345484998564,0.85,0.10241793540904415,4.028046144702076,101325.0,128365.11735205227,1.2668652094947177,1.0,0.0,4.028046144705168,1.2825544364815908,1.2828538417840385,3.1406434145221502,22745.432878654192,2319.388667756491,19333.618856285324,1971.4804603289936,0.85,0.8500000399829393,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5713.64736707995,4632.441516551485,5.667662113420572,4.94407182999548,-1.5459197228901234,6.489991552885603,4.964862108608916,3.5,1.4185320310311187,0.6,0.0002334323654385558,0.9453939756793284,0.00024691543572701437,198.4808314998586,0.0,0.0,0.0,0.0,8.333049753756665e-05,0.00015010186790098915,0.0006046172503111596,0.10241793540481053,0.07198360808952138,0.03043432731528915,0.10241793572754589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539449.2923764917,578.5202904669221,0.0,0.10241793540481053,0.07198360809249695,0.030434327316547206,0.37368422049704547,0.37368422049704547,0.1579918518253567,0.0,3.77071565882693,5.198975894414332,0.4296241831370935,3.766446376276633,5.195686165497193,0.4230937574720315,26468.80896995545,22498.487624462134,0.85,1.1431730837832186,0.6482611282934767,42257.45940475719,25750.0,0.0,0.0,6499.071664086379,0.09399451994654118,2.3498629986635273,2727.4618810219354,3771.6097830644444,6499.071664086379,102.46933990025748,0.5086283546890753,1.1908023679294408,1.2666064210048225,1.1523885827651905,0.003487186710550829,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32249.07166408638,,,,,,,,,,,,,,,,,,,,2.0,16550.342599876487,1610.0,0.37368422049704547,0.1579918518253567,6.112871282664199,4.964862108608916
858.0,-29.460083648931477,4.942959646347659,35.33838152307993,24.592695815395587,5.45474825376696,-25.96860047131861,-39.51201515793798,1.963265076153689,-0.8100379257014652,-4.575513725172189,40.67276925872407,42416.94718170091,32379.594924634785,32379.594924634785,74796.54210633569,77483.7445150827,77483.7445150827,32379.594924634785,109863.33943971749,109863.33943971749,109863.33943971749,136331.65351134838,136331.65351134838,0.0,0.0,91619.7008129848,56552.90347960131,38963.10814820388,26468.314071630906,65431.422219834785,22498.06696088627,1609.9948653762335,0.0,0.8866442510478119,2.877626374706815,0.0014959128700940735,0.0,-0.8100379257014652,360562.10478402546,1583746.2653085028,4.392436820994146,1583746.2653085028,4.392436820994146,0.85,0.10241494727791502,4.028046144702076,101325.0,128365.21205708699,1.26686614416074,1.0,0.0,4.028046144702754,1.282557940255297,1.2828573463756812,3.1406348347118582,22745.444694939364,2319.3898726822476,19333.628401185844,1971.4814336379748,0.85,0.8500000180470152,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5713.351769197198,4632.441516551485,5.667355386588519,4.942959646347659,-1.5469045153723897,6.489864161720049,4.964434017372847,3.5,1.4184097192493847,0.6,0.0002334323654385558,0.9454721438189307,0.00024689502167211485,198.48148137504842,0.0,0.0,0.0,0.0,8.332320148490156e-05,0.00015010916395365425,0.0006046466391479688,0.10241494727349759,0.0719836629376495,0.03043128433584809,0.10241494757829525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539447.7993156982,578.5207798872981,0.0,0.10241494727349759,0.07198366294075435,0.030431284337160663,0.37368475842423643,0.37368475842423643,0.15797616203313072,0.0,3.7700262380891445,5.198521565876547,0.42805720777545275,3.765475799470721,5.195284343087849,0.4204738536013224,26468.314071630906,22498.06696088627,0.85,1.1431287838286048,0.6482657069441278,42257.45940475719,25750.0,0.0,0.0,6496.132886896257,0.09394919138334568,2.34872978458364,2726.268028166966,3769.864858729292,6496.132886896257,102.56331288562275,0.5083830702561992,1.190764091189791,1.2666117134737833,1.1523885827651905,0.0034869135954436036,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32246.13288689626,,,,,,,,,,,,,,,,,,,,2.0,16550.34467771437,1609.9948653762335,0.37368475842423643,0.15797616203313072,6.112871282664199,4.964434017372847
859.0,-29.4608811023841,4.9418498379612625,35.338234778557606,24.591906275041424,5.45394600564172,-25.96939840457166,-39.512800437491364,1.9624633078296816,-0.8111586733259628,-4.576322719389803,40.67248888202221,42416.98239679851,32376.373130431453,32376.373130431453,74793.35552722996,77483.79588177649,77483.79588177649,32376.373130431453,109860.16901220795,109860.16901220795,109860.16901220795,136328.14561494545,136328.14561494545,0.0,0.0,91619.75023710885,56552.93675213248,38963.126094418185,26467.976602737494,65431.10269715568,22497.78011232687,1610.0,0.0,0.8866411565086698,2.8775452323271704,0.0014959128700940735,0.0,-0.8111586733259628,360550.77589801134,1583734.0050399036,4.392540831718784,1583734.0050399036,4.392540831718784,0.85,0.10241202855029492,4.028046144702076,101325.0,128365.31578164885,1.2668671678425745,1.0,0.0,4.028046144700538,1.282561678051534,1.2828610850444864,3.1406256818942837,22745.456964938832,2319.391123873987,19333.63447849963,1971.4820533515147,0.85,0.8499998267039267,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5713.055725309985,4632.441516551485,5.6670851269658735,4.9418498379612625,-1.5479290265977474,6.48977886455901,4.964005295022414,3.5,1.418287227149261,0.6,0.0002334323654385558,0.9455502750921522,0.00024687462061793146,198.48213089006705,0.0,0.0,0.0,0.0,8.331582797852489e-05,0.0001501165374600309,0.0006046763399719023,0.10241202854564341,0.071983766967055,0.03042826157858842,0.10241202889235726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539446.411897179,578.5212346780805,0.0,0.10241202854564341,0.07198376697032455,0.03042826157997038,0.3736852938539875,0.3736852938539875,0.15796046821896675,0.0,3.769434294764949,5.198083275382771,0.42677574521258066,3.7651640460638305,5.194798285606851,0.4202307245284942,26467.976602737494,22497.78011232687,0.85,1.1430856648314023,0.6482694108507268,42257.45940475719,25750.0,0.0,0.0,6493.196124063916,0.09390390506241741,2.3475976265604332,2725.074840789115,3768.1212832748006,6493.196124063916,102.65724056249465,0.5081380144070202,1.190725871018104,1.2666169866497157,1.1523885827651905,0.0034866414963260414,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32243.196124063914,,,,,,,,,,,,,,,,,,,,2.0,16550.346716908418,1610.0,0.3736852938539875,0.15796046821896675,6.112871282664199,4.964005295022414
860.0,-29.46167926292424,4.940743248064363,35.33808813208094,24.59114215979355,5.453172463314098,-25.97019410312034,-39.513585332874186,1.961687303510167,-0.812572460764045,-4.577101113945635,40.67219824863452,42417.01338724576,32373.052457856003,32373.052457856003,74790.06584510177,77483.83411415124,77483.83411415124,32373.052457856003,109856.88657200724,109856.88657200724,109856.88657200724,136324.4475569518,136324.4475569518,0.0,0.0,91619.79843734187,56552.97771043628,38963.134141006216,26467.56098494458,65430.69512595079,22497.426837202893,1610.0,0.0,0.886638254216387,2.877471714146607,0.0014959128700940735,0.0,-0.812572460764045,360539.8757832065,1583721.2963441098,4.392638381271328,1583721.2963441098,4.392638381271328,0.85,0.10240907683305871,4.028046144702076,101325.0,128365.41416130579,1.2668681387742984,1.0,0.0,4.028046144702778,1.2825652957582623,1.2828647035957486,3.1406168231931337,22745.468931095947,2319.3923440824287,19333.64611258998,1971.48323969857,0.85,0.8499998910182252,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5712.75888595606,4632.441516551485,5.666798320062164,4.940743248064363,-1.5489319696311088,6.489675217695472,4.963575435569764,3.5,1.4181644101627897,0.6,0.0002334323654385558,0.9456284826180359,0.00024685420302937854,198.48278098525554,0.0,0.0,0.0,0.0,8.330845868206584e-05,0.00015012390675648996,0.0006047060238380933,0.10240907682883317,0.07198384596421645,0.030425230864616723,0.10240907715287277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539444.9737253404,578.5217061052075,0.0,0.10240907682883317,0.07198384596718654,0.03042523086587216,0.3736858279558757,0.3736858279558757,0.15794478746371196,0.0,3.768822272191926,5.197631948961373,0.42545810063950285,3.7645286531815714,5.194352747587516,0.41882205081066104,26467.56098494458,22497.426837202893,0.85,1.1430425078189168,0.6482739225923727,42257.45940475719,25750.0,0.0,0.0,6490.261670228199,0.0938586609268608,2.346466523171518,2723.8825028164747,3766.3791674117247,6490.261670228199,102.75112297308836,0.507893186833662,1.190687707304162,1.2666222485917134,1.1523885827651905,0.0034863699971657922,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32240.2616702282,,,,,,,,,,,,,,,,,,,,2.0,16550.348738469285,1610.0,0.3736858279558757,0.15794478746371196,6.112871282664199,4.963575435569764
861.0,-29.462477574521518,4.939639866494789,35.33794158465303,24.5903787779622,5.452399839111998,-25.970989846048063,-39.51436652624977,1.9609121106386627,-0.813978950463536,-4.577878589829703,40.67190784057633,42417.028086293874,32369.735163348814,32369.735163348814,74786.76324964268,77483.8715697245,77483.8715697245,32369.735163348814,109853.60673307332,109853.60673307332,109853.60673307332,136320.75253047526,136320.75253047526,0.0,0.0,91619.84629267837,56553.002809248326,38963.15942603338,26467.145797401947,65430.30522343532,22497.073927791655,1610.0,0.0,0.8866353556988263,2.8773982077171825,0.0014959128700940735,0.0,-0.813978950463536,360528.9887906555,1583708.597578825,4.39273580438332,1583708.597578825,4.39273580438332,0.85,0.10240612596391703,4.028046144702076,101325.0,128365.51543611955,1.2668691382789987,1.0,0.0,4.028046144702832,1.2825689097024238,1.2828683183835654,3.140607973755302,22745.48081162928,2319.3935555596745,19333.656931072303,1971.4843428767524,0.85,0.8499999226741962,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5712.461429453365,4632.441516551485,5.666512686886766,4.939639866494789,-1.5499335126650977,6.4895733791598875,4.963144697347468,3.5,1.4180413420992768,0.6,0.0002334323654385558,0.9457067119260153,0.00024683378313256353,198.4834312077386,0.0,0.0,0.0,0.0,8.330112474158515e-05,0.00015013124069697065,0.000604735565288772,0.10240612595959107,0.07198392443125384,0.03042220152833723,0.10240612628471828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539443.5366694983,578.5221771660937,0.0,0.10240612595959107,0.07198392443429465,0.03042220152962238,0.3736863599124336,0.3736863599124336,0.15792911410623417,0.0,3.768206489078068,5.197181210612371,0.4241266735032809,3.7638996393661728,5.193906092329996,0.4174371194011428,26467.145797401947,22497.073927791655,0.85,1.1429988442550645,0.6482780103416248,42257.45940475719,25750.0,0.0,0.0,6487.3293749998975,0.09381345891987816,2.345336472996952,2722.6909215198802,3764.6384534800172,6487.3293749998975,102.84496015956236,0.5076485872287776,1.1906495999380144,1.2666274953015642,1.1523885827651905,0.003486099304103407,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32237.3293749999,,,,,,,,,,,,,,,,,,,,2.0,16550.350719283055,1610.0,0.3736863599124336,0.15792911410623417,6.112871282664199,4.963144697347468
862.0,-29.463275423278695,4.9385443312846045,35.33779311763214,24.589758237730734,5.451787587800993,-25.971769134261418,-39.51512638069687,1.9602812987833014,-0.8169699064204679,-4.578486492101699,40.671558835560326,42416.95615145642,32365.863462580415,32365.863462580415,74782.81961403684,77483.83794899411,77483.83794899411,32365.863462580415,109849.70141157453,109849.70141157453,109849.70141157453,136315.99913771002,136315.99913771002,0.0,0.0,91619.88781796215,56553.006020422734,38963.20199726602,26466.297726135504,65429.499723401525,22496.35306721518,1609.97160503473,0.0,0.886633529333017,2.877366406971221,0.0014959128700940735,0.0,-0.8169699064204679,360520.4765166886,1583693.336627262,4.392797191240682,1583693.336627262,4.392797191240682,0.85,0.10240297727768287,4.028046144702076,101325.0,128365.59505293303,1.2668699240358552,1.0,0.0,4.02804614470142,1.2825718505582497,1.282871259925918,3.1406007725406075,22745.49112066803,2319.3946067890697,19333.670906134565,1971.4857679365089,0.85,0.850000151835224,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5712.163357324851,4632.441516551485,5.666130577494226,4.9385443312846045,-1.5508171792192105,6.489361510503815,4.962713082654087,3.5,1.4179180236154534,0.6,0.0002334323654385558,0.9457849028547619,0.0002468133766292551,198.48408105749624,0.0,0.0,0.0,0.0,8.329399170616709e-05,0.0001501383737323887,0.0006047642974845877,0.102402977275775,0.07198386316109903,0.030419114114675974,0.10240297748433627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539441.8096536291,578.5227432741084,0.0,0.102402977275775,0.07198386316244014,0.030419114115242733,0.37368688988751936,0.37368688988751936,0.15791344495240608,0.0,3.767174393796097,5.19671433627002,0.4214533671890308,3.7615165856812496,5.193695762166499,0.40969409714847416,26466.297726135504,22496.35306721518,0.85,1.1429526426180208,0.648284891841922,42257.45940475719,25750.0,0.0,0.0,6484.399237358362,0.09376829898476949,2.344207474619235,2721.5000970247074,3762.8991403336554,6484.399237358362,102.9387521640182,0.5074042152855488,1.1906115488099736,1.2666327268272095,1.1523885827651905,0.0034858294144890106,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32234.39923735836,,,,,,,,,,,,,,,,,,,,2.0,16550.35267046529,1609.97160503473,0.37368688988751936,0.15791344495240608,6.112871282664199,4.962713082654087
863.0,-29.464073165195426,4.937447296628078,35.3376468770372,24.588859069068008,5.450862515098663,-25.972579610674828,-39.51592856375498,1.959368960578544,-0.8166667651302078,-4.57942523613866,40.671326748603896,42417.06060544117,32363.11460356339,32363.11460356339,74780.17520900456,77483.9428023638,77483.9428023638,32363.11460356339,109847.05740592719,109847.05740592719,109847.05740592719,136313.37563135484,136313.37563135484,0.0,0.0,91619.94111321388,56553.05891629331,38963.202441022855,26466.318225427647,65429.5206664505,22496.3704916135,1610.0,0.0,0.8866296015948781,2.877250489243609,0.0014959128700940735,0.0,-0.8166667651302078,360507.33187392156,1583683.1882161403,4.392929208912716,1583683.1882161403,4.392929208912716,0.85,0.10240020397741015,4.028046144702076,101325.0,128365.70668350009,1.2668710257438942,1.0,0.0,4.028046144701579,1.282576103918664,1.282875514279256,3.140590357480665,22745.504351711024,2319.3959559799755,19333.680281791818,1971.4867239874798,0.85,0.850000069589024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5711.86563949218,4632.441516551485,5.665944657346785,4.937447296628078,-1.5519267674129442,6.489374064041023,4.962281995976506,3.5,1.4177948559932874,0.6,0.0002334323654385558,0.9458630902862225,0.0002467929744123096,198.48473082448658,0.0,0.0,0.0,0.0,8.328646192901686e-05,0.00015014590350953893,0.0006047946277744082,0.10240020396987208,0.07198407628443385,0.03041612768543824,0.10240020444545932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539440.6611956783,578.5231197331103,0.0,0.10240020396987208,0.07198407628973288,0.03041612768767727,0.3736874169980183,0.3736874169980183,0.1578976968665429,0.0,3.7667201513896202,5.196330581022266,0.42050014300809835,3.7627584710084534,5.1930180064802585,0.41504049840614243,26466.318225427647,22496.3704916135,0.85,1.1429118606908684,0.6482862807703687,42257.45940475719,25750.0,0.0,0.0,6481.470444780242,0.09372318106493231,2.3430795266233058,2720.3095249150388,3761.1609198652036,6481.470444780242,103.03249902850088,0.5071600706976853,1.1905735538106181,1.2666379211776748,1.1523885827651905,0.0034855614625152707,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32231.470444780243,,,,,,,,,,,,,,,,,,,,2.0,16550.35460430937,1610.0,0.3736874169980183,0.1578976968665429,6.112871282664199,4.962281995976506
864.0,-29.46487169956717,4.936353468322184,35.33750072742505,24.588098585978173,5.450093308147222,-25.973375211646395,-39.516709722205974,1.9585968202264223,-0.8180185541674518,-4.580199009971523,40.67103691727302,42417.07430233118,32359.8040232229,32359.8040232229,74776.87832555408,77483.97810737306,77483.97810737306,32359.8040232229,109843.78213059595,109843.78213059595,109843.78213059595,136309.6867418284,136309.6867418284,0.0,0.0,91619.9882946728,56553.0844896308,38963.22645004667,26465.904611232454,65429.13106127913,22496.018919547587,1610.0,0.0,0.8866267195652419,2.87717668544972,0.0014959128700940735,0.0,-0.8180185541674518,360496.4974884001,1583670.5148996206,4.393026079124609,1583670.5148996206,4.393026079124609,0.8500000000000001,0.10239724462652501,4.028046144702076,101325.0,128365.8076799334,1.2668720225011931,1.0,0.0,4.028046144701821,1.2825797036926299,1.2828791148935694,3.1405815428897483,22745.51606494797,2319.3971503977373,19333.69252537187,1971.487972485188,0.85,0.850000170150727,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5711.566337840034,4632.441516551485,5.665661940899479,4.936353468322184,-1.552923486179973,6.489276954502158,4.961848631073928,3.5,1.4176710374496937,0.6,0.0002334323654385558,0.9459413623708395,0.0002467725534841797,198.4853812411982,0.0,0.0,0.0,0.0,8.327913010626024e-05,0.00015015323533229557,0.0006048241606947967,0.10239724462212363,0.07198415342994609,0.030413091192177548,0.10239724494972902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539439.2269966216,578.5235898562987,0.0,0.10239724462212363,0.07198415343304017,0.03041309119348484,0.37368794654815657,0.37368794654815657,0.15788198820449684,0.0,3.7661798370011184,5.195870858415674,0.41943837724295463,3.762180455804071,5.192566786707914,0.4138339812338927,26465.904611232454,22496.018919547587,0.85,1.1428682776716095,0.6482903504037753,42257.45940475719,25750.0,0.0,0.0,6478.5446265154715,0.09367810510386189,2.341952627596545,2719.120218898411,3759.4244076170608,6478.5446265154715,103.12620079499881,0.5069161531594254,1.190535614830788,1.266643122664755,1.1523885827651905,0.003485293162173227,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32228.54462651547,,,,,,,,,,,,,,,,,,,,2.0,16550.35651369886,1610.0,0.37368794654815657,0.15788198820449684,6.112871282664199,4.961848631073928
865.0,-29.46566931202778,4.935266205973962,35.33735320485764,24.587441828940086,5.44944057648512,-25.974158335398585,-39.517470135446615,1.9579295998558948,-0.8205305123456696,-4.580849551596987,40.67070462928128,42417.005639924224,32356.092439588414,32356.092439588414,74773.09807951264,77483.96186910449,77483.96186910449,32356.092439588414,109840.0543086929,109840.0543086929,109840.0543086929,136305.2307993575,136305.2307993575,0.0,0.0,91620.03071678967,56553.0744876093,38963.284699089294,26465.176490664595,65428.461189753885,22495.400017064905,1609.979364531283,0.0,0.8866246162647321,2.8771333065017077,0.0014959128700940735,0.0,-0.8205305123456696,360487.3887970977,1583655.985194625,4.393096775116298,1583655.985194625,4.393096775116298,0.85,0.1023941455643913,4.028046144702076,101325.0,128365.88740809905,1.26687280935701,1.0,0.0,4.028046144704188,1.2825828143383546,1.2828822262654573,3.140573926043148,22745.52659663389,2319.3982243308255,19333.693669673587,1971.4880891714895,0.85,0.8499998268905667,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5711.266430956084,4632.441516551485,5.665309582514416,4.935266205973962,-1.5538343260589618,6.489100532032923,4.961414405029363,3.5,1.4175469728655323,0.6,0.0002334323654385558,0.9460195510659694,0.00024675215768588034,198.48603091125656,0.0,0.0,0.0,0.0,8.32719935676215e-05,0.0001501603718709343,0.000604852907001747,0.10239414556219331,0.07198412889494714,0.030410016667246173,0.10239414579808201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539437.5827065489,578.5241288457446,0.0,0.10239414556219331,0.07198412889649239,0.030410016667898915,0.3736884731854831,0.3736884731854831,0.15786630386116557,0.0,3.7653295121972405,5.195400833382678,0.4173736630099256,3.7603190392513284,5.192288894907847,0.40797384478105414,26465.176490664595,22495.400017064905,0.85,1.1428222018344232,0.6482959383212078,42257.45940475719,25750.0,0.0,0.0,6475.620957801628,0.09363307104515044,2.340826776128759,2717.9316669603177,3757.6892908413106,6475.620957801628,103.21985750544397,0.5066724623655323,1.1904977317615855,1.2666483089762923,1.1523885827651905,0.003485025664309565,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32225.620957801628,,,,,,,,,,,,,,,,,,,,2.0,16550.358380621445,1609.979364531283,0.3736884731854831,0.15786630386116557,6.112871282664199,4.961414405029363
866.0,-29.466468020023072,4.934178708372679,35.33720732366403,24.586582544166617,5.448560529323764,-25.974965178514275,-39.518271829560376,1.9570576878150039,-0.820654923694633,-4.581740555814059,40.6704573909563,42417.10396163509,32353.198562366655,32353.198562366655,74770.30252400175,77484.04581920044,77484.04581920044,32353.198562366655,109837.2443815671,109837.2443815671,109837.2443815671,136302.32395302688,136302.32395302688,0.0,0.0,91620.08173025044,56553.139872685235,38963.268730628006,26465.07957145978,65428.34830208779,22495.317635740812,1610.0,0.0,0.886620985259828,2.8770288846350494,0.0014959128700940735,0.0,-0.820654923694633,360474.91351508064,1583645.1744584278,4.393218820738202,1583645.1744584278,4.393218820738202,0.85,0.10239132213852409,4.028046144702076,101325.0,128366.00126570991,1.2668739330442627,1.0,0.0,4.028046144703116,1.2825868792991328,1.2828862921751782,3.1405639724797387,22745.539261201015,2319.3995157572685,19333.711837845487,1971.4899418094342,0.85,0.8500001523738164,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5710.9666224856355,4632.441516551485,5.66510027128915,4.934178708372679,-1.5549091716066314,6.48908787997931,4.960980336668187,3.5,1.4174229533337677,0.6,0.0002334323654385558,0.9460978541415859,0.0002467317354295807,198.48668147790974,0.0,0.0,0.0,0.0,8.32644702168616e-05,0.00015016789522169418,0.0006048832114057706,0.10239132213157529,0.07198430364305776,0.030407018488517526,0.10239132256881611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539436.3592760956,578.5245298793145,0.0,0.10239132213157529,0.07198430364794299,0.0304070184905811,0.3736889965610646,0.3736889965610646,0.1578505774194219,0.0,3.764891933107947,5.194992066309055,0.4165337215841305,3.761085632119432,5.191669812657835,0.41161098528385764,26465.07957145978,22495.317635740812,0.85,1.1427814466411628,0.6482985596058762,42257.45940475719,25750.0,0.0,0.0,6472.698850212664,0.09358807883248657,2.339701970812162,2716.7435039823267,3755.955346230337,6472.698850212664,103.31346920171198,0.5064289980112906,1.1904599044943747,1.266653464182581,1.1523885827651905,0.003484759790277066,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32222.698850212662,,,,,,,,,,,,,,,,,,,,2.0,16550.360239395162,1610.0,0.3736889965610646,0.1578505774194219,6.112871282664199,4.960980336668187
867.0,-29.467266079839725,4.933094389979104,35.337061533819664,24.58582412162798,5.447793842470633,-25.975760100373737,-39.51905288323758,1.9562878630047167,-0.8219842414609388,-4.582511495580727,40.67016828912747,42417.11915342864,32349.897694074658,32349.897694074658,74767.0168475033,77484.07944225713,77484.07944225713,32349.897694074658,109833.97713633179,109833.97713633179,109833.97713633179,136298.64443765522,136298.64443765522,0.0,0.0,91620.1280579438,56553.16776911565,38963.28920980906,26464.667301323436,65427.95651113249,22494.96720612492,1610.0,0.0,0.8866181147631328,2.87695511759661,0.0014959128700940735,0.0,-0.8219842414609388,360464.11957251804,1583632.5332693267,4.3933153045784135,1583632.5332693267,4.3933153045784135,0.85,0.10238836543988074,4.028046144702076,101325.0,128366.09847616885,1.2668748924368995,1.0,0.0,4.028046144701519,1.2825904683381502,1.2828898820520371,3.1405551843225585,22745.550762482697,2319.4006885616086,19333.71726074622,1971.490494791414,0.85,0.8499999609873561,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5710.665502827017,4632.441516551485,5.664820970175913,4.933094389979104,-1.5559016615907533,6.488996051569857,4.96054438523509,3.5,1.4172983957814542,0.6,0.0002334323654385558,0.9461761006555077,0.0002467113313016833,198.48733152086555,0.0,0.0,0.0,0.0,8.325714116670253e-05,0.00015017522427185326,0.0006049127331580081,0.10238836543548707,0.07198437943307424,0.030403986002412828,0.10238836576418937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539434.9286897931,578.5249988170102,0.0,0.10238836543548707,0.07198437943616322,0.030403986003717524,0.3736895207302162,0.3736895207302162,0.15783489022535582,0.0,3.764385513359457,5.194529111820032,0.4155919117447979,3.760527254119779,5.191217453608658,0.41047233155615004,26464.667301323436,22494.96720612492,0.85,1.1427380715272955,0.6483026738915714,42257.45940475719,25750.0,0.0,0.0,6469.7794868455785,0.09354312840965637,2.338578210241407,2715.5564663399678,3754.2230205056107,6469.7794868455785,103.40703592562217,0.5061857597925125,1.1904221329207822,1.2666586205310284,1.1523885827651905,0.0034844938767803393,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32219.77948684558,,,,,,,,,,,,,,,,,,,,2.0,16550.36204963459,1610.0,0.3736895207302162,0.15783489022535582,6.112871282664199,4.96054438523509
868.0,-29.468064019152507,4.9320153773509166,35.33691490691361,24.585131916124396,5.44710147643117,-25.976547482096723,-39.519817696977384,1.955584939374971,-0.8240514604349869,-4.5832039539592015,40.669852329132226,42417.06744184212,32346.343784795165,32346.343784795165,74763.41122663728,77484.08009299192,77484.08009299192,32346.343784795165,109830.42387778708,109830.42387778708,109830.42387778708,136294.47932709043,136294.47932709043,0.0,0.0,91620.17145315929,56553.158802007754,38963.34739016837,26464.055449303367,65427.40283947173,22494.447131907862,1609.9868956469904,0.0,0.8866157395629202,2.8769007130402544,0.0014959128700940735,0.0,-0.8240514604349869,360454.42466588254,1583618.7177752166,4.393395140711968,1583618.7177752166,4.393395140711968,0.85,0.10238532164066391,4.028046144702076,101325.0,128366.18199030879,1.2668757166573776,1.0,0.0,4.028046144704341,1.282593745491348,1.2828931599702684,3.140547159895103,22745.56153574942,2319.401787129083,19333.727331747978,1971.4915217477915,0.85,0.85000000115895,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5710.363783068463,4632.441516551485,5.664497922304673,4.9320153773509166,-1.5568391847324783,6.488854562083395,4.960107580366982,3.5,1.4171735943905663,0.6,0.0002334323654385558,0.946254342334668,0.00024669093180868727,198.4879814699242,0.0,0.0,0.0,0.0,8.324996508251343e-05,0.00015018240035604238,0.0006049416387562601,0.10238532163744855,0.07198439047566398,0.030400931161784578,0.10238532190845319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539433.3652001237,578.5255113191671,0.0,0.10238532163744855,0.07198439047792463,0.030400931162739293,0.37369004197434275,0.37369004197434275,0.15781922768945375,0.0,3.763676218534954,5.194060532498895,0.41399121289265395,3.759152493524198,5.19087498072895,0.4063738565324684,26464.055449303367,22494.447131907862,0.85,1.14269263308635,0.648307369710422,42257.45940475719,25750.0,0.0,0.0,6466.862269412626,0.09349821972054234,2.3374554930135565,2714.3701827903083,3752.492086622318,6466.862269412626,103.5005577189377,0.5059427474055318,1.1903844169326927,1.266663761831928,1.1523885827651905,0.003484228758644622,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32216.862269412624,,,,,,,,,,,,,,,,,,,,2.0,16550.363846235596,1609.9868956469904,0.37369004197434275,0.15781922768945375,6.112871282664199,4.960107580366982
869.0,-29.468861916493903,4.9309373485809,35.33676935790197,24.584311397653096,5.446265040534636,-25.97734923382677,-39.52061488581819,1.954752357867543,-0.8246012970783454,-4.584048798864256,40.669590470177724,42417.15023736934,32343.31027740266,32343.31027740266,74760.460514772,77484.14439039523,77484.14439039523,32343.31027740266,109827.4546677979,109827.4546677979,109827.4546677979,136291.2992307001,136291.2992307001,0.0,0.0,91620.2201453101,56553.22599228443,38963.32683669519,26463.84456290221,65427.1713995974,22494.26787846688,1610.0,0.0,0.8866123953940417,2.876807568398577,0.0014959128700940735,0.0,-0.8246012970783454,360442.59651684813,1583607.2679420533,4.393507546680962,1583607.2679420533,4.393507546680962,0.85,0.10238245377578092,4.028046144702076,101325.0,128366.29512413048,1.2668768332013864,1.0,0.0,4.028046144699995,1.282597627153969,1.2828970425390422,3.1405376553207445,22745.57362402971,2319.4030197906227,19333.741913882513,1971.493008711692,0.85,0.8500001905187063,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5710.061909949429,4632.441516551485,5.664266130117864,4.9309373485809,-1.5578803741007254,6.488817722681626,4.959670568874111,3.5,1.4170487339640319,0.6,0.0002334323654385558,0.9463325868780759,0.0002466705349423108,198.48863138905193,0.0,0.0,0.0,0.0,8.324248583819026e-05,0.00015018987960036553,0.0006049717654975213,0.10238245377006366,0.07198452786488659,0.03039792590517708,0.10238245416487589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539432.0694237553,578.5259360661969,0.0,0.10238245377006366,0.07198452786890638,0.030397925906874537,0.37369056022857305,0.37369056022857305,0.15780354427960958,0.0,3.7632243883958836,5.193631826371984,0.4131509027025686,3.759447501785928,5.1903171958846315,0.40830768896671543,26463.84456290221,22494.26787846688,0.85,1.14265157602751,0.6483109284719949,42257.45940475719,25750.0,0.0,0.0,6463.946825000859,0.09345335270912329,2.33633381772808,2713.184422196382,3750.7624028044766,6463.946825000859,103.59403462336567,0.5056999605472036,1.1903467564222514,1.2666688780018855,1.1523885827651905,0.003483964955606034,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32213.946825000858,,,,,,,,,,,,,,,,,,,,2.0,16550.3656186487,1610.0,0.37369056022857305,0.15780354427960958,6.112871282664199,4.959670568874111
870.0,-29.469660800714884,4.929862466261615,35.33662390269647,24.583554895967268,5.445500714859672,-25.978144661913788,-39.52139220256356,1.9539845760580705,-0.8259147405944987,-4.584817139007396,40.66930210430026,42417.146683032595,32340.019781586117,32340.019781586117,74757.16646461871,77484.17615380682,77484.17615380682,32340.019781586117,109824.19593539294,109824.19593539294,109824.19593539294,136287.62949335502,136287.62949335502,0.0,0.0,91620.26590156213,56553.23643078573,38963.36607864045,26463.43355796208,65426.79963660253,22493.918524267767,1610.0,0.0,0.8866095352195272,2.8767338997379954,0.0014959128700940735,0.0,-0.8259147405944987,360431.83972830785,1583594.6591611912,4.393603684832335,1583594.6591611912,4.393603684832335,0.85,0.10237950177811894,4.028046144702076,101325.0,128366.3889940238,1.266877759625204,1.0,0.0,4.02804614470371,1.2826012067281745,1.2829006229488797,3.140528890486029,22745.584983445762,2319.4041781286946,19333.749776575052,1971.4938104831979,0.85,0.8500001116984309,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5709.758988909583,4632.441516551485,5.663990344321386,4.929862466261615,-1.5588688128063515,6.4887312790679665,4.959232055824074,3.5,1.416923444521164,0.6,0.0002334323654385558,0.9464109351914586,0.0002466501144044078,198.4892821162964,0.0,0.0,0.0,0.0,8.323519363240038e-05,0.00015019717180615543,0.0006050011388389397,0.10237950177370142,0.07198460224598378,0.030394899527717636,0.10237950210426801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539430.6424820995,578.5264038079582,0.0,0.10237950177370142,0.07198460224908976,0.030394899529029178,0.37369107819747394,0.37369107819747394,0.1577878892337246,0.0,3.7627254183843206,5.193169083123394,0.4122337353868488,3.7589023984128858,5.1898631673522,0.4072173052697394,26463.43355796208,22493.918524267767,0.85,1.142607721603983,0.6483145579277676,42257.45940475719,25750.0,0.0,0.0,6461.033903271922,0.0934085273194738,2.335213182986843,2711.999651466648,3749.0342518052744,6461.033903271922,103.68746668055725,0.5054573989149012,1.1903091512818609,1.2666739895331223,1.1523885827651905,0.0034837014108637957,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32211.03390327192,,,,,,,,,,,,,,,,,,,,2.0,16550.367365304657,1610.0,0.37369107819747394,0.1577878892337246,6.112871282664199,4.959232055824074
871.0,-29.4704596329651,4.92879166910191,35.336478129043066,24.582828219886892,5.444769962535923,-25.978936686106977,-39.52216906528918,1.9532470156778658,-0.8275541550170828,-4.585550134124128,40.66900191875443,42417.14126729829,32336.618784015354,32336.618784015354,74753.76005131364,77484.19271537491,77484.19271537491,32336.618784015354,109820.81149939027,109820.81149939027,109820.81149939027,136283.74549058016,136283.74549058016,0.0,0.0,91620.31002688574,56553.25857880923,38963.39049786278,26462.93399118987,65426.324489052655,22493.49389251139,1609.9941707014098,0.0,0.8866068970860542,2.8766688651863253,0.0014959128700940735,0.0,-0.8275541550170828,360421.5780052625,1583581.5336466772,4.3936923599606335,1583581.5336466772,4.3936923599606335,0.85,0.10237651200430356,4.028046144702076,101325.0,128366.47918929502,1.266878649783321,1.0,0.0,4.028046144702061,1.2826046454219884,1.2829040624454378,3.140520470652757,22745.59593796863,2319.405295179152,19333.75871576757,1971.4947220271522,0.85,0.8500000953368837,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5709.455471654224,4632.441516551485,5.663695766532764,4.92879166910191,-1.5598320869368307,6.488623756038741,4.958792695238725,3.5,1.41679791292535,0.6,0.0002334323654385558,0.9464892854054489,0.00024662969675199236,198.48993280547467,0.0,0.0,0.0,0.0,8.322790627584347e-05,0.00015020445916271233,0.0006050304926474238,0.1023765120007156,0.07198464754995451,0.030391864450761082,0.10237651230214541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539429.1570533441,578.526890720952,0.0,0.1023765120007156,0.07198464755247733,0.030391864451826234,0.37369159358738846,0.37369159358738846,0.15777225165613462,0.0,3.7621317769422262,5.192704224660474,0.41100794894271075,3.7579959791070223,5.189456771263508,0.4048190898300845,26462.93399118987,22493.49389251139,0.85,1.1425639547247024,0.648319183425865,42257.45940475719,25750.0,0.0,0.0,6458.123124850844,0.09336374349576482,2.3340935873941184,2710.81563544969,3747.307489401154,6458.123124850844,103.78085393210759,0.5052150622065192,1.190271601404184,1.2666790861714396,1.1523885827651905,0.0034834386530020094,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32208.123124850845,,,,,,,,,,,,,,,,,,,,2.0,16550.369065593546,1609.9941707014098,0.37369159358738846,0.15777225165613462,6.112871282664199,4.958792695238725
872.0,-29.471258650727677,4.927723030034331,35.336332889231436,24.582044721487932,5.443975454558002,-25.979735253090563,-39.522950642835326,1.9524520569213402,-0.8285144974503851,-4.586350410820426,40.66872592017333,42417.15477108957,32333.451011937563,32333.451011937563,74750.60578302713,77484.2372470168,77484.2372470168,32333.451011937563,109817.68825895437,109817.68825895437,109817.68825895437,136280.30127075693,136280.30127075693,0.0,0.0,91620.35638359346,56553.273907668045,38963.42497325046,26462.61301180257,65426.03798505303,22493.22106003218,1610.0,0.0,0.88660382998042,2.876586604332461,0.0014959128700940735,0.0,-0.8285144974503851,360410.37462223304,1583569.465772203,4.39379545450664,1583569.465772203,4.39379545450664,0.85,0.10237360091804723,4.028046144702076,101325.0,128366.57651110612,1.2668796102749185,1.0,0.0,4.028046144702877,1.2826083517422568,1.2829077696309266,3.1405113955717647,22745.607446453403,2319.406468718003,19333.76693513622,1971.4955601694994,0.85,0.8500000266271556,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5709.151557376343,4632.441516551485,5.663442402428794,4.927723030034331,-1.560840718453751,6.488563748488081,4.958352775539316,3.5,1.4166722215826617,0.6,0.0002334323654385558,0.9465676608150347,0.0002466092759154276,198.49058365002983,0.0,0.0,0.0,0.0,8.32205752870624e-05,0.0001502117901514934,0.0006050600222085202,0.10237360091338162,0.0719847487621165,0.030388852151265123,0.10237360127021543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539427.7913115238,578.527338401024,0.0,0.10237360091338162,0.07198474876539714,0.0303888521526501,0.3736921064772954,0.3736921064772954,0.15775660871884195,0.0,3.7616498283754822,5.192257358882102,0.41011052640254775,3.7578359133700587,5.188954459412173,0.4051170643271007,26462.61301180257,22493.22106003218,0.85,1.1425207468638763,0.6483222288468702,42257.45940475719,25750.0,0.0,0.0,6455.214323828184,0.0933190011822631,2.3329750295565757,2709.632271718782,3745.5820521094024,6455.214323828184,103.87419641955623,0.504972950120471,1.1902341066821385,1.266684163465614,1.1523885827651905,0.0034831769113114843,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32205.214323828186,,,,,,,,,,,,,,,,,,,,2.0,16550.370740294107,1610.0,0.3736921064772954,0.15775660871884195,6.112871282664199,4.958352775539316
873.0,-29.472056787423796,4.926657509182854,35.33618774631239,24.581290350202494,5.443213635995195,-25.980529757839818,-39.523731626663334,1.951686606411173,-0.8298085026425497,-4.58711603477019,40.668438262620796,42417.16937037507,32330.17033460255,32330.17033460255,74747.33970497762,77484.26742028199,77484.26742028199,32330.17033460255,109814.43775488454,109814.43775488454,109814.43775488454,136276.64105475857,136276.64105475857,0.0,0.0,91620.40126151188,56553.303211604725,38963.44227767462,26462.20329987404,65425.64557754866,22492.872804892933,1610.0,0.0,0.8866009808214472,2.8765129995385315,0.0014959128700940735,0.0,-0.8298085026425497,360399.6566110018,1583556.888189678,4.393891223650343,1583556.888189678,4.393891223650343,0.85,0.10237065248118603,4.028046144702076,101325.0,128366.67550320004,1.2668805872509257,1.0,0.0,4.028046144701944,1.2826119205070627,1.282911339228841,3.140502657350669,22745.618587814944,2319.407604820703,19333.772454577622,1971.4961229958878,0.85,0.8499998529358492,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5708.846849108367,4632.441516551485,5.6631700217447625,4.926657509182854,-1.5618250452689209,6.488482554451775,4.957911722202433,3.5,1.4165462063435523,0.6,0.0002334323654385558,0.9466459567913443,0.00024658887915158335,198.4912337811683,0.0,0.0,0.0,0.0,8.321325046339725e-05,0.00015021911497515856,0.0006050895269362453,0.10237065247721557,0.07198482163501234,0.030385830842203226,0.10237065280512059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539426.3678777859,578.5278049916783,0.0,0.10237065247721557,0.07198482163780431,0.03038583084338171,0.37369261814884686,0.37369261814884686,0.15774098059733968,0.0,3.7611456860418,5.191795990558887,0.4091733819937531,3.7573075321276406,5.1885006934475655,0.40408182587594865,26462.20329987404,22492.872804892933,0.85,1.142477678976511,0.6483263404729913,42257.45940475719,25750.0,0.0,0.0,6452.307832425255,0.09327430032333076,2.331857508083267,2708.449767620599,3743.8580648046554,6452.307832425255,103.96749418438688,0.5047310623556855,1.1901966670088997,1.2666892305528064,1.1523885827651905,0.0034829157145928554,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32202.307832425256,,,,,,,,,,,,,,,,,,,,2.0,16550.372384650498,1610.0,0.37369261814884686,0.15774098059733968,6.112871282664199,4.957911722202433
874.0,-29.4728558321751,4.9255950957133585,35.33604270128138,24.58053674725818,5.442452755555974,-25.98132498623868,-39.52451271526513,1.9509219096198889,-0.8310965470654992,-4.587880806905501,40.66815082787163,42417.180728033105,32326.8930972676,32326.8930972676,74744.0738253007,77484.29674638352,77484.29674638352,32326.8930972676,109811.18984365113,109811.18984365113,109811.18984365113,136272.98383729265,136272.98383729265,0.0,0.0,91620.44603886516,56553.33002051599,38963.46224261019,26461.793993641506,65425.2562362517,22492.52489459528,1610.0,0.0,0.8865981351110628,2.8764394166939935,0.0014959128700940735,0.0,-0.8310965470654992,360388.9507741263,1583544.320422877,4.393986877292926,1583544.320422877,4.393986877292926,0.85,0.10236770520613606,4.028046144702076,101325.0,128366.76909471292,1.266881510927342,1.0,0.0,4.028046144702881,1.2826154857776306,1.2829149053317017,3.140493927733869,22745.629704210263,2319.4087383775563,19333.786202968906,1971.4975249416373,0.85,0.8500000419592773,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5708.541549361401,4632.441516551485,5.662898801338131,4.9255950957133585,-1.5628080406357534,6.4884031363491115,4.957469828462295,3.5,1.416419950989227,0.6,0.0002334323654385558,0.9467243488454858,0.00024656846073856933,198.49188465623936,0.0,0.0,0.0,0.0,8.320592525311067e-05,0.0001502264401854451,0.0006051190332212992,0.10236770520136765,0.07198489400118444,0.030382811200183213,0.10236770553618219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539424.9455475102,578.5282712202106,0.0,0.10236770520136765,0.07198489400453763,0.030382811201598428,0.37369312766798235,0.37369312766798235,0.15772536132039466,0.0,3.7606373664331727,5.191335499328886,0.4082204752786538,3.7567842598400034,5.188045315495685,0.4030673694272764,26461.793993641506,22492.52489459528,0.85,1.14243456006345,0.6483303722168692,42257.45940475719,25750.0,0.0,0.0,6449.4034809281575,0.09322964086342513,2.330741021585626,2707.2680183629664,3742.135462565191,6449.4034809281575,104.06074726802775,0.5044893986116075,1.1901592822778984,1.266694282880278,1.1523885827651905,0.003482655297389399,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32199.40348092816,,,,,,,,,,,,,,,,,,,,2.0,16550.374020023664,1610.0,0.37369312766798235,0.15772536132039466,6.112871282664199,4.957469828462295
