time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
875.0,-29.4736538970539,4.924540593206163,35.33589566353511,24.579930945206456,5.441857873434025,-25.982102731981406,-39.52526858830822,1.9503067083616357,-0.8340272870997865,-4.588469889002726,40.66780269786391,42417.09122088977,32323.041569316905,32323.041569316905,74740.13279020667,77484.25259665173,77484.25259665173,32323.041569316905,109807.29416596863,109807.29416596863,109807.29416596863,136268.2304037654,136268.2304037654,0.0,0.0,91620.48415515274,56553.32277939123,38963.512639735,26460.936237796774,65424.44887753177,22491.795802127257,1609.9705751638298,0.0,0.8865964005072149,2.8764090465273586,0.0014959128700940735,0.0,-0.8340272870997865,360380.70454457105,1583529.0989264266,4.394045183211465,1583529.0989264266,4.394045183211465,0.85,0.10236455335079234,4.028046144702076,101325.0,128366.84576069345,1.2668822675617415,1.0,0.0,4.028046144701942,1.2826183540647298,1.2829177742883868,3.140486904726449,22745.639166933925,2319.40970330683,19333.788980669855,1971.4978081883064,0.85,0.849999810459317,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5708.235659404597,4632.441516551485,5.662527530036908,4.924540593206163,-1.5636689309210872,6.4882095241272495,4.957027096247636,3.5,1.416293456070753,0.6,0.0002334323654385558,0.9468026517578556,0.0002465480689192831,198.49253473739992,0.0,0.0,0.0,0.0,8.31988370870349e-05,0.0001502335283515209,0.0006051475846813337,0.10236455334913103,0.07198482164627333,0.030379731702857703,0.10236455355593257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539423.2228765923,578.5288358974665,0.0,0.10236455334913103,0.07198482164744156,0.03037973170335077,0.37369363521081644,0.37369363521081644,0.15770974753808592,0.0,3.7596972386321,5.1908585784946695,0.405873903036138,3.7544426019029515,5.187835371761935,0.3954545922034072,26460.936237796774,22491.795802127257,0.85,1.1423884201166594,0.6483370047226604,42257.45940475719,25750.0,0.0,0.0,6446.501268453406,0.09318502274709871,2.3296255686774656,2706.0870241420503,3740.4142443113556,6446.501268453406,104.15395571185157,0.5042479585881962,1.1901219523828201,1.2666993204991772,1.1523885827651905,0.003482395656900257,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32196.501268453405,,,,,,,,,,,,,,,,,,,,2.0,16550.3756106009,1609.9705751638298,0.37369363521081644,0.15770974753808592,6.112871282664199,4.957027096247636
876.0,-29.47445236983938,4.923484323679579,35.33575092715775,24.579036246892088,5.44093863578644,-25.98291328288811,-39.52607080629093,1.9493995488351823,-0.8335467201666802,-4.589401967931666,40.667575652277954,42417.19269876777,32320.35270228718,32320.35270228718,74737.54540105496,77484.35190209647,77484.35190209647,32320.35270228718,109804.70460438365,109804.70460438365,109804.70460438365,136265.6828037508,136265.6828037508,0.0,0.0,91620.53455994873,56553.37535662003,38963.51022592078,26460.978199367142,65424.48842528792,22491.83146946207,1610.0,0.0,0.8865924871465297,2.8762915447370347,0.0014959128700940735,0.0,-0.8335467201666802,360367.65719697106,1583519.1717356455,4.394176725105272,1583519.1717356455,4.394176725105272,0.85,0.10236179045174347,4.028046144702076,101325.0,128366.96256913722,1.2668834203714505,1.0,0.0,4.0280461447008555,1.2826225835885334,1.2829220047995495,3.1404765487852013,22745.651680394345,2319.410979324677,19333.80213763221,1971.4991498250893,0.85,0.8499999212727335,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5707.9301839965165,4632.441516551485,5.662359499929528,4.923484323679579,-1.5647641495329436,6.488248473212523,4.956584979817487,3.5,1.4161671370907105,0.6,0.0002334323654385558,0.9468810016849016,0.00024652766823199634,198.49318515509117,0.0,0.0,0.0,0.0,8.31913149338567e-05,0.0001502410505046991,0.0006051778842614431,0.1023617904446778,0.07198503358451558,0.030376756860162227,0.10236179093124828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539422.0993751497,578.5292041716067,0.0,0.1023617904446778,0.0719850335894844,0.030376756862259074,0.373694139868886,0.373694139868886,0.15769405296717307,0.0,3.7593552379134962,5.190468091807475,0.40530839728131696,3.7558552477649982,5.187141080452761,0.40141142031529853,26460.978199367142,22491.83146946207,0.85,1.1423481818494028,0.6483381638850179,42257.45940475719,25750.0,0.0,0.0,6443.600359097303,0.0931404459189996,2.328511147974988,2704.9062658193193,3738.6940932779835,6443.600359097303,104.24711955717555,0.5040067419859282,1.1900846772176061,1.2667043206320932,1.1523885827651905,0.0034821379667914092,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32193.600359097305,,,,,,,,,,,,,,,,,,,,2.0,16550.37719417342,1610.0,0.373694139868886,0.15769405296717307,6.112871282664199,4.956584979817487
877.0,-29.475250008384364,4.922431162474688,35.33560628084458,24.578285577613883,5.440181133737298,-25.98370690697196,-39.526851650420554,1.948638032325343,-0.8347811765334541,-4.590163064414511,40.667288802625215,42417.20876145992,32317.081773669328,32317.081773669328,74734.29053512926,77484.37963164889,77484.37963164889,32317.081773669328,109801.46140531822,109801.46140531822,109801.46140531822,136262.03186741428,136262.03186741428,0.0,0.0,91620.57854283469,56553.40767264755,38963.52318909682,26460.57046209605,65424.093651192874,22491.484892781642,1610.0,0.0,0.8865896577728394,2.8762176766202567,0.0014959128700940735,0.0,-0.8347811765334541,360357.00355644483,1583506.6297785968,4.3942718308527695,1583506.6297785968,4.3942718308527695,0.85,0.10235883511763866,4.028046144702076,101325.0,128367.05989094837,1.2668843808630483,1.0,0.0,4.028046144705166,1.2826261340905651,1.2829255561304265,3.140467855473822,22745.662599555737,2319.4120927692675,19333.81268943774,1971.5002258098066,0.85,0.849999977130381,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5707.623114970892,4632.441516551485,5.662091053087015,4.922431162474688,-1.5657424072130781,6.488173569687767,4.956140572832311,3.5,1.4160401636663746,0.6,0.0002334323654385558,0.9469592767363463,0.000246507290411759,198.4938348974851,0.0,0.0,0.0,0.0,8.318399380050907e-05,0.00015024837163804674,0.0006052073741243989,0.10235883511333171,0.07198510468244093,0.030373730430890783,0.10235883544653432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539420.6799429904,578.5296694489329,0.0,0.10235883511333171,0.07198510468546977,0.03037373043216888,0.37369464714486833,0.37369464714486833,0.15767840025236235,0.0,3.758923397684555,5.189999501389991,0.4046268891980844,3.7553818878810716,5.186683856818547,0.4005658285331606,26460.57046209605,22491.484892781642,0.85,1.1423053246037078,0.6483423215246411,42257.45940475719,25750.0,0.0,0.0,6440.702429082385,0.09309591032387009,2.32739775809675,2703.7267866375546,3736.9756424448306,6440.702429082385,104.34023884526168,0.5037657485057901,1.1900474566764498,1.2667093291688785,1.1523885827651905,0.003481879861892375,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32190.702429082383,,,,,,,,,,,,,,,,,,,,2.0,16550.37874297205,1610.0,0.37369464714486833,0.15767840025236235,6.112871282664199,4.956140572832311
878.0,-29.476048228085855,4.9213847647340545,35.33546013069789,24.57764771478253,5.439550360967042,-25.984488381298856,-39.52761566089464,1.9479905141800804,-0.8372806118761673,-4.590790125687704,40.66695570924706,42417.15228158019,32313.37435851807,32313.37435851807,74730.52664009825,77484.35092289884,77484.35092289884,32313.37435851807,109797.7252814169,109797.7252814169,109797.7252814169,136257.54555396148,136257.54555396148,0.0,0.0,91620.61763102846,56553.41898971015,38963.55404590924,26459.82027254457,65423.3743184538,22490.847231662883,1609.977528320802,0.0,0.8865876758920236,2.8761769333730856,0.0014959128700940735,0.0,-0.8372806118761673,360348.2262930957,1583492.0659964448,4.394338449465499,1583492.0659964448,4.394338449465499,0.85,0.10235572777846941,4.028046144702076,101325.0,128367.14373914487,1.2668852083804083,1.0,0.0,4.028046144701426,1.2826291531009688,1.2829285758456015,3.1404604635436564,22745.672303564177,2319.4130823027413,19333.8209901056,1971.5010722423663,0.85,0.8499999794280009,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5707.315466395191,4632.441516551485,5.661746673857435,4.9213847647340545,-1.5666273256253183,6.488012090359373,4.955695343074968,3.5,1.4159129551642766,0.6,0.0002334323654385558,0.9470376158073651,0.00024648689929760695,198.4944851175373,0.0,0.0,0.0,0.0,8.31768310746147e-05,0.00015025553436394108,0.0006052362259148232,0.10235572777631588,0.07198506517787857,0.030370662598437303,0.10235572800970182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539419.0316819347,578.5302097338357,0.0,0.10235572777631588,0.0719850651793931,0.03037066259907631,0.3736951515165634,0.3736951515165634,0.15766277360795491,0.0,3.758153638931617,5.18951970062551,0.40285119649871604,3.7535095138115366,5.186413033261033,0.39464867457587616,26459.82027254457,22490.847231662883,0.85,1.1422603529487962,0.6483485867774278,42257.45940475719,25750.0,0.0,0.0,6437.806629641965,0.09305141590654738,2.3262853976636824,2702.5480594689757,3735.258570172989,6437.806629641965,104.4333136173167,0.503524977849282,1.190010290653797,1.2667143229919717,1.1523885827651905,0.003481622533484526,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32187.806629641964,,,,,,,,,,,,,,,,,,,,2.0,16550.38028186754,1609.977528320802,0.3736951515165634,0.15766277360795491,6.112871282664199,4.955695343074968
879.0,-29.47684750038728,4.920337729890309,35.335315757320686,24.576788953878008,5.438671754576401,-25.985295588312205,-39.52840984622014,1.9471198425008043,-0.8371821542717726,-4.591679233438555,40.6667151593314,42417.21707415202,32310.55650627831,32310.55650627831,74727.77358043032,77484.43127827463,77484.43127827463,32310.55650627831,109794.98778455294,109794.98778455294,109794.98778455294,136254.74493190928,136254.74493190928,0.0,0.0,91620.66586116492,56553.451657040365,38963.57133791617,26459.75714735634,65423.328485272505,22490.79357525289,1610.0,0.0,0.8865840291991189,2.8760697400638096,0.0014959128700940735,0.0,-0.8371821542717726,360335.78133306734,1583481.5485388816,4.394461029323175,1583481.5485388816,4.394461029323175,0.8500000000000001,0.10235292043745674,4.028046144702076,101325.0,128367.2466285654,1.2668862238200385,1.0,0.0,4.028046144700633,1.2826332125723268,1.282932636264621,3.1404505241399536,22745.684277145094,2319.4143032682,19333.83341829054,1971.5023395645342,0.85,0.8500000783760641,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5707.00800373542,4632.441516551485,5.66155794509663,4.920337729890309,-1.5676911050540716,6.48802883494438,4.955250398360668,3.5,1.4157858281030482,0.6,0.0002334323654385558,0.9471160651886197,0.00024646648285082923,198.49513619929297,0.0,0.0,0.0,0.0,8.316938605875803e-05,0.00015026297937979777,0.0006052662147822419,0.10235292043092489,0.07198524269010015,0.030367677740824738,0.10235292088183691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539417.8413586809,578.5305999105719,0.0,0.10235292043092489,0.07198524269469396,0.030367677742762774,0.37369565257234066,0.37369565257234066,0.157647100984998,0.0,3.7578327267773375,5.189106585219463,0.40240840942925615,3.754497079166754,5.185770405336029,0.39907768930982,26459.75714735634,22490.79357525289,0.85,1.1422190724712569,0.6483500313454793,42257.45940475719,25750.0,0.0,0.0,6434.912325028875,0.09300696261196299,2.325174065299073,2701.369689627771,3733.542635401104,6434.912325028875,104.52634391449232,0.5032844297184141,1.1899731790443473,1.2667192847692645,1.1523885827651905,0.0034813668744232136,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32184.912325028876,,,,,,,,,,,,,,,,,,,,2.0,16550.38178253257,1610.0,0.37369565257234066,0.157647100984998,6.112871282664199,4.955250398360668
880.0,-29.47764676192021,4.91929377321812,35.335171473331606,24.57603992605584,5.437916435404891,-25.986090454909494,-39.52918709311632,1.9463601283940923,-0.8383974432674108,-4.592437737989492,40.66642901601056,42417.211604942284,32307.295595105108,32307.295595105108,74724.50720004739,77484.45666076944,77484.45666076944,32307.295595105108,109791.75225587455,109791.75225587455,109791.75225587455,136251.1029138842,136251.1029138842,0.0,0.0,91620.7090374193,56553.46398159181,38963.6056175861,26459.350658009644,65422.956275595745,22490.448059308197,1610.0,0.0,0.8865812102242376,2.875995924747676,0.0014959128700940735,0.0,-0.8383974432674108,360325.164709881,1583469.037688706,4.3945557867534735,1583469.037688706,4.3945557867534735,0.85,0.1023499681977965,4.028046144702076,101325.0,128367.34099954355,1.266887155189179,1.0,0.0,4.028046144702594,1.2826367547295,1.282936179248691,3.1404418514044266,22745.694996052684,2319.4153962925857,19333.842158452597,1971.5032308130296,0.85,0.8500000620692318,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5706.699192028,4632.441516551485,5.661292895941831,4.91929377321812,-1.5686653694474688,6.48795914266559,4.9548035174573615,3.5,1.4156581478449604,0.6,0.0002334323654385558,0.9471945205238029,0.00024644606823682493,198.49578727654784,0.0,0.0,0.0,0.0,8.316210042702432e-05,0.00015027026501153147,0.0006052955616430586,0.10234996819361265,0.07198531255065677,0.030364655642955887,0.10234996852691788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539416.425424533,578.5310640400555,0.0,0.10234996819361265,0.07198531255359937,0.030364655644197134,0.3736961547010949,0.3736961547010949,0.15763147125834792,0.0,3.757436026017899,5.188634112328998,0.40185279040065325,3.754040294722074,5.1853078225277045,0.3982998328009444,26459.350658009644,22490.448059308197,0.85,1.1421756437490937,0.6483536363942158,42257.45940475719,25750.0,0.0,0.0,6432.020794442379,0.09296255038514266,2.3240637596285643,2700.1924734906047,3731.8283209517745,6432.020794442379,104.61932977788508,0.5030441038157066,1.1899361217430506,1.2667242495923268,1.1523885827651905,0.0034811110764313377,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32182.02079444238,,,,,,,,,,,,,,,,,,,,2.0,16550.383235503195,1610.0,0.3736961547010949,0.15763147125834792,6.112871282664199,4.9548035174573615
881.0,-29.478445165946844,4.918255451270152,35.33502616349828,24.57537035169082,5.437250328820636,-25.98687562872916,-39.52995539931578,1.9456807916029792,-0.8405001594409214,-4.593102115136601,40.66611056922294,42417.172313407376,32303.73002515538,32303.73002515538,74720.90233856275,77484.44267278661,77484.44267278661,32303.73002515538,109788.17269794199,109788.17269794199,109788.17269794199,136246.8770654003,136246.8770654003,0.0,0.0,91620.74861453097,56553.47825515175,38963.633732643575,26458.70436745832,65422.33810010189,22489.89871233957,1609.9842551509291,0.0,0.8865789858091505,2.8759453580749725,0.0014959128700940735,0.0,-0.8405001594409214,360315.86576822796,1583455.1145446696,4.39463055885311,1583455.1145446696,4.39463055885311,0.85,0.10234691103246123,4.028046144702076,101325.0,128367.4269077556,1.2668880030373115,1.0,0.0,4.0280461447002,1.28263992214505,1.282939347403657,3.140434096239331,22745.704821439544,2319.4163982032137,19333.85098802553,1971.504131178897,0.85,0.8500000830839023,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5706.389804932755,4632.441516551485,5.660974999855632,4.918255451270152,-1.569573868566433,6.487829319836585,4.954355820077735,3.5,1.4155302343079244,0.6,0.0002334323654385558,0.9472728986865577,0.00024642567708019696,198.4964376595437,0.0,0.0,0.0,0.0,8.315489918194514e-05,0.00015027746625661067,0.0006053245685905369,0.1023469110305697,0.0719853047559745,0.03036160627459519,0.10234691128559825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539414.8496429899,578.5315805654877,0.0,0.1023469110305697,0.0719853047573049,0.03036160627515633,0.3736966538117998,0.3736966538117998,0.15761586870841307,0.0,3.756795970037558,5.188154481207562,0.400507089949258,3.7526019556956953,5.184977805733297,0.39395901062505345,26458.70436745832,22489.89871233957,0.85,1.1421313347779354,0.6483591621030939,42257.45940475719,25750.0,0.0,0.0,6429.131391399183,0.09291817917120576,2.322954479280142,2699.0160097017056,3730.115381697477,6429.131391399183,104.71227124853671,0.5028039998441867,1.1898991186451076,1.2667291998440078,1.1523885827651905,0.0034808560471171787,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32179.131391399183,,,,,,,,,,,,,,,,,,,,2.0,16550.38466204714,1609.9842551509291,0.3736966538117998,0.15761586870841307,6.112871282664199,4.954355820077735
882.0,-29.47924448508823,4.917217576580432,35.33488212694336,24.574546131212287,5.436410672851309,-25.98767898250616,-39.53074525399131,1.9448451702697978,-0.8407823311871425,-4.5939498632799625,40.66585703520312,42417.218860567686,32300.788633844408,32300.788633844408,74718.0074944121,77484.50511897862,77484.50511897862,32300.788633844408,109785.29375282302,109785.29375282302,109785.29375282302,136243.8333070705,136243.8333070705,0.0,0.0,91620.79472570501,56553.50846729627,38963.65139823194,26458.539554247498,65422.19095247943,22489.758621110373,1610.0,0.0,0.8865755957596926,2.875848259899788,0.0014959128700940735,0.0,-0.8407823311871425,360304.0005532626,1583444.0295860753,4.394744513395986,1583444.0295860753,4.394744513395986,0.85,0.10234406494726433,4.028046144702076,101325.0,128367.53135610669,1.2668890338623902,1.0,0.0,4.028046144703741,1.282643818260519,1.282943244428653,3.1404245569629645,22745.716268968292,2319.4175655262798,19333.859639037244,1971.5050133365874,0.85,0.8500000356293109,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5706.080378927799,4632.441516551485,5.660766496232548,4.917217576580432,-1.570607319869652,6.487824896450084,4.953908082578796,3.5,1.4154023093082273,0.6,0.0002334323654385558,0.9473513736939511,0.0002464052641084446,198.4970887922649,0.0,0.0,0.0,0.0,8.314749656636544e-05,0.00015028486887219036,0.0006053543866676833,0.10234406494100233,0.07198544883516424,0.030358616105838097,0.10234406536062353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539413.5950724371,578.5319918008099,0.0,0.10234406494100233,0.07198544883956874,0.030358616107695597,0.3736971497588172,0.3736971497588172,0.15760023959783143,0.0,3.7564651566565317,5.187722359221709,0.40007638690269687,3.7531675320928457,5.184388450770314,0.3968665494847414,26458.539554247498,22489.758621110373,0.85,1.142089655002304,0.6483613318816881,42257.45940475719,25750.0,0.0,0.0,6426.243671078122,0.09287384891536613,2.321846222884151,2697.840022305264,3728.4036487728586,6426.243671078122,104.80516836743406,0.502564117507392,1.1898621696459697,1.2667341234012943,1.1523885827651905,0.003480602410814894,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32176.243671078122,,,,,,,,,,,,,,,,,,,,2.0,16550.386079127744,1610.0,0.3736971497588172,0.15760023959783143,6.112871282664199,4.953908082578796
883.0,-29.480043746572193,4.916182748772012,35.33473818193529,24.573798954393737,5.435657661104341,-25.988473618620755,-39.53152623781932,1.9440875331533722,-0.8419834925186933,-4.59470585964037,40.66557162842586,42417.22893919725,32297.53786498166,32297.53786498166,74714.76680417891,77484.52886446992,77484.52886446992,32297.53786498166,109782.06672945157,109782.06672945157,109782.06672945157,136240.20102813104,136240.20102813104,0.0,0.0,91620.83719791422,56553.537272643385,38963.666583634265,26458.13429867946,65421.80088231372,22489.41415387754,1610.0,0.0,0.8865727866513166,2.875774555784525,0.0014959128700940735,0.0,-0.8419834925186933,360293.4197679749,1583431.5511624538,4.39483894038966,1583431.5511624538,4.39483894038966,0.85,0.10234111782585317,4.028046144702076,101325.0,128367.62700763496,1.2668899778695777,1.0,0.0,4.028046144701968,1.2826473507921432,1.2829467777849273,3.14041590793792,22745.726813090103,2319.418640727476,19333.866291560917,1971.505691705212,0.85,0.8499999340726422,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5705.769838966883,4632.441516551485,5.66050485324687,4.916182748772012,-1.5715776672120665,6.487760415984078,4.95345874946618,3.5,1.4152739284189086,0.6,0.0002334323654385558,0.9474298500537677,0.00024638485416657313,198.49773988228927,0.0,0.0,0.0,0.0,8.31401776883761e-05,0.0001502921877501797,0.0006053838674459519,0.10234111782219443,0.07198551733563968,0.030355600486554758,0.10234111815203076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539412.1827857748,578.5324547334644,0.0,0.10234111782219443,0.07198551733821319,0.030355600487639973,0.3736976457373514,0.3736976457373514,0.15758464385144125,0.0,3.756077303230029,5.18724925559394,0.39955221815267805,3.7527223671216916,5.183925169516499,0.39612945797807697,26458.13429867946,22489.41415387754,0.85,1.1420469292580644,0.648365351719696,42257.45940475719,25750.0,0.0,0.0,6423.358527971373,0.09282955956293092,2.320738989073271,2696.6650684357246,3726.693459535649,6423.358527971373,104.89802117550919,0.5023244565093661,1.1898252746413363,1.2667390448621112,1.1523885827651905,0.0034803489002093184,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32173.358527971373,,,,,,,,,,,,,,,,,,,,2.0,16550.38745126208,1610.0,0.3736976457373514,0.15758464385144125,6.112871282664199,4.95345874946618
884.0,-29.48084224702041,4.915152471364549,35.33459367170466,24.57309899562972,5.434957571821867,-25.989262277520385,-39.53229883974416,1.9433776023218678,-0.8437057516879918,-4.595405999230719,40.66526727569576,42417.20706150691,32294.10879848068,32294.10879848068,74711.31585998759,77484.52928031892,77484.52928031892,32294.10879848068,109778.6380787996,109778.6380787996,109778.6380787996,136236.22592163258,136236.22592163258,0.0,0.0,91620.87745921007,56553.55524039794,38963.6913542357,26457.587842832974,65421.279197068674,22488.94966640803,1609.9907169924859,0.0,0.8865703295539908,2.875714572605611,0.0014959128700940735,0.0,-0.8437057516879918,360283.62096128013,1583418.244475185,4.394921535012982,1583418.244475185,4.394921535012982,0.85,0.10233810952750226,4.028046144702076,101325.0,128367.71725858227,1.2668908685771751,1.0,0.0,4.0280461447012215,1.2826506609078148,1.2829500886733272,3.1404078035177303,22745.73680833206,2319.419659958504,19333.874419155298,1971.5065204891885,0.85,0.8499999178779316,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5705.4587274576825,4632.441516551485,5.660212498438445,4.915152471364549,-1.5725086955303187,6.487661166894868,4.953008605704941,3.5,1.4151453159156975,0.6,0.0002334323654385558,0.9475082586939357,0.00024636446521355247,198.49839035662802,0.0,0.0,0.0,0.0,8.313293794612497e-05,0.00015029942749243084,0.0006054130294618152,0.10233810952436351,0.071985539834164,0.030352569690199508,0.10233810981439706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539410.6767493368,578.5329483958614,0.0,0.10233810952436351,0.07198553983637186,0.030352569691130395,0.3736981389667982,0.3736981389667982,0.1575690688390162,0.0,3.7555417874488626,5.186772722623175,0.39854651699641863,3.751700247542715,5.183540692650695,0.39329565262193,26457.587842832974,22488.94966640803,0.85,1.1420032866513434,0.6483701875307797,42257.45940475719,25750.0,0.0,0.0,6420.475509585154,0.09278531105930082,2.3196327764825186,2695.490867369417,3724.9846422157375,6420.475509585154,104.9908297136396,0.5020850165546578,1.1897884335271567,1.2667439518992762,1.1523885827651905,0.003480096150198974,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32170.475509585154,,,,,,,,,,,,,,,,,,,,2.0,16550.388797907515,1609.9907169924859,0.3736981389667982,0.1575690688390162,6.112871282664199,4.953008605704941
885.0,-29.48164090642005,4.914123683963997,35.33444995212062,24.572308197990083,5.434155578397422,-25.990061270851022,-39.53308425899593,1.9425759428288933,-0.8443513138868752,-4.59621386086731,40.66500128369427,42417.23791609466,32291.048841650758,32291.048841650758,74708.28675774542,77484.57468400137,77484.57468400137,32291.048841650758,109775.62352565213,109775.62352565213,109775.62352565213,136232.94894780664,136232.94894780664,0.0,0.0,91620.92151090495,56553.584743000436,38963.707519893906,26457.325422154514,65421.03294204842,22488.726608831337,1610.0,0.0,0.8865671868028685,2.8756271589165157,0.0014959128700940735,0.0,-0.8443513138868752,360272.3147901873,1583406.6150360485,4.395027178144901,1583406.6150360485,4.395027178144901,0.85,0.102335225932655,4.028046144702076,101325.0,128367.81658473276,1.2668918488500642,1.0,0.0,4.0280461447004345,1.2826543987370707,1.2829538273751588,3.1403986519425477,22745.747744575914,2319.4207751450203,19333.88488034652,1971.507587233818,0.85,0.8499999691132155,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5705.147361338474,4632.441516551485,5.659985061994088,4.914123683963997,-1.5735128352137249,6.487636519177721,4.952558109934976,3.5,1.4150166028385645,0.6,0.0002334323654385558,0.9475866899452262,0.0002463440737565119,198.49904096471624,0.0,0.0,0.0,0.0,8.312557869516292e-05,0.00015030678674339288,0.0006054426728642808,0.1023352259275902,0.07198565164944795,0.030349574278142243,0.10233522630929673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539409.3605351505,578.5333798362063,0.0,0.1023352259275902,0.0719856516530107,0.030349574279644295,0.37369862947352583,0.37369862947352583,0.15755348085135146,0.0,3.7551858381171996,5.186325002007834,0.3980694323718126,3.751862546980419,5.1830042102113225,0.39474402718212787,26457.325422154514,22488.726608831337,0.85,1.1419612836734614,0.6483730997287814,42257.45940475719,25750.0,0.0,0.0,6417.594353584358,0.09274110334996961,2.3185275837492383,2694.317256647861,3723.277096936497,6417.594353584358,105.08359402264824,0.50184579734832,1.1897516461996276,1.2667488373830036,1.1523885827651905,0.0034798445278279464,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32167.594353584358,,,,,,,,,,,,,,,,,,,,2.0,16550.390133156983,1610.0,0.37369862947352583,0.15755348085135146,6.112871282664199,4.952558109934976
886.0,-29.48244017509665,4.913097915413227,35.334306326514294,24.571563151571922,5.433405046868408,-25.99085566568716,-39.533865242823936,1.9418205374584079,-0.8455352653729165,-4.596967270913867,40.66471658168513,42417.247805122504,32287.80781186101,32287.80781186101,74705.05561698352,77484.59682063934,77484.59682063934,32287.80781186101,109772.40463250036,109772.40463250036,109772.40463250036,136229.3260451566,136229.3260451566,0.0,0.0,91620.9633802489,56553.614364729976,38963.72112835436,26456.921412656247,65420.6425410106,22488.38320075781,1610.0,0.0,0.8865643880747858,2.8755535334790134,0.0014959128700940735,0.0,-0.8455352653729165,360261.7709299415,1583394.167649529,4.395121257418802,1583394.167649529,4.395121257418802,0.85,0.10233228281676879,4.028046144702076,101325.0,128367.91290437419,1.266892799451016,1.0,0.0,4.028046144703142,1.2826579209211162,1.2829573503814389,3.1403900283946413,22745.758139030804,2319.421835084438,19333.89827621568,1971.508953232315,0.85,0.8500001696157795,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5704.835107693509,4632.441516551485,5.6597267409741345,4.913097915413227,-1.5744792293441914,6.487577144757418,4.9521063465214175,3.5,1.4148875275775479,0.6,0.0002334323654385558,0.947665188042014,0.0002463236682998286,198.4996920734067,0.0,0.0,0.0,0.0,8.311826160048918e-05,0.00015031410383806662,0.0006054721464592717,0.10233228281266603,0.07198571870678677,0.03034656410587926,0.1023322831485695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539407.9517387189,578.5338416235917,0.0,0.10233228281266603,0.07198571870967282,0.03034656410709596,0.373699119232339,0.373699119232339,0.15753791388243044,0.0,3.7547946866235407,5.185853513123561,0.39753112781619393,3.7514320055409485,5.182540760937968,0.3940563543368967,26456.921412656247,22488.38320075781,0.85,1.1419187081532063,0.6483771200891548,42257.45940475719,25750.0,0.0,0.0,6414.715585768588,0.09269693638052443,2.3174234095131085,2693.144564089873,3721.571021678715,6414.715585768588,105.1763141433035,0.5016067985959111,1.1897149125551927,1.266753715825198,1.1523885827651905,0.003479593285519499,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32164.715585768587,,,,,,,,,,,,,,,,,,,,2.0,16550.391438605442,1610.0,0.373699119232339,0.15753791388243044,6.112871282664199,4.9521063465214175
887.0,-29.483239432662195,4.91207565700606,35.334162577980095,24.57083399584519,5.432672486484182,-25.991648253365085,-39.53463836861772,1.9410813071874926,-0.8468880123106146,-4.597701622754587,40.66442575006326,42417.22523426673,32284.50994815976,32284.50994815976,74701.73518242649,77484.61070606363,77484.61070606363,32284.50994815976,109769.12065422338,109769.12065422338,109769.12065422338,136225.59154745511,136225.59154745511,0.0,0.0,91621.00427002105,56553.61879822588,38963.761635327966,26456.470893231744,65420.23252855971,22488.000259246983,1609.9969246556861,0.0,0.886561708205979,2.8754844680898826,0.0014959128700940735,0.0,-0.8468880123106146,360251.49401954125,1583381.452348207,4.395211341614364,1583381.452348207,4.395211341614364,0.85,0.10232932022061227,4.028046144702076,101325.0,128368.00109530601,1.2668936698278412,1.0,0.0,4.028046144701195,1.282661367705206,1.2829607979701614,3.1403815894982516,22745.768290297867,2319.4228702255987,19333.90440059343,1971.5095777450435,0.85,0.8500000595205326,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5704.522286936197,4632.441516551485,5.659458991350392,4.91207565700606,-1.575431735161652,6.487507392167712,4.9516537791485415,3.5,1.414758222613869,0.6,0.0002334323654385558,0.9477436920630525,0.00024630326468374504,198.50034317731712,0.0,0.0,0.0,0.0,8.311101871471215e-05,0.00015032134672384365,0.0006055013211374024,0.10232932021699553,0.07198577019255051,0.03034355002444502,0.10232932053642715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539406.5126119707,578.5343133524927,0.0,0.10232932021699553,0.07198577019509472,0.030343550025517543,0.3736996066523986,0.3736996066523986,0.15752235969643882,0.0,3.7543509591842508,5.1853814619803416,0.39681991409662487,3.75081361044397,5.182102546074589,0.39268694539515536,26456.470893231744,22488.000259246983,0.85,1.1418751095055322,0.6483808386915952,42257.45940475719,25750.0,0.0,0.0,6411.838939299778,0.0926528100966454,2.316320252416133,2691.972624437647,3719.8663148621313,6411.838939299778,105.26899011631949,0.5013680200034921,1.1896782324905426,1.2667585799760317,1.1523885827651905,0.003479342796528465,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32161.838939299778,,,,,,,,,,,,,,,,,,,,2.0,16550.392705226073,1609.9969246556861,0.3736996066523986,0.15752235969643882,6.112871282664199,4.9516537791485415
888.0,-29.48403784619763,4.911055891517436,35.33401915640099,24.570075433608167,5.431906825141093,-25.9924433917713,-39.535419492144115,1.9403123707148155,-0.8478781649183702,-4.598470999091428,40.66414777592111,42417.23902781153,32281.33618538174,32281.33618538174,74698.57521319327,77484.6393900965,77484.6393900965,32281.33618538174,109765.97557547825,109765.97557547825,109765.97557547825,136222.09034441854,136222.09034441854,0.0,0.0,91621.04621406014,56553.645851775414,38963.77818031637,26456.114768940293,65419.89294925666,22487.69755359925,1610.0,0.0,0.8865588039532335,2.875406315727032,0.0014959128700940735,0.0,-0.8478781649183702,360240.72720400774,1583369.2992525368,4.395308968926936,1583369.2992525368,4.395308968926936,0.85,0.10232639924683004,4.028046144702076,101325.0,128368.09685818655,1.2668946149339901,1.0,0.0,4.02804614470181,1.2826649530190588,1.2829643841209861,3.1403728114821456,22745.778703296524,2319.4239320559545,19333.908930602352,1971.5100396773978,0.85,0.8499998695494345,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5704.2090049304115,4632.441516551485,5.659213425994645,4.911055891517436,-1.5764075280466767,6.487463419564113,4.951200561054734,3.5,1.414628731729924,0.6,0.0002334323654385558,0.9478221201874505,0.0002462828841685927,198.50099359791494,0.0,0.0,0.0,0.0,8.310370149613178e-05,0.00015032866394242402,0.000605530795231495,0.102326399242327,0.07198585091343021,0.030340548328896787,0.10232639959456125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539405.1371090012,578.5347642258685,0.0,0.102326399242327,0.07198585091659811,0.03034054833023194,0.37370009185301895,0.37370009185301895,0.15750680488809843,0.0,3.7539648130124874,5.184919667843133,0.39627594673328304,3.7505928341730623,5.181615442149166,0.39275050871253825,26456.114768940293,22487.69755359925,0.85,1.141832733831186,0.6483844151306196,42257.45940475719,25750.0,0.0,0.0,6408.96432674684,0.0926087244441048,2.315218111102618,2690.801384029749,3718.1629427170906,6408.96432674684,105.361621982356,0.501129461277623,1.1896416059026125,1.2667634275055828,1.1523885827651905,0.003479093180672938,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32158.964326746842,,,,,,,,,,,,,,,,,,,,2.0,16550.393945427008,1610.0,0.37370009185301895,0.15750680488809843,6.112871282664199,4.951200561054734
889.0,-29.48483652088843,4.910039121387928,35.3338758313839,24.56933258743959,5.4311588980908345,-25.993236991657092,-39.53619656441731,1.939559368859139,-0.8490403202295624,-4.599221687180833,40.663863745218066,42417.23512370439,32278.104336333552,32278.104336333552,74695.33946003794,77484.66003986864,77484.66003986864,32278.104336333552,109762.76437620219,109762.76437620219,109762.76437620219,136218.47641332203,136218.47641332203,0.0,0.0,91621.08741018004,56553.66249401442,38963.80546240625,26455.71203711984,65419.51749952609,22487.355231551865,1610.0,0.0,0.8865560164173275,2.8753327228818883,0.0014959128700940735,0.0,-0.8490403202295624,360230.2221588992,1583356.8814361624,4.395402673176424,1583356.8814361624,4.395402673176424,0.85,0.1023234586032951,4.028046144702076,101325.0,128368.19395729332,1.2668955732276665,1.0,0.0,4.028046144703592,1.282668464054127,1.2829678959756863,3.1403642153722564,22745.78893061727,2319.4249749524324,19333.92440390105,1971.5116175147527,0.85,0.85000016762999,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5703.895053542161,4632.441516551485,5.65895831415913,4.910039121387928,-1.5773698902072746,6.487409011595203,4.9507463912273435,3.5,1.4144989689220981,0.6,0.0002334323654385558,0.9479005809705331,0.0002462624985413026,198.50164423552525,0.0,0.0,0.0,0.0,8.309642281874705e-05,0.00015033594261980874,0.000605560114079873,0.10232345859932541,0.07198591646950382,0.03033754212982159,0.10232345893503625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539403.7316371977,578.5352249222735,0.0,0.10232345859932541,0.07198591647229653,0.030337542130998568,0.37370057558564557,0.37370057558564557,0.15749125925401544,0.0,3.7535666337059297,5.1844506071961405,0.39570908900094537,3.750181366951267,5.181152700316886,0.3921248674618596,26455.71203711984,22487.355231551865,0.85,1.1417898253465266,0.6483880766013242,42257.45940475719,25750.0,0.0,0.0,6406.091920792587,0.09256467936876757,2.3141169842191873,2689.630951025597,3716.4609697669903,6406.091920792587,105.45420978201858,0.5008911221253654,1.1896050326885843,1.266768263237307,1.1523885827651905,0.0034788441894246843,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32156.091920792587,,,,,,,,,,,,,,,,,,,,2.0,16550.39517589476,1610.0,0.37370057558564557,0.15749125925401544,6.112871282664199,4.9507463912273435
890.0,-29.48563517390608,4.909025339355117,35.33373260371937,24.568590300064557,5.430411651065508,-25.9940305041219,-39.536973636690504,1.9388069812809006,-0.8501944152469605,-4.599971449877743,40.66357993067815,42417.231249649274,32274.875475981018,32274.875475981018,74692.10672563029,77484.68015478455,77484.68015478455,32274.875475981018,109759.55563076556,109759.55563076556,109759.55563076556,136214.86536466642,136214.86536466642,0.0,0.0,91621.12833763559,56553.67943249845,38963.83211681904,26455.309733900864,65419.1418507199,22487.013273815734,1610.0,0.0,0.8865532327320258,2.875259132272791,0.0014959128700940735,0.0,-0.8501944152469605,360219.73030371853,1583344.4731441997,4.395496248384856,1583344.4731441997,4.395496248384856,0.85,0.10232051848393107,4.028046144702076,101325.0,128368.2810347033,1.2668964326148857,1.0,0.0,4.028046144701106,1.282671972244191,1.282971404984718,3.1403556262748284,22745.799091239584,2319.426011047563,19333.925779973833,1971.5117578351255,0.85,0.8499998484300421,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5703.58054035022,4632.441516551485,5.658704255625226,4.909025339355117,-1.5783308981950248,6.4873562375501415,4.950291425390804,3.5,1.4143689786830869,0.6,0.0002334323654385558,0.9479790466314105,0.00024624211502147057,198.50229485974472,0.0,0.0,0.0,0.0,8.308914473063515e-05,0.00015034322070792063,0.000605589430554633,0.10232051848000742,0.0719859815252381,0.03033453695476932,0.10232051881596647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539402.3272359617,578.535685267358,0.0,0.10232051848000742,0.07198598152799855,0.03033453695593252,0.3737010573951795,0.3737010573951795,0.15747571920801112,0.0,3.753166856172925,5.183982460950006,0.3951349072894459,3.7497770346307675,5.180689956714048,0.3915230088717294,26455.309733900864,22487.013273815734,0.85,1.1417469659884931,0.64839174054654,42257.45940475719,25750.0,0.0,0.0,6403.221632043701,0.09252067481659126,2.3130168704147795,2688.461270542142,3714.760361501559,6403.221632043701,105.5467535558588,0.5006530022542813,1.1895685127458835,1.2667730847884398,1.1523885827651905,0.0034785959453333226,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32153.2216320437,,,,,,,,,,,,,,,,,,,,2.0,16550.396374516917,1610.0,0.3737010573951795,0.15747571920801112,6.112871282664199,4.950291425390804
891.0,-29.48643396210191,4.908018974901248,35.33358754406341,24.567984672635816,5.429817895326582,-25.994808788321695,-39.537729614507384,1.93819272154672,-0.8528639438379741,-4.6005589808191285,40.663240116629375,42417.13906923705,32271.117193490394,32271.117193490394,74688.25626272745,77484.6320296697,77484.6320296697,32271.117193490394,109755.74922316009,109755.74922316009,109755.74922316009,136210.2428370961,136210.2428370961,0.0,0.0,91621.1632269779,56553.67026654653,38963.88106714596,26454.493613936014,65418.37468108197,22486.31957184561,1609.9728358571404,0.0,0.8865514752416757,2.8752254109368782,0.0014959128700940735,0.0,-0.8528639438379741,360211.5088175903,1583329.616665943,4.395555327655383,1583329.616665943,4.395555327655383,0.85,0.10231738939330659,4.028046144702076,101325.0,128368.35619742924,1.266897174413316,1.0,0.0,4.028046144702863,1.2826748363938185,1.2829742698029656,3.140348614015648,22745.807752844008,2319.426894285409,19333.932104590214,1971.512402766512,0.85,0.849999802806423,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5703.265467229127,4632.441516551485,5.658357896703165,4.908018974901248,-1.5791790930970113,6.487198067998259,4.949835666346553,3.5,1.414238761813301,0.6,0.0002334323654385558,0.9480575325824879,0.00024622172960610435,198.50294559835353,0.0,0.0,0.0,0.0,8.308206477944861e-05,0.0001503503006591072,0.0006056179489247148,0.10231738939128467,0.07198591303198146,0.030331476359303212,0.102317389611729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539400.6457332323,578.5362364423054,0.0,0.10231738939128467,0.071985913033404,0.030331476359902593,0.37370153740900586,0.37370153740900586,0.15746018281024318,0.0,3.7523704818228794,5.183498763129876,0.39328039924811264,3.747695036981156,5.180451289511041,0.38483195894758637,26454.493613936014,22486.31957184561,0.85,1.1417014963584258,0.6483979352287922,42257.45940475719,25750.0,0.0,0.0,6400.353459026004,0.09247671073362526,2.3119177683406296,2687.292342390563,3713.061116635441,6400.353459026004,105.63925334437421,0.5004151013724307,1.1895320459721792,1.2667778921932134,1.1523885827651905,0.0034783484464856497,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32150.353459026002,,,,,,,,,,,,,,,,,,,,2.0,16550.397546950764,1609.9728358571404,0.37370153740900586,0.15746018281024318,6.112871282664199,4.949835666346553
892.0,-29.487233290151114,4.9070111010550725,35.33344461371875,24.56711222128945,5.428924652930967,-25.995617509261677,-39.53853155309332,1.9373088720415976,-0.8523846842128933,-4.601463208017559,40.66301201588692,42417.23589664041,32268.43149843568,32268.43149843568,74685.66739507609,77484.71611964067,77484.71611964067,32268.43149843568,109753.14761807634,109753.14761807634,109753.14761807634,136207.65535625545,136207.65535625545,0.0,0.0,91621.20928798447,56553.729064984436,38963.86691444448,26454.507738179094,65418.37465262358,22486.33157745223,1610.0,0.0,0.8865477056408416,2.8751112802710637,0.0014959128700940735,0.0,-0.8523846842128933,360198.855998143,1583319.6442886726,4.395682045966397,1583319.6442886726,4.395682045966397,0.85,0.10231461892746962,4.028046144702076,101325.0,128368.47122423805,1.266898309639655,1.0,0.0,4.028046144700851,1.282678957600006,1.282978391971226,3.140338524176673,22745.819187918216,2319.428060338466,19333.948791626714,1971.5141043706785,0.85,0.8500001091143919,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5702.950761364931,4632.441516551485,5.658199211019076,4.9070111010550725,-1.5802436832987383,6.48725478435381,4.9493804553018945,3.5,1.414108701514827,0.6,0.0002334323654385558,0.9481360785952122,0.00024620133196958017,198.50359678102873,0.0,0.0,0.0,0.0,8.307455500186604e-05,0.00015035781043668976,0.0006056481986553537,0.10231461892073562,0.07198610687389498,0.030328512046840637,0.10231461940501392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539399.5170224884,578.5366064188327,0.0,0.10231461892073562,0.07198610687863286,0.030328512048836766,0.3737020147307065,0.3737020147307065,0.15744457127514583,0.0,3.7521278774401594,5.183094484166588,0.3930780470468562,3.7490785238046556,5.179764898959661,0.3906825119181576,26454.507738179094,22486.33157745223,0.85,1.1416619228414422,0.648399415636342,42257.45940475719,25750.0,0.0,0.0,6397.486636894588,0.09243278706601113,2.310819676650276,2686.123691423847,3711.3629454707407,6397.486636894588,105.73170918800844,0.5001774191883716,1.189495632265384,1.2667826644464475,1.1523885827651905,0.0034781027740277363,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32147.486636894588,,,,,,,,,,,,,,,,,,,,2.0,16550.398690054775,1610.0,0.3737020147307065,0.15744457127514583,6.112871282664199,4.9493804553018945
893.0,-29.488031937391273,4.906006214557496,35.33330177257133,24.566372588183754,5.42818058255952,-25.996410698037735,-39.53930481858549,1.9365593432059713,-0.8534878064568261,-4.602209506330006,40.662728753057095,42417.21613436109,32265.20907896271,32265.20907896271,74682.4252133238,77484.73411813007,77484.73411813007,32265.20907896271,109749.94319709278,109749.94319709278,109749.94319709278,136204.05011113363,136204.05011113363,0.0,0.0,91621.2493861395,56553.731402370526,38963.90887085442,26454.106914040844,65418.015784895266,22485.990876934717,1610.0,0.0,0.8865449373548232,2.8750374148828692,0.0014959128700940735,0.0,-0.8534878064568261,360188.4133345571,1583307.2603377048,4.3957751047007365,1583307.2603377048,4.3957751047007365,0.85,0.10231167099922024,4.028046144702076,101325.0,128368.56258870721,1.2668992113368587,1.0,0.0,4.028046144703068,1.2826824525176341,1.2829818877047237,3.1403299677140466,22745.82914265895,2319.4290754395183,19333.95628083379,1971.5148680572663,0.85,0.8500000663670545,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5702.634569483167,4632.441516551485,5.657947863541066,4.906006214557496,-1.581200178917178,6.487206393474674,4.9489231116498,3.5,1.4139780318999429,0.6,0.0002334323654385558,0.9482145647199368,0.0002461809532608287,198.50424741334115,0.0,0.0,0.0,0.0,8.306731432851642e-05,0.0001503650511100394,0.0006056773644217248,0.10231167099521053,0.07198617072864602,0.030325500266564515,0.10231167133404565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539398.1153540609,578.5370658669376,0.0,0.10231167099521053,0.07198617073146725,0.03032550026775299,0.3737024943943187,0.3737024943943187,0.15742899862463391,0.0,3.7518037023297666,5.182617690203529,0.39277411697560183,3.7487216998731583,5.179297133846092,0.39024928825585903,26454.106914040844,22485.990876934717,0.85,1.14161862473621,0.6484026705095364,42257.45940475719,25750.0,0.0,0.0,6394.622699253465,0.09238890375998207,2.30972259399955,2684.956272540992,3709.6664267124725,6394.622699253465,105.82412112715129,0.49993995541115804,1.1894592715236523,1.2667874438802864,1.1523885827651905,0.003477856748581061,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32144.622699253465,,,,,,,,,,,,,,,,,,,,2.0,16550.399795717454,1610.0,0.3737024943943187,0.15742899862463391,6.112871282664199,4.9489231116498
