time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
894.0,-29.488830749808145,4.905007770020186,35.33315751390754,24.56573989419269,5.427556628087683,-25.997192024101288,-39.54006498735396,1.9359179023807547,-0.8557868739441119,-4.602828967725939,40.662401784069274,42417.14139098046,32261.57421378514,32261.57421378514,74678.7156047656,77484.69875145495,77484.69875145495,32261.57421378514,109746.27296524009,109746.27296524009,109746.27296524009,136199.65528700536,136199.65528700536,0.0,0.0,91621.28481640504,56553.72745593019,38963.952622749835,26453.382321765275,65417.33494451511,22485.374973500482,1609.9787443574694,0.0,0.8865429711408432,2.8749948695826317,0.0014959128700940735,0.0,-0.8557868739441119,360179.745631664,1583292.9656895846,4.395841201211606,1583292.9656895846,4.395841201211606,0.85,0.10230857943771822,4.028046144702076,101325.0,128368.64120335097,1.266899987203069,1.0,0.0,4.028046144700485,1.2826854434555095,1.282984879340817,3.1403226451612807,22745.837938552606,2319.429972371055,19333.958473025163,1971.5150915985748,0.85,0.8499998340468018,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5702.317827581314,4632.441516551485,5.657624704421141,4.905007770020186,-1.5820683107960636,6.48707608081625,4.948464989391456,3.5,1.4138471398261303,0.6,0.0002334323654385558,0.9482930740887993,0.0002461605718916143,198.5048981844842,0.0,0.0,0.0,0.0,8.306019685836498e-05,0.0001503721685801908,0.0006057060339199282,0.10230857943547703,0.07198612999580185,0.03032244943967518,0.10230857967824872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539396.4974157603,578.5375962049097,0.0,0.10230857943547703,0.07198612999737876,0.03032244944033946,0.3737029712626974,0.3737029712626974,0.1574134507844981,0.0,3.7511612940383543,5.182129915262919,0.3914396574909347,3.747042093781829,5.17900564309366,0.38501530578946586,26453.382321765275,22485.374973500482,0.85,1.1415737994845816,0.6484082762918625,42257.45940475719,25750.0,0.0,0.0,6391.760869307849,0.09234506076186291,2.308626519046571,2683.7896031691366,3707.9712661387125,6391.760869307849,105.91648920213882,0.4997027097503401,1.1894229636453806,1.266792209170705,1.1523885827651905,0.0034776114677805663,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32141.76086930785,,,,,,,,,,,,,,,,,,,,2.0,16550.400888374737,1609.9787443574694,0.3737029712626974,0.1574134507844981,6.112871282664199,4.948464989391456
895.0,-29.489629972399996,4.904008775498962,35.33301493912499,24.564898141566687,5.426698057252013,-25.997997182716755,-39.540862665139116,1.9350652675688442,-0.855628717495847,-4.603696272303397,40.66216231167036,42417.22076647549,32258.779893393865,32258.779893393865,74676.00065986936,77484.76691345459,77484.76691345459,32258.779893393865,109743.54680684845,109743.54680684845,109743.54680684845,136196.85417843657,136196.85417843657,0.0,0.0,91621.3289452449,56553.78279826627,38963.940163309584,26453.307371588115,65417.2475348977,22485.311265849898,1610.0,0.0,0.886539429893266,2.8748894962307796,0.0014959128700940735,0.0,-0.855628717495847,360167.6103020902,1583282.4963392457,4.395960244762901,1583282.4963392457,4.395960244762901,0.85,0.10230577146854447,4.028046144702076,101325.0,128368.75088525483,1.2669010696792977,1.0,0.0,4.0280461447030325,1.2826894191793852,1.2829888559928035,3.1403129116626403,22745.848893948416,2319.4310895105277,19333.975238205487,1971.5168011711937,0.85,0.8500001617151925,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5702.001259608371,4632.441516551485,5.657448749074722,4.904008775498962,-1.5831056467685896,6.487114422267552,4.9480071356469635,3.5,1.413716324470561,0.6,0.0002334323654385558,0.9483716307891279,0.0002461401816124758,198.50554929405612,0.0,0.0,0.0,0.0,8.305272879691354e-05,0.00015037963664164225,0.0006057361156160661,0.10230577146250351,0.07198629442493401,0.030319477037569497,0.1023057719149356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539395.3124369843,578.5379846243549,0.0,0.10230577146250351,0.07198629442918468,0.030319477039359794,0.37370344491084745,0.37370344491084745,0.15739786007125867,0.0,3.7509445621763007,5.1817054526060815,0.39137053169332603,3.7480675548075624,5.1783650334678555,0.38957264892223975,26453.307371588115,22485.311265849898,0.85,1.1415338228657885,0.6484103560585831,42257.45940475719,25750.0,0.0,0.0,6388.9005508470655,0.09230125801806974,2.3075314504517412,2682.6233130530754,3706.2772377939896,6388.9005508470655,106.00881345325347,0.49946568191596136,1.1893867085292058,1.2667969439352076,1.1523885827651905,0.003477367774638288,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32138.900550847065,,,,,,,,,,,,,,,,,,,,2.0,16550.401951101405,1610.0,0.37370344491084745,0.15739786007125867,6.112871282664199,4.9480071356469635
896.0,-29.490429121701368,4.903012741635806,35.332872453191804,24.564160499162995,5.425956411670842,-25.998790580984767,-39.54163593063129,1.9343178709537472,-0.8567131944605535,-4.6044400069205444,40.66187974985186,42417.19908499803,32255.567006248923,32255.567006248923,74672.76609124694,77484.78304441913,77484.78304441913,32255.567006248923,109740.35005066806,109740.35005066806,109740.35005066806,136193.25783427805,136193.25783427805,0.0,0.0,91621.36836040138,56553.78440097831,38963.98217713674,26452.907783609982,65416.889960746725,22484.971616068484,1610.0,0.0,0.886536671895019,2.874815687403631,0.0014959128700940735,0.0,-0.8567131944605535,360157.2042190875,1583270.143253485,4.396052958836178,1583270.143253485,4.396052958836178,0.85,0.10230282675909497,4.028046144702076,101325.0,128368.83879780621,1.2669019373087216,1.0,0.0,4.028046144702842,1.2826929042116746,1.2829923418386546,3.140304379540992,22745.858679128392,2319.4320873211946,19333.980584260888,1971.5173463171307,0.85,0.8500000310826583,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5701.683414563777,4632.441516551485,5.65720063023119,4.903012741635806,-1.5840582486736228,6.487070990309428,4.947547451916428,3.5,1.4135849862618366,0.6,0.0002334323654385558,0.9484501873055251,0.00024611979475877316,198.50620034819065,0.0,0.0,0.0,0.0,8.304548988199465e-05,0.00015038687555656114,0.000605765274299397,0.10230282675529255,0.07198635706233068,0.030316469692961867,0.1023028270930917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539393.9142401321,578.5384429333304,0.0,0.10230282675529255,0.07198635706500628,0.030316469694088685,0.3737039194985765,0.3737039194985765,0.15738231093347374,0.0,3.750657016469063,5.18122494974665,0.3911973570291707,3.747726812459973,5.17789439141734,0.3892000257925474,26452.907783609982,22484.971616068484,0.85,1.141490617118212,0.648413568887949,42257.45940475719,25750.0,0.0,0.0,6386.042942670237,0.0922574954751099,2.3064373868777457,2681.4581488338063,3704.5847938364304,6386.042942670237,106.10109392072417,0.4992288716185598,1.1893505060740062,1.2668016813303777,1.1523885827651905,0.0034771239624752574,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32136.042942670236,,,,,,,,,,,,,,,,,,,,2.0,16550.402978983824,1610.0,0.3737039194985765,0.15738231093347374,6.112871282664199,4.947547451916428
897.0,-29.491227947035412,4.902022193441838,35.33272895406186,24.563501157704764,5.4253027522650665,-25.99957488928883,-39.54240413205696,1.9336496945180872,-0.8586752328236003,-4.605090707021535,40.66156526753393,42417.15748914539,32252.05322191813,32252.05322191813,74669.21071106353,77484.7601442553,77484.7601442553,32252.05322191813,109736.81336617343,109736.81336617343,109736.81336617343,136189.08457711272,136189.08457711272,0.0,0.0,91621.40423528814,56553.80158017661,38964.00295012392,26452.271210939292,65416.27416106321,22484.4305292984,1609.9844345022937,0.0,0.8865345017379452,2.874764855146826,0.0014959128700940735,0.0,-0.8586752328236003,360148.1000364542,1583256.3947490118,4.39612591205883,1583256.3947490118,4.39612591205883,0.85,0.10229977844736363,4.028046144702076,101325.0,128368.92481737037,1.2669027862558142,1.0,0.0,4.02804614470166,1.2826960198645816,1.2829954582188938,3.1402967517801526,22745.867585403415,2319.4329955084986,19333.987182795623,1971.5180191804156,0.85,0.8499999883584445,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5701.365023980191,4632.441516551485,5.656900248671077,4.902022193441838,-1.584945848461838,6.486968041903676,4.947086996326874,3.5,1.413453427521964,0.6,0.0002334323654385558,0.9485287189918615,0.0002460994177241761,198.50685114266227,0.0,0.0,0.0,0.0,8.303829895176272e-05,0.00015039406648679308,0.0006057942396981946,0.10229977844445252,0.07198634298032691,0.03031343546412561,0.10229977871477001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539392.3580925845,578.5389530158245,0.0,0.10229977844445252,0.07198634298237536,0.030313435464988273,0.37370439115522136,0.37370439115522136,0.15736678869767065,0.0,3.750130082069859,5.180737219085472,0.3902466152689499,3.7464154741979314,5.177553942601605,0.38530226869005446,26452.271210939292,22484.4305292984,0.85,1.141447012515852,0.6484190369006486,42257.45940475719,25750.0,0.0,0.0,6383.187438642082,0.09221377307958183,2.3053443269895437,2680.293734087523,3702.893704554559,6383.187438642082,106.19333064472637,0.4989922785691654,1.1893143561788984,1.2668064047080978,1.1523885827651905,0.0034768808880343205,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32133.187438642082,,,,,,,,,,,,,,,,,,,,2.0,16550.40398169374,1609.9844345022937,0.37370439115522136,0.15736678869767065,6.112871282664199,4.947086996326874
898.0,-29.492027058943773,4.9010320080284275,35.332586713281145,24.562689021136634,5.4244775462430015,-26.000376611383523,-39.543193742260314,1.932827098682643,-0.8588382319284165,-4.605922738366029,40.66131492010906,42417.20380935862,32249.155852519598,32249.155852519598,74666.35966187822,77484.81296018636,77484.81296018636,32249.155852519598,109733.96881270596,109733.96881270596,109733.96881270596,136186.0792389064,136186.0792389064,0.0,0.0,91621.44648336526,56553.83733253706,38964.01016758689,26452.110426200416,65416.1205937873,22484.29386227035,1610.0,0.0,0.886531178702979,2.874668042299065,0.0014959128700940735,0.0,-0.8588382319284165,360136.459046486,1583245.4501495806,4.396237621543386,1583245.4501495806,4.396237621543386,0.85,0.10229693873015087,4.028046144702076,101325.0,128369.02637056459,1.266903788507916,1.0,0.0,4.0280461447048035,1.2826998555834999,1.2829992948332396,3.1402873612001136,22745.878073882344,2319.4340650357,19333.99622133123,1971.5189408545457,0.85,0.8499999937804659,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5701.0466179378045,4632.441516551485,5.656707972015292,4.9010320080284275,-1.5859570663675777,6.486989074396005,4.9466265355244206,3.5,1.4133218672926915,0.6,0.0002334323654385558,0.9486072858700203,0.0002460790349343164,198.50750217487237,0.0,0.0,0.0,0.0,8.303090821946834e-05,0.00015040145721908745,0.0006058240099089194,0.10229693872377675,0.07198647899281467,0.03031045973096208,0.10229693915300382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539391.1193034556,578.539359072499,0.0,0.10229693872377675,0.07198647899730018,0.030310459732850695,0.37370485970817696,0.37370485970817696,0.15735124069559941,0.0,3.749909696828581,5.180296571869235,0.39020394980633455,3.747084506437602,5.176958194247106,0.3885737528042341,26452.110426200416,22484.29386227035,0.85,1.14140610883259,0.6484212671790119,42257.45940475719,25750.0,0.0,0.0,6380.33360291044,0.09217009077817469,2.304252269454365,2679.1297983163668,3701.2038045940735,6380.33360291044,106.28552366538219,0.49875590247929985,1.1892782587432382,1.2668111020940103,1.1523885827651905,0.003476639167332021,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32130.33360291044,,,,,,,,,,,,,,,,,,,,2.0,16550.40496425549,1610.0,0.37370485970817696,0.15735124069559941,6.112871282664199,4.9466265355244206
899.0,-29.49282611504927,4.900044753236797,35.33244456334188,24.561953194811963,5.423738115319151,-26.001169704749366,-39.543970744684316,1.9320817050188868,-0.859910170804028,-4.606664069162045,40.66103308433656,42417.198007349485,32245.952886780935,32245.952886780935,74663.15089413042,77484.82755720307,77484.82755720307,32245.952886780935,109730.780443984,109730.780443984,109730.780443984,136182.49247479477,136182.49247479477,0.0,0.0,91621.48522170719,56553.8556718521,38964.03283317232,26451.712030810762,65415.74486398308,22483.955226189148,1610.0,0.0,0.8865284300920648,2.874594353836423,0.0014959128700940735,0.0,-0.859910170804028,360126.08730111603,1583233.1290239827,4.396330021213313,1583233.1290239827,4.396330021213313,0.85,0.10229399940833309,4.028046144702076,101325.0,128369.11996207746,1.2669047121843322,1.0,0.0,4.028046144702421,1.2827033313327705,1.2830027713939047,3.140278851943734,22745.8876910368,2319.435045712532,19334.00854069961,1971.520197080513,0.85,0.8500001760018507,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5700.727134058809,4632.441516551485,5.656463136803819,4.900044753236797,-1.5869059021257934,6.48695065536259,4.946164533247111,3.5,1.4131898666420317,0.6,0.0002334323654385558,0.9486858542819749,0.0002460586551227035,198.5081531658901,0.0,0.0,0.0,0.0,8.302363608923285e-05,0.00015040872934932295,0.0006058533023850783,0.1022939994042167,0.07198654033315227,0.03030745907106443,0.10229399974653625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539389.7247020365,578.5398162017561,0.0,0.1022939994042167,0.07198654033604907,0.03030745907228402,0.37370532830942305,0.37370532830942305,0.15733572653664785,0.0,3.7496334747394258,5.179815475067414,0.3900705874560799,3.7467538983580084,5.17648707216415,0.3882366943449824,26451.712030810762,22483.955226189148,0.85,1.1413636128331976,0.6484249028356436,42257.45940475719,25750.0,0.0,0.0,6377.4823117852575,0.09212644851766821,2.303161212941703,2677.966887537108,3699.5154242481494,6377.4823117852575,106.3776730227604,0.4985197430609748,1.1892422136666208,1.2668157977817254,1.1523885827651905,0.0034763975501106614,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32127.482311785257,,,,,,,,,,,,,,,,,,,,2.0,16550.40591444869,1610.0,0.37370532830942305,0.15733572653664785,6.112871282664199,4.946164533247111
900.0,-29.493624949516967,4.899062069173598,35.33230178731062,24.561268637795024,5.423056286040061,-26.001956838398257,-39.54473555842412,1.9313881749214432,-0.8615519703777181,-4.607344561338139,40.660730548848484,42417.14237567332,32242.55520943299,32242.55520943299,74659.6975851063,77484.81653590941,77484.81653590941,32242.55520943299,109727.3717453424,109727.3717453424,109727.3717453424,136178.53124559473,136178.53124559473,0.0,0.0,91621.5215734777,56553.847413242074,38964.08240026181,26451.159500252325,65415.241900514135,22483.485575214476,1609.9898666738525,0.0,0.8865260652651406,2.8745356356695955,0.0014959128700940735,0.0,-0.8615519703777181,360116.5669371992,1583219.9030416007,4.396409519581193,1583219.9030416007,4.396409519581193,0.85,0.10229099324741642,4.028046144702076,101325.0,128369.20175025861,1.2669055193709213,1.0,0.0,4.028046144700677,1.2827065652606358,1.2830060060767128,3.1402709347508555,22745.896715702656,2319.435965972341,19334.00917001139,1971.5202612524556,0.85,0.8499998664226825,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5700.40710834408,4632.441516551485,5.65618465429203,4.899062069173598,-1.5878119910010637,6.486874060174662,4.945701764731683,3.5,1.413057647066195,0.6,0.0002334323654385558,0.9487644079187489,0.0002460382825180207,198.50880398060747,0.0,0.0,0.0,0.0,8.301647861042544e-05,0.00015041588682813034,0.0006058821330399941,0.10229099324387436,0.07198655155795342,0.030304441685920953,0.10229099354093155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539388.2276737118,578.5403069045653,0.0,0.10229099324387436,0.07198655156044613,0.030304441686970288,0.37370579420159517,0.37370579420159517,0.15732023392147057,0.0,3.749197567266947,5.17933025832815,0.3894169033033563,3.745792590960434,5.17610059408662,0.3856084697853248,26451.159500252325,22483.485575214476,0.85,1.1413195979409734,0.6484290379936658,42257.45940475719,25750.0,0.0,0.0,6374.63312184914,0.09208284624493293,2.302071156123321,2676.8047265485916,3697.8283953005484,6374.63312184914,106.46977875687672,0.498283800026693,1.1892062208488783,1.2668204795938374,1.1523885827651905,0.0034761566628791693,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32124.63312184914,,,,,,,,,,,,,,,,,,,,2.0,16550.406839122745,1609.9898666738525,0.37370579420159517,0.15732023392147057,6.112871282664199,4.945701764731683
901.0,-29.49442325657572,4.898080620212982,35.33215986431858,24.56048489492389,5.42226306174795,-26.002754637760628,-39.54552080305291,1.9305944429328243,-0.8620196658526424,-4.608142757656471,40.660469842512214,42417.17385715596,32239.559624747963,32239.559624747963,74656.73348190392,77484.85489808932,77484.85489808932,32239.559624747963,109724.4145228373,109724.4145228373,109724.4145228373,136175.33137345986,136175.33137345986,0.0,0.0,91621.5619911669,56553.88095023331,38964.090045481775,26450.916850622565,65415.00689610434,22483.27932302918,1610.0,0.0,0.8865229513015646,2.8744469877407575,0.0014959128700940735,0.0,-0.8620196658526424,360105.40009534516,1583208.5057751406,4.396514202108478,1583208.5057751406,4.396514202108478,0.85,0.10228812310676244,4.028046144702076,101325.0,128369.30180019827,1.2669065067870542,1.0,0.0,4.02804614470221,1.2827102664494998,1.2830097081295992,3.140261873674385,22745.906749770726,2319.43698916253,19334.020649589314,1971.521431843628,0.85,0.8499999961436665,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5700.086886282841,4632.441516551485,5.655976876831807,4.898080620212982,-1.588798084656419,6.486878704869401,4.945238729628013,3.5,1.4129253513222895,0.6,0.0002334323654385558,0.9488429167030614,0.00024601792491602486,198.50945436990514,0.0,0.0,0.0,0.0,8.300913052338139e-05,0.0001504232349151744,0.0006059117314736829,0.10228812310196626,0.07198666030156473,0.030301462800401534,0.10228812349438653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539386.9376283142,578.5407297611957,0.0,0.10228812310196626,0.07198666030494011,0.03030146280182233,0.37370625735583407,0.37370625735583407,0.1573047268862151,0.0,3.74895865052531,5.178876459168407,0.38934423681456565,3.746123091803838,5.17554953213579,0.38765335356720243,26450.916850622565,22483.27932302918,0.85,1.1412783858676006,0.6484318487426779,42257.45940475719,25750.0,0.0,0.0,6371.785749473998,0.0920392839069296,2.300982097673238,2675.643139562323,3696.142609911675,6371.785749473998,106.56184090769372,0.4980480730894455,1.1891702801900796,1.2668251397522945,1.1523885827651905,0.003475916905648713,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32121.785749474,,,,,,,,,,,,,,,,,,,,2.0,16550.407741601743,1610.0,0.37370625735583407,0.1573047268862151,6.112871282664199,4.945238729628013
902.0,-29.49522157234226,4.897102076161422,35.33201803457564,24.559751094225817,5.421525976410804,-26.003546830101637,-39.54629773562772,1.9298512341701453,-0.863075854942565,-4.608881569683174,40.66018871246356,42417.17049158206,32236.366049642274,32236.366049642274,74653.53654122434,77484.86826596114,77484.86826596114,32236.366049642274,109721.23431560342,109721.23431560342,109721.23431560342,136171.75399421775,136171.75399421775,0.0,0.0,91621.6001509312,56553.9023765519,38964.10863819923,26450.519678614346,65414.62831681357,22482.941726822195,1610.0,0.0,0.8865202127368711,2.8743733897375,0.0014959128700940735,0.0,-0.863075854942565,360095.0642876071,1583196.2157194002,4.396606265213635,1583196.2157194002,4.396606265213635,0.8500000000000001,0.10228518817750043,4.028046144702076,101325.0,128369.39182844119,1.2669073952967302,1.0,0.0,4.028046144702104,1.2827137320668678,1.2830131745559965,3.1402533893603737,22745.916223287895,2319.4379551924353,19334.030772855338,1971.5224641294774,0.85,0.85000008718315,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5699.765777190046,4632.441516551485,5.655735219620662,4.897102076161422,-1.5897430929403344,6.486845169101757,4.94477442930685,3.5,1.4127926940876716,0.6,0.0002334323654385558,0.9489214333526571,0.00024599756864360234,198.51010477055914,0.0,0.0,0.0,0.0,8.300186080976686e-05,0.00015043050462878893,0.000605941014215581,0.10228518817372242,0.07198672026044824,0.030298467913274195,0.10228518851477576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539385.5465217464,578.5411857437135,0.0,0.10228518817372242,0.07198672026310719,0.03029846791439324,0.37370671990224835,0.37370671990224835,0.15728924312751263,0.0,3.748681909628772,5.178397015286976,0.3892060659101162,3.745805714740584,5.175079973541813,0.3873573249119886,26450.519678614346,22482.941726822195,0.85,1.1412361189253457,0.6484355500141173,42257.45940475719,25750.0,0.0,0.0,6368.940763455277,0.09199576145070874,2.2998940362677165,2674.4824812611882,3694.4582821940894,6368.940763455277,106.65385951512097,0.4978125619627093,1.18913439159053,1.2668297940753612,1.1523885827651905,0.0034756774644551184,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32118.940763455277,,,,,,,,,,,,,,,,,,,,2.0,16550.408628018682,1610.0,0.37370671990224835,0.15728924312751263,6.112871282664199,4.94477442930685
903.0,-29.496019795921566,4.896127233371302,35.331875948632266,24.55904264878484,5.420817372001389,-26.004336091649684,-39.54706663554532,1.9291336677295448,-0.8644069861900334,-4.60959024899831,40.65989759085902,42417.134312888425,32233.079009752226,32233.079009752226,74650.21332264066,77484.86885326996,77484.86885326996,32233.079009752226,109717.94786302219,109717.94786302219,109717.94786302219,136167.99534262484,136167.99534262484,0.0,0.0,91621.63702278583,56553.9024824044,38964.149489312695,26450.047479602646,65414.19696891534,22482.54035766225,1609.9950535567211,0.0,0.8865176632938354,2.874307107525432,0.0014959128700940735,0.0,-0.8644069861900334,360085.1502482481,1583183.4889400254,4.396691970908979,1583183.4889400254,4.396691970908979,0.85,0.10228222114795961,4.028046144702076,101325.0,128369.4766788074,1.2669082327047363,1.0,0.0,4.028046144702031,1.282717078130652,1.283016521400901,3.1402451977736874,22745.925377069478,2319.438888618384,19334.03758867129,1971.5231591492804,0.85,0.8500000447624011,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5699.4441307839925,4632.441516551485,5.6554776694193825,4.896127233371302,-1.5906665805638536,6.486793813935155,4.944309369551651,3.5,1.4126598198719003,0.6,0.0002334323654385558,0.9489999479437907,0.0002459772162731267,198.51075510036796,0.0,0.0,0.0,0.0,8.29946668366662e-05,0.0001504376986018896,0.0006059699918711943,0.10228222114478241,0.07198675551198896,0.030295465632793443,0.10228222145936479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539384.1059752479,578.5416579314347,0.0,0.10228222114478241,0.07198675551422513,0.03029546563373448,0.37370718010409043,0.37370718010409043,0.15727377396767364,0.0,3.748324777296034,5.177916388327105,0.38880392246625206,3.7451832628082684,5.174651678044825,0.3859521535964632,26450.047479602646,22482.54035766225,0.85,1.1411928416413069,0.6484392727934112,42257.45940475719,25750.0,0.0,0.0,6366.097874937799,0.09195227882341107,2.2988069705852747,2673.3225726058204,3692.7753023319783,6366.097874937799,106.74583461901513,0.4975772663604492,1.1890985549507695,1.2668344346441802,1.1523885827651905,0.0034754387465825427,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32116.097874937797,,,,,,,,,,,,,,,,,,,,2.0,16550.40948765094,1609.9950535567211,0.37370718010409043,0.15727377396767364,6.112871282664199,4.944309369551651
904.0,-29.496818659139567,4.8951544587933205,35.33173432838855,24.55828597247603,5.420054741065211,-26.005131332003078,-39.54784772414712,1.9283674139287093,-0.8651616505113111,-4.610355990912455,40.659626982995924,42417.14627368455,32229.98989438572,32229.98989438572,74647.13616807027,77484.89292626372,77484.89292626372,32229.98989438572,109714.88282064945,109714.88282064945,109714.88282064945,136164.6095389384,136164.6095389384,0.0,0.0,91621.6757636596,56553.92911108033,38964.1629473103,26449.72671828896,65413.88966559926,22482.267710545613,1610.0,0.0,0.8865147497642094,2.874226218689995,0.0014959128700940735,0.0,-0.8651616505113111,360074.43817497196,1583171.659016528,4.396789916664989,1583171.659016528,4.396789916664989,0.85,0.10227932075999051,4.028046144702076,101325.0,128369.5770071276,1.2669092228682715,1.0,0.0,4.028046144703125,1.2827206512463638,1.2830200953507371,3.140236450382395,22745.93499485249,2319.4398693593116,19334.043915521586,1971.5238043084628,0.85,0.8499999635054338,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5699.122116512734,4632.441516551485,5.655255184127744,4.8951544587933205,-1.5916285005622672,6.486782959355588,4.943843795436901,3.5,1.4125267986962573,0.6,0.0002334323654385558,0.9490785324679547,0.0002459568491466617,198.5114059555702,0.0,0.0,0.0,0.0,8.298735941405346e-05,0.00015044500602450232,0.0006059994265066772,0.10227932075529245,0.07198683813386109,0.030292482621431357,0.10227932112555804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539382.766937029,578.5420968460147,0.0,0.10227932075529245,0.07198683813716773,0.030292482622822775,0.3737076380388721,0.3737076380388721,0.15725830038047747,0.0,3.7480624630893544,5.177451374089742,0.38868043237761185,3.745194340401156,5.174141032215175,0.3868431495791924,26449.72671828896,22482.267710545613,0.85,1.1411511614684904,0.6484425018986671,42257.45940475719,25750.0,0.0,0.0,6363.256945027984,0.0919088359722667,2.2977208993066656,2672.1633278691365,3691.0936171588482,6363.256945027984,106.83776625918004,0.49734218599711383,1.189062770171575,1.2668390576819761,1.1523885827651905,0.00347520094615418,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32113.256945027984,,,,,,,,,,,,,,,,,,,,2.0,16550.41032251949,1610.0,0.3737076380388721,0.15725830038047747,6.112871282664199,4.943843795436901
905.0,-29.497616830189184,4.894184565107211,35.33159280333487,24.557554022781574,5.419319910807568,-26.005923168760297,-39.54862455194814,1.9276262493786886,-0.8661987361103911,-4.611092249234571,40.65934651499695,42417.14326430479,32226.80549274313,32226.80549274313,74643.94875704791,77484.90466080332,77484.90466080332,32226.80549274313,109711.71015354645,109711.71015354645,109711.71015354645,136161.0409142813,136161.0409142813,0.0,0.0,91621.71314382767,56553.9517473291,38964.17932944286,26449.330760734865,65413.51009017772,22481.931146624636,1610.0,0.0,0.8865120215834412,2.874152669821834,0.0014959128700940735,0.0,-0.8661987361103911,360064.1387872526,1583159.398118081,4.396881631840338,1583159.398118081,4.396881631840338,0.8500000000000001,0.10227638880339555,4.028046144702076,101325.0,128369.66837159671,1.2669101245654746,1.0,0.0,4.028046144701085,1.2827241073874074,1.2830235522985978,3.140227989404684,22745.944274827623,2319.4408156534214,19334.051984094887,1971.524627073964,0.85,0.8499999714450812,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5698.799397850073,4632.441516551485,5.655016652262054,4.894184565107211,-1.5925696712805513,6.486754236387762,4.9433772204948285,3.5,1.412393491569951,0.6,0.0002334323654385558,0.9491570559146816,0.00024593650121854934,198.51205625110677,0.0,0.0,0.0,0.0,8.298009244294171e-05,0.0001504522729956141,0.0006060286982016476,0.10227638879974191,0.07198689669459321,0.030289492105148693,0.10227638914089937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539381.3791091812,578.5425517526445,0.0,0.10227638879974191,0.07198689669716483,0.030289492106230716,0.3737080947867592,0.3737080947867592,0.15724283988827015,0.0,3.7477814487364185,5.176974159346685,0.38852349514934303,3.7448935131241683,5.173670850066685,0.38660413304086205,26449.330760734865,22481.931146624636,0.85,1.1411090561283945,0.648446218614922,42257.45940475719,25750.0,0.0,0.0,6360.4182504100045,0.09186543284459579,2.2966358211148927,2671.0049199594914,3689.4133304505135,6360.4182504100045,106.92965447536682,0.49710732058763923,1.189027037153956,1.2668436709330362,1.1523885827651905,0.003474963664679165,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32110.418250410003,,,,,,,,,,,,,,,,,,,,2.0,16550.41111796649,1610.0,0.3737080947867592,0.15724283988827015,6.112871282664199,4.9433772204948285
906.0,-29.498415563254767,4.893217544517824,35.331451373816165,24.556822806503646,5.418585936293888,-26.00671542594075,-39.54939767774192,1.926885798979896,-0.8672304667801427,-4.611827650032224,40.65906624744596,42417.12252936051,32223.624120057928,32223.624120057928,74640.74664941843,77484.91569449235,77484.91569449235,32223.624120057928,109708.53981455027,109708.53981455027,109708.53981455027,136157.47490289866,136157.47490289866,0.0,0.0,91621.75039641096,56553.95723127935,38964.21462792401,26448.935088348375,65413.14971627238,22481.59482509612,1609.9999931349932,0.0,0.886509296969748,2.874079151819046,0.0014959128700940735,0.0,-0.8672304667801427,360053.85162639094,1583147.1460525428,4.396973227480682,1583147.1460525428,4.396973227480682,0.85,0.10227345790580603,4.028046144702076,101325.0,128369.75862254402,1.266911015273072,1.0,0.0,4.02804614470225,1.282727560216874,1.2830270059341085,3.140219536579571,22745.95352312865,2319.4417587176713,19334.063828122165,1971.5258348286281,0.85,0.8500001465519047,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5698.4761466801265,4632.441516551485,5.6547791533410345,4.893217544517824,-1.5935095603821074,6.486727104899931,4.942909893330841,3.5,1.4122599695230973,0.6,0.0002334323654385558,0.9492356416686021,0.0002459161405151408,198.51270700880085,0.0,0.0,0.0,0.0,8.297286068690936e-05,0.00015045950475164644,0.0006060578280486531,0.10227345790176406,0.07198695474980576,0.030286503151958296,0.1022734582461157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539379.9922741042,578.54300633347,0.0,0.10227345790176406,0.0719869547526508,0.03028650315315523,0.37370854953495725,0.37370854953495725,0.1572273877606007,0.0,3.747497007751292,5.176497853134947,0.3883532804842389,3.744597183252097,5.173199795230687,0.3863822999958302,26448.935088348375,22481.59482509612,0.85,1.1410663906748182,0.648449474048315,42257.45940475719,25750.0,0.0,0.0,6357.581649331429,0.09182206938780735,2.2955517346951817,2669.847261370457,3687.7343879609716,6357.581649331429,107.021499307274,0.49687266984744205,1.188991355799156,1.2668482705431752,1.1523885827651905,0.0034747271002773974,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32107.581649331427,,,,,,,,,,,,,,,,,,,,2.0,16550.41190065116,1609.9999931349932,0.37370854953495725,0.1572273877606007,6.112871282664199,4.942909893330841
907.0,-29.499213372483688,4.89225338892432,35.331310041707376,24.556092253793054,5.417852770499101,-26.007506770847467,-39.55017443569375,1.9261461688623887,-0.8682534449905575,-4.612562208582683,40.65878622557468,42417.12067700825,32220.445811660305,32220.445811660305,74637.56648866856,77484.92645185215,77484.92645185215,32220.445811660305,109705.37226351246,109705.37226351246,109705.37226351246,136153.9123176034,136153.9123176034,0.0,0.0,91621.78732585286,56553.98155100689,38964.228638717745,26448.54005409094,65412.768692808684,22481.2590459773,1610.0,0.0,0.8865065756817418,2.874005616785076,0.0014959128700940735,0.0,-0.8682534449905575,360043.5764769501,1583134.904800883,4.397064711699516,1583134.904800883,4.397064711699516,0.85,0.10227052767909448,4.028046144702076,101325.0,128369.84748158896,1.266911892243661,1.0,0.0,4.028046144702103,1.2827310092398059,1.2830304557621959,3.140211093118616,22745.962691206812,2319.4426936014656,19334.06586113005,1971.5260421377382,0.85,0.8499998933263114,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5698.152364636981,4632.441516551485,5.654542692052604,4.89225338892432,-1.5944481803041568,6.486701569228476,4.942441816394888,3.5,1.4121262332556823,0.6,0.0002334323654385558,0.9493141435355589,0.00024589580491150875,198.5133570180699,0.0,0.0,0.0,0.0,8.296559554264665e-05,0.00015046676989590916,0.0006060870923849912,0.1022705276755228,0.07198701238594404,0.030283515289578764,0.10227052801721082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539378.606655618,578.5434605151286,0.0,0.1022705276755228,0.07198701238845812,0.030283515290636352,0.37370900242037836,0.37370900242037836,0.15721194141443887,0.0,3.7472114268527434,5.176022484728264,0.38817726115939877,3.74430876359213,5.172729766514408,0.38618452673767933,26448.54005409094,22481.2590459773,0.85,1.1410244204641657,0.648453222889975,42257.45940475719,25750.0,0.0,0.0,6354.747140439875,0.09177874554939995,2.2944686387349966,2668.6903519717225,3686.0567884681523,6354.747140439875,107.11330079454746,0.49663823349242364,1.1889557260086523,1.2668528565491721,1.1523885827651905,0.003474491250919264,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32104.747140439875,,,,,,,,,,,,,,,,,,,,2.0,16550.41264547107,1610.0,0.37370900242037836,0.15721194141443887,6.112871282664199,4.942441816394888
908.0,-29.50001198637954,4.891292092145892,35.33116880673433,24.555362469423585,5.417120504801035,-26.008298749851534,-39.550947526562936,1.9254072682733685,-0.8692688121704464,-4.613295859627433,40.65850639053771,42417.10024648979,32217.27033584814,32217.27033584814,74634.37058233793,77484.93642579179,77484.93642579179,32217.27033584814,109702.20676163993,109702.20676163993,109702.20676163993,136150.35207747913,136150.35207747913,0.0,0.0,91621.82416245337,56553.987983152736,38964.26242144515,26448.145315839207,65412.40773728436,22480.923518463325,1610.0,0.0,0.8865038582640364,2.8739320879623116,0.0014959128700940735,0.0,-0.8692688121704464,360033.3142506681,1583122.6717865595,4.39715606618651,1583122.6717865595,4.39715606618651,0.85,0.10226759769650055,4.028046144702076,101325.0,128369.93517143595,1.2669127576751635,1.0,0.0,4.028046144700188,1.2827344548793402,1.283033902206096,3.1402026579858044,22745.971836236236,2319.443626134943,19334.076147402164,1971.527091045583,0.85,0.8500000038073274,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5697.828053282085,4632.441516551485,5.654307226293045,4.891292092145892,-1.5953854879404101,6.486677580086302,4.941972992031711,3.5,1.4119922834376317,0.6,0.0002334323654385558,0.9493927315938324,0.00024587545034884724,198.5140076871987,0.0,0.0,0.0,0.0,8.29583652810637e-05,0.0001504740001574921,0.0006061162162122856,0.10226759769275318,0.07198706952784911,0.030280528164904057,0.10226759803578213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539377.2219625356,578.5439143930643,0.0,0.10226759769275318,0.071987069530487,0.030280528166013555,0.373709453554934,0.373709453554934,0.15719649922785736,0.0,3.7469262591619668,5.175547555354058,0.38800172206265415,3.7440270474569957,5.172258305436003,0.3860124876580926,26448.145315839207,22480.923518463325,0.85,1.1409818590089469,0.6484564888185962,42257.45940475719,25750.0,0.0,0.0,6351.914722436852,0.09173546127696108,2.293386531924025,2667.534191665469,3684.380530771383,6351.914722436852,107.2050589767807,0.4964040112389666,1.188920147684154,1.266857428989257,1.1523885827651905,0.0034742561145014784,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32101.91472243685,,,,,,,,,,,,,,,,,,,,2.0,16550.41338217408,1610.0,0.373709453554934,0.15719649922785736,6.112871282664199,4.941972992031711
909.0,-29.50080967944205,4.890333649730962,35.33102766946276,24.55463334862145,5.4163889825835945,-26.009089825853792,-39.55172047773374,1.9246691289952973,-0.8702747386977308,-4.614028541962176,40.65822676624959,42417.082991203475,32214.097483489313,32214.097483489313,74631.18047469278,77484.94611436127,77484.94611436127,32214.097483489313,109699.04359785058,109699.04359785058,109699.04359785058,136146.79461695265,136146.79461695265,0.0,0.0,91621.86064149423,56553.9975183362,38964.292359064486,26447.751019102066,65412.04337816655,22480.588366236756,1610.0,0.0,0.8865011449423954,2.8738585478496574,0.0014959128700940735,0.0,-0.8702747386977308,360023.06580555026,1583110.4480568792,4.397247283350237,1583110.4480568792,4.397247283350237,0.85,0.1022646677966122,4.028046144702076,101325.0,128370.02631320071,1.2669136571744457,1.0,0.0,4.028046144703299,1.282737896987214,1.283037345117511,3.1401942315439566,22745.980892498144,2319.4445496166527,19334.081175193955,1971.5276037376632,0.85,0.8499998864225957,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5697.503214568382,4632.441516551485,5.6540727175227605,4.890333649730962,-1.5963214422402268,6.486655091971189,4.941503423151758,3.5,1.4118581209005023,0.6,0.0002334323654385558,0.9494712360437414,0.000245855120805157,198.5146576103383,0.0,0.0,0.0,0.0,8.295113690827004e-05,0.00015048122853028576,0.0006061453324314495,0.10226466779225371,0.07198712619021594,0.030277541602037775,0.10226466814116199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539375.8383131913,578.544367928494,0.0,0.10226466779225371,0.07198712619328393,0.030277541603328267,0.37370990299851964,0.37370990299851964,0.15718106028072773,0.0,3.746643098658012,5.175073193520177,0.38783164269125336,3.7437538032644397,5.171788041454363,0.3858659330193177,26447.751019102066,22480.588366236756,0.85,1.1409394450992403,0.6484598370666645,42257.45940475719,25750.0,0.0,0.0,6349.084393697913,0.0916922165181671,2.2923054129541756,2666.3787801499043,3682.705613548008,6349.084393697913,107.29677389351484,0.49617000280393414,1.188884620727601,1.2668619878925544,1.1523885827651905,0.0034740216893896668,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32099.084393697914,,,,,,,,,,,,,,,,,,,,2.0,16550.414076163284,1610.0,0.37370990299851964,0.15718106028072773,6.112871282664199,4.941503423151758
910.0,-29.501607156022878,4.88938208852334,35.33088487595831,24.554028768930607,5.415797287785102,-26.009866723579798,-39.552480017859466,1.924056855342334,-0.8726575555655813,-4.614613486822828,40.65789625211629,42417.01089504812,32210.443497220545,32210.443497220545,74627.45439226867,77484.89389396337,77484.89389396337,32210.443497220545,109695.33739118392,109695.33739118392,109695.33739118392,136142.3178719994,136142.3178719994,0.0,0.0,91621.8917386357,56554.00873972173,38964.31444323775,26446.980480815488,65411.29492405324,22479.933408693163,1609.975286891053,0.0,0.8864993661369241,2.8738212568636454,0.0014959128700940735,0.0,-0.8726575555655813,360014.88401190203,1583095.999777805,4.397307083907864,1583095.999777805,4.397307083907864,0.85,0.10226156602289664,4.028046144702076,101325.0,128370.10721056431,1.2669144555693492,1.0,0.0,4.028046144701553,1.2827407521696583,1.2830402009664819,3.140187241957459,22745.988612653364,2319.445336853397,19334.094490079973,1971.528961478178,0.85,0.8500001832993362,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5697.177850802771,4632.441516551485,5.653754251797121,4.88938208852334,-1.597154593264079,6.486536681787419,4.9410331131768315,3.5,1.4117237466219519,0.6,0.0002334323654385558,0.9495497261892705,0.0002458347983263243,198.51530736135265,0.0,0.0,0.0,0.0,8.294403451805932e-05,0.00015048833092049646,0.000606173941186956,0.10226156602119765,0.07198706138878837,0.03027450463240928,0.10226156625162096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539374.2028496113,578.5449040036109,0.0,0.10226156602119765,0.0719870613899844,0.03027450463291224,0.3737103508071405,0.3737103508071405,0.15716562413935686,0.0,3.7460022075492247,5.174584614507637,0.3865056719942004,3.7419559312572233,5.171522408137719,0.3801756898870394,26446.980480815488,22479.933408693163,0.85,1.1408955361442699,0.6484661547259847,42257.45940475719,25750.0,0.0,0.0,6346.2561523058885,0.09164901122078244,2.291225280519559,2665.22411694,3681.032035365889,6346.2561523058885,107.38844558423868,0.4959362079046665,1.1888491450411653,1.2668665332799907,1.1523885827651905,0.003473787974372053,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32096.25615230589,,,,,,,,,,,,,,,,,,,,2.0,16550.41476197938,1609.975286891053,0.3737103508071405,0.15716562413935686,6.112871282664199,4.9410331131768315
911.0,-29.502405662037347,4.888429295293084,35.33074402711867,24.553181218821578,5.41493295927899,-26.010671813071887,-39.55327015193177,1.9231991103135344,-0.8721765214505695,-4.615486604762683,40.65766730567354,42417.06165271994,32207.76449687249,32207.76449687249,74624.82614959242,77484.96185034483,77484.96185034483,32207.76449687249,109692.72634721732,109692.72634721732,109692.72634721732,136139.69125522437,136139.69125522437,0.0,0.0,91621.93304051444,56554.03284288954,38964.33355291656,26446.96490800706,65411.29846092362,22479.920171806,1610.0,0.0,0.8864957559741287,2.873710848325954,0.0014959128700940735,0.0,-0.8721765214505695,360002.6717297752,1583085.991543799,4.397428452231302,1583085.991543799,4.397428452231302,0.85,0.10225879023274047,4.028046144702076,101325.0,128370.21154756319,1.266915485295467,1.0,0.0,4.028046144703085,1.2827447520668018,1.2830442017973795,3.140177450121664,22745.99886622973,2319.446382427203,19334.098418609952,1971.5293620767493,0.85,0.849999972844221,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5696.852805647056,4632.441516551485,5.653606578170012,4.888429295293084,-1.5981846869074672,6.48661398220055,4.940563281628751,3.5,1.4115895090367858,0.6,0.0002334323654385558,0.9496283246687084,0.00024581445116434586,198.51595795536866,0.0,0.0,0.0,0.0,8.293664664318093e-05,0.00015049571879537487,0.0006062036998878775,0.10225879022641415,0.07198723513467158,0.030271555091742584,0.10225879070859953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539373.0699681783,578.5452753411525,0.0,0.10225879022641415,0.07198723513912515,0.030271555093615312,0.3737107961290394,0.3737107961290394,0.157150120005133,0.0,3.7458675190553095,5.174168325902713,0.3866926438953442,3.7433100833121102,5.170849461580417,0.38590875223354715,26446.96490800706,22479.920171806,0.85,1.140855294199257,0.6484668956397445,42257.45940475719,25750.0,0.0,0.0,6343.429309241845,0.09160584533266115,2.2901461333165267,2664.0697738577664,3679.359535384078,6343.429309241845,107.48007408838886,0.49570262625898853,1.1888137205272504,1.2668710460540522,1.1523885827651905,0.0034735559511758067,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32093.429309241845,,,,,,,,,,,,,,,,,,,,2.0,16550.415425542567,1610.0,0.3737107961290394,0.157150120005133,6.112871282664199,4.940563281628751
912.0,-29.50320315324162,4.887479355957448,35.33060326829561,24.552454787213378,5.41420460597071,-26.01146238989896,-39.55404303325338,1.9224638426277358,-0.8731346815437178,-4.616215966165079,40.657388229727175,42417.04489788398,32204.597965287223,32204.597965287223,74621.6428631712,77484.96962219277,77484.96962219277,32204.597965287223,109689.56758747999,109689.56758747999,109689.56758747999,136136.13962663387,136136.13962663387,0.0,0.0,91621.96880657965,56554.04408226962,38964.36080478892,26446.57203915387,65410.93284394279,22479.58623328079,1610.0,0.0,0.8864930573513972,2.8736370600307684,0.0014959128700940735,0.0,-0.8731346815437178,359992.4704151565,1583073.7919980683,4.397519176366132,1583073.7919980683,4.397519176366132,0.85,0.10225585337947558,4.028046144702076,101325.0,128370.29801253616,1.2669163386384028,1.0,0.0,4.028046144700796,1.282748180838814,1.2830476313698196,3.1401690564613065,22746.007745488783,2319.447287859645,19334.105053354117,1971.5300386323686,0.85,0.8499999327217608,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5696.526393719472,4632.441516551485,5.65337466017772,4.887479355957448,-1.599116314104255,6.486595670061703,4.940091492485162,3.5,1.4114547121386176,0.6,0.0002334323654385558,0.9497068302640526,0.00024579413140964063,198.51660772681007,0.0,0.0,0.0,0.0,8.29294206726535e-05,0.0001505029447659023,0.0006062328064306022,0.10225585337507853,0.07198729067064659,0.030268562704431946,0.10225585372613588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539371.6890348586,578.545727985152,0.0,0.10225585337507853,0.07198729067374211,0.030268562705733474,0.3737112435214595,0.3737112435214595,0.15713465237783059,0.0,3.745660532510499,5.173685924235713,0.38679393739568013,3.7430812846213826,5.170374882837848,0.3859195146212073,26446.57203915387,22479.58623328079,0.85,1.1408130050859127,0.6484702641236204,42257.45940475719,25750.0,0.0,0.0,6340.605245011082,0.09156271880174491,2.2890679700436207,2662.9166109060934,3677.688634104989,6340.605245011082,107.57165944534992,0.49546925758519933,1.1887783470884867,1.2668755646915066,1.1523885827651905,0.0034733236413938755,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32090.60524501108,,,,,,,,,,,,,,,,,,,,2.0,16550.416041900207,1610.0,0.3737112435214595,0.15713465237783059,6.112871282664199,4.940091492485162
