time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
913.0,-29.504000500254005,4.8865355252557805,35.33046117991676,24.55182921784001,5.413589517910758,-26.012241510568973,-39.554802887700475,1.9218305282256363,-0.8752200173950655,-4.616825652356758,40.657067987313546,42416.97466289147,32201.04294439079,32201.04294439079,74618.01760728227,77484.92723847521,77484.92723847521,32201.04294439079,109685.970182866,109685.970182866,109685.970182866,136131.844237436,136131.844237436,0.0,0.0,91622.00021579255,56554.04764020857,38964.391750648865,26445.874054569984,65410.26580521885,22478.992946384486,1609.9799572945312,0.0,0.8864911155696007,2.873592793957261,0.0014959128700940735,0.0,-0.8752200173950655,359983.943130265,1583059.792985314,4.397584456739124,1583059.792985314,4.397584456739124,0.85,0.10225278137364616,4.028046144702076,101325.0,128370.37701691255,1.266917118350975,1.0,0.0,4.028046144701655,1.2827511341870197,1.2830505854074683,3.1401618266780686,22746.015543118643,2319.4480829966037,19334.112557259992,1971.5308038178168,0.85,0.8499999712305282,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5696.199466267381,4632.441516551485,5.6530750257402005,4.8865355252557805,-1.5999645275847492,6.48650005284053,4.939618976277734,3.5,1.4113197075079238,0.6,0.0002334323654385558,0.9497853286649965,0.0002457738168757194,198.51725738502074,0.0,0.0,0.0,0.0,8.292231706279635e-05,0.00015051004837575945,0.0006062614200989007,0.10225278137078994,0.07198724763271509,0.03026553373807484,0.10225278162911369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539370.104401296,578.546247397789,0.0,0.10225278137078994,0.07198724763472593,0.03026553373892022,0.3737116882819117,0.3737116882819117,0.15711920888289027,0.0,3.7451553129264994,5.1731931308611365,0.3859285019795493,3.7416056349616724,5.170067189052759,0.3813971703310699,26445.874054569984,22478.992946384486,0.85,1.140769215484961,0.6484758033120113,42257.45940475719,25750.0,0.0,0.0,6337.7832601906,0.09151963157606356,2.287990789401587,2661.76419343844,3676.01906675216,6337.7832601906,107.66320169445437,0.49523610160207515,1.188743024627736,1.2668800698147729,1.1523885827651905,0.0034730920412174918,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32087.7832601906,,,,,,,,,,,,,,,,,,,,2.0,16550.416651971012,1609.9799572945312,0.3737116882819117,0.15711920888289027,6.112871282664199,4.939618976277734
914.0,-29.504798731227947,4.88559121645527,35.33032068400862,24.551006394345336,5.412753082634146,-26.013043562840934,-39.5555887958966,1.920997914246671,-0.8749898517719998,-4.617669130097144,40.6568301930752,42417.00897497955,32198.279854255048,32198.279854255048,74615.2888292346,77484.98236120812,77484.98236120812,32198.279854255048,109683.26221546317,109683.26221546317,109683.26221546317,136129.0505424434,136129.0505424434,0.0,0.0,91622.03986725047,56554.06648102004,38964.41487358936,26445.788326980255,65410.20320056962,22478.920077933217,1610.0,0.0,0.8864876877467339,2.8734893201533978,0.0014959128700940735,0.0,-0.8749898517719998,359972.1462146401,1583049.398157311,4.39769969650204,1583049.398157311,4.39769969650204,0.85,0.10224997673807457,4.028046144702076,101325.0,128370.47656576747,1.266918100821786,1.0,0.0,4.028046144703961,1.2827550169537745,1.2830544690806338,3.140152321733021,22746.025386962654,2319.4490867893373,19334.118185499727,1971.5313777385477,0.85,0.8499998508126817,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5695.872705887479,4632.441516551485,5.652914226993456,4.88559121645527,-1.6009723998920258,6.486563616347296,4.939146719609326,3.5,1.411184777031236,0.6,0.0002334323654385558,0.9498639211031313,0.00024575348136968655,198.51790776772017,0.0,0.0,0.0,0.0,8.291497047738509e-05,0.00015051739496117073,0.0006062910124839434,0.10224997673253901,0.07198739797380294,0.030262578758736072,0.10224997718694476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539368.927741146,578.5466330841978,0.0,0.10224997673253901,0.07198739797770015,0.03026257876037441,0.3737121299847582,0.3737121299847582,0.15710372611314768,0.0,3.745052745624321,5.172760038896342,0.3862620022477472,3.74267927832517,5.169430078010066,0.3861161789441212,26445.788326980255,22478.920077933217,0.85,1.1407285893981878,0.6484769485414191,42257.45940475719,25750.0,0.0,0.0,6334.962798193731,0.09147658360373469,2.286914590093365,2660.6121756837956,3674.3506225099354,6334.962798193731,107.7547008749828,0.49500315802886696,1.1887077530480872,1.2668845459878388,1.1523885827651905,0.003472861943974014,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32084.96279819373,,,,,,,,,,,,,,,,,,,,2.0,16550.417238347425,1610.0,0.3737121299847582,0.15710372611314768,6.112871282664199,4.939146719609326
915.0,-29.50559537874875,4.884649737999274,35.33018027812029,24.550281988363736,5.4120270927542995,-26.013833144145732,-39.55636527445165,1.9202648581509494,-0.8759308194682376,-4.6183959742028575,40.65655182310192,42417.01071836785,32195.122392351288,32195.122392351288,74612.13311071914,77484.98885885572,77484.98885885572,32195.122392351288,109680.11125120701,109680.11125120701,109680.11125120701,136125.5079324434,136125.5079324434,0.0,0.0,91622.07497386263,56554.09683337361,38964.42015609892,26445.39668123639,65409.81683733531,22478.58717905093,1610.0,0.0,0.8864849991731424,2.8734156026507023,0.0014959128700940735,0.0,-0.8759308194682376,359961.98078576045,1583037.2296850707,4.397790083912366,1583037.2296850707,4.397790083912366,0.85,0.10224704358727321,4.028046144702076,101325.0,128370.5683756453,1.2669190069148315,1.0,0.0,4.02804614470016,1.2827584354671675,1.28305788839206,3.1401439533197086,22746.034102506346,2319.4499755274583,19334.131583848546,1971.5327439898995,0.85,0.8500001141613585,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5695.544744735613,4632.441516551485,5.652685359395905,4.884649737999274,-1.6019002530304687,6.486549991029742,4.938672745663266,3.5,1.4110493559037902,0.6,0.0002334323654385558,0.9499423646325384,0.00024573318774855703,198.51855686450244,0.0,0.0,0.0,0.0,8.290771263009875e-05,0.00015052465280845706,0.000606320247427724,0.10224704358349843,0.07198745236349252,0.030259591220005898,0.102247043930507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539367.5503038282,578.5470845811175,0.0,0.10224704358349843,0.07198745236615017,0.030259591221123035,0.37371257253487683,0.37371257253487683,0.1570882840820379,0.0,3.7448844177854994,5.172274459126982,0.3864999657799899,3.7424651547346457,5.168955453286856,0.3861765967300812,26445.39668123639,22478.58717905093,0.85,1.1406870821281865,0.6484808056236081,42257.45940475719,25750.0,0.0,0.0,6332.144977631688,0.09143357483296385,2.2858393708240943,2659.4612546724816,3672.683722959206,6332.144977631688,107.84615702616397,0.49477042658530185,1.1886725322528573,1.2668890244484954,1.1523885827651905,0.003472631743756145,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32082.144977631688,,,,,,,,,,,,,,,,,,,,2.0,16550.417780436906,1610.0,0.37371257253487683,0.1570882840820379,6.112871282664199,4.938672745663266
916.0,-29.506393126289048,4.88371361352306,35.3300388594131,24.549635918252193,5.411389127671855,-26.014614913010057,-39.55712177613748,1.9196109143924571,-0.8777510651394209,-4.619029759158565,40.656241511864046,42416.92475600102,32191.66416964872,32191.66416964872,74608.58892564973,77484.95596795203,77484.95596795203,32191.66416964872,109676.62013760075,109676.62013760075,109676.62013760075,136121.38802198056,136121.38802198056,0.0,0.0,91622.10677577143,56554.07556381891,38964.47912439169,26444.767884379817,65409.247008771505,22478.052701722845,1609.9844183420423,0.0,0.8864828988891069,2.8733648780330654,0.0014959128700940735,0.0,-0.8777510651394209,359953.1170376487,1583023.6650374534,4.397860693818855,1583023.6650374534,4.397860693818855,0.8500000000000001,0.10224400691698173,4.028046144702076,101325.0,128370.64481892146,1.2669197613513097,1.0,0.0,4.028046144703084,1.2827614850656663,1.283060938702471,3.140136488036102,22746.041997626624,2319.450780605673,19334.132863272494,1971.5328744548337,0.85,0.8499998753756748,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5695.216272749587,4632.441516551485,5.652404163065601,4.88371361352306,-1.602763093401554,6.4864767069246145,4.938198051689798,3.5,1.410913729054228,0.6,0.0002334323654385558,0.9500209234811394,0.00024571286765263554,198.5192068618181,0.0,0.0,0.0,0.0,8.29006420740145e-05,0.0001505317233645413,0.0006063487279539,0.10224400691519708,0.07198743004251502,0.030256576872682055,0.10224400718170527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539366.0148149916,578.5475878837678,0.0,0.10224400691519708,0.07198743004377153,0.030256576873210192,0.373713012289825,0.373713012289825,0.1570728690682725,0.0,3.7444778126437654,5.17178144982563,0.38596355472765254,3.7412786940191722,5.1686089827246064,0.38270597177756827,26444.767884379817,22478.052701722845,0.85,1.1406428347301503,0.6484851407984077,42257.45940475719,25750.0,0.0,0.0,6329.329232502991,0.09139060521204427,2.2847651303011047,2658.3110787785254,3671.0181537244657,6329.329232502991,107.93757018717483,0.4945379069915812,1.1886373621455917,1.2668934895061077,1.1523885827651905,0.003472402247032957,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32079.32923250299,,,,,,,,,,,,,,,,,,,,2.0,16550.41832764053,1609.9844183420423,0.373713012289825,0.1570728690682725,6.112871282664199,4.938198051689798
917.0,-29.507190144932668,4.882777721627852,35.32989870009138,24.548836808558576,5.4105793476925355,-26.015413208738728,-39.557910862471886,1.918802411498137,-0.8777714705430526,-4.619845131003695,40.65599535548605,42416.97738178698,32188.822158713756,32188.822158713756,74605.79954050074,77484.9991021672,77484.9991021672,32188.822158713756,109673.82126088096,109673.82126088096,109673.82126088096,136118.43638688832,136118.43638688832,0.0,0.0,91622.14473945703,56554.12301907496,38964.46857820229,26444.615126007357,65409.083704209654,22477.922857106252,1610.0,0.0,0.8864796438786154,2.873268151409821,0.0014959128700940735,0.0,-0.8777714705430526,359941.7139728872,1583012.904856537,4.397970125173595,1583012.904856537,4.397970125173595,0.85,0.1022411789840534,4.028046144702076,101325.0,128370.74598238304,1.2669207597570495,1.0,0.0,4.028046144704137,1.2827652554546176,1.2830647099715988,3.140127258338096,22746.05142246543,2319.4517416717667,19334.14570968267,1971.5341844241073,0.85,0.8500000879531581,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5694.887819956216,4632.441516551485,5.652231119622166,4.882777721627852,-1.603749802548767,6.486527524176619,4.937723403702806,3.5,1.410778115343659,0.6,0.0002334323654385558,0.9500994175504489,0.0002456925676687523,198.51985626948616,0.0,0.0,0.0,0.0,8.289326756315897e-05,0.00015053909787539682,0.0006063784328239207,0.10224117897911292,0.07198755792973698,0.03025362104937594,0.10224117940800086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539364.7967794205,578.547987131222,0.0,0.10224117897911292,0.07198755793321557,0.030253621050837825,0.373713449034192,0.373713449034192,0.1570574288483002,0.0,3.7443789722120187,5.171335714621023,0.38634004448516635,3.742073660460619,5.168008393577679,0.3864154320482953,26444.615126007357,22477.922857106252,0.85,1.1406030373071745,0.6484875644123581,42257.45940475719,25750.0,0.0,0.0,6326.515131288819,0.09134767468935627,2.283691867233905,2657.161380064636,3669.353751224183,6326.515131288819,108.02894039714069,0.4943055989683778,1.1886022426300604,1.2668979291918179,1.1523885827651905,0.0034721740687944096,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32076.51513128882,,,,,,,,,,,,,,,,,,,,2.0,16550.418826252182,1610.0,0.373713449034192,0.1570574288483002,6.112871282664199,4.937723403702806
918.0,-29.50798801287309,4.88184462931588,35.32975863211111,24.54811386941003,5.409855246038931,-26.016203699484723,-39.558683743793495,1.9180709326509404,-0.878702732316583,-4.620569757182806,40.65571769719611,42416.959022096664,32185.674619309837,32185.674619309837,74602.6336414065,77485.00385122835,77485.00385122835,32185.674619309837,109670.67847053819,109670.67847053819,109670.67847053819,136114.9030714488,136114.9030714488,0.0,0.0,91622.17935653724,56554.134527407055,38964.49425458909,26444.224600910613,65408.7188554997,22477.59091077402,1610.0,0.0,0.8864769638134604,2.873194570555226,0.0014959128700940735,0.0,-0.878702732316583,359931.58023520786,1583000.7677060596,4.398060227645491,1583000.7677060596,4.398060227645491,0.85,0.10223825169450011,4.028046144702076,101325.0,128370.83517548454,1.2669216400245205,1.0,0.0,4.028046144702764,1.282768666667148,1.283068121980458,3.1401189079303187,22746.060016478245,2319.452618017187,19334.14853616403,1971.5344726449941,0.85,0.8499998910649811,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5694.558323373651,4632.441516551485,5.652005439509124,4.88184462931588,-1.604674105033463,6.486518734349343,4.93724726567029,3.5,1.4106420759057972,0.6,0.0002334323654385558,0.9501780022705094,0.0002456722476007176,198.52050637341347,0.0,0.0,0.0,0.0,8.288604508622515e-05,0.00015054632035233065,0.0006064075252942891,0.1022382516902452,0.071987611142929,0.030250640547316205,0.10223825204293456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539363.4228663403,578.5484374718143,0.0,0.1022382516902452,0.07198761114592492,0.030250640548575198,0.3737138859093831,0.3737138859093831,0.15704202348840415,0.0,3.744224747181761,5.1708493685425765,0.38662773069245304,3.741867024866224,5.167531479013007,0.38650709191574606,26444.224600910613,22477.59091077402,0.85,1.1405609977810132,0.6484909009730613,42257.45940475719,25750.0,0.0,0.0,6323.703541873223,0.09130478321336775,2.2826195803341918,2656.012699518232,3667.6908423549908,6323.703541873223,108.12026769513531,0.4940735022368381,1.188567173610261,1.2669023677943139,1.1523885827651905,0.003471945960590611,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32073.703541873223,,,,,,,,,,,,,,,,,,,,2.0,16550.41931287448,1610.0,0.3737138859093831,0.15704202348840415,6.112871282664199,4.93724726567029
919.0,-29.508785573498123,4.880916177062954,35.32961785072663,24.54744834629821,5.409195677300206,-26.016987460739443,-39.55944429673252,1.9173975645415382,-0.8802746814425859,-4.621226216321004,40.65541678255185,42416.890713685025,32182.308295505016,32182.308295505016,74599.19900919004,77484.97981110311,77484.97981110311,32182.308295505016,109667.28810660813,109667.28810660813,109667.28810660813,136110.94915267805,136110.94915267805,0.0,0.0,91622.21118587797,56554.12208846001,38964.54344157551,26443.661046069927,65408.20448764543,22477.111889159438,1609.9886234169917,0.0,0.8864747141803342,2.873137785465681,0.0014959128700940735,0.0,-0.8802746814425859,359922.3999923731,1582987.6140399282,4.398135859489358,1582987.6140399282,4.398135859489358,0.85,0.10223524927426728,4.028046144702076,101325.0,128370.91607284814,1.266922438419424,1.0,0.0,4.028046144700046,1.2827718068993947,1.2830712629457748,3.140111220902431,22746.067918408757,2319.4534237898524,19334.155859722134,1971.5352194400875,0.85,0.8499999177473084,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5694.228319065189,4632.441516551485,5.651741815085547,4.880916177062954,-1.605550608752055,6.486466785815009,4.936770412358891,3.5,1.4105058321025403,0.6,0.0002334323654385558,0.9502565637304596,0.00024565193690655624,198.52115623119522,0.0,0.0,0.0,0.0,8.28789383842899e-05,0.0001505534270542659,0.000606436151417621,0.10223524927138923,0.07198760821518126,0.03024764105620797,0.102235249564882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539361.9338768076,578.5489255316777,0.0,0.10223524927138923,0.07198760821720779,0.030247641057059484,0.37371432012835026,0.37371432012835026,0.15702664088014687,0.0,3.7438928679652577,5.170357926018141,0.38633699515514763,3.740951534878434,5.167148761175213,0.38402226793306227,26443.661046069927,22477.111889159438,0.85,1.1405174563885274,0.6484949563429294,42257.45940475719,25750.0,0.0,0.0,6320.894025153819,0.09126193073263353,2.281548268315836,2654.864764484931,3666.0292606688877,6320.894025153819,108.21155212018103,0.49384161651857933,1.1885321549904155,1.2669067931391207,1.1523885827651905,0.0034717185480205477,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32070.89402515382,,,,,,,,,,,,,,,,,,,,2.0,16550.41975591524,1609.9886234169917,0.37371432012835026,0.15702664088014687,6.112871282664199,4.936770412358891
920.0,-29.509582595442257,4.879988625195696,35.329478014967584,24.546671413723402,5.408410945294782,-26.017783254278537,-39.560225525032706,1.9166116041310417,-0.8805305121897504,-4.622015019205442,40.65516276220231,42416.91039156635,32179.392490244565,32179.392490244565,74596.30288181092,77485.01126941024,77485.01126941024,32179.392490244565,109664.40375965482,109664.40375965482,109664.40375965482,136107.8489055548,136107.8489055548,0.0,0.0,91622.24761762473,56554.14673978073,38964.55653093778,26443.44514589999,65408.00167683777,22476.92837401499,1610.0,0.0,0.8864716223940498,2.8730474169114344,0.0014959128700940735,0.0,-0.8805305121897504,359911.36923107476,1582976.5102942954,4.398239804639162,1582976.5102942954,4.398239804639162,0.85,0.102232399408281,4.028046144702076,101325.0,128371.01239248962,1.2669233890203762,1.0,0.0,4.028046144699849,1.2827754722219509,1.2830749291239802,3.140102248544652,22746.076962929463,2319.454346074293,19334.168514412366,1971.5365098593675,0.85,0.8500001361079683,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5693.898194454132,4632.441516551485,5.6515574025519735,4.879988625195696,-1.6065172187542758,6.486505843949972,4.936293403644785,3.5,1.41036954389851,0.6,0.0002334323654385558,0.9503350791298271,0.0002456316414756549,198.52180565430643,0.0,0.0,0.0,0.0,8.287163907560076e-05,0.00015056072636295502,0.0006064655533698452,0.10223239940442325,0.07198771481061614,0.0302446845938071,0.10223239980512526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539360.6769310096,578.5493375320702,0.0,0.10223239940442325,0.07198771481333258,0.030244684594948414,0.3737147515889232,0.3737147515889232,0.15701124157407223,0.0,3.7437831074803967,5.16990141860083,0.3867034117820367,3.7414845070156844,5.166581312181222,0.3867850590898456,26443.44514589999,22476.92837401499,0.85,1.1404767149189163,0.6484972679816176,42257.45940475719,25750.0,0.0,0.0,6318.086266173571,0.09121911719579524,2.280477929894879,2653.717379575953,3664.368886597618,6318.086266173571,108.30279371124857,0.4936099415356882,1.1884971866749705,1.266911196497243,1.1523885827651905,0.0034714922794844053,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32068.08626617357,,,,,,,,,,,,,,,,,,,,2.0,16550.420178516957,1610.0,0.3737147515889232,0.15701124157407223,6.112871282664199,4.936293403644785
921.0,-29.510379549472937,4.879063847408017,35.32933827231222,24.545950430352264,5.4076891248934,-26.018572694646274,-39.560998196806736,1.9158822700667308,-0.8814486498199585,-4.6227372872730035,40.65488580238067,42416.89508052038,32176.25423154084,32176.25423154084,74593.14931206121,77485.01476712368,77485.01476712368,32176.25423154084,109661.26899866451,109661.26899866451,109661.26899866451,136104.32478327825,136104.32478327825,0.0,0.0,91622.28153588017,56554.161849276774,38964.57742955934,26443.055784613734,65407.63321417307,22476.597416921675,1610.0,0.0,0.886468951599201,2.872973943021303,0.0014959128700940735,0.0,-0.8814486498199585,359901.2691382202,1582964.4038859745,4.398329596548426,1582964.4038859745,4.398329596548426,0.8500000000000001,0.10222947701696164,4.028046144702076,101325.0,128371.09807799722,1.266924234670587,1.0,0.0,4.028046144702275,1.2827788734865535,1.2830783311825895,3.1400939226212623,22746.085383452522,2319.4552047286816,19334.169185115246,1971.5365782520278,0.85,0.8499998509273424,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5693.567174082305,4632.441516551485,5.6513347867415025,4.879063847408017,-1.6074378938449159,6.486501741252933,4.935815119126601,3.5,1.4102328911790287,0.6,0.0002334323654385558,0.9504135948370234,0.00024561134931848773,198.52245502632937,0.0,0.0,0.0,0.0,8.286442029824496e-05,0.00015056794514031085,0.0006064946309381427,0.10222947701323122,0.07198776674431132,0.030241710268919905,0.10222947736270162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539359.3064767545,578.5497867377851,0.0,0.10222947701323122,0.07198776674693813,0.030241710270023512,0.3737151826345489,0.3737151826345489,0.15699586858315132,0.0,3.7436313168680044,5.169415808599183,0.38699845801818356,3.741288637453067,5.166105310900775,0.3869113394701458,26443.055784613734,22476.597416921675,0.85,1.1404349255049602,0.6485006870930339,42257.45940475719,25750.0,0.0,0.0,6315.280897019236,0.09117634255158132,2.2794085637895307,2652.5709390097973,3662.709958009439,6315.280897019236,108.39399250725755,0.493378477010721,1.1884622685685975,1.2669155956046048,1.1523885827651905,0.00347126624348653,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32065.280897019235,,,,,,,,,,,,,,,,,,,,2.0,16550.420585324893,1610.0,0.3737151826345489,0.15699586858315132,6.112871282664199,4.935815119126601
922.0,-29.511176315251276,4.878143042732516,35.32919809792346,24.545267165545397,5.407009664353375,-26.019357729639125,-39.56176273114977,1.9151910787412323,-0.8827822704336086,-4.623414763511254,40.65459374235645,42416.84645082529,32172.97415800308,32172.97415800308,74589.82060882836,77484.99938701317,77484.99938701317,32172.97415800308,109657.97354501626,109657.97354501626,109657.97354501626,136100.5272093422,136100.5272093422,0.0,0.0,91622.3136501616,56554.16071397381,38964.61437354198,26442.553664325947,65407.16803786793,22476.170614677056,1609.99257615448,0.0,0.8864665629783134,2.872911430527042,0.0014959128700940735,0.0,-0.8827822704336086,359891.79560971976,1582951.6374951487,4.398409902102245,1582951.6374951487,4.398409902102245,0.85,0.10222650583020543,4.028046144702076,101325.0,128371.18504405499,1.2669250929588451,1.0,0.0,4.028046144700932,1.2827820968883454,1.2830815553368669,3.1400860321273107,22746.093356122215,2319.456017714736,19334.176450197734,1971.537319084268,0.85,0.8499998723953998,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5693.235650102699,4632.441516551485,5.651087735569618,4.878143042732516,-1.6083269353334066,6.486469978065923,4.935336125535978,3.5,1.4100960358674222,0.6,0.0002334323654385558,0.9504920989935947,0.0002455910634982868,198.52310424920773,0.0,0.0,0.0,0.0,8.285727811789289e-05,0.00015057508732066292,0.0006065233999701747,0.1022265058271713,0.07198778187655655,0.03023872395061475,0.10222650613889854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539357.8613045424,578.5502604340385,0.0,0.1022265058271713,0.07198778187869319,0.030238723951512236,0.37371561127832176,0.37371561127832176,0.15698051255882745,0.0,3.743361950446115,5.1689275419445835,0.38690901910916864,3.740632493077669,5.165691253889008,0.3853625391613491,26442.553664325947,22476.170614677056,0.85,1.1403921442622935,0.6485045557433057,42257.45940475719,25750.0,0.0,0.0,6312.477596943032,0.09113360674880684,2.278340168720169,2651.4252437947544,3661.0523531482772,6312.477596943032,108.48514854707626,0.49314722266670336,1.1884274005761908,1.2669199815747088,1.1523885827651905,0.00347104089655059,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32062.477596943034,,,,,,,,,,,,,,,,,,,,2.0,16550.420966925965,1609.99257615448,0.37371561127832176,0.15698051255882745,6.112871282664199,4.935336125535978
923.0,-29.511972813890345,4.877223769202543,35.329058574309386,24.544511397276096,5.40624878300538,-26.02015066686872,-39.562543540354795,1.9144266359837514,-0.88325433199077,-4.624178309208827,40.6543323481334,42416.86649898032,32169.988983736366,32169.988983736366,74586.8554827167,77485.02000408866,77485.02000408866,32169.988983736366,109655.00898782501,109655.00898782501,109655.00898782501,136097.2875145879,136097.2875145879,0.0,0.0,91622.34868630371,56554.19518119551,38964.61500567578,26442.27852676287,65406.893532438655,22475.93674774844,1610.0,0.0,0.8864636260000718,2.8728270029317957,0.0014959128700940735,0.0,-0.88325433199077,359881.11875841854,1582940.2116208063,4.398508643859708,1582940.2116208063,4.398508643859708,0.85,0.1022236342595699,4.028046144702076,101325.0,128371.2782458352,1.266926012788899,1.0,0.0,4.028046144701484,1.2827856619203468,1.2830851212011056,3.140077305410507,22746.10205417106,2319.456904668879,19334.18994325285,1971.5386949929743,0.85,0.8500001405606746,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5692.903876018879,4632.441516551485,5.650892705083448,4.877223769202543,-1.6092743511328944,6.486498120335438,4.934856789204547,3.5,1.4099590826298705,0.6,0.0002334323654385558,0.9505705838216025,0.0002455707860220983,198.5237532586591,0.0,0.0,0.0,0.0,8.284998448721859e-05,0.00015058238095133722,0.0006065527790510932,0.10222363425540487,0.07198786831428236,0.03023576594112251,0.10222363464274728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539356.5678737643,578.5506843923682,0.0,0.10222363425540487,0.07198786831721544,0.030235765942354453,0.3737160375157021,0.3737160375157021,0.15696514697904654,0.0,3.7432367086164504,5.168462567083509,0.3872446803748062,3.740923977218074,5.1651564110706545,0.3872475563821922,26442.27852676287,22475.93674774844,0.85,1.140351596819458,0.6485075839589234,42257.45940475719,25750.0,0.0,0.0,6309.676160139583,0.09109090973637314,2.2772727434093265,2650.2801664864865,3659.3959936530964,6309.676160139583,108.57626186952183,0.492916178227127,1.188392582602867,1.2669243487206583,1.1523885827651905,0.0034708165307099693,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32059.676160139585,,,,,,,,,,,,,,,,,,,,2.0,16550.421325733223,1610.0,0.3737160375157021,0.15696514697904654,6.112871282664199,4.934856789204547
924.0,-29.51277011126692,4.876307245812131,35.328919144924726,24.54379229983317,5.405529226508608,-26.020940189994146,-39.56331624705342,1.9136993052353843,-0.8841561528914781,-4.62489819101668,40.6540560454059,42416.84983446751,32166.85980468266,32166.85980468266,74583.70963915017,77485.02183468477,77485.02183468477,32166.85980468266,109651.88163936744,109651.88163936744,109651.88163936744,136093.77195841924,136093.77195841924,0.0,0.0,91622.38199248647,56554.20999226739,38964.635555798974,26441.89031905181,65406.525874850784,22475.606771194038,1610.0,0.0,0.8864609647702809,2.872753596074117,0.0014959128700940735,0.0,-0.8841561528914781,359871.05269800464,1582928.1341432736,4.3985981152855596,1582928.1341432736,4.3985981152855596,0.85,0.1022207153909935,4.028046144702076,101325.0,128371.36961030435,1.2669269144861026,1.0,0.0,4.028046144701483,1.2827890538963067,1.2830885139689037,3.140069002356548,22746.11032274137,2319.457747828399,19334.197586902257,1971.539474428297,0.85,0.8500001676142444,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5692.571346473909,4632.441516551485,5.650673104801305,4.876307245812131,-1.6101913936957755,6.486498639507907,4.934376380094227,3.5,1.4098218228840647,0.6,0.0002334323654385558,0.9506491543573454,0.00024555048975598146,198.52440292319412,0.0,0.0,0.0,0.0,8.284276712726703e-05,0.00015058959831128877,0.000606581850910021,0.10222071538752674,0.07198791894333596,0.03023279644419077,0.10222071573571977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539355.2006735865,578.551132530322,0.0,0.10222071538752674,0.07198791894577741,0.030232796445216092,0.37371646291549276,0.37371646291549276,0.15694979948468468,0.0,3.743083838984205,5.167978590910934,0.3875331733697749,3.740742038125177,5.164679129601097,0.3874239679714151,26441.89031905181,22475.606771194038,0.85,1.1403099100823526,0.6485109745108332,42257.45940475719,25750.0,0.0,0.0,6306.876997833284,0.09104825146326745,2.2762062865816843,2649.135963813713,3657.7410340195706,6306.876997833284,108.66733251336035,0.49268534341594905,1.1883578145539655,1.2669287086239167,1.1523885827651905,0.003470592550831766,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32056.876997833286,,,,,,,,,,,,,,,,,,,,2.0,16550.421663333313,1610.0,0.37371646291549276,0.15694979948468468,6.112871282664199,4.934376380094227
925.0,-29.51356725400938,4.8753940669021,35.328779548332825,24.54309209659698,5.404830985571054,-26.0217274425844,-39.564081095717825,1.9129911741461256,-0.8852619566739008,-4.625595324878116,40.65377231653784,42416.801011851014,32163.6613699416,32163.6613699416,74580.46238179262,77485.01396318097,77485.01396318097,32163.6613699416,109648.67533312258,109648.67533312258,109648.67533312258,136090.1214110574,136090.1214110574,0.0,0.0,91622.41416320695,56554.201211877225,38964.68105703303,26441.446077934816,65406.12713496784,22475.229166244593,1609.9962978249791,0.0,0.8864584459468501,2.872685661184242,0.0014959128700940735,0.0,-0.8852619566739008,359861.30493149674,1582915.7321350276,4.398682799297779,1582915.7321350276,4.398682799297779,0.85,0.10221777259504704,4.028046144702076,101325.0,128371.4526790356,1.2669277343107388,1.0,0.0,4.028046144700017,1.282792356350069,1.2830918171936057,3.140060918481836,22746.118309422585,2319.4585622432314,19334.19941226129,1971.5396605631167,0.85,0.8499999494090423,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5692.238317695879,4632.441516551485,5.650441807742319,4.8753940669021,-1.611092048557373,6.486486115459472,4.93389526848679,3.5,1.409684362424797,0.6,0.0002334323654385558,0.9507277166589168,0.0002455301989710499,198.52505246597883,0.0,0.0,0.0,0.0,8.283562373652803e-05,0.00015059674170202778,0.0006066106248175474,0.10221777259170464,0.07198795099261762,0.030229821599087017,0.10221777292382977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539353.7967283233,578.5515927121086,0.0,0.10221777259170464,0.07198795099497152,0.030229821600075524,0.3737168861824822,0.3737168861824822,0.15693446382089046,0.0,3.7428713041572337,5.1674934691386625,0.3876261618358967,3.740333368204233,5.164232507829865,0.38677483477948726,26441.446077934816,22475.229166244593,0.85,1.1402672142304529,0.6485141816197503,42257.45940475719,25750.0,0.0,0.0,6304.079900737786,0.09100563187856349,2.2751407969640853,2647.9925061654976,3656.087394572289,6304.079900737786,108.75836051730701,0.49245471795759427,1.1883230963350475,1.266933055502943,1.1523885827651905,0.0034703692538318536,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32054.079900737786,,,,,,,,,,,,,,,,,,,,2.0,16550.42195838207,1609.9962978249791,0.3737168861824822,0.15693446382089046,6.112871282664199,4.93389526848679
926.0,-29.514363704008154,4.874483012672822,35.32864032463953,24.542356270272307,5.404092674104048,-26.02251807883438,-39.56485778382046,1.9122470489301555,-0.885934097789459,-4.626334928648165,40.65350398444836,42416.80414542767,32160.61127317461,32160.61127317461,74577.41541860228,77485.02393794185,77485.02393794185,32160.61127317461,109645.63521111646,109645.63521111646,109645.63521111646,136086.7504426958,136086.7504426958,0.0,0.0,91622.44767607379,56554.22788355926,38964.68865834948,26441.11523157936,65405.80388992884,22474.947946842454,1610.0,0.0,0.8864556555357818,2.872606798344576,0.0014959128700940735,0.0,-0.885934097789459,359850.96354929527,1582904.0031994188,4.398776614593057,1582904.0031994188,4.398776614593057,0.85,0.10221487969930901,4.028046144702076,101325.0,128371.54421053304,1.2669286376563833,1.0,0.0,4.02804614470298,1.2827958266850548,1.283095288338722,3.1400524237057876,22746.126629304144,2319.4594106350432,19334.205963412503,1971.5403285946277,0.85,0.8499999265151361,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5691.904916914071,4632.441516551485,5.650236914113957,4.874483012672822,-1.6120211766069614,6.486504189279783,4.933413638258617,3.5,1.4095467537881763,0.6,0.0002334323654385558,0.9508062176825172,0.00024550992736198217,198.5257014485341,0.0,0.0,0.0,0.0,8.282837035266732e-05,0.0001506039950858885,0.0006066398417824435,0.10221487969570067,0.07198801836195706,0.030226861333743617,0.10221488006248068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539352.4689701463,578.5520279211075,0.0,0.10221487969570067,0.07198801836449835,0.030226861334810656,0.37371730735108016,0.37371730735108016,0.15691912595327095,0.0,3.742730519217446,5.167020253763781,0.3879302043268922,3.740400830858732,5.16372646631595,0.38784854892253406,26441.11523157936,22474.947946842454,0.85,1.1402262640806053,0.6485174345813521,42257.45940475719,25750.0,0.0,0.0,6301.2847656611575,0.09096305093142035,2.2740762732855067,2646.849729979755,3654.435035681402,6301.2847656611575,108.84934592002604,0.4922243015769496,1.1882884278518941,1.2669373865387141,1.1523885827651905,0.0034701467843841474,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32051.284765661156,,,,,,,,,,,,,,,,,,,,2.0,16550.422229952088,1610.0,0.37371730735108016,0.15691912595327095,6.112871282664199,4.933413638258617
927.0,-29.51516068182325,4.873574688322182,35.32850119648957,24.541638988908403,5.403375333853187,-26.023307092763726,-39.56562664881346,1.9115217447935646,-0.8868164841960606,-4.627052315274843,40.653228319847194,42416.77275158209,32157.490718475052,32157.490718475052,74574.26347005714,77485.02431529225,77485.02431529225,32157.490718475052,109642.5150337673,109642.5150337673,109642.5150337673,136083.2432405869,136083.2432405869,0.0,0.0,91622.48029678191,56554.228733071286,38964.72395967847,26440.728206819604,65405.45216649807,22474.618975796664,1610.0,0.0,0.8864530044952248,2.8725334292179396,0.0014959128700940735,0.0,-0.8868164841960606,359840.93303785956,1582891.9538231108,4.398865744538773,1582891.9538231108,4.398865744538773,0.8500000000000001,0.10221196336785991,4.028046144702076,101325.0,128371.62805872958,1.2669294651737437,1.0,0.0,4.028046144698914,1.2827992092633,1.2830986717066117,3.1400441437872,22746.134727698987,2319.460236441495,19334.216063326778,1971.5413584992612,0.85,0.8500000679140723,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5691.570893205229,4632.441516551485,5.650020235514529,4.873574688322182,-1.6129345246801914,6.486509213002373,4.9329311270109555,3.5,1.4094088934317015,0.6,0.0002334323654385558,0.950884777729483,0.0002454896438619453,198.52635086542466,0.0,0.0,0.0,0.0,8.28211906060012e-05,0.00015061117483255461,0.0006066687621333219,0.10221196336360475,0.07198806764521395,0.0302238957183908,0.10221196371989082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539351.1049301712,578.5524750220831,0.0,0.10221196336360475,0.07198806764821082,0.030223895719649094,0.3737177272398719,0.3737177272398719,0.15690379918852768,0.0,3.7425765890199614,5.166537814105254,0.3882123366137762,3.7402358310787918,5.163249206580247,0.38808200303702733,26440.728206819604,22474.618975796664,0.85,1.140184204830794,0.6485204420512939,42257.45940475719,25750.0,0.0,0.0,6298.4917963982825,0.09092050857108308,2.273012714277075,2645.7077628414045,3652.7840335568776,6298.4917963982825,108.94028876013087,0.49199409399936694,1.188253809010508,1.2669417075163405,1.1523885827651905,0.0034699248452052696,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32048.49179639828,,,,,,,,,,,,,,,,,,,,2.0,16550.422488828648,1610.0,0.3737177272398719,0.15690379918852768,6.112871282664199,4.9329311270109555
928.0,-29.51595749584164,4.872669121887119,35.32836214900056,24.54092352362352,5.402660043994093,-26.02409575446787,-39.5663992507383,1.9107983026208006,-0.8877053270403508,-4.627767602821393,40.65295241288292,42416.75750278869,32154.368860081293,32154.368860081293,74571.12636286998,77485.02356828588,77485.02356828588,32154.368860081293,109639.39242836717,109639.39242836717,109639.39242836717,136079.730656574,136079.730656574,0.0,0.0,91622.51255602077,56554.24649052531,38964.74007277273,26440.338228206812,65405.07830097954,22474.28749397579,1609.9997810818409,0.0,0.8864503649386251,2.8724603987024593,0.0014959128700940735,0.0,-0.8877053270403508,359830.93209384836,1582879.89392324,4.39895448874419,1582879.89392324,4.39895448874419,0.85,0.1022090465246696,4.028046144702076,101325.0,128371.71780859202,1.266930350936018,1.0,0.0,4.028046144700845,1.2828025831757326,1.2831020464066656,3.1400358851243984,22746.142736355716,2319.4610530972063,19334.224291731523,1971.5421975630338,0.85,0.8500001303882244,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5691.236375339662,4632.441516551485,5.649803792969724,4.872669121887119,-1.6138457666816368,6.486514888568756,4.932447920852967,3.5,1.4092708345294191,0.6,0.0002334323654385558,0.9509633286313081,0.00024546936607379774,198.52700015309298,0.0,0.0,0.0,0.0,8.281397654292692e-05,0.00015061838889562888,0.0006066978207122758,0.10220904652154639,0.07198811540705514,0.030220931114491242,0.10220904686785785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539349.7396918144,578.5529225154822,0.0,0.10220904652154639,0.07198811540925494,0.030220931115414656,0.3737181452297352,0.3737181452297352,0.15688848017956136,0.0,3.7424179062050484,5.1660558816575985,0.3884777406425428,3.7400622757810424,5.162773272976779,0.38828415532759664,26440.338228206812,22474.28749397579,0.85,1.140142758024237,0.6485239159503221,42257.45940475719,25750.0,0.0,0.0,6295.700887873625,0.0908780047468819,2.2719501186720454,2644.5665400148164,3651.1343478588083,6295.700887873625,109.03118907618423,0.4917640949506593,1.18821923971711,1.2669460155653205,1.1523885827651905,0.0034697035836240312,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32045.700887873623,,,,,,,,,,,,,,,,,,,,2.0,16550.422710582952,1609.9997810818409,0.3737181452297352,0.15688848017956136,6.112871282664199,4.932447920852967
929.0,-29.516754239428945,4.871766235672901,35.328223214607306,24.540206416882597,5.401942948835415,-26.02488453308641,-39.567168115731306,1.9100732424933458,-0.8885617862194408,-4.628484596344895,40.65267761194091,42416.726905355325,32151.25837842967,32151.25837842967,74567.98528378499,77485.02347071876,77485.02347071876,32151.25837842967,109636.28184914844,109636.28184914844,109636.28184914844,136076.23718047817,136076.23718047817,0.0,0.0,91622.54470619604,56554.24814083445,38964.77396151289,26439.955331329722,65404.72929284261,22473.962031630264,1610.0,0.0,0.8864477126498764,2.872386727838151,0.0014959128700940735,0.0,-0.8885617862194408,359820.90751538216,1582867.8824361989,4.39904366137627,1582867.8824361989,4.39904366137627,0.85,0.1022061332247085,4.028046144702076,101325.0,128371.8054427629,1.26693121581804,1.0,0.0,4.0280461447029,1.282805964651617,1.283105428671937,3.140027607991368,22746.150717936394,2319.4618669919287,19334.22515985281,1971.5422860867686,0.85,0.8499998702904433,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5690.901372264562,4632.441516551485,5.649589805777255,4.871766235672901,-1.614757521673356,6.486523757346257,4.93196403279226,3.5,1.4091325807977886,0.6,0.0002334323654385558,0.9510418795896697,0.0002454490916207297,198.52764938761672,0.0,0.0,0.0,0.0,8.280679794956522e-05,0.00015062556748899058,0.0006067267364175908,0.10220613322108474,0.07198816482875689,0.03021796839232785,0.10220613357376825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539348.3799271294,578.5533682143641,0.0,0.10220613322108474,0.07198816483130926,0.030217968393399235,0.3737185614096,0.3737185614096,0.15687316654845712,0.0,3.7422636626469057,5.1655751519957676,0.3887553349394466,3.7399228101254494,5.1622941169985666,0.3886074951246883,26439.955331329722,22473.962031630264,0.85,1.1401008167148723,0.6485269087414002,42257.45940475719,25750.0,0.0,0.0,6292.912032723352,0.09083553940823257,2.270888485205812,2643.42605760317,3649.485975120182,6292.912032723352,109.12204690669823,0.4915343041571023,1.1881847198781417,1.2669503105525108,1.1523885827651905,0.0034694830063555565,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32042.912032723354,,,,,,,,,,,,,,,,,,,,2.0,16550.422909052722,1610.0,0.3737185614096,0.15687316654845712,6.112871282664199,4.93196403279226
930.0,-29.517550256614236,4.870866060783894,35.3280843773797,24.539491265919082,5.401228065731841,-26.025672436898308,-39.567940577957756,1.9093502460159608,-0.8894232087278056,-4.629199439306843,40.652402573206786,42416.71441337477,32148.146228131794,32148.146228131794,74564.86064150656,77485.02249348137,77485.02249348137,32148.146228131794,109633.16872161317,109633.16872161317,109633.16872161317,136072.73822245543,136072.73822245543,0.0,0.0,91622.57657754826,56554.268497441786,38964.78675567386,26439.569500842277,65404.356256516134,22473.634075715934,1610.0,0.0,0.8864450720917195,2.872313381494286,0.0014959128700940735,0.0,-0.8894232087278056,359810.91322487086,1582855.8606238794,4.399132439973111,1582855.8606238794,4.399132439973111,0.85,0.1022032189428878,4.028046144702076,101325.0,128371.89446883615,1.2669320944370703,1.0,0.0,4.028046144702032,1.2828093365209712,1.2831088013284355,3.140019354416529,22746.158630296646,2319.4626738281318,19334.23294027724,1971.5430794692625,0.85,0.849999916668351,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5690.565870877595,4632.441516551485,5.649375994864626,4.870866060783894,-1.6156671521085988,6.486533212892493,4.931479443987449,3.5,1.4089941268535568,0.6,0.0002334323654385558,0.9511203659225416,0.0002454288371925855,198.52829803446505,0.0,0.0,0.0,0.0,8.279958634946832e-05,0.00015063277908908748,0.0006067557850755583,0.10220321893853883,0.07198821275224006,0.030215006186298767,0.10220321929722484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539347.0189866768,578.5538142982562,0.0,0.10220321893853883,0.07198821275530332,0.030215006187584475,0.3737189758931469,0.3737189758931469,0.1568578581361215,0.0,3.7421101187954946,5.165094422073537,0.3890354746620801,3.739776230579025,5.16181745325548,0.38890156799430997,26439.569500842277,22473.634075715934,0.85,1.1400595451022084,0.6485304166440574,42257.45940475719,25750.0,0.0,0.0,6290.125241450958,0.09079311250463605,2.2698278126158993,2642.2863228345827,3647.838918616375,6290.125241450958,109.21286229013445,0.4913047213454328,1.1881502494002627,1.2669545928462405,1.1523885827651905,0.0034692630943620145,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32040.125241450958,,,,,,,,,,,,,,,,,,,,2.0,16550.423082372996,1610.0,0.3737189758931469,0.1568578581361215,6.112871282664199,4.931479443987449
931.0,-29.518346775130272,4.8699685912405455,35.32794563756418,24.538776638824515,5.400513783467431,-26.02646073191978,-39.56870937310157,1.9086277402573122,-0.8902769415233251,-4.629913429664278,40.65212773598232,42416.68442449755,32145.036851377645,32145.036851377645,74561.7212758752,77485.0209580854,77485.0209580854,32145.036851377645,109630.05780946305,109630.05780946305,109630.05780946305,136069.24187603698,136069.24187603698,0.0,0.0,91622.60833658585,56554.27180299961,38964.818370651374,26439.18406657392,65404.002437225296,22473.30645658783,1610.0,0.0,0.8864424350771797,2.8722400337843146,0.0014959128700940735,0.0,-0.8902769415233251,359800.9310707596,1582843.847689525,4.399221099787087,1582843.847689525,4.399221099787087,0.85,0.10220030504379078,4.028046144702076,101325.0,128371.98271544404,1.2669329653633756,1.0,0.0,4.028046144700405,1.2828127061194474,1.283112171713526,3.140011106443632,22746.166514773748,2319.4634778210448,19334.24472073356,1971.544280741493,0.85,0.8500001399433998,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5690.229880709385,4632.441516551485,5.649163131414687,4.8699685912405455,-1.6165755423136465,6.486544133554192,4.93099416828872,3.5,1.40885547665392,0.6,0.0002334323654385558,0.9511989086806139,0.00024540857154929294,198.52894709407306,0.0,0.0,0.0,0.0,8.279240956116043e-05,0.00015063995587739535,0.0006067846935100331,0.10220030503979108,0.07198826023613454,0.03021204480365654,0.1022003053961739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539345.6590442006,578.5542600546627,0.0,0.10220030503979108,0.07198826023895187,0.03021204480483891,0.37371938869913707,0.37371938869913707,0.15684255423828614,0.0,3.7419589868615617,5.164614089566612,0.3893229178287356,3.7396364881409454,5.161340319567671,0.38921969920278343,26439.18406657392,22473.30645658783,0.85,1.140017712944089,0.6485334665139041,42257.45940475719,25750.0,0.0,0.0,6287.34050617572,0.09075072398567849,2.26876809964196,2641.1473314883556,3646.1931746873643,6287.34050617572,109.30363526490396,0.4910753462428486,1.18811582819035,1.2669588622988204,1.1523885827651905,0.003469043855107505,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,32037.340506175722,,,,,,,,,,,,,,,,,,,,2.0,16550.4232436874,1610.0,0.37371938869913707,0.15684255423828614,6.112871282664199,4.93099416828872
